time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.611167;1.0352043455337752;0.8333582035829338;0.8050651130291151;-0.02184956223413567;-0.02110847139200815;1.0349596027098114;9.999409704527277;0.8335372222090155;-0.005994040648133432;-0.0059940255205451235;0.8053245597204138;0.005791257336437159;0.8053038713461883
86.621167;1.0352059657492292;0.8333592506003438;0.8050656958701505;-0.02184956267773138;-0.021108470678088177;1.0349578680311018;9.999442893254226;0.833537560079737;-0.005994040316077094;-0.005994025568005407;0.8053238816377148;0.005791279148500866;0.8053036761335856
86.631167;1.0352076073610132;0.8333602391964265;0.8050662166792;-0.021849563153914627;-0.021108469955124207;1.0349561109327265;9.999475246552441;0.8335378456404172;-0.005994039980763638;-0.005994025606092403;0.8053232323751515;0.0057913010233098545;0.8053034821230427
86.641167;1.0352092692236472;0.8333611727106657;0.8050666783247763;-0.021849563659778116;-0.021108469225155174;1.0349543291806118;9.99950678536633;0.8335380698266202;-0.005994039642935559;-0.0059940256332913075;0.805322606876256;0.005791322910030149;0.805303292874489
86.651167;1.035210951603404;0.8333620558497843;0.805067083565136;-0.021849564191870192;-0.021108468490233293;1.0349525211607522;9.999537527730745;0.8335382233422256;-0.005994039303109451;-0.0059940256479509985;0.8053219991472812;0.005791344745128912;0.8053031135501274
86.661167;1.0352126547940754;0.8333628931688767;0.8050674350762004;-0.021849564746672285;-0.021108467752318987;1.0349506856443764;9.999567491149003;0.8335382968972543;-0.00599403896175061;-0.005994025648665532;0.8053214034839421;0.005791366450192408;0.8053029497500466
86.671167;1.035214378149016;0.8333636877416212;0.8050677343727235;-0.02184956532111513;-0.021108467012912344;1.0349488219169516;9.999596701432775;0.8335382821852779;-0.00599403861909785;-0.0059940256348855634;0.8053208149488246;0.005791387927706691;0.8053028063918741
86.681167;1.0352161201318502;0.8333644412732523;0.8050679808094415;-0.021849565912907997;-0.02110846627291227;1.0349469291181745;9.999625189018758;0.8335381730812003;-0.0059940382751043535;-0.005994025606795459;0.8053202292982976;0.005791409067502599;0.8053026876193151
86.691167;1.03521787878117;0.8333651551869009;0.8050681712418783;-0.021849566520648723;-0.021108465533036747;1.034945005553577;9.999652976249186;0.8335379661940208;-0.005994037929539392;-0.005994025564508421;0.8053196432299264;0.005791429758492939;0.8053025972878008
86.701167;1.03521965209215;0.8333658313273572;0.805068300675681;-0.021849567143645904;-0.021108464794239723;1.0349430488337246;9.99968007745442;0.8335376606443969;-0.005994037582144385;-0.00599402550761154;0.8053190545797227;0.005791449897649359;0.805302538970176
86.711167;1.0352214385778038;0.833366472154494;0.805068364030697;-0.02184956778144748;-0.021108464057688344;1.0349410565245678;9.999706505859995;0.83353725696734;-0.0059940372329751225;-0.005994025435334607;0.805318461748895;0.005791469399652865;0.8053025152077371
86.721167;1.0352232376400308;0.8333670810889369;0.8050683576697106;-0.0218495684333843;-0.02110846332467233;1.0349390265853518;9.999732271781841;0.8335367555223557;-0.005994036882762922;-0.005994025346787757;0.8053178633709768;0.0057914882020486365;0.8053025269006503
86.731167;1.0352250493188924;0.8333676631910243;0.8050682802105823;-0.021849569098383235;-0.021108462596680953;1.0349369573332885;9.999757382637215;0.8335361560250606;-0.0059940365329983715;-0.005994025241038237;0.8053172588583282;0.005791506260903551;0.8053025736064096
86.741167;1.0352268737485664;0.8333682252793038;0.80506813308102;-0.021849569775008165;-0.02110846187545494;1.034934847512315;9.999781850497449;0.8335354584462775;-0.005994036185725672;-0.005994025117194731;0.8053166484957002;0.0057915235470719206;0.8053026542449322
86.751167;1.0352287102320896;0.8333687750181809;0.8050679197902761;-0.021849570461613513;-0.0211084611629686;1.034932696741792;9.999805693906774;0.8335346639702953;-0.005994035843232898;-0.005994024974575303;0.8053160326992236;0.005791540044542325;0.80530276732805
86.761167;1.035230556059568;0.8333693200783524;0.8050676440402249;-0.02184957115647327;-0.0211084604615107;1.0349305051408761;9.999828936416266;0.8335337750482387;-0.005994035507910115;-0.0059940248128646095;0.8053154117139705;0.005791555741959987;0.8053029107343177
86.771167;1.0352324069981336;0.8333698678220945;0.8050673087247631;-0.021849571857675727;-0.02110845977368948;1.0349282715196713;9.999851611251566;0.8335327941759537;-0.005994035182257769;-0.005994024632190913;0.8053147861107249;0.005791570621772482;0.8053030819414597
86.781167;1.0352342594432822;0.8333704249976632;0.8050669160611517;-0.021849572562818567;-0.02110845910212809;1.0349259919031377;9.999873764863008;0.8335317227168602;-0.005994034868793031;-0.005994024433142826;0.8053141571859124;0.005791584657319436;0.8053032788064136
86.791167;1.0352361107395038;0.8333709974160263;0.805066467986965;-0.021849573269019946;-0.021108458449255005;1.034923659927165;9.999895457069522;0.8335305615120806;-0.005994034569786024;-0.005994024216820036;0.8053135269605675;0.005791597817567712;0.8053035000487517
86.801167;1.035237957347641;0.8333715899260352;0.805065966899874;-0.021849573973454328;-0.02110845781730532;1.0349212679143631;9.999916756482651;0.8335293123945;-0.005994034286921699;-0.005994023984854278;0.8053128979340061;0.005791610074886679;0.8053037452445855
86.811167;1.035239793942305;0.8333722069799837;0.8050654161623633;-0.021849574673853185;-0.02110845720826406;1.034918807379641;9.999937727454332;0.8335279787352475;-0.005994034021098325;-0.00599402373928427;0.8053122726499082;0.0057916214099284205;0.8053040143299715
86.821167;1.0352416139959857;0.8333728532333019;0.805064819914835;-0.02184957536843301;-0.021108456623973947;1.0349162697317125;9.999958422667392;0.8335265650785193;-0.005994033772589836;-0.00599402348236222;0.8053116535808298;0.005791631807701115;0.8053043068425744
86.831167;1.0352434109767361;0.8333735331929125;0.8050641833092244;-0.021849576055480296;-0.02110845606636402;1.0349136471917988;9.999978886809469;0.8335250770926665;-0.005994033541386384;-0.005994023216369226;0.8053110434341965;0.005791641252067505;0.8053046216777829
86.841167;1.0352451798235303;0.833374250459539;0.8050635126415739;-0.02184957673321485;-0.02110845553739284;1.0349109332475002;9.999999157392725;0.8335235221805317;-0.0059940333272788795;-0.005994022943547025;0.8053104457221616;0.005791649729365439;0.8053049574997572
86.851167;1.0352469175018508;0.8333750077839397;0.8050628139457708;-0.02184957739999787;-0.021108455038991995;1.0349081232430757;10.000019258792946;0.8335219099982636;-0.005994033129731101;-0.0059940226661314;0.8053098654118326;0.005791657235847066;0.8053053131394384
86.861167;1.0352486221890786;0.8333758075689273;0.8050620914975684;-0.021849578054446664;-0.021108454573451594;1.034905215356484;10.000039199787592;0.8335202522188857;-0.005994032947943595;-0.0059940223862640215;0.8053093086874259;0.005791663779605341;0.8053056875430095
86.871167;1.0352502926364018;0.8333766518008177;0.8050613477503201;-0.021849578695321593;-0.021108454143787852;1.0349022107159462;10.000058976688724;0.8335185616775889;-0.005994032780990971;-0.005994022106019518;0.8053087817696379;0.005791669381422326;0.8053060796998672
86.881167;1.0352519282356138;0.8333775417404689;0.8050605840691755;-0.021849579321433065;-0.02110845375356607;1.0348991119309803;10.000078575002574;0.8335168514087911;-0.005994032627740705;-0.0059940218277179415;0.8053082899531432;0.005791674079571445;0.8053064886667557
86.891167;1.0352535286656626;0.8333784782084539;0.8050598014962469;-0.02184957993176653;-0.021108453406467255;1.0348959215970839;10.00009797637634;0.8335151338822545;-0.005994032486858247;-0.005994021553971944;0.8053078373484369;0.005791677929264578;0.8053069131986254
86.901167;1.0352550933994507;0.8333794621806125;0.8050590007428409;-0.021849580525674567;-0.02110845310589543;1.0348926422167424;10.000117174526206;0.8335134207468811;-0.005994032356971151;-0.005994021287364655;0.8053074272967455;0.005791680991352146;0.8053073510878687
86.911167;1.035256622150492;0.8333804950062882;0.8050581816469805;-0.021849581102733422;-0.021108452854779993;1.034889276724012;10.0001361860589;0.833511722697764;-0.0059940322367359215;-0.005994021030314611;0.8053070629798816;0.005791683318654098;0.8053077986321165
86.921167;1.0352581155491603;0.833381578174554;0.8050573439206792;-0.02184958166245778;-0.021108452655704907;1.0348858289738179;10.00015505090698;0.8335100487430601;-0.005994032125025225;-0.005994020785140831;0.8053067473274758;0.005791684947249209;0.8053082506412175
86.931167;1.0352595751252134;0.8333827124494325;0.805056488517952;-0.02184958220439499;-0.0211084525109782;1.0348823047045677;10.000173825489888;0.8335084057564783;-0.005994032021195203;-0.0059940205540207755;0.8053064825389474;0.005791685894652501;0.8053087011159591
86.941167;1.035261003128963;0.8333838964884348;0.8050556173769697;-0.021849582728452138;-0.021108452422511054;1.0348787127023558;10.000192564743331;0.8335067995011898;-0.005994031924941192;-0.005994020338886743;0.8053062700786822;0.005791686164543916;0.8053091440269555
86.951167;1.035262402415756;0.8333851262611837;0.8050547324885158;-0.02184958323506934;-0.02110845239176459;1.0348750649003278;10.000211298185556;0.8335052362813223;-0.005994031835824757;-0.005994020141371661;0.8053061107220387;0.005791685755196814;0.805309573587639
86.961167;1.0352637759153558;0.8333863957319445;0.8050538359663445;-0.021849583725027117;-0.021108452419610162;1.0348713750112433;10.00023002252546;0.8335037232211516;-0.005994031752913558;-0.005994019962775603;0.8053060041806307;0.005791684664169203;0.8053099839602742
86.971167;1.035265125811159;0.8333876979300526;0.805052930685482;-0.021849584198994104;-0.021108452506153688;1.0348676569552475;10.00024871546593;0.8335022666919575;-0.005994031674759439;-0.005994019804117825;0.8053059492169301;0.005791682884755331;0.8053103690217968
86.981167;1.0352664529524;0.8333890258194009;0.8050520207127365;-0.02184958465730981;-0.021108452650864345;1.0348639240494713;10.000267344591531;0.8335008708606658;-0.00599403159959528;-0.00599401966638357;0.8053059447708052;0.0057916804022657455;0.8053107232567643
86.991167;1.035267756731436;0.8333903726140233;0.8050511113616258;-0.021849585100110504;-0.02110845285282232;1.034860188414933;10.000285862680155;0.8334995377934672;-0.005994031525343887;-0.0059940195506429875;0.8053059903950829;0.005791677197068862;0.8053110430879173
87.001167;1.0352690357067853;0.833391731708571;0.8050502089448845;-0.02184958552736206;-0.021108453110754936;1.034856460348885;10.000304205414588;0.8334982678243587;-0.005994031449654955;-0.005994019457895664;0.8053060851841487;0.00579167324910487;0.8053113265224022
87.011167;1.0352702892939203;0.8333930965473848;0.8050493198912112;-0.021849585938692746;-0.021108453422802834;1.0348527485022194;10.00032229176377;0.8334970595394783;-0.005994031370475254;-0.005994019389200367;0.8053062269020386;0.00579166853955988;0.805311571963261
87.021167;1.0352715190576718;0.8333944602468917;0.8050484492658476;-0.021849586333335724;-0.021108453786196146;1.0348490610795653;10.000340025019804;0.8334959106815335;-0.005994031286582062;-0.005994019345997214;0.8053064116865664;0.005791663053035405;0.8053117785434128
87.031167;1.0352727277535052;0.8333958148911342;0.8050475998144722;-0.021849586710363744;-0.021108454197377627;1.0348454072562316;10.000357303000488;0.8334948195922588;-0.005994031197448389;-0.005994019329994662;0.8053066336060501;0.00579165678117067;0.8053119470907967
87.041167;1.0352739174280783;0.8333971510708544;0.8050467724735937;-0.021849587068947903;-0.021108454652711123;1.034841797739116;10.000374030120536;0.8334937854262685;-0.005994031102661342;-0.005994019342772434;0.80530688486337;0.005791649723903193;0.8053120797656514
87.051167;1.035275088730592;0.8333984583426451;0.8050459679302059;-0.02184958740826964;-0.021108455148949348;1.0348382438655575;10.000390115434381;0.8334928072406352;-0.0059940310013354235;-0.0059940193854912385;0.8053071570407262;0.0057916418897691994;0.8053121786194821
87.061167;1.03527624124878;0.833399726069978;0.8050451875444018;-0.021849587727321314;-0.021108455683049764;1.034834756083612;10.000405458378273;0.8334918836651092;-0.005994030891952385;-0.005994019458802536;0.8053074423378414;0.005791633298775801;0.8053122441453275
87.071167;1.0352773737278118;0.8334009438886989;0.8050444328162678;-0.021849588025063423;-0.02110845625193333;1.0348313428204359;10.00041994099446;0.8334910132623453;-0.005994030772726044;-0.005994019562837715;0.8053077343626474;0.0057916239819271005;0.8053122749526426
87.081167;1.0352784839829081;0.8334021021170042;0.8050437045703575;-0.02184958830082352;-0.021108456852310175;1.0348280099502676;10.00043343943322;0.8334901944769625;-0.005994030642043197;-0.00599401969693437;0.8053080286343629;0.005791613974251043;0.8053122692244212
87.091167;1.0352795692558436;0.8334031923688653;0.8050430029751696;-0.02184958855453813;-0.021108457480359517;1.0348247607169538;10.0004458441402;0.8334894260070788;-0.005994030498615284;-0.005994019859345288;0.8053083225603713;0.005791603310176443;0.8053122262495892
87.101167;1.0352806270250061;0.8334042079647666;0.8050423281221334;-0.021849588786729806;-0.021108458131706306;1.0348215956667972;10.000457067466725;0.8334887077981356;-0.005994030341418402;-0.005994020047569446;0.8053086149413341;0.00579159202279142;0.8053121461561875
87.111167;1.0352816547986958;0.8334051437962804;0.8050416805488101;-0.021849588998279684;-0.0211084588018639;1.0348185134344339;10.000467037593683;0.8334880404335481;-0.0059940301694169865;-0.005994020259111092;0.8053089054486563;0.0057915801409360364;0.8053120286349458
87.121167;1.035282648693179;0.8334059960268715;0.805041061466512;-0.021849589190080614;-0.02110845948649185;1.0348155127759768;10.000475697808938;0.8334874229779446;-0.005994029981172628;-0.005994020491970213;0.8053091944333445;0.005791567688871098;0.8053118723737026
87.131167;1.0352836032416783;0.8334067623798661;0.8050404725421902;-0.02184958936285532;-0.02110846018108488;1.0348125937256734;10.000483017343226;0.8334868518259685;-0.005994029774851658;-0.005994020744611466;0.8053094828916488;0.005791554694767335;0.8053116756655678
87.141167;1.035284512974135;0.8334074429552168;0.8050399154083545;-0.021849589517226778;-0.021108460880726283;1.0348097572876145;10.000488999177087;0.8334863210053385;-0.005994029548681973;-0.00599402101569264;0.8053097720498504;0.005791541200444842;0.8053114375171719
87.151167;1.0352853729285942;0.8334080402588336;0.8050393907630763;-0.021849589653680317;-0.021108461580542356;1.0348070050546438;10.000493674586142;0.8334858228163737;-0.005994029301276559;-0.005994021303992883;0.8053100627102326;0.005791527259349338;0.8053111584453014
87.161167;1.0352861773828705;0.8334085575253938;0.8050388967294299;-0.021849589772366975;-0.02110846227643285;1.0348043387986672;10.000497093344796;0.8334853486502863;-0.005994029031560458;-0.005994021608514432;0.8053103547456463;0.005791512925363203;0.805310840331008
87.171167;1.0352869189517873;0.8334089967028263;0.8050384281603986;-0.021849589873083018;-0.021108462965324516;1.0348017598781707;10.000499319969109;0.8334848900091325;-0.005994028738622876;-0.005994021928261933;0.8053106470817591;0.0057914982476347035;0.8053104853519067
87.181167;1.0352875889520337;0.8334093578443461;0.8050379784734986;-0.02184958995556426;-0.021108463644769287;1.0347992690613679;10.000500433804728;0.8334844394063424;-0.0059940284218418715;-0.0059940222618142;0.805310938382162;0.00579148327403863;0.8053100950256744
87.191167;1.0352881784807622;0.8334096397668622;0.8050375419676014;-0.02184959001976696;-0.021108464312439085;1.0347968666887364;10.00050052739503;0.8334839910244779;-0.005994028081097528;-0.0059940226074460725;0.8053112275343309;0.005791468057535771;0.8053096701277965
87.201167;1.0352886794924276;0.8334098409159528;0.8050371143161748;-0.021849590065727547;-0.021108464966049168;1.0347945530858769;10.000499704176507;0.8334835407280947;-0.005994027716549096;-0.005994022963783404;0.8053115133717333;0.005791452661343917;0.8053092109731564
87.211167;1.0352890853272694;0.8334099590138683;0.8050366920157532;-0.021849590093253095;-0.021108465603375624;1.034792329112999;10.000498077392658;0.8334830848555612;-0.005994027328203856;-0.005994023330213956;0.8053117946796448;0.005791437157174211;0.8053087176662138
87.221167;1.0352893907649463;0.833409989605959;0.8050362723515031;-0.021849590101825595;-0.02110846622215992;1.034790195868431;10.000495761826114;0.8334826186303372;-0.005994026915857798;-0.0059940237067665735;0.8053120707848499;0.005791421618421286;0.805308190765984
87.231167;1.035289592365543;0.8334099259551431;0.8050358543186292;-0.021849590090768835;-0.02110846682036666;1.0347881534208543;10.000492857473915;0.8334821358033025;-0.005994026479175522;-0.005994024093826575;0.8053123416188539;0.005791406114009345;0.8053076317995214
87.241167;1.035289689547166;0.8334097606670802;0.8050354397139922;-0.021849590059743875;-0.021108467396672905;1.0347861995826797;10.000489439412789;0.833481629438061;-0.0059940260177488046;-0.005994024492037107;0.8053126074533917;0.005791390701352497;0.8053070426594804
87.251167;1.0352896853156817;0.8334094872656294;0.8050350333766779;-0.021849590009132332;-0.02110846795044821;1.0347843300560051;10.000485560421492;0.8334810928061916;-0.005994025531419112;-0.0059940249023177515;0.8053128698097344;0.00579137542055585;0.8053064248541302
87.261167;1.035289585467091;0.833409100763886;0.8050346429352216;-0.02184958993975904;-0.02110846848117727;1.0347825408160471;10.000481261395171;0.8334805200068394;-0.005994025020638915;-0.005994025325785392;0.8053131329987342;0.005791360298342232;0.8053057795009891
87.271167;1.0352893969229497;0.8334085971033907;0.8050342784454613;-0.02184958985245105;-0.02110846898785368;1.0347808306033215;10.000476577709716;0.8334799062929832;-0.005994024486544748;-0.005994025763588919;0.8053134040507817;0.005791345360003282;0.805305107258608
87.281167;1.0352891267643882;0.8334079727754923;0.805033950991258;-0.021849589748037315;-0.02110846946877716;1.034779200249425;10.00047153661889;0.8334792484629158;-0.0059940239308590324;-0.00599402621675807;0.8053136908723633;0.005791330639270473;0.805304408288324
87.291167;1.03528878289032;0.8334072254694188;0.8050336703821221;-0.021849589627603107;-0.021108469921943464;1.0347776505121002;10.000466158590132;0.833478545123427;-0.005994023355634457;-0.005994026686110059;0.8053140006126746;0.0057913161830241006;0.8053036830159724
87.301167;1.0352883751884603;0.8334063545723447;0.805033444059836;-0.02184958949259352;-0.021108470345631087;1.0347761824545476;10.000460467569896;0.8334777961483155;-0.005994022762875124;-0.005994027172256573;0.8053143392678173;0.005791302051388092;0.805302932792482
87.311167;1.0352879148402983;0.833405361179808;0.8050332776179481;-0.021849589344556795;-0.021108470738655634;1.0347747988898766;10.000454497742615;0.8334770018810752;-0.005994022154472499;-0.0059940276756392285;0.8053147115481748;0.0057912883108792185;0.805302159715999
87.321167;1.0352874121285085;0.8334042477755026;0.8050331748924046;-0.021849589184875767;-0.021108471100310406;1.0347735034849406;10.000448289067428;0.8334761624056024;-0.005994021532445221;-0.005994028196609047;0.8053151201878113;0.005791275024586572;0.8053013664647102
87.331167;1.0352868755173945;0.8334030172806077;0.8050331375924097;-0.021849589014997207;-0.021108471430165223;1.0347722989803183;10.000441879955378;0.8334752766398089;-0.00599402089892421;-0.005994028735623675;0.805315565441359;0.005791262248496621;0.805300556399691
87.341167;1.035286312454118;0.8334016722691747;0.8050331662992787;-0.021849588836802398;-0.021108471727950436;1.0347711869931566;10.000435309994714;0.8334743422878709;-0.005994020255976669;-0.00599402929328716;0.8053160455431932;0.005791250032922494;0.8052997332263248
87.351167;1.0352857299937595;0.8334002149943344;0.8050332626047543;-0.02184958865258383;-0.02110847199355268;1.0347701681565542;10.000428627235907;0.8334733568421459;-0.005994019605770335;-0.005994029869896644;0.8053165578276201;0.005791238421857277;0.8052989004106158
87.361167;1.0352851346082987;0.8333986477210704;0.8050334303706992;-0.021849588464950817;-0.021108472227110327;1.0347692413182112;10.000421884172729;0.8334723181941013;-0.005994018950944183;-0.005994030464721489;0.8053170997661354;0.00579122745032769;0.8052980612399432
87.371167;1.0352845317726422;0.8333969729134577;0.8050336753203798;-0.021849588277062754;-0.021108472429495102;1.0347684035798395;10.000415122674175;0.8334712251605537;-0.005994018294644911;-0.005994031075813522;0.8053176691952758;0.005791217141080843;0.8052972190697932
87.381167;1.0352839254808952;0.8333951930867823;0.805034003920697;-0.021849588092768792;-0.021108472602762284;1.0347676520964504;10.000408361020542;0.8334700788501059;-0.005994017640094226;-0.005994031700651603;0.8053182634434904;0.0057912074990790615;0.8052963771460951
87.391167;1.0352833177027747;0.8333933107514072;0.8050344220295591;-0.0218495879161725;-0.021108472749737216;1.0347669857446102;10.000401592912995;0.8334688830057029;-0.005994016990139204;-0.005994032336892477;0.8053188784831322;0.005791198508016689;0.8052955386750092
87.401167;1.0352827082652618;0.8333913290761231;0.8050349335814923;-0.021849587751025988;-0.021108472873120985;1.0347664048532996;10.000394797774057;0.8334676420081701;-0.005994016347110093;-0.005994032982696044;0.8053195093331176;0.005791190134582836;0.8052947069293338
87.411167;1.0352820960177038;0.8333892523689983;0.8050355402163653;-0.021849587600392777;-0.021108472975294054;1.0347659096907844;10.000387955555402;0.833466358829352;-0.005994015712772119;-0.005994033636751003;0.8053201506571559;0.00579118233771805;0.805293884927858
87.421167;1.0352814802163337;0.833387085537489;0.8050362418845161;-0.021849587466495905;-0.021108473058962927;1.0347654998994928;10.000381061014705;0.8334650347889947;-0.0059940150881114505;-0.0059940342981081645;0.8053207966792317;0.005791175075485138;0.8052930751175174
87.431167;1.0352808600418297;0.8333848337708617;0.8050370377346266;-0.021849587350723197;-0.02110847312762841;1.0347651748985944;10.00037413421081;0.833463670532187;-0.005994014473121018;-0.0059940349659482976;0.8053214415023087;0.005791168306534068;0.8052922791370152
87.441167;1.0352802334818039;0.8333825035639453;0.8050379264270898;-0.021849587253789216;-0.021108473185328953;1.0347649333377422;10.00036722512503;0.8334622673207829;-0.005994013866962571;-0.005994035639327063;0.8053220798157454;0.005791161988235667;0.805291497819265
87.451167;1.03527959738711;0.8333801039469628;0.8050389055630215;-0.021849587176010467;-0.021108473236000916;1.0347647716190522;10.00036041069384;0.8334608276394855;-0.005994013268381366;-0.005994036316852628;0.8053227074176643;0.005791156074115169;0.8052907312832722
87.461167;1.0352789478552986;0.8333776461950388;0.8050399711928538;-0.021849587117656145;-0.021108473282998513;1.0347646835806414;10.000353782573598;0.8334593547644795;-0.005994012675903464;-0.0059940369967381325;0.8053233218301594;0.005791150513757363;0.8052899787739767
87.471167;1.0352782808411825;0.833375142529352;0.8050411180543767;-0.02184958707911136;-0.02110847332908901;1.0347646617488528;10.000347429978099;0.8334578525815579;-0.0059940120877349555;-0.005994037677386582;0.8053239223622845;0.005791145261116287;0.8052892390252452
87.481167;1.0352775936880803;0.8333726050996333;0.8050423404643603;-0.02184958706079213;-0.021108473376571405;1.0347646979311427;10.000341429921527;0.8334563262488036;-0.005994011501677818;-0.0059940383577380485;0.8053245097222558;0.005791140290498857;0.8052885113045574
87.491167;1.0352768859239923;0.833370045178923;0.805043633007893;-0.021849587063092726;-0.021108473427079263;1.0347647825498132;10.000335851724593;0.8334547823236441;-0.005994010915410591;-0.0059940390368807255;0.805325086247474;0.0057911356032141195;0.8052877959510967
87.501167;1.0352761574439826;0.8333674729322184;0.8050449897261389;-0.021849587086454632;-0.021108473481522887;1.0347649049034207;10.000330767004757;0.8334532273388062;-0.005994010326948041;-0.0059940397134376515;0.8053256557559532;0.005791131216464327;0.8052870943076335
87.511167;1.0352754061784366;0.8333648988005806;0.8050464028550802;-0.021849587131348977;-0.021108473540513498;1.0347650547356921;10.0003262517567;0.8334516660938884;-0.0059940097347725265;-0.005994040385484079;0.8053262222661188;0.005791127152755384;0.8052864087193978
87.521167;1.0352746284827679;0.8333623357689424;0.8050478631535917;-0.021849587198008336;-0.02110847360468543;1.0347652229812396;10.000322380593476;0.8334501012727218;-0.005994009137603851;-0.0059940410510383865;0.8053267888978698;0.005791123438643008;0.8052857421600448
87.531167;1.0352738209437244;0.8333597998928683;0.8050493612491122;-0.021849587286268485;-0.02110847367468537;1.0347654012729457;10.000319220942552;0.8334485338016849;-0.005994008534166459;-0.005994041708540055;0.8053273573852237;0.005791120101720114;0.8052850976521333
87.541167;1.0352729809732855;0.8333573081097024;0.8050508883021835;-0.0218495873958676;-0.02110847375130457;1.0347655818074004;10.000316823317199;0.8334469634473992;-0.005994007923423541;-0.005994042356927959;0.8053279278698666;0.005791117167628059;0.8052844781672716
87.551167;1.0352721067375967;0.8333548757847322;0.8050524358621701;-0.02184958752666285;-0.021108473835792577;1.0347657575474254;10.000315207790152;0.8334453904059637;-0.005994007305123829;-0.0059940429954044375;0.8053284996265695;0.00579111466238198;0.8052838860095173
87.561167;1.035271197249644;0.8333525160259385;0.8050539958329269;-0.021849587678320948;-0.021108473929796482;1.0347659217579428;10.00031436182048;0.8334438165882335;-0.005994006679781521;-0.005994043623250049;0.8053290724433626;0.0057911126102570005;0.805283321757037
87.571167;1.0352702518970558;0.8333502398456214;0.8050555607975567;-0.02184958785002815;-0.02110847403475275;1.0347660678379282;10.000314250427738;0.8334422450358892;-0.005994006048080335;-0.005994044239795086;0.8053296467536517;0.005791111022920326;0.8052827845151593
87.581167;1.0352692696965082;0.8333480563289216;0.805057124311551;-0.021849588040668427;-0.0211084741513301;1.0347661904412224;10.00031482399713;0.8334406792659579;-0.005994005410549949;-0.005994044844292729;0.805330222653933;0.005791109892224415;0.8052822731851523
87.591167;1.0352682496812402;0.8333459731690662;0.805058680959142;-0.021849588249034522;-0.021108474279454267;1.0347662863173719;10.000316020312377;0.8334391239289868;-0.005994004767594843;-0.00599404543586131;0.8053307997745587;0.005791109193480598;0.805281787224436
87.601167;1.035267191608248;0.8333439975057788;0.8050602261555523;-0.021849588473682173;-0.021108474418591452;1.0347663529523368;10.000317768499645;0.8334375851886151;-0.005994004119483512;-0.005994046013752314;0.8053313775993661;0.005791108889487633;0.8052813266383139
87.611167;1.0352660955920863;0.8333421368795048;0.8050617558186193;-0.021849588712751125;-0.021108474567926302;1.0347663863502086;10.000319996749722;0.8334360697679972;-0.005994003466370628;-0.005994046577468989;0.8053319551194916;0.005791108933248712;0.8052808918435707
87.621167;1.0352649616148593;0.8333403997312402;0.805063266037291;-0.02184958896410485;-0.021108474726624242;1.0347663805737675;10.000322637311259;0.8334345837653195;-0.005994002808391227;-0.005994047126336707;0.8053325303821443;0.005791109274977612;0.8052804837095817
87.631167;1.0352637897631922;0.8333387948994747;0.8050647525831602;-0.021849589225556198;-0.02110847489402242;1.034766328258453;10.000325624524018;0.8334331324193394;-0.005994002145645499;-0.005994047659016262;0.8053331000420513;0.005791109867877909;0.8052801033871029
87.641167;1.0352625814297562;0.8333373310591443;0.8050662103862594;-0.02184958949492452;-0.021108475069444133;1.0347662204745016;10.000328894946302;0.8334317205017356;-0.0059940014781780055;-0.0059940481735789525;0.8053336589514777;0.005791110669257236;0.8052797517198572
87.651167;1.0352613407690414;0.8333360167637605;0.8050676338186261;-0.021849589770110544;-0.021108475251984567;1.034766046923118;10.000332400627782;0.8334303525288832;-0.005994000806181317;-0.005994048668120649;0.8053342006546458;0.005791111641968911;0.8052794287431445
87.661167;1.0352600737480904;0.8333348601937307;0.8050690178723563;-0.02184959004933544;-0.021108475440553543;1.0347657972916264;10.000336122993339;0.8334290322147213;-0.005994000130250747;-0.005994049141512818;0.805334718429155;0.005791112756280484;0.8052791337492503
87.671167;1.035258785042717;0.8333338683313584;0.8050703586584206;-0.021849590331297446;-0.02110847563404789;1.0347654628362402;10.000340068332438;0.8334277611333487;-0.005993999451283737;-0.005994049593663202;0.8053352054076134;0.005791113987582675;0.8052788657957376
87.681167;1.0352574767924076;0.833333046449578;0.8050716523212353;-0.021849590614968304;-0.021108475831556138;1.034765037165794;10.000344253995841;0.8334265381675027;-0.005993998770216116;-0.005994050025002465;0.805335653628558;0.005791115309388368;0.8052786245263607
87.691167;1.0352561498922377;0.8333323986041804;0.8050728939212046;-0.02184959089919637;-0.021108476032585883;1.0347645167284136;10.000348703921864;0.8334253605932223;-0.005993998088136161;-0.00599405043579463;0.8053360532530882;0.005791116686596578;0.8052784107606181
87.701167;1.0352548048625592;0.8333319288701441;0.8050740779250537;-0.02184959118239408;-0.021108476237251598;1.0347639015432044;10.00035345174151;0.833424225295989;-0.005993997406548748;-0.0059940508259403655;0.8053363927170808;0.005791118074712577;0.8052782254892189
87.711167;1.0352534418424808;0.8333316419641104;0.8050751992673252;-0.021849591462548265;-0.02110847644627634;1.0347631952678193;10.00035853926286;0.8334231291197486;-0.00599399672730199;-0.0059940511951405775;0.8053366595799014;0.005791119424249265;0.8052780678730572
87.721167;1.0352520609863889;0.8333315428734286;0.8050762536864163;-0.021849591737786982;-0.021108476660722235;1.0347624047008248;10.000364007364663;0.8334220689301857;-0.0059939960523293775;-0.005994051542766718;0.8053368418734929;0.00579112068401425;0.8052779348835701
87.731167;1.0352506629410467;0.8333316363857759;0.8050772381813587;-0.02184959200704574;-0.021108476881404135;1.0347615389989147;10.000369891530664;0.8334210418502921;-0.005993995383508972;-0.00599405186743308;0.8053369297475045;0.005791121801305651;0.8052778227290145
87.741167;1.035249248726965;0.8333319264460156;0.8050781516751995;-0.021849592270136782;-0.021108477108202083;1.0347606079152583;10.000376228006782;0.8334200454729833;-0.00599399472266762;-0.005994052167065924;0.8053369163333343;0.005791122721381286;0.8052777280317411
87.751167;1.0352478190700005;0.8333324152952669;0.8050789949404538;-0.02184959252733868;-0.021108477339981346;1.0347596202428015;10.000383057192757;0.8334190781556265;-0.005993994071629118;-0.0059940524395374626;0.8053367974042133;0.0057911233890162025;0.8052776481115672
87.761167;1.0352463741845435;0.8333331029064749;0.805079770107802;-0.021849592779044528;-0.021108477575209575;1.0347585839056743;10.000390425289627;0.8334181393909763;-0.0059939934320834;-0.0059940526830218645;0.8053365708253998;0.005791123753642915;0.8052775806537167
87.771167;1.035244914714296;0.8333339868987609;0.8050804801250001;-0.02184959302577971;-0.021108477812395075;1.0347575069263795;10.00039839130952;0.8334172295904729;-0.0059939928052802705;-0.005994052895914579;0.8053362364951495;0.005791123774465994;0.8052775231001696
87.781167;1.0352434426208963;0.8333350631188124;0.8050811280462263;-0.02184959326834808;-0.021108478050090362;1.0347563980777268;10.00040702701204;0.833416349285542;-0.005993992192021086;-0.0059940530768181005;0.8053357965347908;0.005791123422479136;0.8052774723728007
87.791167;1.0352419610656665;0.8333363263387752;0.8050817165277423;-0.021849593507721112;-0.021108478286986997;1.034755266621037;10.000416409416738;0.8334154983881241;-0.00599399159297672;-0.005994053224487144;0.805335254966932;0.005791122678615656;0.8052774250577056
87.801167;1.035240474019737;0.8333377702307199;0.8050822481452022;-0.02184959374484309;-0.02110847852231125;1.0347541215131006;10.000426612827708;0.8334146759338565;-0.005993991008799225;-0.005994053337490227;0.8053346166927063;0.005791121526784177;0.805277377833099
87.811167;1.0352389862928446;0.8333393869239845;0.8050827261265473;-0.021849593980581866;-0.021108478756101966;1.0347529714262997;10.0004376977987;0.8334138806155226;-0.005993990440003104;-0.005994053413894998;0.8053338865214086;0.005791119948451824;0.8052773284155489
87.821167;1.0352375037048274;0.8333411669534112;0.8050831540400192;-0.021849594215538275;-0.021108478988870857;1.034751825483405;10.00044970282922;0.8334131120576493;-0.005993989886839384;-0.005994053451340454;0.8053330688600869;0.005791117925412783;0.805277276440104
87.831167;1.0352360326745513;0.8333431001039061;0.8050835345276672;-0.021849594449745057;-0.021108479221000467;1.0347506930673016;10.000462644547012;0.8334123717531235;-0.005993989349171811;-0.0059940534474607786;0.8053321680101768;0.005791115445995588;0.8052772227268029
87.841167;1.0352345791405921;0.8333451764182053;0.8050838687139794;-0.021849594682662548;-0.02110847945261383;1.0347495827132998;10.00047652064897;0.8334116624556209;-0.005993988826192125;-0.00599405340022968;0.8053311883309143;0.005791112509159538;0.8052771679635932
87.851167;1.0352331479886565;0.8333473855589321;0.8050841566907528;-0.021849594913412138;-0.021108479683708912;1.0347485015253446;10.000491309510918;0.8334109870624591;-0.005993988315957478;-0.005994053307959501;0.8053301337069879;0.0057911091227999135;0.805277112776244
87.861167;1.0352317435051999;0.8333497149787803;0.8050843983722855;-0.02184959514103095;-0.021108479914009205;1.0347474554315956;10.000506970362773;0.8334103484274515;-0.005993987815444855;-0.005994053169167102;0.8053290070603984;0.0057911052990903805;0.8052770577818039
87.871167;1.0352303697396787;0.8333521494014661;0.8050845938837229;-0.0218495953648043;-0.021108480142773556;1.0347464495771295;10.000523447854036;0.8334097491670319;-0.0059939873214891175;-0.00599405298269917;0.8053278104507072;0.0057911010571949206;0.805277002366859
87.881167;1.0352290301963158;0.8333546719028284;0.8050847431632027;-0.021849595584574517;-0.021108480369003174;1.0347454886317777;10.000540674124965;0.833409190902824;-0.005993986831517642;-0.005994052748121343;0.805326545085402;0.0057910964283670804;0.8052769443787369
87.891167;1.0352277273859691;0.8333572650209221;0.8050848459662678;-0.02184959580082354;-0.02110848059183647;1.0347445770564332;10.000558569013739;0.8334086742526372;-0.005993986343251587;-0.005994052465823483;0.805325211193667;0.005791091449833171;0.8052768819732662
87.901167;1.0352264628415406;0.8333599108505675;0.8050849027463907;-0.021849596014488496;-0.021108480810650143;1.0347437187482873;10.000577048827868;0.8334081999358003;-0.005993985854290855;-0.005994052136809996;0.80532380818995;0.005791086151444609;0.8052768153591323
87.911167;1.0352252376882671;0.8333625905266241;0.8050849148816664;-0.021849596226752494;-0.021108481024992094;1.034742915916455;10.000596037865334;0.8334077694312557;-0.005993985362481043;-0.005994051762668334;0.805322334889484;0.005791080546938317;0.8052767466294244
87.921167;1.0352240534508996;0.8333652847360371;0.8050848841209624;-0.021849596439145847;-0.021108481234811308;1.034742168478431;10.000615472642071;0.8334073842959202;-0.005993984866397701;-0.0059940513456049485;0.8053207894045349;0.005791074633857261;0.8052766784475551
87.931167;1.0352229126303496;0.8333679754694381;0.8050848123059916;-0.021849596653738066;-0.021108481440845112;1.0347414752600443;10.000635304341543;0.8334070455613265;-0.005993984365101722;-0.00599405088814857;0.8053191686675264;0.005791068400424497;0.8052766129744567
87.941167;1.0352218183427795;0.8333706478176726;0.805084701001477;-0.021849596873013088;-0.021108481644618066;1.0347408360456283;10.000655499924756;0.8334067544134323;-0.0059939838574802826;-0.00599405039274803;0.8053174683211127;0.00579106183144808;0.8052765517461333
87.951167;1.0352207731424665;0.8333732909105882;0.8050845512588883;-0.021849597099546307;-0.02110848184810919;1.0347402523648088;10.000676039134234;0.8334065131448407;-0.0059939833418783;-0.0059940498616478195;0.8053156833994342;0.0057910549079156545;0.8052764959946365
87.961167;1.035219777926745;0.8333758970477083;0.8050843642007396;-0.021849597335752854;-0.02110848205355525;1.0347397268615122;10.000696913778286;0.8334063253906335;-0.0059939828161842575;-0.0059940492970116405;0.8053138091446933;0.005791047609529224;0.8052764465811864
87.971167;1.0352188314541635;0.8333784595593995;0.8050841414262562;-0.02184959758371557;-0.02110848226346791;1.0347392621878195;10.00071812657134;0.8334061959863485;-0.005993982278021835;-0.005994048701045517;0.805311841661035;0.00579103992634606;0.8052764037587519
87.981167;1.0352179305885338;0.833380971527703;0.8050838847075882;-0.021849597845009325;-0.021108482480609377;1.0347388593682059;10.000739684711625;0.8334061305057412;-0.005993981724905842;-0.005994048075886797;0.805309778571597;0.005791031868978228;0.8052763671631921
87.991167;1.0352170708499402;0.833383425827836;0.8050835956824144;-0.021849598120747903;-0.0211084827078358;1.0347385165355099;10.000761593111747;0.8334061344164807;-0.005993981154621035;-0.005994047423396463;0.8053076196441865;0.005791023467870125;0.8052763359548518
88.001167;1.035216246714845;0.8333858152218996;0.8050832759371472;-0.02184959841200807;-0.021108482947998632;1.034738229884052;10.000783845250034;0.8334062125918509;-0.005993980565693383;-0.005994046745302935;0.8053053669599743;0.005791014764474516;0.8052763091131603
88.011167;1.0352154515678713;0.8333881322964766;0.8050829275339181;-0.02184959872007218;-0.021108483204030054;1.0347379960645715;10.000806415495392;0.8334063695776198;-0.005993979957589826;-0.005994046043575207;0.8053030240289352;0.0057910058021352975;0.8052762861437017
88.021167;1.0352146775852014;0.8333903701671513;0.8050825534907061;-0.021849599046144804;-0.0211084834789057;1.0347378138460346;10.000829267534277;0.8334066099208206;-0.005993979330706356;-0.00599404532059347;0.8053005943591783;0.005790996621302696;0.8052762676636682
88.031167;1.035213916148729;0.8333925236292025;0.8050821576513564;-0.021849599391075145;-0.02110848377530735;1.0347376842827016;10.000852372040418;0.8334069375827559;-0.005993978686294074;-0.005994044579332832;0.8052980809826927;0.0057909872582120195;0.80527625468117
88.041167;1.0352131591634548;0.8333945893249115;0.8050817440631249;-0.021849599755280936;-0.02110848409541343;1.0347376094545615;10.000875716411764;0.8334073549003691;-0.005993978026330594;-0.005994043823647101;0.8052954873120662;0.00579097774561322;0.8052762474203844
88.051167;1.0352124003076024;0.8333965648735273;0.8050813158452956;-0.021849600138611782;-0.021108484441156393;1.0347375909994199;10.000899301504289;0.8334078628283252;-0.0059939773532646946;-0.005994043058273394;0.8052928181727507;0.005790968114735844;0.8052762455930595
88.061167;1.0352116352444638;0.8333984482136673;0.8050808738006008;-0.021849600540248666;-0.02110848481466433;1.0347376302641464;10.000923126676732;0.8334084621474904;-0.005993976669655296;-0.005994042288492869;0.8052900800042134;0.005790958395767141;0.8052762495561898
88.071167;1.035210861365497;0.8334002374652104;0.8050804164572108;-0.021849600958736826;-0.02110848521833754;1.0347377295961449;10.000947179952973;0.8334091539081754;-0.0059939759779379705;-0.005994041519588885;0.8052872802894845;0.0057909486187534805;0.805276260905397
88.081167;1.035210077350621;0.8334019306212141;0.8050799421661913;-0.021849601392234592;-0.021108485654475435;1.0347378926938486;10.00097144527368;0.8334099395691131;-0.00599397528031084;-0.005994040756262566;0.8052844270400947;0.005790938818730454;0.8052762824416181
88.091167;1.0352092826046255;0.833403525384494;0.8050794503553077;-0.0218496018389613;-0.02110848612490343;1.0347381238508058;10.000995910788594;0.8334108217380791;-0.005993974578706202;-0.0059940400022918845;0.8052815289745839;0.005790929039054294;0.805276317578771
88.101167;1.0352084772383154;0.8334050202908395;0.8050789401069884;-0.02184960229727232;-0.021108486630753896;1.0347384271275306;10.00102057066635;0.8334118046171872;-0.005993973874974893;-0.005994039260602451;0.8052785957934873;0.005790919324249813;0.8052763695723407
88.111167;1.0352076622965591;0.8334064165005055;0.8050784089055264;-0.021849602765312715;-0.021108487172312437;1.0347388052098563;10.001045423696068;0.8334128934057794;-0.005993973170972421;-0.005994038533617129;0.8052756375018295;0.005790909709783546;0.8052764415522313
88.121167;1.035206839472563;0.8334077181661865;0.8050778538048704;-0.021849603240860015;-0.021108487749191877;1.034739258159313;10.001070459776164;0.8334140932403722;-0.005993972468323135;-0.005994037823472658;0.8052726631832204;0.005790900222750893;0.8052765373031794
88.131167;1.0352060101452651;0.8334089310111072;0.8050772731456779;-0.021849603721458267;-0.02110848836073135;1.0347397835754881;10.001095643219596;0.833415408534871;-0.005993971768326029;-0.005994037131922586;0.8052696806142193;0.005790890886406123;0.805276662068318
88.141167;1.0352051739813213;0.833410060936445;0.805076666547559;-0.0218496042046957;-0.021108489006091365;1.0347403780975997;10.001120918440835;0.8334168429033917;-0.0059939710720478346;-0.005994036460306819;0.8052666967343074;0.005790881716536199;0.8052768229490981
88.151167;1.0352043278476146;0.8334111140900059;0.8050760338780848;-0.021849604688504113;-0.021108489684136422;1.0347410381437523;10.00114623409059;0.8334183993547248;-0.005993970380274702;-0.005994035809802355;0.8052637177883505;0.005790872717881179;0.805277028457764
88.161167;1.035203465836373;0.8334120978254136;0.8050753752899813;-0.021849605171167137;-0.021108490393469046;1.034741759135408;10.001171560210514;0.833420080395006;-0.005993969693607712;-0.005994035181580488;0.8052607491851598;0.005790863889729291;0.8052772869816879
88.171167;1.0352025810922978;0.8334130212487002;0.805074691989562;-0.0218496056511599;-0.021108491132425043;1.0347425351210138;10.001196885871323;0.8334218880124574;-0.005993969012750833;-0.005994034576487512;0.8052577959584482;0.005790855235841055;0.8052776049351971
88.181167;1.035201668730704;0.8334138948910629;0.8050739859481786;-0.02184960612707086;-0.02110849189891383;1.0347433600018152;10.001222205582739;0.8334238239376083;-0.00599396833842519;-0.005994033994607876;0.805254863518505;0.005790846769079145;0.8052779857386877
88.191167;1.0352007272278396;0.8334147296391338;0.8050732589175478;-0.021849606597290523;-0.02110849269055937;1.034744229065932;10.001247512598502;0.8334258899611378;-0.005993967671140216;-0.005994033435361592;0.8052519579664004;0.0057908385088398726;0.8052784299378826
88.201167;1.0351997579636742;0.8334155354636302;0.8050725118504997;-0.021849607059723282;-0.02110849350514505;1.0347451392897018;10.001272802222598;0.8334280877159653;-0.005993967011492482;-0.005994032898098541;0.8052490862483785;0.005790830478144619;0.8052789364314488
88.211167;1.0351987649958752;0.8334163208711801;0.8050717445770487;-0.021849607512194526;-0.021108494340706427;1.0347460882347523;10.001298076285265;0.8334304180710732;-0.005993966360501343;-0.005994032382520768;0.8052462559775666;0.005790822700910403;0.8052795042225439
88.221167;1.0351977548177345;0.8334170933624017;0.8050709556445232;-0.02184960795299887;-0.021108495195183884;1.0347470732085766;10.00132334516255;0.8334328804177209;-0.0059939657192931185;-0.005994031888466736;0.8052434738205442;0.005790815196606094;0.8052801332564008
88.231167;1.035196734793883;0.8334178600586696;0.8050701425081904;-0.021849608380753935;-0.02110849606625816;1.034748092374315;10.001348625430936;0.833435472220335;-0.005993965088649042;-0.0059940314154012814;0.8052407434933585;0.0057908079762589455;0.8052808234528864
88.241167;1.0351957110002497;0.8334186277317381;0.8050693018580743;-0.02184960879390845;-0.021108496951676825;1.0347491463714191;10.001373935490747;0.8334381894543086;-0.005993964468961541;-0.005994030962204174;0.8052380657677901;0.005790801040375392;0.805281573240294
88.251167;1.0351946872638944;0.8334194023088866;0.8050684298501533;-0.021849609190657693;-0.021108497849810535;1.0347502379598383;10.00139929046182;0.8334410277226384;-0.00599396386044165;-0.005994030527161246;0.8052354400317477;0.005790794377026533;0.8052823798380109
88.261167;1.035193665902842;0.8334201881721877;0.805067522412132;-0.021849609569312818;-0.021108498760042525;1.0347513701075457;10.001424689937213;0.8334439834661896;-0.005993963263376859;-0.005994030107868427;0.8052328653078945;0.0057907879635410945;0.8052832405982138
88.271167;1.035192648376534;0.8334209874625698;0.8050665759000536;-0.021849609928663066;-0.021108499682608518;1.034752544182001;10.001450102613433;0.8334470545268651;-0.005993962678246457;-0.005994029701205679;0.8052303402212062;0.005790781772650561;0.8052841534738361
88.281167;1.0351916349524986;0.8334217998938078;0.8050655877281735;-0.021849610267990323;-0.021108500617894033;1.0347537588129923;10.001475465300938;0.8334502392327888;-0.005993962105527694;-0.005994029303582155;0.8052278628686852;0.00579077577955658;0.8052851168365098
88.291167;1.0351906250621357;0.833422623420201;0.8050645565741326;-0.02184961058702663;-0.021108501565832112;1.0347550099359637;10.001500701726352;0.8334535349305696;-0.005993961545415769;-0.0059940289113098654;0.8052254312778545;0.005790769967385966;0.8052861290845238
88.301167;1.0351896184435765;0.8334234551752843;0.8050634826004471;-0.021849610885989725;-0.021108502525796758;1.0347562917394386;10.00152574532899;0.8334569376536745;-0.005993960997875558;-0.005994028520909472;0.805223043943224;0.005790764328075206;0.8052871881674576
88.311167;1.035188615728132;0.8334242922116771;0.8050623675291494;-0.021849611165361105;-0.021108503496740552;1.0347575975345913;10.001550547542061;0.8334604431005344;-0.005993960462882962;-0.005994028129464871;0.805220699922544;0.005790758857670541;0.8052882913233084
88.321167;1.0351876185600877;0.8334251318964079;0.8050612137751392;-0.021849611425693895;-0.021108504477275372;1.0347589210332553;10.001575069648931;0.8334640481162113;-0.0059939599403637505;-0.005994027734938481;0.8052183985277845;0.005790753550423088;0.8052894350244768
88.331167;1.0351866285613374;0.8334259719724355;0.8050600233587404;-0.021849611667768446;-0.021108505465686538;1.0347602580849602;10.001599272912783;0.8334677511527;-0.005993959430055363;-0.005994027336089754;0.8052161387355828;0.005790748396297341;0.8052906153877866
88.341167;1.0351856452542654;0.8334268108596888;0.8050587982794077;-0.021849611892735977;-0.02110850646006281;1.0347616073150239;10.001623116391997;0.8334715505660688;-0.00599395893174784;-0.005994026932222386;0.8052139188914699;0.00579074338421502;0.8052918290538393
88.351167;1.0351846657600947;0.8334276479332193;0.8050575423880645;-0.021849612101927075;-0.02110850745859247;1.034762969243128;10.001646556071746;0.8334754425004762;-0.005993958445481786;-0.005994026522943158;0.8052117370716524;0.005790738509193591;0.8052930738854863
88.361167;1.0351836863086357;0.833428483138072;0.8050562628480981;-0.021849612296429843;-0.021108508459955818;1.0347643450655573;10.001669537545554;0.8334794206059917;-0.005993957971231046;-0.005994026107728734;0.8052095916545706;0.005790733776762894;0.8052943491311121
88.371167;1.035182702770741;0.8334293164172302;0.8050549696734678;-0.021849612476963626;-0.02110850946347117;1.0347657361385052;10.001691986256484;0.8334834770777408;-0.005993957508524002;-0.005994025685489598;0.8052074818135246;0.005790729201561961;0.8052956555092807
88.381167;1.0351817102784733;0.833430147505508;0.8050536735143037;-0.021849612644191045;-0.021108510468534604;1.0347671439779078;10.00171380888263;0.8334876036885076;-0.005993957056538176;-0.0059940252545893965;0.8052054077119927;0.005790724802230627;0.8052969953434231
