time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.391167;1.035180703653489;0.8334309759380379;0.8050523831389679;-0.021849612798893407;-0.02110851147395233;1.0347685696275024;10.001734909078097;0.8334917924277998;-0.0059939566144383855;-0.00599402481324417;0.8052033698471858;0.005790720596568615;0.8052983722842311
88.401167;1.0351796782474723;0.8334318009351733;0.8050511045002398;-0.021849612941858162;-0.02110851247800347;1.0347700127131534;10.001755198048569;0.8334960359870547;-0.005993956181473115;-0.005994024359849258;0.8052013683686152;0.005790716600449217;0.8052997906787868
88.411167;1.0351786302175627;0.8334326212152701;0.8050498418026923;-0.021849613073796043;-0.021108513478907777;1.0347714722935548;10.00177458625957;0.8335003279164117;-0.005993955756860247;-0.005994023893126664;0.8051994037535574;0.0057907128279611406;0.8053012547795605
88.421167;1.03517755643238;0.8334334347996846;0.8050485989028523;-0.021849613195253477;-0.021108514475147517;1.034772949366498;10.001792973612217;0.8335046619653166;-0.005993955339864493;-0.005994023412190246;0.8051974775785232;0.0057907092888711395;0.8053027680722766
88.431167;1.0351764540638206;0.8334342391613174;0.8050473794905803;-0.021849613306428504;-0.021108515465474216;1.034774448230452;10.001810253464276;0.8335090315093794;-0.00599395493000058;-0.005994022916481219;0.8051955919472379;0.005790705986015899;0.8053043329644138
88.441167;1.035175319580631;0.8334350322619578;0.8050461864657154;-0.02184961340711064;-0.021108516448677693;1.034775975710918;10.001826322303838;0.8335134298478755;-0.005993954527025939;-0.005994022405571576;0.8051937489283435;0.0057907029163466505;0.805305950270304
88.451167;1.03517414768125;0.8334358134814527;0.8050450217480396;-0.02184961349680224;-0.021108517423478333;1.034777539752206;10.001841087720814;0.8335178505295365;-0.005993954130764802;-0.005994021878974709;0.8051919510761715;0.005790700072601427;0.8053076186951186
88.461167;1.035172931558694;0.8334365833306352;0.8050438865494493;-0.021849613574853922;-0.021108518388642125;1.0347791486237483;10.001854469475504;0.8335222872990942;-0.005993953741108815;-0.005994021336215456;0.8051902017433723;0.005790697442452064;0.8053093354823517
88.471167;1.0351716649015443;0.8334373426604943;0.8050427816835328;-0.0218496136407083;-0.02110851934306728;1.0347808112188803;10.001866389166892;0.8335267340495743;-0.005993953358246723;-0.005994020776968408;0.8051885039751557;0.005790695008777399;0.8053110976281254
88.481167;1.035170343989141;0.8334380919702512;0.8050417078347745;-0.021849613694497783;-0.02110852028577881;1.0347825378451596;10.001876766539874;0.8335311846457751;-0.005993952982659564;-0.005994020200966068;0.8051868590235102;0.005790692752309388;0.8053129020864436
88.491167;1.0351689683821872;0.8334388305150956;0.8050406652742127;-0.02184961373762843;-0.02110852121597239;1.0347843396915355;10.001885537737351;0.8335356325139289;-0.005993952614940039;-0.005994019608101893;0.8051852659318425;0.005790690653551709;0.8053147452133839
88.501167;1.0351675399330587;0.8334395558980917;0.8050396531535075;-0.02184961377250115;-0.02110852213310051;1.0347862269822847;10.0018926725578;0.8335400710149798;-0.005993952255956334;-0.00599401899877996;0.8051837220436466;0.005790688693202496;0.8053166223814552
88.511167;1.035166060476376;0.8334402651737058;0.8050386693171991;-0.0218496138015162;-0.021108523036972693;1.0347882079517037;10.00189816919062;0.8335444951270236;-0.005993951907141822;-0.0059940183739282124;0.8051822239015136;0.005790686850065838;0.8053185277874428
88.521167;1.0351645298436738;0.8334409563561512;0.8050377110303786;-0.021849613826435424;-0.0211085239278459;1.0347902887990532;10.001902041404813;0.8335489023703491;-0.005993951570495892;-0.005994017734750011;0.8051807681410678;0.00579068509530782;0.8053204544712919
88.531167;1.0351629460163387;0.8334416286316629;0.8050367764141364;-0.021849613848386587;-0.021108524806283974;1.034792473347006;10.001904319138989;0.8335532913362907;-0.005993951248219681;-0.005994017082636446;0.8051793520085274;0.005790683387787044;0.8053223946948129
88.541167;1.0351613067605443;0.8334422814061669;0.8050358651690128;-0.021849613868034832;-0.02110852567279498;1.034794762635266;10.001905053791878;0.83355765970084;-0.00599395094213321;-0.005994016419178115;0.8051779739667323;0.005790681678132553;0.8053243403970758
88.551167;1.0351596106018714;0.8334429131042951;0.8050349774922049;-0.02184961388563437;-0.021108526527734504;1.0347971547350667;10.001904311746353;0.8335620039990632;-0.005993950653448465;-0.0059940157460931275;0.8051766344908092;0.005790679920251425;0.8053262832508392
88.561167;1.0351578568090445;0.8334435206933652;0.8050341128595137;-0.02184961390107409;-0.021108527371624823;1.034799644573799;10.001902168327353;0.8335663208001708;-0.005993950383151478;-0.00599401506518644;0.8051753358646666;0.005790678080614653;0.805328214077512
88.571167;1.0351560451039212;0.8334441004410247;0.8050332702086742;-0.02184961391408294;-0.021108528205347123;1.0348022241551686;10.001898712026104;0.8335706077288039;-0.005993950132485214;-0.005994014378504672;0.8051740806855742;0.005790676140593471;0.8053301222500222
88.581167;1.0351541754696194;0.8334446486948973;0.805032448706508;-0.021849613924266056;-0.021108529029908785;1.0348048828893675;10.001894044848804;0.8335748637749091;-0.00599394990319085;-0.005994013688495107;0.8051728704386807;0.005790674096481888;0.8053319959113563
88.591167;1.0351522489458251;0.8334451616128736;0.8050316484359843;-0.021849613930674062;-0.021108529846069583;1.0348076078078305;10.001888271817936;0.8335790890273288;-0.00599394969758117;-0.005994012997812408;0.805171705353454;0.005790671961497914;0.8053338224157789
88.601167;1.0351502690398653;0.8334456347132663;0.8050308706199425;-0.021849613931427026;-0.021108530654151487;1.0348103851141242;10.001881489946706;0.8335832837454699;-0.005993949518333154;-0.005994012308947458;0.8051705855203674;0.00579066976400362;0.805335588389106
88.611167;1.035148242113559;0.8334460625940053;0.805030116657497;-0.02184961392408656;-0.021108531454081352;1.0348132028386812;10.001873788839907;0.833587447353278;-0.005993949368010821;-0.0059940116241724035;0.8051695122734895;0.005790667536777214;0.8053372802425113
88.621167;1.0351461765296783;0.8334464384382972;0.805029386927093;-0.021849613906363356;-0.02110853224560583;1.0348160521266632;10.001865259831806;0.833591578030711;-0.0059939492488046186;-0.005994010945837086;0.8051684888171661;0.005790665305024014;0.805338885386283
88.631167;1.0351440813885875;0.8334467544189287;0.8050286810689529;-0.021849613876177957;-0.021108533028652413;1.0348189270827626;10.001855999526889;0.8335956726218531;-0.0059939491626458735;-0.005994010276646017;0.8051675199412185;0.005790663085265333;0.8053403929402664
88.641167;1.0351419656571077;0.833447003397196;0.8050279993737124;-0.02184961383119413;-0.021108533803624284;1.0348218245044891;10.001846103199181;0.8335997269553919;-0.0059939491112904275;-0.005994009619641479;0.8051666114304076;0.005790660895159725;0.8053417936154963
88.651167;1.0351398384947939;0.8334471802120132;0.805027343229321;-0.021849613768649207;-0.021108534571222148;1.03482474330216;10.001835660594462;0.8336037366694939;-0.005993949096096606;-0.005994008978152012;0.8051657694053952;0.005790658760402202;0.8053430798432804
88.661167;1.0351377106032875;0.8334472815516837;0.8050267138424894;-0.021849613685681616;-0.021108535331817266;1.034827683397614;10.001824764724596;0.8336076975514465;-0.005993949117751334;-0.005994008356032186;0.8051649994218261;0.005790656713791486;0.8053442458212358
88.671167;1.0351355945701428;0.8334473048661848;0.8050261107579609;-0.021849613579692444;-0.02110853608511217;1.0348306448163953;10.001813516104841;0.8336116051528492;-0.005993949176405858;-0.005994007757638436;0.8051643054935681;0.005790654794337639;0.8053452865208983
88.681167;1.035133503324948;0.8334472470910604;0.8050255314783225;-0.021849613448361588;-0.02110853683056315;1.0348336276169237;10.001802012131389;0.8336154548832275;-0.0059939492720987985;-0.005994007187076283;0.805163689432585;0.005790653044220506;0.805346196974612
88.691167;1.0351314487354712;0.8334471043053285;0.8050249719789722;-0.021849613289578487;-0.021108537567813977;1.0348366323901907;10.001790346569038;0.8336192428495462;-0.0059939494049185745;-0.005994006647482254;0.8051631509015378;0.005790651497960331;0.8053469729300557
88.701167;1.0351294416536623;0.8334468730938981;0.8050244275218924;-0.02184961310166706;-0.02110853829652409;1.0348396605735593;10.001778620076534;0.8336229661960901;-0.005993949574915911;-0.0059940061408974505;0.805162688095999;0.005790650172705338;0.8053476118662818
88.711167;1.0351274925661718;0.8334465524845313;0.8050238931058513;-0.021849612883677566;-0.021108539016281482;1.0348427139846217;10.001766936870695;0.8336266220928077;-0.005993949782121882;-0.0059940056684648045;0.8051622983041072;0.005790649069011871;0.8053481134539022
88.721167;1.035125611954638;0.8334461443162373;0.8050233632298325;-0.02184961263538349;-0.021108539726856865;1.0348457935264883;10.001755389755512;0.8336302061869366;-0.005993950026631088;-0.005994005230763971;0.8051619781667044;0.005790648174948719;0.8053484792740011
88.731167;1.0351238101358906;0.833445651521295;0.8050228313619964;-0.021849612357010006;-0.021108540428128156;1.0348488988375568;10.001744044744838;0.833633712255146;-0.005993950308519266;-0.005994004828056756;0.805161723981251;0.0057906474641676985;0.8053487119944652
88.741167;1.0351220961839236;0.8334450760733588;0.8050222899163566;-0.021849612049068313;-0.021108541119720416;1.0348520299008492;10.001732932200813;0.8336371332200743;-0.005993950627695214;-0.005994004460333317;0.8051615314361175;0.005790646897426973;0.8053488145919576
88.751167;1.0351204762264885;0.8334444182510342;0.8050217310338256;-0.02184961171262894;-0.02110854180081026;1.0348551879301948;10.001722055143755;0.8336404621523495;-0.0059939509838944464;-0.005994004127483546;0.8051613946726862;0.005790646434466636;0.8053487903731738
88.761167;1.0351189528159812;0.8334436771121859;0.8050211471244935;-0.02184961134973458;-0.021108542470087015;1.0348583739821113;10.001711407213016;0.8336436929304606;-0.005993951376762911;-0.005994003829477636;0.8051613060573993;0.0057906460390702305;0.8053486437293413
88.771167;1.0351175259877363;0.8334428518395192;0.8050205307280298;-0.02184961096348409;-0.021108543125789386;1.0348615870518296;10.00170097817084;0.8336468209734057;-0.005993951805891988;-0.0059940035660895775;0.8051612573004102;0.005790645671774015;0.805348380505945
88.781167;1.0351161946273615;0.8334419436914454;0.8050198745530944;-0.02184961055785192;-0.0211085437657655;1.0348648231691777;10.001690744739367;0.8336498434717325;-0.005993952270702659;-0.005994003336446983;0.8051612409214595;0.005790645288905372;0.8053480079561036
88.791167;1.0351149571414906;0.8334409568024504;0.8050191717806924;-0.021849610137237935;-0.021108544387457507;1.0348680757489133;10.001680665797622;0.8336527589005635;-0.005993952770236698;-0.005994003139159733;0.8051612505819523;0.005790644853541187;0.8053475349419812
88.801167;1.035113811968103;0.8334398968944753;0.8050184162680577;-0.02184960970563515;-0.021108544987954114;1.0348713364165238;10.00167068978062;0.8336555667582722;-0.005993953303130642;-0.005994002973029641;0.8051612805476983;0.0057906443456119255;0.8053469717288966
88.811167;1.0351127586227131;0.8334387696996135;0.8050176029270076;-0.02184960926599135;-0.021108545564212936;1.034874595719071;10.001660766190339;0.8336582674625809;-0.005993953867919166;-0.005994002837491217;0.8051613259364789;0.005790643760628416;0.805346328983837
88.821167;1.0351117983480025;0.8334375805546888;0.8050167283132519;-0.02184960882032395;-0.02110854611326504;1.034877843538248;10.00165085209663;0.8336608616510683;-0.005993954463477932;-0.005994002732459283;0.8051613833962845;0.0057906430998070834;0.8053456170550312
88.831167;1.0351109326525634;0.8334363348958919;0.805015790562369;-0.02184960837028658;-0.02110854663230604;1.0348810691484467;10.001640907856885;0.833663349567125;-0.005993955089167195;-0.005994002658141978;0.8051614506908155;0.005790642362788965;0.8053448460788223
88.841167;1.035110160853603;0.8334350389062446;0.8050147883589334;-0.021849607917545748;-0.02110854711883358;1.0348842612877043;10.001630891404323;0.8336657313331061;-0.005993955744485909;-0.005994002615080318;0.805161525556622;0.0057906415449577074;0.8053440260121226
88.851167;1.035109479578795;0.8334336999011289;0.8050137202565849;-0.021849607463833583;-0.021108547570929614;1.0348874076503833;10.001620767046862;0.8336680071289195;-0.005993956428735676;-0.005994002604125861;0.8051616049242216;0.005790640638095053;0.805343166205365
88.861167;1.0351088840531035;0.8334323266008324;0.8050125848667922;-0.021849607011083298;-0.021108547987512705;1.0348904946174495;10.001610517779762;0.8336701764656697;-0.005993957140997671;-0.005994002626263612;0.8051616848096466;0.005790639636418215;0.8053422748941308
88.871167;1.0351083692880862;0.8334309291514681;0.8050113810436066;-0.021849606561586986;-0.021108548368261766;1.0348935093628282;10.001600136632877;0.8336722376393902;-0.00599395787999853;-0.0059940026823713365;0.8051617608263959;0.005790638538117944;0.8053413584578495
88.881167;1.0351079305604887;0.8334295186482801;0.8050101085136825;-0.021849606117875016;-0.021108548713345884;1.0348964423256468;10.001589609500842;0.8336741878900298;-0.005993958643775901;-0.005994002772809811;0.8051618284821465;0.005790637336932531;0.8053404211099717
88.891167;1.035107562515675;0.8334281069180373;0.8050087689591021;-0.021849605682584417;-0.02110854902336546;1.034899286929186;10.00157891783061;0.8336760232234558;-0.005993959429746664;-0.005994002896975705;0.8051618826473019;0.005790636018856633;0.8053394656072033
88.901167;1.03510725752823;0.8334267067596988;0.805007366003735;-0.021849605258399483;-0.02110854929933414;1.0349020376125393;10.001568050441644;0.8336777381626924;-0.005993960235252962;-0.005994003053232785;0.8051619174174315;0.0057906345703259395;0.8053384938357135
88.911167;1.0351070061209375;0.833425331508278;0.8050059043458273;-0.021849604847832764;-0.021108549542331802;1.0349046886895004;10.001557001788054;0.8336793267831661;-0.005993961057798993;-0.005994003239125788;0.8051619272287347;0.00579063298422731;0.805337507428921
88.921167;1.0351067991907936;0.833423993913411;0.8050043892011262;-0.021849604453131312;-0.021108549753032762;1.0349072349654682;10.001545762342188;0.8336807841915209;-0.005993961894696919;-0.005994003451650799;0.8051619077234751;0.005790631255335602;0.8053365089292461
88.931167;1.0351066285237727;0.8334227052712119;0.8050028263909905;-0.021849604076634492;-0.021108549931600218;1.034909673042612;10.001534316969522;0.8336821069420791;-0.0059939627427750665;-0.005994003687631436;0.8051618548283199;0.005790629372201734;0.8053355018563592
88.941167;1.0351064859411592;0.8334214750349872;0.8050012231521986;-0.021849603721127746;-0.02110855007794424;1.0349120015632054;10.001522650822507;0.8336832930405446;-0.005993963598551816;-0.00599400394401836;0.8051617634990027;0.005790627313707758;0.8053344897007465
88.951167;1.035106363828884;0.8334203109266877;0.8049995886477771;-0.02184960338950326;-0.021108550191782996;1.0349142202974853;10.001510751615315;0.8336843420368635;-0.0059939644585988;-0.005994004218111805;0.8051616286769413;0.005790625053489808;0.8053334755861171
88.961167;1.0351062557468047;0.8334192194075896;0.8049979328655674;-0.021849603083890147;-0.021108550272506736;1.034916328872039;10.001498609070158;0.8336852547728357;-0.005993965319738999;-0.005994004507881741;0.8051614472224801;0.00579062256920604;0.805332462197207
88.971167;1.0351061552500838;0.8334182061300444;0.8049962642364656;-0.02184960280512404;-0.021108550319352253;1.034918325750375;10.00148621568254;0.8336860331081734;-0.005993966178908595;-0.005994004812035687;0.8051612180893066;0.0057906198469434315;0.8053314508857247
88.981167;1.0351060545820645;0.8334172762125628;0.8049945880980068;-0.02184960255281852;-0.021108550331739372;1.0349202085077696;10.00147356487167;0.8336866796466498;-0.005993967033024887;-0.005994005129506705;0.8051609414990964;0.005790616880498452;0.8053304406612608
88.991167;1.0351059451039535;0.8334164342694801;0.8049929076527064;-0.021849602325596407;-0.02110855030961131;1.0349219754930292;10.00146064696936;0.8336871973029029;-0.0059939678793094866;-0.005994005458939884;0.8051606183850508;0.005790613671030644;0.8053294283264582
89.001167;1.0351058192103906;0.8334156839530383;0.804991226022939;-0.021849602121262003;-0.02110855025388511;1.034923627071435;10.001447446957345;0.8336875891822905;-0.0059939687156536775;-0.005994005798795912;0.8051602496245094;0.00579061022574606;0.8053284097320639
89.011167;1.0351056715825362;0.8334150270754661;0.8049895471342915;-0.021849601936831997;-0.02110855016653853;1.034925165298619;10.00143394811476;0.8336878586045866;-0.005993969540597658;-0.005994006147578053;0.8051598352474428;0.00579060655617984;0.8053273809925179
89.021167;1.035105498174112;0.833414463616107;0.8049878752932076;-0.021849601768435267;-0.02110855005003511;1.0349265936437773;10.001420140611629;0.8336880088252793;-0.005993970353115032;-0.005994006503815012;0.8051593743766352;0.005790602677037445;0.8053263389920224
89.031167;1.0351052944726422;0.8334139930533574;0.8049862146035046;-0.021849601611473254;-0.021108549906742723;1.034927918199085;10.001406027194788;0.8336880427335674;-0.005993971152264833;-0.005994006866156167;0.8051588658559529;0.005790598605154195;0.8053252814629455
89.041167;1.035105054922567;0.8334136151844047;0.8049845688932402;-0.021849601461165005;-0.021108549738743276;1.0349291487327326;10.001391625932566;0.8336879629575235;-0.005993971936864004;-0.005994007233415918;0.8051583088628372;0.005790594359469493;0.8053242067181495
89.051167;1.035104773591789;0.8334133300038064;0.8049829419553345;-0.021849601313103154;-0.02110854954780749;1.0349302980640611;10.001376968722395;0.8336877723245637;-0.005993972705457843;-0.005994007604404741;0.8051577033491676;0.0057905899621569544;0.805323113271546
89.061167;1.0351044456251075;0.8334131381621467;0.8049813379160092;-0.021849601163554316;-0.02110854933544558;1.0349313805318174;10.001362091489149;0.8336874742842033;-0.005993973456386426;-0.005994007977875488;0.8051570504031396;0.005790585442052717;0.8053219999151939
89.071167;1.0351040683387338;0.8334130417470573;0.804979761460862;-0.021849601009535216;-0.0211085491029992;1.0349324104076585;10.001347026378156;0.8336870731570906;-0.005993974187806944;-0.005994008352442999;0.8051563518547344;0.0057905808374571575;0.8053208657816722
89.081167;1.0351036411764718;0.8334130433538498;0.8049782176433398;-0.021849600848821232;-0.02110854885173436;1.0349334004557766;10.00133180169579;0.8336865739802539;-0.005993974897927401;-0.00599400872622226;0.8051556093950614;0.005790576191321516;0.805319709885578
89.091167;1.0351031651662945;0.8334131436395719;0.804976712045987;-0.021849600679911357;-0.021108548582844916;1.0349343608959423;10.001316443471463;0.8336859816251765;-0.005993975585318198;-0.00599400909659213;0.8051548241196538;0.005790571540472228;0.8053185306718594
89.101167;1.0351026426803858;0.8334133401899083;0.8049752513950679;-0.02184960050167009;-0.02110854829737296;1.034935298969085;10.001300976420461;0.8336853002911448;-0.0059939762488789815;-0.005994009460647964;0.8051539960949873;0.005790566907835597;0.805317326101175
89.111167;1.0351020780621623;0.833413628321308;0.8049738433256175;-0.021849600312614813;-0.02110854799629767;1.0349362188807798;10.001285423540379;0.8336845343194378;-0.005993976887657346;-0.005994009816082045;0.8051531241902229;0.005790562298779613;0.8053160944727329
89.121167;1.0351014783900898;0.8334140020525289;0.8049724954746383;-0.021849600110584472;-0.021108547680552776;1.0349371219359307;10.00126980788502;0.8336836889889733;-0.0059939775010775425;-0.005994010161778521;0.8051522071116057;0.005790557699969003;0.8053148354075876
89.131167;1.0351008525709675;0.8334144548793734;0.8049712151163075;-0.021849599893071874;-0.021108547350914532;1.034938007240134;10.001254161154005;0.8336827703528975;-0.005993978089354886;-0.005994010497892119;0.8051512448015966;0.0057905530861281345;0.805313549879697
89.141167;1.0351002096123982;0.8334149806228586;0.804970008957092;-0.02184959965759352;-0.021108547008347384;1.0349388728322855;10.001238535840313;0.8336817847150552;-0.005993978653448007;-0.00599401082543516;0.8051502391865695;0.005790548432201899;0.8053122392942199
89.151167;1.0350995584951062;0.8334155740534233;0.8049688825869424;-0.021849599401947407;-0.021108546654335602;1.0349397164663916;10.001223008841952;0.8336807382637641;-0.005993979194703198;-0.0059940111455417605;0.8051491942105808;0.005790543722863533;0.8053109047293215
89.161167;1.0350989084970383;0.8334162308877392;0.8049678398664737;-0.02184959912440952;-0.02110854629035297;1.0349405360488693;10.001207664049327;0.8336796369699683;-0.005993979714557805;-0.005994011458917805;0.8051481149871286;0.00579053896008614;0.8053095469932516
89.171167;1.0350982677507754;0.8334169469008429;0.8049668821974891;-0.021849598823731657;-0.021108545917211913;1.034941329889022;10.001192566781999;0.8336784865654767;-0.005993980214246512;-0.005994011765744242;0.8051470071039484;0.005790534166628488;0.8053081669932458
89.181167;1.0350976418845343;0.8334177171593387;0.8049660083286069;-0.021849598499132674;-0.02110854553524984;1.0349420964004843;10.001177754174552;0.8336772926235481;-0.0059939806945259085;-0.005994012065930189;0.8051458773110082;0.005790529379204112;0.8053067659560037
89.191167;1.0350970350021163;0.8334185361242723;0.8049652154293631;-0.021849598150286288;-0.021108545144838557;1.0349428335727493;10.001163242094238;0.8336760606642851;-0.0059939811555125505;-0.005994012359490376;0.8051447339580594;0.0057905246351227894;0.8053053456677589
89.201167;1.0350964510241403;0.8334193978341494;0.8049645004414148;-0.021849597777206308;-0.02110854474645884;1.0349435387158292;10.001149033444543;0.8336747958103585;-0.00599398159679534;-0.005994012646739667;0.8051435853290934;0.005790519963342032;0.8053039084161712
89.211167;1.0350958931958534;0.8334202960611089;0.8049638604196446;-0.021849597380164426;-0.021108544340535784;1.0349442085598588;10.00113512018451;0.8336735020556251;-0.005993982017926281;-0.00599401292827794;0.8051424378024746;0.005790515382348209;0.805302456449492
89.221167;1.0350953634846152;0.8334212248935433;0.8049632920743176;-0.021849596959652627;-0.021108543927400445;1.0349448399009387;10.001121486224417;0.8336721818773994;-0.005993982418874201;-0.005994013205062995;0.8051412965536255;0.0057905108978914075;0.80530099160012
89.231167;1.035094863252918;0.8334221791765547;0.8049627913475489;-0.02184959651642699;-0.021108543507450988;1.0349454303060563;10.001108112575373;0.8336708368720398;-0.00599398280012948;-0.005994013478476281;0.8051401677555128;0.005790506503328061;0.8052995152696073
89.241167;1.0350943935344843;0.8334231541066692;0.8049623534890823;-0.021849596051401802;-0.021108543081471007;1.034945978105015;10.001094976543527;0.8336694689691161;-0.005993983162722173;-0.0059940137500788335;0.8051390596090906;0.005790502189056533;0.8052980287887749
89.251167;1.0350939549316973;0.8334241445440154;0.804961973840651;-0.021849595565105254;-0.021108542650732993;1.0349464819660428;10.001082050294434;0.8336680806320973;-0.005993983508174027;-0.0059940140213084235;0.805137981393016;0.005790497951724212;0.8052965340970053
89.261167;1.0350935490349367;0.8334251450165808;0.8049616484424715;-0.02184959505722041;-0.0211085422167015;1.0349469411621655;10.001069304397367;0.8336666734155835;-0.005993983838238682;-0.00599401429349327;0.8051369417107983;0.005790493793603925;0.8052950338050991
89.271167;1.0350931804904229;0.8334261502823466;0.8049613733623313;-0.021849594526890895;-0.021108541780771824;1.0349473565990903;10.001056709338666;0.8336652466604664;-0.005993984154682226;-0.005994014568032123;0.8051359478240198;0.005790489719178732;0.8052935301076242
89.281167;1.0350928575098564;0.8334271557484473;0.8049611435045912;-0.02184959397348602;-0.02110854134430987;1.0349477309338417;10.001044237080322;0.8336637985104375;-0.0059939844593283826;-0.00599401484634153;0.8051350059188922;0.005790485738746346;0.805292023432937
89.291167;1.035092590595388;0.8334281575052933;0.8049609519821895;-0.021849593396987204;-0.02110854090871701;1.0349480671922966;10.00103186386724;0.8336623284008642;-0.0059939847541117695;-0.005994015129577016;0.8051341209661034;0.005790481872210632;0.8052905121653987
89.301167;1.0350923904358282;0.8334291521556513;0.8049607899957666;-0.021849592797771263;-0.02110854047523033;1.0349483672210231;10.00101956690248;0.8336608382459993;-0.005993985040878162;-0.005994015418565783;0.8051332967772904;0.005790478142428827;0.8052889935167664
89.311167;1.0350922662629438;0.8334301368036889;0.804960647542347;-0.021849592176220296;-0.02110854004460304;1.034948631329481;10.001007322443014;0.8336593320275384;-0.0059939853213495245;-0.0059940157140042855;0.8051325362744683;0.005790474565296814;0.8052874644605051
89.321167;1.0350922254983406;0.8334311089890052;0.804960515249159;-0.02184959153241361;-0.021108539617041032;1.0349488595933016;10.000995110916552;0.8336578155654629;-0.005993985597396218;-0.005994016016446802;0.8051318405924002;0.005790471144660442;0.8052859225662663
89.331167;1.035092274199376;0.833432065822019;0.8049603857613752;-0.021849590866059986;-0.021108539192380732;1.0349490537958816;10.000982922368129;0.8336562965570344;-0.005993985871025443;-0.0059940163260994;0.8051312080436513;0.005790467872475428;0.8052843671638361
89.341167;1.0350924178307435;0.8334330033730649;0.8049602536925349;-0.021849590176816976;-0.021108538770160553;1.034949218526654;10.000970761075612;0.833654783782169;-0.005993986144120307;-0.005994016642821805;0.8051306347138097;0.005790464736549588;0.8052827997263123
89.351167;1.0350926619510503;0.8334339175822189;0.8049601156089072;-0.021849589464710554;-0.021108538349719763;1.0349493613260803;10.00095864321697;0.8336532859460238;-0.005993986418387058;-0.005994016966178675;0.8051301157693781;0.0057904617282223;0.8052812224509194
89.361167;1.0350930118683754;0.8334348049876658;0.804959970423666;-0.021849588730345787;-0.021108537930486167;1.034949492321181;10.000946583705476;0.8336518111027381;-0.005993986695320014;-0.005994017295328432;0.8051296463853546;0.005790458838554204;0.8052796367502066
89.371167;1.0350934714032867;0.8334356620889081;0.8049598190169026;-0.021849587975037617;-0.02110853751198566;1.0349496230631876;10.000934586378312;0.8336503663558154;-0.005993986976100579;-0.005994017629087293;0.8051292226193127;0.005790456049331569;0.805278043283632
89.381167;1.0350940424193695;0.8334364848534586;0.8049596632476144;-0.021849587200793788;-0.021108537093482066;1.0349497647766153;10.000922646111805;0.8336489577145606;-0.005993987261690406;-0.005994017966260746;0.8051288417695748;0.005790453331609091;0.8052764425497899
89.391167;1.0350947259395638;0.8334372691834945;0.8049595052498072;-0.0218495864098558;-0.021108536673930738;1.0349499273977834;10.000910756421618;0.8336475905666861;-0.005993987552901994;-0.005994018305877348;0.8051285018184176;0.0057904506522373665;0.8052748351475568
89.401167;1.0350955230301844;0.8334380113082609;0.8049593471243592;-0.021849585604106728;-0.02110853625245364;1.0349501200953084;10.000898917902166;0.8336462703392177;-0.005993987850159173;-0.005994018647210631;0.8051282009408554;0.005790447981039641;0.8052732220010834
89.411167;1.0350964339330204;0.8334387076591183;0.8049591904843832;-0.021849584784872284;-0.021108535828808894;1.0349503521101149;10.000887145792484;0.8336450024081822;-0.0059939881534776095;-0.005994018989851665;0.80512793728522;0.00579044529276393;0.8052716046765276
89.421167;1.0350974570203637;0.8334393549291305;0.8049590361990715;-0.021849583953103477;-0.021108535403476236;1.0349506329560585;10.00087547137148;0.8336437913861617;-0.005993988462977582;-0.005994019333805858;0.8051277090252851;0.005790442564643181;0.8052699859983107
89.431167;1.0350985891760662;0.8334399503118863;0.8049588851584448;-0.021849583109790224;-0.02110853497741439;1.0349509722781502;10.000863933130347;0.8336426407280162;-0.0059939887792955495;-0.005994019679342898;0.805127515158567;0.005790439776146986;0.8052683705652838
89.441167;1.035099826855208;0.8334404915626251;0.8049587388080727;-0.02184958225634721;-0.021108534551814516;1.0349513789248173;10.000852562491877;0.8336415527641973;-0.005993989103525223;-0.005994020026662504;0.8051273556579435;0.005790436909251206;0.805266763856586
89.451167;1.0351011665692162;0.8334409765626226;0.8049585984405088;-0.02184958139459514;-0.02110853412808924;1.0349518594750435;10.000841377105019;0.8336405288623728;-0.005993989436950678;-0.005994020375721051;0.8051272299562727;0.00579043394330822;0.8052651705330409
89.461167;1.0351026044879152;0.8334414024609763;0.8049584647847483;-0.02184958052652321;-0.021108533708042512;1.0349524184160834;10.0008303858714;0.8336395697696978;-0.005993989780756683;-0.005994020726517952;0.8051271360580592;0.005790430852631966;0.8052635936915572
89.471167;1.0351041359930642;0.8334417655624832;0.8049583385710645;-0.021849579654161885;-0.02110853329407586;1.0349530602619608;10.000819597210237;0.8336386757220613;-0.0059939901357962235;-0.005994021079690965;0.8051270722289016;0.005790427614696134;0.8052620349175109
89.481167;1.035105756045776;0.8334420617497938;0.804958221148511;-0.021849578779268592;-0.02110853288918675;1.0349537911801403;10.0008090307278;0.8336378460362973;-0.005993990502534624;-0.00599402143673726;0.8051270391902384;0.005790424220166673;0.8052604947000753
89.491167;1.035107459518242;0.8334422865557115;0.8049581148237459;-0.021849577902839732;-0.02110853249663786;1.0349546186708383;10.000798727487346;0.8336370784580984;-0.005993990881089483;-0.005994021799698377;0.8051270402505056;0.005790420673688295;0.805258973282772
89.501167;1.035109240816971;0.8334424358860871;0.8049580226239669;-0.021849577025023156;-0.02110853211959634;1.0349555501093108;10.000788740617118;0.8336363692925376;-0.005993991271154657;-0.005994022170814097;0.8051270801240897;0.005790416986887884;0.8052574713583253
89.511167;1.0351110935910448;0.8334425074639901;0.804957947882256;-0.021849576145485796;-0.02110853176092009;1.0349565914330947;10.000779112955284;0.8336357152028664;-0.005993991671971126;-0.005994022552096822;0.8051271637604229;0.0057904131738048415;0.8052559900661584
89.521167;1.0351130104082822;0.8334425014818627;0.804957894687387;-0.02184957526378746;-0.021108531423090673;1.0349577465625366;10.000769867453368;0.8336351147616052;-0.00599399208261025;-0.00599402294457974;0.8051272950226911;0.005790409252122401;0.8052545301447891
89.531167;1.0351149819077319;0.8334424200596625;0.8049578683962418;-0.021849574379617445;-0.021108531108300743;1.034959017530412;10.000761011467816;0.8336345681717431;-0.005993992502205621;-0.005994023347905598;0.805127475245929;0.0057904052445394505;0.8052530912735368
89.541167;1.0351169960042947;0.8334422658285733;0.8049578749964031;-0.021849573493099714;-0.021108530818403196;1.0349604051432395;10.00075253600148;0.8336340764272862;-0.005993992929844189;-0.0059940237608781385;0.8051277027951451;0.005790401176260094;0.8052516731160065
89.551167;1.0351190377785877;0.8334420404882934;0.8049579196638385;-0.021849572604940158;-0.02110853055465526;1.0349619101684622;10.00074441027389;0.8336336405346588;-0.005993993364403298;-0.005994024182356086;0.8051279742795757;0.005790397067584619;0.8052502770139294
89.561167;1.0351210906817485;0.8334417448153771;0.8049580058927928;-0.021849571716097457;-0.021108530317643252;1.0349635344855692;10.000736589563553;0.8336332610869088;-0.005993993804486293;-0.005994024611646925;0.8051282859523161;0.005790392928734329;0.8052489062926753
89.571167;1.0351231390822315;0.8334413798905356;0.8049581360273403;-0.021849570827386526;-0.021108530107443586;1.0349652810742331;10.000729024217042;0.8336329388526248;-0.005993994248454312;-0.0059940250483129474;0.8051286337489442;0.005790388767560621;0.8052475656665293
89.581167;1.0351251703772497;0.8334409475948558;0.8049583120080626;-0.021849569939444313;-0.021108529923763098;1.0349671529168785;10.000721646086348;0.8336326758935337;-0.0059939946945323985;-0.0059940254915934535;0.8051290126143447;0.005790384601427601;0.8052462606233948
89.591167;1.0351271755026907;0.8334404500492592;0.8049585356317799;-0.021849569052928446;-0.021108529766012255;1.0349691521364233;10.000714355425789;0.833632476307481;-0.005993995140896372;-0.0059940259399600335;0.8051294163693038;0.0057903804561421175;0.8052449961430181
89.601167;1.0351291488832925;0.8334398895441905;0.8049588093454793;-0.021849568168807378;-0.02110852963334989;1.0349712800710908;10.000707036896127;0.8336323457128053;-0.005993995585720816;-0.005994026391353274;0.8051298381976016;0.0057903763556195345;0.8052437753027241
89.611167;1.0351310882012659;0.8334392690746192;0.8049591369830257;-0.021849567288562917;-0.021108529524654727;1.0349735384070693;10.000699585419035;0.8336322899403691;-0.005993996027173759;-0.005994026843740036;0.8051302712923445;0.005790372315392941;0.8052425993305192
89.621167;1.0351329933994222;0.8334385924620081;0.8049595225638074;-0.02184956641402019;-0.02110852943847609;1.0349759303429407;10.00069191552107;0.8336323149127274;-0.005993996463386366;-0.0059940272954096254;0.8051307095321237;0.005790368342180708;0.805241468813043
89.631167;1.0351348653752117;0.8334378641845172;0.8049599681971824;-0.021849565547045955;-0.02110852937311373;1.0349784597426173;10.000683955267627;0.8336324275782713;-0.005993996892454506;-0.005994027745003702;0.805131147727181;0.0057903644393306;0.8052403847694433
89.641167;1.0351367051519955;0.8334370895803367;0.8049604738695176;-0.021849564689501614;-0.02110852932685614;1.0349811294406932;10.000675638386097;0.8336326357976493;-0.005993997312495165;-0.0059940281914774305;0.8051315811120098;0.005790360615836337;0.8052393490371559
89.651167;1.0351385136573241;0.8334362754181758;0.804961038628754;-0.02184956384323452;-0.021108529298098182;1.0349839411731092;10.00066690461131;0.833632946898731;-0.005993997721720244;-0.005994028634103692;0.8051320049439361;0.0057903568879494;0.8052383639461876
89.661167;1.0351402913300223;0.8334354294836324;0.8049616612781199;-0.021849563009909496;-0.02110852928520223;1.034986895917267;10.00065770300999;0.8336333660263946;-0.00599399811849954;-0.005994029072482005;0.805132414379286;0.00579035327268584;0.8052374318142984
89.671167;1.035142037150968;0.8334345585555043;0.8049623407887826;-0.021849562190950474;-0.021108529286428628;1.0349899930439541;10.000647987394355;0.833633894785245;-0.005993998501339319;-0.005994029506549704;0.8051328041287391;0.005790349785482508;0.8052365547503799
89.681167;1.0351437485351689;0.8334336668550888;0.8049630762147582;-0.021849561387815873;-0.021108529299986734;1.0349932287575012;10.000637709464113;0.833634530864519;-0.005993998868788369;-0.005994029936558939;0.8051331683919503;0.005790346442298722;0.805235734355911
89.691167;1.0351454221619725;0.8334327562252275;0.8049638658673411;-0.02184956060234284;-0.021108529323987536;1.0349965952385478;10.00062682310421;0.833635269254581;-0.005993999219575298;-0.005994030362820423;0.8051335012402764;0.0057903432571481065;0.8052349710358057
89.701167;1.0351470536074558;0.8334318266234022;0.8049647071587506;-0.021849559836729097;-0.021108529356531493;1.0350000821615268;10.00061529123613;0.8336361039396861;-0.005993999552884468;-0.0059940307854939754;0.8051337971982526;0.005790340235362311;0.8052342633668425
89.711167;1.035148636344815;0.8334308763488475;0.8049655971683682;-0.021849559093134536;-0.02110852939621463;1.035003679454695;10.000603076917276;0.833637028465365;-0.005993999868316816;-0.005994031204803759;0.8051340520037022;0.005790337371033153;0.8052336078729173
89.721167;1.0351501623848127;0.8334299030248973;0.8049665331723103;-0.02184955837328844;-0.02110852944269697;1.0350073784598846;10.000590130214041;0.8336380362105158;-0.0059940001656420844;-0.005994031621226049;0.8051342631423325;0.0057903346526314466;0.8052329992958402
89.731167;1.035151624323863;0.8334289050339876;0.8049675136181033;-0.021849557678520443;-0.021108529496803884;1.035011171510449;10.000576392119873;0.8336391216023277;-0.005994000444694634;-0.0059940320353189;0.8051344299778156;0.005790332071110249;0.8052324312967026
89.741167;1.0351530172305192;0.8334278820445103;0.804968539199963;-0.02184955701019476;-0.021108529560034898;1.0350150509022789;10.00056180945396;0.8336402806943715;-0.0059940007054281605;-0.005994032447483727;0.8051345535745374;0.005790329624986881;0.8052318971331264
89.751167;1.0351543392470715;0.8334268346846414;0.8049696126662863;-0.02184955637010431;-0.021108529633822447;1.0350190077775954;10.000546342422059;0.8336415106377885;-0.005994000947991619;-0.0059940328578072495;0.8051346366466617;0.005790327321548559;0.8052313902631799
89.761167;1.035155590717038;0.8334257636382711;0.8049707374491388;-0.021849555760536155;-0.021108529719102737;1.0350230324579264;10.00052996346855;0.8336428094342142;-0.005994001172706738;-0.005994033266012052;0.8051346842815956;0.005790325175096168;0.8052309051836593
89.771167;1.0351567727150357;0.8334246682462463;0.8049719165866519;-0.021849555183804506;-0.021108529816313705;1.0350271155695066;10.000512658853237;0.8336441753567375;-0.005994001379966862;-0.0059940336714546395;0.805134704164963;0.005790323205316085;0.8052304379063273
89.781167;1.0351578862449573;0.8334235463347824;0.8049731524138207;-0.02184955464133271;-0.021108529925419825;1.0350312477932806;10.000494433145391;0.8336456060963626;-0.005994001570193574;-0.0059940340729029585;0.805134704698825;0.005790321435327484;0.8052299856254524
89.791167;1.0351589321621666;0.8334223958864679;0.8049744464677037;-0.02184955413323202;-0.02110853004594872;1.0350354189758448;10.0004753086365;0.8336470990306202;-0.0059940017438146805;-0.005994034468321457;0.8051346927884168;0.005790319886349946;0.8052295462040742
89.801167;1.0351599109506777;0.8334212168113233;0.8049757999007978;-0.021849553658955058;-0.021108530177412228;1.0350396182840198;10.000455323271854;0.8336486515280577;-0.005994001901071676;-0.005994034855065546;0.8051346735810891;0.005790318572017385;0.8052291179811903
89.811167;1.0351608232648934;0.8334200114543324;0.8049772147990123;-0.021849553218229553;-0.021108530319817003;1.0350438354111338;10.000434535626098;0.8336502602419745;-0.005994002041822216;-0.0059940352301844175;0.8051346511547686;0.005790317497203158;0.805228699900969
89.821167;1.0351616712914335;0.8334187834502326;0.8049786952567779;-0.021849552811381925;-0.021108530473655636;1.035048061329607;10.000413030754498;0.8336519211733856;-0.0059940021656707705;-0.005994035590476307;0.8051346288889633;0.005790316660443849;0.8052282917507553
89.831167;1.0351624583179437;0.8334175361875799;0.804980247146035;-0.021849552439188624;-0.02110853063969473;1.0350522877000607;10.000390914715771;0.8336536312425792;-0.0059940022722362665;-0.005994035932326926;0.8051346100837488;0.005790316056636467;0.805227894513411
89.841167;1.0351631867969644;0.8334162725015852;0.8049818772503408;-0.021849552102799295;-0.021108530819067606;1.0350565066095567;10.000368299734484;0.833655389145122;-0.0059940023612850765;-0.005994036251688412;0.8051345987133985;0.005790315681216433;0.805227510669152
89.851167;1.0351638579854454;0.8334149948012184;0.8049835926079638;-0.021849551803717886;-0.021108531013224713;1.0350607112983898;10.000345292796242;0.8336571944263581;-0.005994002432911237;-0.0059940365445848255;0.8051345997058563;0.005790315537178357;0.8052271438415057
89.861167;1.0351644736039811;0.8334137046604849;0.8049854000379488;-0.02184955154355069;-0.021108531223415068;1.0350648960026985;10.000321991237943;0.8336590465093289;-0.005994002487699311;-0.005994036807747276;0.8051346188533423;0.005790315637208509;0.8052267981220503
89.871167;1.0351650377873485;0.8334124027173784;0.8049873054783109;-0.021849551323755656;-0.02110853145027159;1.0350690548166925;10.000298479754546;0.8336609443507997;-0.005994002526436733;-0.005994037038831759;0.8051346621711876;0.005790315997232647;0.8052264777402093
89.881167;1.0351655582723984;0.8334110890386532;0.8049893130152329;-0.0218495511457661;-0.02110853169399823;1.0350731812621126;10.00027483168741;0.8336628859136107;-0.005994002549573836;-0.005994037236261743;0.8051347347296107;0.005790316631305928;0.8052261868943608
89.891167;1.0351660463255024;0.8334097631011739;0.8049914243061899;-0.021849551010969966;-0.021108531954722443;1.0350772687502352;10.000251114559683;0.833664867764113;-0.005994002557100122;-0.005994037398955485;0.8051348397525113;0.005790317550037342;0.805225929538754
89.901167;1.035166515199234;0.8334084238094466;0.8049936389090786;-0.021849550919983703;-0.021108532232327944;1.0350813109114823;10.000227388553558;0.8336668854443057;-0.005994002548795521;-0.005994037526225827;0.8051349785560764;0.0057903187555501095;0.8052257094409605
89.911167;1.035166978144866;0.8334070703971092;0.804995955121094;-0.021849550872004735;-0.021108532526110002;1.0350853015687473;10.000203699310399;0.8336689343818545;-0.0059940025244966735;-0.005994037617655846;0.8051351510820715;0.005790320236935007;0.8052255307600097
89.921167;1.0351674473755939;0.833405703344069;0.8049983711094489;-0.021849550864918448;-0.021108532834902143;1.0350892351479082;10.00018008243018;0.8336710103688143;-0.00599400248430839;-0.005994037672840424;0.805135356308298;0.00579032197103781;0.8052253981991292
89.931167;1.0351679336881547;0.8334043241532512;0.805000886001125;-0.02184955089586617;-0.021108533157373738;1.0350931075023901;10.000156581619624;0.8336731090216217;-0.005994002428723213;-0.005994037691509457;0.8051355924548284;0.005790323924748692;0.8052253157051268
89.941167;1.0351684453848882;0.8334029347185091;0.8050034999527454;-0.02184955096188379;-0.021108533492166882;1.0350969158428083;10.000133260116836;0.8336752249939107;-0.005994002358705725;-0.005994037673951025;0.8051358573858886;0.005790326057854941;0.805225284902567
89.951167;1.035168987382389;0.8334015374032433;0.8050062130911161;-0.021849551060352433;-0.02110853383814799;1.035100657237766;10.000110196749993;0.8336773521071916;-0.005994002275757411;-0.005994037621056474;0.8051361489599331;0.005790328326044988;0.8052253051999461
89.961167;1.0351695626999289;0.8334001356273826;0.8050090243853798;-0.02184955118912794;-0.0211085341945911;1.0351043270045404;10.000087475832887;0.8336794844477884;-0.005994002181719376;-0.005994037533970035;0.8051364649447347;0.005790330683727184;0.8052253753920255
89.971167;1.0351701746946531;0.833398733766401;0.8050119311948409;-0.02184955134626098;-0.021108534560867892;1.0351079185289676;10.000065178091868;0.8336816169363515;-0.0059940020783018555;-0.005994037413864123;0.8051368026711189;0.005790333088638713;0.8052254949687169
89.981167;1.0351708271505395;0.8333973357688056;0.8050149294995707;-0.02184955152945864;-0.02110853493611816;1.0351114245061124;10.000043379422006;0.8336837446612838;-0.005994001966816104;-0.005994037261881896;0.8051371584450995;0.005790335505542618;0.805225664162787
89.991167;1.0351715231311727;0.8333959440660451;0.8050180145081353;-0.021849551735620965;-0.021108535319310597;1.0351148386487041;10.000022161005775;0.8336858620927295;-0.00599400184832908;-0.005994037078952273;0.8051375266454244;0.005790337906803235;0.8052258834647392
90.001167;1.035172264385688;0.8333945600598249;0.8050211811517731;-0.02184955196075054;-0.02110853570927573;1.0351181564551382;10.000001614736473;0.8336879626528085;-0.005994001723875429;-0.005994036865637372;0.8051378996993321;0.005790340270797836;0.8052261529574474
90.011167;1.0351730514530149;0.833393185028382;0.8050244241343625;-0.021849552200564986;-0.02110853610472188;1.0351213740186933;9.999981826519878;0.8336900388159636;-0.005994001594420062;-0.005994036622445714;0.8051382700072738;0.00579034258143871;0.8052264708341368
90.021167;1.035173884057848;0.8333918206156284;0.8050277377383883;-0.021849552451381142;-0.021108536504506212;1.0351244869197842;9.999962856747226;0.8336920830283479;-0.00599400146066822;-0.005994036350428091;0.8051386322600386;0.005790344830846299;0.805226832345017
90.031167;1.0351747614083857;0.8333904694797714;0.8050311155453791;-0.021849552710296493;-0.021108536907874908;1.0351274913993231;9.999944744786777;0.8336940882038948;-0.005994001323089655;-0.0059940360513149864;0.8051389844141059;0.005790347017164627;0.8052272305708669
90.041167;1.035175682926299;0.8333891358863034;0.8050345501478462;-0.021849552974906022;-0.021108537314533864;1.0351303854560188;9.999927527280597;0.8336960472125184;-0.005994001182088539;-0.00599403572714278;0.8051393274474945;0.005790349138543963;0.8052276575699443
90.051167;1.0351766498036452;0.8333878252562268;0.8050380330734441;-0.021849553243457016;-0.021108537724561158;1.035133167517159;9.999911252411275;0.833697952446326;-0.005994001038044777;-0.005994035379968563;0.8051396642169922;0.00579035119350925;0.8052281047897898
90.061167;1.0351776654332432;0.8333865429941721;0.8050415545943828;-0.021849553515116048;-0.021108538138191708;1.0351358346389874;9.999895985897645;0.8336997957924339;-0.005994000891482574;-0.005994035011821178;0.8051399981599088;0.005790353179277915;0.8052285634094712
90.071167;1.035178733348331;0.833385293823851;0.8050451030967865;-0.021849553789676127;-0.021108538555675894;1.0351383825103662;9.99988180228576;0.8337015692504971;-0.005994000743397978;-0.005994034624684426;0.8051403329833152;0.005790355083727572;0.8052290250183459
90.081167;1.0351798549756126;0.8333840814696657;0.8050486649129222;-0.021849554067263497;-0.021108538976956956;1.0351408066777632;9.999868765353147;0.8337032662331888;-0.0059940005954488345;-0.005994034220428289;0.8051406732098331;0.005790356888107191;0.8052294822638136
90.091167;1.0351810293988977;0.8333829083655788;0.8050522254336359;-0.02184955434839664;-0.021108539401123633;1.0351431033996037;9.999856917882676;0.8337048822426081;-0.005994000450014033;-0.005994033800749672;0.8051410242126615;0.005790358584902928;0.8052299289922286
90.101167;1.0351822538924882;0.8333817759533572;0.8050557703635883;-0.0218495546338411;-0.021108539826394462;1.0351452699539185;9.999846285735483;0.8337064145862386;-0.005994000310024294;-0.005994033367143556;0.8051413915002806;0.005790360190635868;0.8052303602339019
90.111167;1.0351835240760643;0.8333806847289564;0.8050592856366442;-0.021849554924311385;-0.021108540250625876;1.0351473048110131;9.999836880314591;0.8337078622843747;-0.005994000178529345;-0.00599403292091717;0.8051417807396861;0.0057903617389109254;0.8052307722788082
90.121167;1.035184834899547;0.8333796336541833;0.8050627567303109;-0.021849555220502716;-0.021108540671727044;1.035149207142815;9.999828695333187;0.8337092266314141;-0.005994000058410934;-0.005994032463322126;0.805142198611488;0.005790363266906678;0.8052311621098746
90.131167;1.035186182290451;0.8333786202403601;0.8050661691392131;-0.021849555523211814;-0.021108541087930217;1.0351509763547784;9.999821708491728;0.8337105113803108;-0.005993999952420701;-0.00599403199569727;0.8051426530972914;0.00579036481044694;0.8052315266825532
90.141167;1.0351875635926748;0.8333776408525827;0.8050695098042194;-0.021849555833147894;-0.021108541497831063;1.0351526132332063;9.999815891885667;0.8337117215707802;-0.005993999863345025;-0.0059940315194121265;0.8051431530330173;0.00579036640123519;0.8052318636777179
90.151167;1.0351889768234963;0.8333766905262414;0.8050727681038471;-0.02184955615080041;-0.021108541900266342;1.0351541214053122;9.999811223646095;0.8337128620698594;-0.005993999794006159;-0.005994031035624819;0.8051437076869548;0.005790368062575521;0.805232173104889
90.161167;1.035190420210068;0.8333757635870087;0.8050759360760676;-0.021849556476743328;-0.02110854229436741;1.0351555072202776;9.999807685437982;0.8337139372752334;-0.005993999746920815;-0.00599403054505315;0.8051443264835345;0.005790369810945322;0.8052324576636348
