time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.171167;1.035191892242267;0.8333748552211047;0.8050790081076246;-0.021849556811981228;-0.02110854267954479;1.0351567785359013;9.999805242551359;0.8337149513235934;-0.005993999724048052;-0.005994030047953057;0.8051450186142817;0.005790371660511784;0.8052327214719649
90.181167;1.0351933914305693;0.8333739621885107;0.8050819804321123;-0.021849557157894155;-0.021108543055348743;1.0351579434218943;9.999803829647488;0.8337159077251624;-0.005993999726997871;-0.00599402954441575;0.8051457927270442;0.005790373622380891;0.8052329682912602
90.191167;1.0351949159558425;0.8333730822960778;0.8050848508495335;-0.021849557515840914;-0.021108543421533815;1.0351590092990897;9.999803360024389;0.8337168088454284;-0.005993999757320853;-0.005994029034787645;0.8051466568430358;0.005790375702534759;0.8052332006556037
90.201167;1.0351964635467221;0.8333722139806902;0.8050876185512542;-0.021849557886763585;-0.021108543777984868;1.0351599822646655;9.99980374352325;0.8337176558890295;-0.005993999816387519;-0.005994028519723069;0.8051476181412281;0.005790377905242705;0.8052334203469022
90.211167;1.0351980311669013;0.8333713559668782;0.8050902839708881;-0.02184955827101077;-0.0211085441243182;1.0351608661934;9.999804892607228;0.8337184490994782;-0.005993999904944059;-0.005994027999782062;0.805148682627234;0.0057903802381874475;0.8052336292482973
90.221167;1.0351996152509804;0.8333705063630015;0.805092848769907;-0.021849558668204636;-0.021108544459735472;1.0351616620813413;9.9998067201574;0.833719187718855;-0.005994000022999106;-0.0059940274751786905;0.8051498552792586;0.005790382713764414;0.8052338299301476
90.231167;1.035201212433345;0.8333696621990798;0.8050953156879348;-0.021849559077202572;-0.021108544783303634;1.0351623684601134;9.999809140656462;0.8337198698656219;-0.005994000170375009;-0.005994026946039001;0.8051511402828699;0.005790385348232724;0.8052340260611635
90.241167;1.0352028189113052;0.8333688197610604;0.8050976880206088;-0.021849559496522456;-0.021108545094329995;1.0351629828003421;9.999812074779744;0.8337204928895884;-0.0059940003473325535;-0.00599402641283804;0.8051525402950208;0.005790388161111003;0.8052342221366565
90.251167;1.0352044292317715;0.8333679747314444;0.8050999686555825;-0.021849559924751467;-0.02110854539256407;1.0351635024900856;9.999815447617905;0.8337210543557061;-0.0059940005545786315;-0.005994025876574856;0.8051540555573271;0.005790391175697736;0.8052344221286708
90.261167;1.0352060367598572;0.8333671221428982;0.8051021592216182;-0.021849560360400765;-0.021108545678065933;1.0351639245671655;9.999819181838493;0.8337215527153319;-0.005994000792793961;-0.005994025338618715;0.8051556845353705;0.005790394423650186;0.8052346283368496
90.271167;1.0352076349056396;0.8333662567834016;0.8051042602744338;-0.021849560801875514;-0.021108545950906957;1.0351642453313439;9.999823200846606;0.8337219868703252;-0.005994001062273475;-0.005994024800483072;0.8051574251429064;0.005790397948799894;0.8052348416757511
90.281167;1.0352092173442735;0.8333653741946832;0.8051062720919654;-0.02184956124795073;-0.02110854621102636;1.0351644611605293;9.999827432173575;0.8337223555560271;-0.005994001362891984;-0.0059940242637003495;0.8051592745246622;0.005790401799600556;0.8052350627294542
90.291167;1.0352107782686675;0.8333644717732045;0.8051081953309731;-0.02184956169825721;-0.021108546458276426;1.0351645695593223;9.99983179493774;0.8337226573478602;-0.005994001694239178;-0.0059940237297278496;0.8051612281816933;0.00579040601701153;0.8052352923322487
90.301167;1.0352123139703706;0.8333635490042404;0.8051100317634753;-0.02184956215336578;-0.02110854669248136;1.0351645686514415;9.999836194996996;0.8337228908605296;-0.00599400205581267;-0.005994023199954445;0.8051632805192951;0.005790410631338716;0.8052355314503139
90.311167;1.0352138241105506;0.8333626065087875;0.8051117845288812;-0.02184956261444489;-0.021108546913508726;1.0351644561500484;9.99984054213393;0.8337230550975874;-0.005994002447176273;-0.005994022675828307;0.8051654264164091;0.005790415662763289;0.8052357812431229
90.321167;1.035215310578225;0.8333616448054763;0.8051134571727363;-0.02184956308287858;-0.021108547121619695;1.0351642295233576;9.999844763303916;0.8337231495580194;-0.00599400286814218;-0.0059940221587394225;0.8051676619864909;0.005790421117784916;0.8052360434108282
90.331167;1.0352167744940473;0.8333606639138242;0.8051150527819689;-0.021849563560069608;-0.02110854731785005;1.0351638863818942;9.999848802693789;0.8337231733074661;-0.005994003318800408;-0.005994021649639819;0.8051699839959816;0.005790426986427226;0.8052363194954782
90.341167;1.0352182138686152;0.8333596637519893;0.8051165742716513;-0.021849564047214116;-0.021108547504010682;1.0351634238938143;9.999852621218107;0.8337231237840537;-0.005994003799075039;-0.005994021148868259;0.8051723884684101;0.0057904332454919525;0.8052366092177032
90.351167;1.035219623794701;0.8333586444229055;0.8051180247389912;-0.02184956454517164;-0.02110854768254163;1.0351628379830187;9.999856191658832;0.8337229967719132;-0.005994004308410775;-0.005994020656172647;0.8051748696374118;0.0057904398664896575;0.8052369095974216
90.361167;1.0352209978580735;0.833357606492871;0.8051194072938236;-0.021849565054683256;-0.0211085478562801;1.0351621230306045;9.999859491250124;0.8337227873308306;-0.005994004846039996;-0.005994020170779876;0.8051774200652463;0.005790446821479037;0.8052372152234691
90.371167;1.035222328498338;0.8333565516476256;0.8051207250183121;-0.021849565576683997;-0.0211085480281382;1.0351612718552838;9.999862506622504;0.8337224903018517;-0.005994005411125297;-0.005994019691663234;0.8051800314839986;0.00579045408254674;0.8052375189312534
90.381167;1.035223606790824;0.8333554828449371;0.8051219813233019;-0.021849566112419484;-0.02110854820101514;1.0351602762965835;9.999865238558904;0.833722100428627;-0.005994006002591981;-0.005994019217737662;0.8051826961882588;0.0057904616210061885;0.8052378129470757
90.391167;1.035224822650007;0.8333544039068231;0.805123180167597;-0.021849566663383776;-0.021108548377819183;1.0351591286869766;9.999867692467605;0.8337216131008683;-0.005994006619149988;-0.0059940187475756405;0.8051854085395268;0.0057904694101614815;0.8052380904761894
90.401167;1.0352259654212208;0.8333533195033893;0.8051243257034014;-0.021849567231072467;-0.021108548561303755;1.0351578233562342;9.999869870984531;0.8337210254195675;-0.005994007259386399;-0.005994018279062786;0.805188164893337;0.005790477424989217;0.8052383468269068
90.411167;1.035227025004394;0.8333522348388789;0.8051254219456436;-0.021849567816650307;-0.021108548753767116;1.0351563572451792;9.999871771279594;0.8337203362102618;-0.005994007921654297;-0.005994017809555185;0.8051909617924423;0.0057904856378334585;0.8052385794837464
90.421167;1.0352279933329018;0.8333511544130447;0.805126472510481;-0.021849568420836202;-0.02110854895679665;1.0351547294950327;9.999873375137922;0.8337195448542776;-0.005994008604070943;-0.005994017336339547;0.8051937948448812;0.005790494018484186;0.8052387877814425
90.431167;1.0352288658096545;0.8333500812719044;0.8051274798471788;-0.021849569043886054;-0.02110854917135874;1.0351529408754832;9.999874644007084;0.8337186509008861;-0.005994009304859825;-0.0059940168569269725;0.8051966595791765;0.005790502538719043;0.8052389731645206
90.441167;1.035229641851625;0.8333490177185525;0.8051284447984169;-0.0218495696853336;-0.02110854939813974;1.0351509936752719;9.999875533944936;0.8337176550815749;-0.00599401002264986;-0.005994016369108842;0.8051995522782504;0.005790511173423143;0.8052391396189307
90.451167;1.0352303236599514;0.8333479662763815;0.8051293671382811;-0.02184957034383055;-0.021108549637599706;1.0351488909630782;9.999876013785114;0.8337165599587406;-0.005994010756347497;-0.005994015870864296;0.8052024691827546;0.005790519900558112;0.8052392929444091
90.461167;1.035230914389695;0.8333469291350272;0.8051302462952029;-0.021849571017421913;-0.021108549889830398;1.0351466348882838;9.999876061151886;0.833715369400965;-0.005994011504866427;-0.005994015360097814;0.8052054055259891;0.005790528704313287;0.805239439337228
90.471167;1.0352314167350074;0.8333459067137687;0.8051310814876153;-0.021849571703863715;-0.021108550154608066;1.035144225867433;9.999875645392473;0.8337140876420427;-0.005994012266962004;-0.00599401483436838;0.8052083556538757;0.00579053757514344;0.8052395852930714
90.481167;1.0352318317102602;0.833344897400067;0.8051318714075626;-0.021849572400752162;-0.02110855043146673;1.0351416638064108;9.999874720319502;0.8337127185297771;-0.005994013040977309;-0.005994014290815896;0.8052113134365393;0.005790546505130525;0.8052397384200223
90.491167;1.0352321583251478;0.8333438983224458;0.805132614351262;-0.02184957310562246;-0.02110855071967565;1.0351389506208941;9.999873228684914;0.8337112648522926;-0.005994013824619865;-0.005994013726391334;0.8052142724778398;0.005790555484669928;0.8052399064760195
90.501167;1.0352323944049906;0.8333429061060518;0.8051333090309131;-0.021849573816026452;-0.021108551018306977;1.0351360921500417;9.999871113505673;0.833709728297442;-0.005994014614954087;-0.005994013138324127;0.8052172263997229;0.005790564504147961;0.8052400947206781
90.511167;1.0352325383249785;0.8333419177784722;0.8051339554069146;-0.021849574529608118;-0.02110855132639483;1.035133098274946;9.999868331998924;0.8337081110496087;-0.00599401540847231;-0.005994012524366396;0.805220169197909;0.005790573556702914;0.8052403043792014
90.521167;1.0352325912986216;0.8333409316471021;0.8051345552216433;-0.021849575244087097;-0.021108551643100038;1.0351299822978122;9.99986486778617;0.8337064177960825;-0.0059940162013164535;-0.005994011882794461;0.8052230955710378;0.005790582632748549;0.8052405332320024
90.531167;1.0352325583437945;0.8333399471217863;0.8051351121532746;-0.02184957595707419;-0.021108551967850518;1.0351267605853687;9.999860734043152;0.8337046556784231;-0.0059940169897490115;-0.00599401121255382;0.8052260010791641;0.005790591709431614;0.805240777225566
90.541167;1.0352324470226775;0.8333389638095509;0.8051356316211868;-0.021849576666022986;-0.021108552300527144;1.0351234516377747;9.999855960780051;0.8337028323227825;-0.00599401777052337;-0.005994010513349356;0.8052288823042888;0.00579060074759605;0.8052410317958393
90.551167;1.0352322656651467;0.8333379817704185;0.8051361200737412;-0.021849577368432446;-0.02110855264164879;1.035120074008433;9.999850580436357;0.8337009547721481;-0.005994018541002098;-0.005994009785494675;0.805231737392844;0.005790609697184224;0.8052412925401287
90.561167;1.03523202267962;0.833337003170988;0.8051365838919572;-0.02184957806197547;-0.021108552992233857;1.035116644548027;9.999844626103782;0.8336990302838873;-0.005994019299415673;-0.005994009029786642;0.8052345663813423;0.005790618503456251;0.8052415557328477
90.571167;1.035231726684331;0.8333360330121723;0.8051370291634337;-0.02184957874439679;-0.021108553353229347;1.0351131780921945;9.999838134812267;0.8336970670115235;-0.005994020045037999;-0.005994008247365023;0.8052373706748895;0.00579062711176945;0.8052418186223745
90.581167;1.0352313863423357;0.8333350777198225;0.8051374621316875;-0.021849579413387967;-0.021108553724972518;1.035109687723611;9.999831146146818;0.833695073907919;-0.0059940207778458945;-0.005994007439239939;0.8052401523126362;0.005790635474092975;0.8052420794604608
90.591167;1.0352310095255033;0.8333341436837034;0.8051378888413334;-0.02184958006657413;-0.021108554107217157;1.0351061851720356;9.999823694128235;0.8336930601762834;-0.005994021498155228;-0.005994006605781208;0.8052429137440249;0.005790643556107384;0.8052423377310721
90.601167;1.035230602290842;0.8333332372896811;0.8051383145213368;-0.021849580701617306;-0.021108554499568753;1.0351026814934914;9.999815796252413;0.8336910339763034;-0.005994022206671741;-0.00599400574675884;0.8052456580005508;0.005790651339937228;0.8052425941875505
90.611167;1.0352301685333765;0.8333323649068625;0.8051387435999996;-0.021849581316396208;-0.021108554901851168;1.0350991874947812;9.999807448682528;0.8336890018256249;-0.005994022904627483;-0.005994004861756667;0.8052483887331182;0.005790658823982713;0.8052428503312427
90.621167;1.0352297105639015;0.8333315320177674;0.8051391797103384;-0.02184958190906462;-0.02110855531427338;1.0350957136777108;9.999798631164479;0.8336869693096945;-0.0059940235935204075;-0.005994003950442164;0.8052511095644167;0.005790666022462819;0.805243108235668
90.631167;1.0352292296571615;0.8333307427931923;0.8051396255405036;-0.02184958247808753;-0.021108555737314905;1.0350922698547949;9.999789313456027;0.8336849411261624;-0.005994024274711146;-0.0059940030127372665;0.8052538229461631;0.005790672960120887;0.8052433708304779
90.641167;1.0352287264758446;0.8333300007089858;0.8051400829945565;-0.021849583022397666;-0.02110855617123563;1.0350888650400347;9.999779462387803;0.8336829204003516;-0.005994024949424852;-0.0059940020491313535;0.8052565296345497;0.00579067966166093;0.8052436412468015
90.651167;1.0352282019764079;0.8333293093660434;0.8051405536314613;-0.021849583541361;-0.02110855661554175;1.0350855081138968;9.999769053701238;0.8336809087881291;-0.005994025618815891;-0.005994001060950442;0.8052592294244868;0.00579068614508767;0.8052439217363198
90.661167;1.0352276579061264;0.8333286727846294;0.8051410392236265;-0.021849584034486225;-0.021108557068859866;1.0350822081057904;9.999758077032292;0.8336789075930412;-0.005994026283780781;-0.005994000050380429;0.8052619223724465;0.00579069242345921;0.8052442141721928
90.671167;1.0352270963374;0.8333280953046353;0.8051415416684893;-0.021849584501315644;-0.021108557529340644;1.0350789733353039;9.999746531366121;0.8336769188420262;-0.005994026944857748;-0.005993999020302627;0.8052646090537798;0.0057906985077524;0.8052445212688627
90.681167;1.035226519361252;0.8333275811663192;0.8051420617334152;-0.02184958494168063;-0.021108557995212503;1.0350758104240898;9.999734418958926;0.8336749450969053;-0.005994027602323993;-0.005993997973997262;0.8052672896996168;0.005790704404168172;0.8052448464138638
90.691167;1.0352259293807315;0.8333271341720405;0.8051425980307816;-0.021849585355807978;-0.021108558465061707;1.035072724518813;9.999721736062098;0.8336729884089046;-0.005994028256481947;-0.005993996914857852;0.8052699635340261;0.00579071010802451;0.8052451924790212
90.701167;1.0352253292418103;0.8333267582210068;0.8051431474658344;-0.021849585744160252;-0.021108558937823818;1.0350697206753732;9.999708473425425;0.8336710497662222;-0.0059940289078595;-0.005993995846369582;0.8052726290653976;0.005790715601492295;0.8052455613048539
90.711167;1.0352247217562975;0.8333264578779597;0.8051437063180563;-0.02184958610758949;-0.02110855941262248;1.035066804084073;9.999694640008473;0.8336691296525547;-0.005994029556806375;-0.005993994772186221;0.8052752848704944;0.0057907208600450726;0.8052459539410022
90.721167;1.0352241086427019;0.8333262374704363;0.8051442707414169;-0.02184958644753157;-0.021108559888641906;1.035063978732132;9.999680282377682;0.8336672290432486;-0.005994030202888008;-0.005993993695889273;0.805277930025437;0.005790725860780726;0.8052463703637343
90.731167;1.035223489439155;0.8333260993434956;0.8051448367897802;-0.02184958676565874;-0.02110856036508024;1.035061247067569;9.999665468844357;0.8336653492608715;-0.005994030844914221;-0.005993992620681942;0.8052805640552195;0.005790730581890665;0.8052468090292136
90.741167;1.0352228616375718;0.8333260434816645;0.8051454007023144;-0.0218495870636649;-0.02110856084114751;1.0350586106686872;9.999650260668348;0.8336634903728809;-0.0059940314814996365;-0.005993991549574414;0.8052831868635033;0.005790734994103123;0.8052472673440633
90.751167;1.0352222222923297;0.8333260691891221;0.8051459593522933;-0.02184958734366946;-0.02110856131619942;1.0350560702518607;9.999634710675368;0.8336616500241745;-0.005994032111412527;-0.0059939904857735015;0.8052857989117338;0.005790739055487018;0.8052477428776557
90.761167;1.0352215696456921;0.8333261769698168;0.805146510010502;-0.021849587608311922;-0.02110856178981492;1.0350536256383347;9.999618882318837;0.8336598245064685;-0.005994032733439081;-0.005993989432695545;0.805288401737504;0.005790742717819785;0.8052482344225034
90.771167;1.035220903659883;0.833326369010127;0.8051470491027479;-0.021849587860192574;-0.021108562261631582;1.0350512765584385;9.999602857520202;0.8336580109900219;-0.005994033346198953;-0.005993988393737729;0.8052909982857251;0.005790745938863506;0.8052487415675468
90.781167;1.0352202258513332;0.8333266485027652;0.8051475707608601;-0.02184958810164489;-0.021108562731077692;1.0350490235344885;9.999586727152868;0.8336562088429197;-0.005994033948319698;-0.005993987372100427;0.8052935922937802;0.005790748690324517;0.8052492630243178
90.791167;1.035219538825743;0.8333270184601865;0.8051480665780081;-0.021849588335172296;-0.02110856319703775;1.0350468678540128;9.999570578238739;0.8336544198205403;-0.005994034538619506;-0.005993986370671536;0.8052961867925107;0.005790750957574248;0.8052497953758446
90.801167;1.0352188451984605;0.8333274807607158;0.8051485268291589;-0.02184958856387617;-0.02110856365770556;1.0350448107314245;9.999554491424364;0.8336526470880247;-0.005994035116006689;-0.005993985392004806;0.8052987826703316;0.005790752732554749;0.8052503327734131
90.811167;1.035218146793142;0.8333280361608869;0.8051489415372683;-0.02184958879160179;-0.021108564111022424;1.0350428525657362;9.999538545840524;0.8336508933852251;-0.0059940356795151065;-0.005993984438338008;0.8053013787039643;0.005790754007268294;0.8052508673356663
90.821167;1.0352174452953562;0.8333286845152946;0.8051493005856377;-0.021849589022819152;-0.021108564555136853;1.0350409928673654;9.999522820042163;0.8336491601828488;-0.005994036228519419;-0.005993983511685087;0.8053039733001442;0.005790754773728602;0.8052513900172336
90.831167;1.03521674341818;0.833329424314938;0.8051495942929104;-0.021849589262125612;-0.021108564988073127;1.0350392309360672;9.999507393148969;0.8336474481843943;-0.0059940367627023695;-0.005993982613958496;0.8053065660030608;0.005790755026162377;0.8052518921141055
90.841167;1.0352160456448996;0.8333302523721233;0.8051498151632868;-0.021849589513638436;-0.021108565407156003;1.0350375668877896;9.999492345286233;0.8336457577042058;-0.005994037281978965;-0.0059939817467507305;0.8053091572674955;0.0057907547611653395;0.8052523669972748
90.851167;1.0352153584214996;0.8333311639081158;0.8051499589776487;-0.02184958978068198;-0.021108565809150565;1.035036001880949;9.999477745990186;0.8336440887011564;-0.005994037786630446;-0.005993980911021628;0.8053117476304608;0.005790753975978318;0.8052528105813408
90.861167;1.0352146889566058;0.833332152617637;0.8051500242638654;-0.021849590065720004;-0.021108566190819127;1.0350345365529872;9.999463639659245;0.8336424409583052;-0.005994038277259788;-0.005993980107338788;0.8053143373525987;0.005790752664324826;0.8052532205600076
90.871167;1.0352140433231685;0.8333332116502475;0.805150011837106;-0.021849590370363173;-0.0211085665492424;1.0350331690163572;9.99945004039146;0.8336408142354007;-0.005994038754558155;-0.005993979336354737;0.8053169259427195;0.005790750816366491;0.805253595744812
90.881167;1.0352134259257957;0.8333343358499998;0.8051499246340875;-0.021849590695506623;-0.021108566882213006;1.0350318951463742;9.999436936126997;0.8336392081698237;-0.005994039219232458;-0.005993978598803819;0.8053195115111697;0.005790748430503169;0.8052539359277534
90.891167;1.0352128396285;0.8333355232534826;0.8051497666417581;-0.02184959104157974;-0.0211085671886913;1.0350307105254053;9.99942430231326;0.8336376219428734;-0.005994039671869028;-0.0059939778951380775;0.8053220906416433;0.005790745525736095;0.8052542419892765
90.901167;1.0352122848916023;0.8333367745804512;0.8051495416080887;-0.02184959140879283;-0.021108567468624807;1.0350296108827148;9.999412114178718;0.8336360538057157;-0.005994040112610412;-0.005993977225219969;0.8053246589063712;0.005790742139327407;0.8052545159440027
90.911167;1.0352117594176988;0.8333380920637193;0.8051492525614892;-0.021849591797243856;-0.021108567722393924;1.0350285907935832;9.99940034541962;0.8336345006189572;-0.005994040541110388;-0.00599397658818551;0.8053272114336424;0.0057907383151428425;0.805254760994625
90.921167;1.0352112600747034;0.8333394785848485;0.805148901805941;-0.02184959220681103;-0.021108567950598664;1.0350276427875622;9.999388963938069;0.8336329578857787;-0.005994040956669421;-0.005993975982689379;0.8053297429384674;0.0057907340968195034;0.8052549817420817
90.931167;1.0352107851163737;0.8333409367249064;0.805148490714467;-0.021849592637046195;-0.021108568154011444;1.0350267576645644;9.999377938483438;0.8336314200927385;-0.00599404135810768;-0.005993975407550652;0.8053322476331355;0.005790729529857854;0.8052551839629328
90.941167;1.0352103341607255;0.8333424677066604;0.8051480198177441;-0.021849593087290925;-0.021108568333338202;1.0350259256964238;9.999367250537148;0.8336298804504705;-0.005994041743739866;-0.0059939748623216525;0.8053347194527328;0.005790724665759831;0.8052553736267012
90.951167;1.0352099069185707;0.8333440708993152;0.8051474897592081;-0.021849593556817107;-0.021108568488968322;1.0350251381471138;9.99935689661239;0.8336283309204027;-0.005994042111679733;-0.005993974347235776;0.8053371518819843;0.0057907195598024585;0.8052555560304488
90.961167;1.0352095026945218;0.8333457443027251;0.805146901607606;-0.02184959404478729;-0.021108568620890986;1.0350243879225345;9.999346877892503;0.8336267635656645;-0.005994042460159146;-0.005993973862571458;0.8053395370037347;0.005790714265232684;0.8052557353768934
90.971167;1.03520912040682;0.8333474852401482;0.8051462561159801;-0.02184959455029213;-0.021108568728676166;1.0350236689557932;9.999337189101755;0.8336251713926299;-0.005994042787770788;-0.005993973408114941;0.8053418650194605;0.00579070883210204;0.8052559143780244
90.981167;1.035208758128449;0.8333492909350297;0.8051455541355079;-0.021849595072548255;-0.02110856881157083;1.0350229757231661;9.999327812216801;0.8336235475791716;-0.005994043093438687;-0.005993972983212897;0.8053441257814384;0.0057907033081493545;0.8052560943254495
90.991167;1.0352084131836559;0.8333511593459336;0.8051447978285738;-0.02184959561091583;-0.021108568868784674;1.0350223034110035;9.999318713990478;0.8336218850815553;-0.005994043375948058;-0.005993972587089171;0.8053463112075004;0.005790697737428412;0.8052562757031045
91.001167;1.0352080836121103;0.8333530890848598;0.8051439902840017;-0.021849596164755437;-0.021108568899843444;1.0350216475658616;9.99930985446486;0.8336201773547799;-0.005994043633589336;-0.0059939722187851265;0.8053484155917648;0.005790692162870775;0.8052564588925658
91.011167;1.0352077688643637;0.8333550776853536;0.8051431343357391;-0.02184959673342875;-0.0211085689049708;1.03502100364884;9.99930120284718;0.8336184185201422;-0.005994043864467843;-0.005993971876792501;0.8053504339863183;0.0057906866329112934;0.8052566451571375
91.021167;1.0352074690076551;0.8333571199700385;0.8051422324003166;-0.021849597316366404;-0.02110856888532403;1.0350203675103784;9.999292743961206;0.8336166028793849;-0.005994044067002199;-0.00599397155902747;0.805352361532468;0.0057906812015120915;0.8052568374558047
91.031167;1.035207184207993;0.8333592079317541;0.8051412870391442;-0.021849597912999275;-0.021108568842732957;1.0350197357474928;9.99928447628698;0.8336147249723269;-0.005994044240009276;-0.005993971263360125;0.8053541941739539;0.005790675921883967;0.8052570403810503
91.041167;1.0352069147193494;0.8333613315403688;0.8051403018367904;-0.02184959852272084;-0.021108568778938585;1.035019105311503;9.999276413732582;0.8336127800511124;-0.005994044382566036;-0.0059939709881441676;0.8053559289331851;0.0057906708437030965;0.8052572594613954
91.051167;1.0352066611389261;0.8333634796821975;0.805139282310888;-0.021849599144922852;-0.021108568695076945;1.0350184734001744;9.999268586092974;0.833610764703117;-0.005994044493905498;-0.005993970732226299;0.8053575632299536;0.005790666014326974;0.8052575001253035
91.061167;1.0352064249654755;0.8333656413488699;0.8051382358764053;-0.021849599778982445;-0.021108568591994916;1.0350178381966548;9.99926103012807;0.8336086778799794;-0.005994044573449782;-0.00599397049473595;0.8053590943863831;0.0057906614779311225;0.8052577667724105
91.071167;1.0352062089627334;0.8333678068426112;0.8051371703586229;-0.021849600424239994;-0.021108568470884426;1.0350171995678836;9.999253779669415;0.8336065215147851;-0.005994044620878326;-0.005993970275146766;0.8053605198576755;0.005790657272923145;0.8052580626842613
91.081167;1.0352060170945303;0.8333699681332333;0.8051360918922519;-0.02184960107989636;-0.02110856833345737;1.035016558215884;9.999246864094125;0.8336042994344806;-0.005994044635987041;-0.005993970073591136;0.8053618374739535;0.005790653432598688;0.8052583903930723
91.091167;1.0352058538825597;0.8333721184928543;0.8051350042948409;-0.021849601744948502;-0.02110856818151196;1.0350159138642139;9.99924031157515;0.8336020153029328;-0.005994044618639926;-0.00599396989112233;0.8053630455737651;0.005790649987700852;0.8052587517114465
91.101167;1.0352057237756251;0.8333742520539673;0.8051339105949666;-0.02184960241840189;-0.02110856801624539;1.0350152652225988;9.999234146196505;0.8335996717469378;-0.005994044568952663;-0.005993969729553659;0.8053641434159842;0.00579064696375695;0.8052591480006533
91.111167;1.035205631616617;0.8333763633416702;0.8051328143378225;-0.021849603099335334;-0.021108567838058083;1.035014611678539;9.999228376014221;0.8335972709928406;-0.005994044487084246;-0.005993969590845464;0.8053651314359334;0.005790644375219823;0.8052595811338074
91.121167;1.0352055833598246;0.8333784471023501;0.8051317194712818;-0.02184960378663305;-0.021108567647064497;1.0350139539760155;9.999222982722827;0.8335948158179084;-0.0059940443726532525;-0.005993969476476634;0.8053660109609955;0.0057906422269298295;0.8052600542302649
91.131167;1.0352055858241975;0.83338049881753;0.8051306299105766;-0.021849604479077946;-0.021108567443507188;1.0350132935312688;9.999217924354276;0.8335923103331723;-0.005994044224587961;-0.005993969387117359;0.8053667835121165;0.005790640520668084;0.8052605714976447
91.141167;1.0352056460156651;0.8333825155423781;0.8051295485272444;-0.02184960517569433;-0.021108567227751295;1.0350126320296742;9.999213150213404;0.8335897604878184;-0.0059940440415268146;-0.005993969322607772;0.8053674500734982;0.005790639259407008;0.8052611376653678
91.151167;1.0352057701490338;0.8333844962978149;0.8051284758794005;-0.021849605875571398;-0.02110856700029929;1.0350119719057171;9.999208614006307;0.8335871739380531;-0.005994043822199662;-0.0059939692821950495;0.8053680114957741;0.005790638450220936;0.8052617575741863
91.161167;1.0352059626418189;0.8333864414831854;0.8051274106505311;-0.021849606577508653;-0.02110856676188561;1.0350113170682314;9.999204275392994;0.8335845595856729;-0.005994043565521504;-0.005993969264906401;0.8053684701835844;0.005790638104075893;0.8052624355291692
91.171167;1.0352062260166006;0.8333883519309074;0.8051263511773115;-0.021849607279989514;-0.021108566513562833;1.0350106727045219;9.999200099974615;0.8335819274930388;-0.005994043270667709;-0.005993969269754466;0.8053688309186512;0.0057906382333702995;0.8052631743771911
91.181167;1.0352065612931107;0.8333902284884237;0.805125295877787;-0.021849607981348936;-0.02110856625679;1.0350100436502463;9.99919606416385;0.8335792885606824;-0.0059940429373779155;-0.005993969295715239;0.8053690996643742;0.005790638850653042;0.8052639752386863
91.191167;1.035206968120659;0.8333920716724351;0.8051242425454374;-0.021849608680097797;-0.02110856599337768;1.0350094324461343;9.999192155012265;0.8335766536043747;-0.005994042566197984;-0.0059939693417613545;0.8053692818064208;0.00579063996542055;0.8052648381658064
91.201167;1.0352074446709307;0.8333938809817005;0.8051231880072627;-0.021849609375061172;-0.021108565725265156;1.035008838959553;9.999188366540645;0.8335740330494961;-0.005994042158326925;-0.005993969406906068;0.8053693817286849;0.005790641581558683;0.8052657631869882
91.211167;1.035207988000456;0.8333956545809202;0.8051221289175723;-0.0218496100650711;-0.021108565454553606;1.0350082624110073;9.999184700263706;0.8335714370410703;-0.005994041715356526;-0.005993969490064444;0.8053694034968737;0.005790643701700209;0.8052667505651211
91.221167;1.0352085948195864;0.8333973901130778;0.805121062736078;-0.021849610748839735;-0.021108565183812496;1.0350077042606756;9.99918116605144;0.8335688748658838;-0.005994041239043353;-0.0059939695898631315;0.805369350622293;0.005790646333574648;0.8052677997730405
91.231167;1.0352092610593862;0.8333990860064531;0.8051199876828475;-0.021849611425240383;-0.021108564916037704;1.0350071695049619;9.999177781627656;0.8335663543045676;-0.005994040730822215;-0.005993969704565154;0.8053692251363161;0.005790649489823422;0.8052689086248258
91.241167;1.0352099808581314;0.8334007414286516;0.805118901900162;-0.021849612093448472;-0.021108564654076345;1.0350066656060162;9.999174570539646;0.8335638813941352;-0.00599404019132236;-0.005993969832204424;0.8053690280844478;0.005790653183086126;0.80527007347496
91.251167;1.035210747365537;0.833402354956278;0.8051178029531881;-0.02184961275294632;-0.021108564400061255;1.0350062000905151;9.999171558689905;0.8335614602546646;-0.005994039620333094;-0.005993969970829545;0.8053687613628394;0.005790657421712995;0.8052712900746075
91.261167;1.035211554434737;0.8334039241015948;0.805116688269617;-0.021849613403668575;-0.021108564155396355;1.0350057788584295;9.999168778216704;0.8335590933337149;-0.005994039017063702;-0.005993970118659711;0.8053684289626724;0.005790662204920564;0.8052725546989065
91.271167;1.0352123968379272;0.8334054465573539;0.8051155559684903;-0.021849614046049477;-0.02110856392111462;1.0350054063411094;9.999166276585738;0.8335567821825453;-0.005994038380522208;-0.005993970273988024;0.805368036323779;0.005790667517226015;0.805273864888332
91.281167;1.0352132696942178;0.8334069218663566;0.8051144050591097;-0.021849614680722426;-0.02110856369803252;1.0350050867726992;9.999164116183284;0.833554528115331;-0.005994037709962407;-0.005993970434853205;0.8053675885508135;0.0057906733301289785;0.8052752192547953
91.291167;1.035214168164928;0.8334083517589741;0.80511323470884;-0.02184961530809474;-0.021108563486802658;1.035004825281751;9.9991623653752;0.8335523324164203;-0.005994037005234275;-0.0059939705989133125;0.8053670893166557;0.00579067961526352;0.8052766165962894
91.301167;1.035215086759409;0.8334097390624048;0.8051120436014614;-0.021849615928084418;-0.02110856328818171;1.0350046277421112;9.99916108969588;0.8335501962334555;-0.005994036266914308;-0.005993970763705426;0.805366540854851;0.005790686357664295;0.8052780549744492
91.311167;1.0352160185932562;0.8334110864378913;0.8051108304446752;-0.021849616540110826;-0.021108563103368252;1.0350044998911931;9.99916034822788;0.8335481204100371;-0.005994035496201439;-0.00599397092681255;0.8053659442992579;0.005790693557777466;0.8052795314471469
91.321167;1.0352169550913377;0.8334123958590505;0.8051095948066731;-0.02184961714332441;-0.021108562934098084;1.035004447497286;9.99916019781505;0.8335461053899015;-0.005994034694827079;-0.00599397108577205;0.8053652999828771;0.005790701225636303;0.8052810427955839
91.331167;1.035217886207157;0.8334136690712071;0.8051083372986771;-0.021849617736827212;-0.021108562782251216;1.0350044776521714;9.999160695077498;0.8335441511919139;-0.005994033865088466;-0.0059939712380665915;0.8053646079703854;0.005790709374298924;0.8052825869717865
91.341167;1.035218801671056;0.8334149085612014;0.8051070597856623;-0.021849618319663686;-0.021108562649286264;1.0350045994426023;9.999161890108912;0.8335422572302457;-0.00599403300973459;-0.005993971381416643;0.8053638692278868;0.005790718014682309;0.805284164209027
91.351167;1.0352196920835515;0.8334161180671179;0.8051057655915898;-0.02184961889071651;-0.02110856253605878;1.0350048231674471;9.999163821954633;0.83354042186261;-0.005994032131747077;-0.005993971514123615;0.8053630868802146;0.005790727150732356;0.8052857766906112
91.361167;1.0352205484779762;0.8334173021529965;0.8051044588423745;-0.02184961944867372;-0.021108562442892723;1.0350051587412938;9.999166521251087;0.8335386422288199;-0.005994031234173469;-0.005993971634909521;0.8053622668663211;0.005790736776165287;0.8052874272299179
91.371167;1.035221361504483;0.8334184653169521;0.8051031434120911;-0.021849619992126913;-0.021108562369575826;1.0350056138544437;9.999170013735252;0.8335369149780065;-0.005994030319929239;-0.00599397174249581;0.8053614180634916;0.005790746875956688;0.8052891183900363
91.381167;1.035222121705551;0.8334196110719485;0.8051018221532246;-0.02184962051973167;-0.021108562315419563;1.035006192504188;9.999174321461252;0.8335352375410945;-0.0059940293916100245;-0.005993971835797127;0.8053605518899052;0.00579075742840069;0.8052908521959301
91.391167;1.0352228202438662;0.8334207410465702;0.8051004965191376;-0.02184962103026646;-0.02110856227945798;1.03500689492109;9.999179463082891;0.8335336085145414;-0.005994028451425715;-0.005993971914481061;0.8053596810565484;0.005790768402732587;0.8052926297073273
91.401167;1.0352234489876042;0.8334218545544912;0.8050991666952744;-0.021849621522677765;-0.02110856226062636;1.0350077188724378;9.99918545273966;0.8335320265504838;-0.0059940275012481045;-0.00599397197881794;0.8053588178267577;0.005790779757357025;0.8052944508541038
91.411167;1.0352240005210107;0.8334229492637548;0.8050978319172838;-0.021849621996092906;-0.021108562257787556;1.0350086607460232;9.999192301550798;0.8335304892151426;-0.005994026542721829;-0.005993972028949459;0.805357973220284;0.005790791445016353;0.8052963150266278
91.421167;1.0352244684717422;0.8334240223938207;0.8050964907821819;-0.02184962244953465;-0.02110856226955163;1.0350097156017675;9.99920001726116;0.8335289929841566;-0.005994025577382182;-0.005993972064541339;0.8053571573889754;0.005790803421847674;0.8052982217402106
91.431167;1.0352248476597874;0.8334250710676002;0.8050951418826805;-0.02184962288159525;-0.02110856229401189;1.0350108774741964;9.99920859072898;0.8335275339737658;-0.00599402460676013;-0.005993972084949447;0.8053563796362132;0.005790815651512287;0.8053001705443155
91.441167;1.0352251342154741;0.8334260922465464;0.805093784637711;-0.021849623290521827;-0.021108562328740678;1.035012140491909;9.999217983696175;0.833526108280247;-0.005994023632530189;-0.005993972089341394;0.8053556476258116;0.005790828101269016;0.8053021600810647
91.451167;1.0352253258783681;0.8334270832894549;0.8050924197859264;-0.021849623674550532;-0.021108562371113904;1.035013499488178;9.999228136986838;0.8335247113817363;-0.005994022656696435;-0.005993972076584737;0.8053549668158032;0.005790840735889946;0.8053041878024809
91.461167;1.0352254223020732;0.833428042219234;0.8050910494659966;-0.021849624032224495;-0.021108562418733923;1.0350149495084;9.999238987127022;0.83352333740851;-0.005994021681580813;-0.005993972045201603;0.8053543406549334;0.00579085351741919;0.8053062511996275
91.471167;1.0352254250970738;0.8334289674733661;0.8050896770054182;-0.02184962436269782;-0.021108562469667604;1.0350164852567854;9.999250474323967;0.8335219790943449;-0.005994020709542026;-0.005993971993634177;0.8053537713829174;0.005790866411239449;0.8053083487234406
91.481167;1.0352253376463116;0.8334298580253778;0.8050883059414434;-0.021849624665846803;-0.02110856252223484;1.0350181010110928;9.9992625446641;0.8335206286303879;-0.00599401974290859;-0.005993971920630929;0.8053532610692583;0.005790879387713451;0.8053104797260009
91.491167;1.0352251651032085;0.8334307132721188;0.8050869389097212;-0.021849624941997076;-0.021108562574694935;1.0350197905248004;9.999275153226208;0.8335192787016592;-0.005994018784324305;-0.005993971825433056;0.8053528120601088;0.005790892415290432;0.805312644411802
91.501167;1.0352249142126586;0.8334315324472249;0.8050855778631474;-0.021849625191566607;-0.021108562625375023;1.035021547151924;9.999288265855181;0.8335179223916941;-0.005994017836955182;-0.005993971707640107;0.8053524264752996;0.005790905455114544;0.8053148435765327
91.511167;1.0352245923899501;0.8334323142491551;0.8050842251358367;-0.021849625414902513;-0.021108562673066645;1.0350233644044275;9.999301854427934;0.8335165526347222;-0.005994016904309032;-0.005993971566846334;0.8053521055851325;0.005790918462625346;0.8053170778225304
91.521167;1.0352242065836263;0.8334330564760272;0.8050828842900045;-0.021849625612179815;-0.021108562717322463;1.0350252363465018;9.999315894035002;0.8335151630109323;-0.005994015990088429;-0.0059939714024585325;0.8053518495302995;0.005790931393697611;0.8053193467368935
91.531167;1.0352237628739729;0.8334337559228009;0.8050815598474459;-0.021849625783326332;-0.021108562758434465;1.035027157823301;9.999330375735731;0.83351374923597;-0.005994015098317979;-0.005993971213975758;0.8053516572971673;0.005790944208104944;0.805321648737218
91.541167;1.035223266804054;0.8334344090437763;0.8050802555402238;-0.02184962592803048;-0.021108562797035487;1.0350291242411027;9.99934531842328;0.8335123090633173;-0.005994014233374998;-0.005993971001251486;0.8053515270143048;0.0057909568639809535;0.8053239817192055
91.551167;1.035222723370082;0.8334350125706068;0.8050789731612868;-0.021849626045934396;-0.021108562833721676;1.035031130256381;9.99936075694648;0.8335108407677431;-0.005994013399439448;-0.005993970764556705;0.8053514557088658;0.005790969313125421;0.8053263436254551
91.561167;1.0352221365645164;0.8334355635714484;0.8050777134446984;-0.021849626137189382;-0.021108562868942166;1.0350331685748173;9.999376723262165;0.8335093426732914;-0.005994012599727594;-0.00599397050483489;0.8053514384393393;0.005790981507674634;0.8053287330634319
91.571167;1.0352215097019173;0.8334360593960581;0.8050764771917028;-0.021849626202931113;-0.02110856290282239;1.0350352300862007;9.999393241372685;0.8335078140757199;-0.005994011836210302;-0.005993970223698417;0.805351468340862;0.005790993406843411;0.8053311504366601
91.581167;1.035220846543827;0.8334364977747883;0.805075265228027;-0.02184962624510072;-0.021108562935065942;1.03503730449034;9.999410327641101;0.8335062551459801;-0.00599401110981434;-0.005993969922705535;0.8053515375820504;0.005791004973321551;0.8053335983027711
91.591167;1.0352201515393926;0.8334368770202257;0.8050740782060176;-0.021849626266008018;-0.021108562965291483;1.0350393807874034;9.99942799129537;0.8335046652650187;-0.005994010420777915;-0.0059939696029130875;0.805351637856732;0.005791016168356429;0.8053360804536654
91.601167;1.0352194287691263;0.8334371963359654;0.805072916904443;-0.021849626268283788;-0.02110856299321521;1.0350414484254045;9.99944623722957;0.8335030425776271;-0.005994009768791591;-0.005993969265335024;0.8053517603178987;0.005791026953845151;0.8053386007420906
91.611167;1.0352186813666169;0.8334374561600821;0.8050717822087782;-0.021849626254971687;-0.021108563018346373;1.0350434988673138;9.999465062043404;0.8335013855753234;-0.0059940091528197645;-0.005993968911444735;0.8053518962375457;0.005791037298237382;0.8053411623109162
91.621167;1.0352179122519687;0.8334376583139227;0.8050706749453201;-0.02184962622917726;-0.02110856303980881;1.0350455256658748;9.999484447958249;0.833499694135374;-0.005994008571130351;-0.005993968543118829;0.8053520382315758;0.005791047179894022;0.8053437673927742
91.631167;1.0352171249686446;0.8334378060214515;0.8050695963101404;-0.021849626193747213;-0.021108563056345033;1.0350475225449522;9.99950437260354;0.8334979693575604;-0.00599400802166126;-0.0059939681623186435;0.8053521804822424;0.005791056586394797;0.8053464176633877
91.641167;1.0352163237298617;0.8334379036879146;0.8050685480965034;-0.02184962615169015;-0.021108563066282074;1.0350494816977964;9.999524824160604;0.8334962139403674;-0.005994007502259299;-0.005993967770872495;0.8053523183024267;0.005791065510747132;0.8053491148894963
91.651167;1.0352155132439393;0.8334379561744;0.8050675319571609;-0.02184962610668261;-0.021108563067728795;1.0350513948170363;9.9995458030974;0.8334944330312103;-0.005994007010664266;-0.005993967370551228;0.8053524482044595;0.00579107394434516;0.8053518609146678
91.661167;1.035214698506525;0.8334379681964057;0.8050665484502679;-0.021849626062741937;-0.021108563058903202;1.0350532559986878;9.99956731960893;0.8334926341331468;-0.005994006544435823;-0.00599396696317778;0.8053525683064757;0.005791081872809076;0.8053546567403528
91.671167;1.03521388401162;0.8334379446546251;0.805065597094298;-0.021849626023441746;-0.02110856303831851;1.035055062555825;9.999589393880585;0.8334908264281694;-0.005994006101024989;-0.005993966550421585;0.8053526787147673;0.005791089277754455;0.8053575019197101
91.681167;1.0352130729933702;0.8334378911032122;0.8050646774991956;-0.021849625991491747;-0.021108563004895865;1.035056812429967;9.999612054336252;0.8334890200654631;-0.005994005677949434;-0.005993966133541288;0.8053527813617366;0.005791096139925406;0.8053603946864435
91.691167;1.035212267513549;0.8334378129529716;0.8050637902060633;-0.021849625968813798;-0.02110856295801513;1.0350585018295284;9.999635332257045;0.8334872247676904;-0.00599400527281333;-0.0059939657135232565;0.8053528788996969;0.005791102443870653;0.8053633320439271
91.701167;1.035211468885014;0.8334377143596303;0.8050629366761027;-0.021849625956744806;-0.021108562897545726;1.0350601261665193;9.999659247388019;0.8334854485470727;-0.005994004883318314;-0.005993965291540644;0.8053529736450258;0.0057911081806756035;0.8053663093304068
91.711167;1.035210677416334;0.8334375984018254;0.8050621191703481;-0.02184962595610469;-0.021108562823922903;1.0350616823784398;9.999683792743783;0.8334836980564242;-0.005994004507650765;-0.005993964869186263;0.8053530671589417;0.005791113346018925;0.8053693196543185
91.721167;1.0352098915391605;0.8334374678500175;0.8050613406059578;-0.021849625967087307;-0.021108562738044526;1.035063169790162;9.999708936617923;0.8334819798738418;-0.005994004144927811;-0.005993964448208804;0.8053531597195428;0.005791117940016546;0.8053723537863797
91.731167;1.0352091074862968;0.8334373255821341;0.8050606042079012;-0.021849625989165553;-0.02110856264096228;1.0350645899937787;9.999734636511326;0.8334803006736857;-0.00599400379499313;-0.005993964030160596;0.8053532495788465;0.005791121966955794;0.8053754008418776
91.741167;1.0352083202118714;0.833437174367282;0.8050599132674651;-0.0218496260212401;-0.021108562533678366;1.0350659466670449;9.999760850561174;0.8334786659568759;-0.005994003457722423;-0.005993963616320914;0.8053533328425672;0.005791125430948922;0.8053784498169676
91.751167;1.035207525338637;0.8334370159366369;0.8050592710215821;-0.021849626061922017;-0.02110856241707447;1.0350672448136156;9.999787537362277;0.8334770790341772;-0.005994003132663655;-0.0059939632078328505;0.8053534048120405;0.0057911283342843446;0.8053814910057602
91.761167;1.035206720648902;0.8334368502958572;0.8050586806179297;-0.021849626109725594;-0.021108562291844175;1.0350684895758384;9.999814644444125;0.8334755413866168;-0.005994002819283575;-0.005993962805883794;0.805353462424982;0.00579113068186003;0.8053845161265004
91.771167;1.035205905579048;0.8334366758304116;0.8050581451558217;-0.021849626163162345;-0.021108562158552918;1.0350696856783668;9.99984210799088;0.8334740539532993;-0.005994002517214162;-0.0059939624117694825;0.8053535058002261;0.005791132486886009;0.8053875174204173
91.781167;1.0352050797172612;0.8334364900999044;0.8050576676560822;-0.021849626220890952;-0.021108562017725745;1.0350708374990667;9.99986987532641;0.833472618196617;-0.005994002226053951;-0.005993962026765279;0.8053535376815071;0.00579113377245586;0.8053904865792969
91.791167;1.0352042420796623;0.8334362909908339;0.805057251050906;-0.021849626281984155;-0.02110856186974396;1.035071948690469;9.999897921620793;0.8334712362091032;-0.005994001945030335;-0.005993961652052623;0.8053535621846906;0.0057911345676544155;0.8053934142903747
91.801167;1.0352033908260316;0.833436077103402;0.805056897613265;-0.021849626345888145;-0.021108561714806424;1.0350730214754977;9.99992623999691;0.8334699099968426;-0.005994001672865242;-0.0059939612887783544;0.8053535843778773;0.005791134902503486;0.8053962908432789
91.811167;1.035202522439603;0.833435847387975;0.805056607553771;-0.02184962641186418;-0.02110856155299271;1.03507405665789;9.999954825402869;0.8334686403864991;-0.005994001407941485;-0.005993960937819337;0.8053536102424375;0.0057911348040429024;0.8053991066820857
91.821167;1.0352016312320287;0.8334356006131084;0.8050563789996933;-0.02184962647853546;-0.021108561384235027;1.0350750542441163;9.999983670943578;0.8334674262572079;-0.005994001148739849;-0.005993960599510829;0.805353646359013;0.005791134293205852;0.8054018522313836
91.831167;1.0352007102705447;0.833435334179406;0.8050562102172281;-0.021849626543972565;-0.021108561208400774;1.0350760139824804;10.000012769225997;0.8334662647837447;-0.005994000894138034;-0.005993960274034276;0.8053536994648733;0.005791133386235753;0.8054045182655987
91.841167;1.0351997528509809;0.8334350432832426;0.8050561013219498;-0.021849626606006107;-0.021108561025572143;1.0350769358065934;10.000042105222155;0.8334651522499763;-0.005994000643391997;-0.00599395996199463;0.8053537763583415;0.005791132100670572;0.8054070971024021
91.851167;1.0351987532891105;0.8334347226678379;0.8050560542128256;-0.021849626662499316;-0.021108560836264074;1.0350778205019913;10.000071638538012;0.8334640845273346;-0.005994000396175968;-0.005993959664350273;0.8053538842682793;0.005791130461062397;0.8054095834795499
91.861167;1.0351977069257623;0.8334343696184388;0.8050560716792813;-0.021849626711510077;-0.021108560641309705;1.0350786700943801;10.000101294494185;0.8334630575791514;-0.005994000152657853;-0.005993959381921141;0.8053540309229241;0.005791128502308458;0.8054119744665279
91.871167;1.0351966101850458;0.8334339842555152;0.8050561562590836;-0.021849626751189295;-0.021108560441514712;1.0350794874156886;10.000130979990928;0.8334620680522947;-0.005993999913355551;-0.005993959115116811;0.8053542238438958;0.00579112626639865;0.8054142685014165
91.881167;1.0351954613784906;0.8334335674974781;0.8050563092331934;-0.0218496267795406;-0.021108560237451945;1.035080275923697;10.000160607281385;0.8334611130220628;-0.005993999678936355;-0.005993958863969295;0.8053544691944727;0.005791123791042748;0.8054164644562316
91.891167;1.0351942612852194;0.8334331204887232;0.8050565295803228;-0.021849626794420304;-0.021108560029399332;1.035081040209876;10.000190100059966;0.8334601898858709;-0.005993999450060589;-0.0059939586282034656;0.8053547709892831;0.005791121101521277;0.805418561425019
91.901167;1.0351930125812436;0.8334326457920715;0.805056813198153;-0.021849626793787817;-0.02110855981725653;1.0350817855997996;10.00021938131087;0.8334592973138474;-0.005993999227202936;-0.0059939584071452;0.8053551312366539;0.005791118214185094;0.805420558482845
91.911167;1.0351917188239859;0.8334321477509933;0.8050571533753906;-0.02184962677592992;-0.021108559600356843;1.0350825165478652;10.000248366032036;0.8334584355825908;-0.005993999010596782;-0.005993958199665393;0.8053555505613184;0.005791115141745364;0.8054224542192837
91.921167;1.0351903837395573;0.8334316314960711;0.8050575420141365;-0.02184962673955245;-0.0211085593772438;1.0350832358304338;10.000276973453097;0.8334576058093379;-0.00599399880046684;-0.0059939580046912185;0.8053560287189067;0.005791111891192259;0.8054242470442788
91.931167;1.035189011363456;0.8334311018028541;0.8050579705803108;-0.02184962668383199;-0.021108559145740242;1.0350839455210792;10.000305138624547;0.8334568090542228;-0.005993998597262677;-0.0059939578219864;0.8053565646985451;0.005791108460785126;0.8054259358473007
91.941167;1.0351876069356285;0.8334305621436318;0.8050584304098498;-0.021849626608420245;-0.02110855890330722;1.0350846481158305;10.000332802280791;0.8334560456215212;-0.00599399840156986;-0.005993957652245404;0.8053571567200924;0.0057911048434406125;0.8054275202184407
91.951167;1.0351861774880862;0.8334300141241326;0.8050589127980211;-0.021849626513200375;-0.021108558647358566;1.0350853463708762;10.000359901296662;0.8334553153595227;-0.005993998213974188;-0.0059939574965562825;0.8053578030006343;0.005791101034467542;0.805429000745996
