time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.961167;1.035184732039192;0.8334294577486886;0.8050594098470181;-0.021849626397930463;-0.021108558375366362;1.0350860424699042;10.000386383497716;0.8334546189809757;-0.005993998035178552;-0.005993957356038873;0.8053585029671022;0.005791097035579632;0.8054303789831407
91.971167;1.0351832810365211;0.8334288921576353;0.805059915343251;-0.021849626262274303;-0.021108558084718666;1.0350867375541641;10.000412223588002;0.8334539587813392;-0.00599399786608328;-0.005993957231780635;0.8053592577950919;0.005791092850251686;0.8054316563972335
91.981167;1.0351818341900219;0.8334283163075561;0.8050604244450303;-0.021849626106140566;-0.02110855777253793;1.0350874316968224;10.000437417581201;0.8334533378447843;-0.005993997707629713;-0.005993957124738668;0.8053600700768485;0.0057910884773071086;0.8054328336131231
91.991167;1.0351803983855672;0.8334277295945672;0.8050609330818572;-0.02184962592965824;-0.021108557435690206;1.0350881237200682;10.000461970016616;0.8334527585965409;-0.005993997560719715;-0.005993957035644225;0.8053609431111322;0.005791083910702013;0.8054339108633591
92.001167;1.0351789772867104;0.8334271326656341;0.8050614380458262;-0.021849625732865446;-0.021108557070851196;1.0350888114907844;10.000485886944961;0.8334522224038676;-0.00599399742618613;-0.005993956965063235;0.8053618803311998;0.005791079141322748;0.8054348887267546
92.011167;1.0351775713262075;0.8334265278604803;0.8050619372886934;-0.021849625515774893;-0.02110855667466383;1.0350894939335522;10.000509170535576;0.8334517305740711;-0.00599399730451209;-0.005993956913592088;0.8053628850606995;0.005791074156504815;0.8054357683991348
92.021167;1.035176177708437;0.8334259188674367;0.8050624297643691;-0.0218496252787883;-0.021108556244076412;1.0350901727265387;10.000531815812538;0.8334512853047754;-0.005993997195477356;-0.005993956882146966;0.8053639601093556;0.005791068941933203;0.8054365514247911
92.031167;1.0351747918343184;0.8334253110623145;0.8050629143913198;-0.021849625022883998;-0.02110855577665462;1.0350908510183738;10.000553817095897;0.8334508897432661;-0.005993997098131075;-0.005993956872113443;0.8053651072068526;0.005791063487694355;0.8054372395239311
92.041167;1.0351734096681808;0.8334247122088705;0.805063388642258;-0.021849624749378977;-0.021108555270665057;1.0350915308331878;10.000575178915527;0.833450547613254;-0.00599399701115787;-0.005993956885239148;0.8053663272370745;0.0057910577949584815;0.8054378351472483
92.051167;1.0351720293434745;0.8334241310959409;0.8050638485589104;-0.02184962445960425;-0.021108554724897994;1.0350922114913292;10.000595916682485;0.8334502627647996;-0.005993996933350105;-0.0059939569234159626;0.8053676208723567;0.005791051880355134;0.8054383420825235
92.061167;1.0351706515020354;0.8334235751897855;0.8050642903665957;-0.02184962415493666;-0.021108554138480208;1.0350928890818665;10.000616051595557;0.8334500384603627;-0.005993996863842829;-0.005993956988282731;0.8053689884309851;0.005791045774500716;0.8054387656601032
92.071167;1.0351692787196887;0.8334230501813752;0.8050647116753696;-0.02184962383692963;-0.021108553510902812;1.035093557125057;10.000635609450566;0.833449876637178;-0.00599399680205515;-0.005993957080792259;0.8053704295610549;0.005791039514995986;0.805439112897715
92.081167;1.0351679151104372;0.8334225612297368;0.8050651113479999;-0.021849623507063726;-0.02110855284223429;1.0350942078868979;10.000654613769655;0.8334497778650974;-0.005993996747678067;-0.005993957201264621;0.8053719437708756;0.0057910331415786725;0.8054393921170336
92.091167;1.0351665666795111;0.8334221139563714;0.8050654888512804;-0.021849623166559588;-0.021108552133607728;1.0350948330129626;10.0006730718465;0.8334497418951434;-0.00599399670082331;-0.005993957349785775;0.8053735312220184;0.005791026699431822;0.8054396115855004
92.101167;1.0351652414057049;0.8334217145308641;0.805065844057426;-0.021849622816662025;-0.021108551387770833;1.0350954234793321;10.0006909711401;0.8334497681287063;-0.005993996662045466;-0.005993957526237629;0.8053751925214274;0.005791020244057793;0.8054397780463823
92.111167;1.035163948840472;0.8334213694080741;0.8050661775901473;-0.021849622458968262;-0.02110855060901507;1.0350959697524769;10.000708288729706;0.8334498556545678;-0.005993996632197515;-0.005993957729936357;0.8053769277077255;0.005791013837293881;0.8054398963278148
92.121167;1.0351626996695973;0.8334210852604776;0.8050664910625194;-0.021849622095511063;-0.02110854980243314;1.0350964628401356;10.000724995833046;0.8334500025201702;-0.005993996612226864;-0.005993957959554853;0.8053787358475122;0.005791007539967632;0.8054399701009298
92.131167;1.0351615048412948;0.833420869009585;0.8050667871802842;-0.02184962172855814;-0.021108548973159322;1.0350968956851063;10.000741052168822;0.8334502050217799;-0.005993996602974635;-0.005993958213386311;0.8053806155264795;0.0057910014101239474;0.8054400028452311
92.141167;1.035160374624073;0.8334207270542275;0.8050670699981781;-0.021849621360161907;-0.021108548125997044;1.0350972636838667;10.000756404328106;0.8334504586149386;-0.005993996605119418;-0.005993958489488421;0.8053825652180743;0.0057909955023748415;0.8054399984540985
92.151167;1.0351593179426044;0.8334206636000451;0.8050673447612388;-0.0218496209918471;-0.021108547265357512;1.0350975640817526;10.000770996145741;0.833450759291621;-0.005993996619105646;-0.0059939587857693434;0.8053845829991648;0.005790989866884711;0.8054399614469651
92.161167;1.0351583415583336;0.833420679562704;0.805067617045103;-0.02184962062468285;-0.021108546395248808;1.0350977953200726;10.000784784668243;0.8334511035623384;-0.005993996644810261;-0.005993959100206335;0.8053866663564332;0.00579098455333766;0.8054398965576363
92.171167;1.035157449627309;0.8334207730545065;0.8050678918984487;-0.0218496202596138;-0.02110854551911558;1.035097957364223;10.000797750787177;0.8334514885091714;-0.005993996681354211;-0.005993959430890983;0.8053888126380458;0.005790979615724681;0.8054398079199926
92.181167;1.0351566440757054;0.8334209409438443;0.8050681736032723;-0.021849619897748373;-0.021108544639572232;1.0350980522665798;10.000809899339663;0.8334519125955893;-0.00599399672743521;-0.005993959775739057;0.8053910191551197;0.005790975108753132;0.8054396988883161
92.191167;1.0351559253724234;0.8334211801451618;0.8050684658378785;-0.021849619540113968;-0.021108543758243312;1.035098083822303;10.00082124869905;0.8334523752796348;-0.005993996781687378;-0.005993960132227084;0.8053932823313349;0.005790971080728482;0.8054395723182156
92.201167;1.0351552933525663;0.8334214873957158;0.8050687718000077;-0.02184961918706969;-0.02110854287583464;1.0350980561009973;10.00083181740798;0.8334528753374213;-0.005993996842731255;-0.005993960497469392;0.8053955973255663;0.005790967574072503;0.8054394303048587
92.211167;1.0351547477062149;0.8334218577351055;0.8050690944511126;-0.02184961883840387;-0.02110854199238429;1.0350979716117774;10.000841618917278;0.8334534098463993;-0.005993996909404758;-0.005993960868531932;0.805397959204916;0.005790964626952261;0.8054392742217568
92.221167;1.0351542880961293;0.8334222834833357;0.8050694369406892;-0.02184961849394756;-0.02110854110751143;1.0350978306240322;10.000850657127456;0.8334539744519909;-0.005993996981146735;-0.005993961242719561;0.8054003640028443;0.005790962266022552;0.8054391055013518
92.231167;1.0351539142959438;0.8334227546235092;0.8050698025543342;-0.02184961815358877;-0.021108540220620517;1.035097631291557;10.000858921128025;0.83345456364068;-0.005993997057922091;-0.005993961617635198;0.8054028079952062;0.005790960499880448;0.8054389257305181
92.241167;1.0351536265062276;0.8334232596194469;0.8050701939028516;-0.02184961781692089;-0.021108539331284457;1.0350973689423681;10.000866394364534;0.8334551708282933;-0.005993997139852148;-0.00599396199112507;0.8054052867696379;0.0057909593240918775;0.8054387356323104
92.251167;1.0351534255347263;0.8334237856343817;0.8050706122678922;-0.021849617483215754;-0.021108538439700578;1.0350970355610272;10.00087306687424;0.8334557894948933;-0.0059939972270272625;-0.005993962361202818;0.8054077958166078;0.005790958732802792;0.805438533867094
92.261167;1.0351533127097992;0.8334243185181389;0.8050710580431921;-0.021849617151568565;-0.021108537546754506;1.0350966213857133;10.000878936764302;0.8334564145653898;-0.00599399731942743;-0.005993962725862808;0.8054103312250719;0.0057909587243617265;0.8054383170495876
92.271167;1.0351532897771596;0.8334248436258724;0.8050715317205289;-0.02184961682108584;-0.02110853665373162;1.0350961171155029;10.000884008352099;0.8334570426130954;-0.005993997416782319;-0.005993963083001407;0.8054128888960846;0.00579095929552837;0.8054380813502136
92.281167;1.0351533582662495;0.8334253470203241;0.8050720341947012;-0.02184961649121173;-0.02110853576211645;1.0350955144275034;10.000888287800146;0.8334576714843642;-0.005993997518252556;-0.005993963430638909;0.8054154639031078;0.005790960435341607;0.8054378239357801
92.291167;1.0351535184240817;0.8334258157545275;0.8050725666001474;-0.021849616161920056;-0.021108534873564535;1.0350948060243939;10.000891782711628;0.8334582995954286;-0.005993997621981686;-0.005993963767109808;0.8054180516102911;0.005790962129311285;0.8054375429655533
92.301167;1.0351537690283577;0.8334262373640732;0.805073130702458;-0.021849615833441673;-0.02110853398968023;1.0350939866864077;10.000894514321242;0.8334589248256444;-0.00599399772515909;-0.005993964091060754;0.8054206485376777;0.005790964368004018;0.8054372367992029
92.311167;1.0351541078211686;0.8334265993909366;0.8050737292470909;-0.02184961550588107;-0.02110853311165772;1.0350930538595502;10.000896528467429;0.8334595446133811;-0.005993997824755507;-0.0059939644014747225;0.8054232516323303;0.0057909671520438395;0.8054369035015462
92.321167;1.035154531591866;0.8334268893896902;0.8050743651791751;-0.021849615179114948;-0.02110853224038819;1.0350920060833382;10.000897885483864;0.8334601573383076;-0.005993997917995619;-0.005993964697701785;0.8054258578026401;0.005790970491604325;0.8054365407684504
92.331167;1.0351550359963104;0.8334270957967141;0.8050750407769205;-0.021849614852698714;-0.021108531376789162;1.0350908406001331;10.000898631595238;0.8334607626019938;-0.005993998002129339;-0.005993964979495723;0.8054284643244991;0.005790974399106604;0.8054361458341586
92.341167;1.035155615249779;0.8334272089361879;0.8050757577842402;-0.021849614525691074;-0.021108530521813607;1.0350895534725766;10.000898777239609;0.8334613601913852;-0.005993998074286155;-0.0059939652471230264;0.8054310689288231;0.005790978878950877;0.8054357153092948
92.351167;1.0351562618825618;0.8334272204664909;0.8050765173943946;-0.021849614196712074;-0.02110852967637086;1.0350881419874798;10.00089830039349;0.8334619490003001;-0.005993998131747473;-0.0059939655013612776;0.8054336692652494;0.005790983922535248;0.805435244874523
92.361167;1.0351569670894936;0.8334271217691928;0.8050773198763144;-0.021849613864405978;-0.021108528841131104;1.035086606072352;10.000897166170626;0.8334625259608885;-0.005993998171992156;-0.00599396574333239;0.805436262177901;0.00579098951213397;0.8054347290846282
92.371167;1.0351577216557621;0.8334269033946711;0.8050781650566161;-0.021849613527982724;-0.021108528016174764;1.0350849478034243;10.000895344483949;0.8334630858187864;-0.005993998192563157;-0.005993965974400991;0.8054388433264899;0.0057909956286172175;0.805434161866782
92.381167;1.0351585163729824;0.8334265557682027;0.8050790529280213;-0.02184961318725408;-0.021108527200946494;1.0350831702710734;10.000892821068899;0.8334636227826596;-0.005993998191195768;-0.005993966196087404;0.8054414073393448;0.0057910022551376965;0.8054335371757275
92.391167;1.0351593417905236;0.8334260702515471;0.8050799833858439;-0.0218496128422753;-0.021108526394401615;1.035081277060186;10.00088960526947;0.8334641325223067;-0.005993998165972087;-0.005993966409847493;0.8054439480414542;0.005791009378010162;0.8054328494786446
92.401167;1.035160189102745;0.8334254402290667;0.8050809557411379;-0.021849612493065926;-0.021108525595108996;1.0350792723408166;10.000885731878029;0.8334646123840621;-0.005993998115451315;-0.0059939666167852955;0.8054464585517666;0.005791016990384513;0.8054320949063941
92.411167;1.0351610521024548;0.833424661765688;0.8050819686863029;-0.021849612139356954;-0.02110852480144394;1.035077160571015;10.000881254280236;0.8334650601739906;-0.00599399803881403;-0.005993966817422377;0.8054489319108947;0.005791025096918122;0.8054312723478494
92.421167;1.0351619274675123;0.8334237330942016;0.8050830208049936;-0.021849611780403455;-0.021108524011764152;1.0350749457782678;10.000876236253706;0.8334654731449541;-0.005993997935778722;-0.005993967011638286;0.8054513622230103;0.005791033713785722;0.8054303828987995
92.431167;1.0351628134534014;0.8334226532484721;0.8050841108852324;-0.021849611415157847;-0.021108523224520045;1.0350726312732401;10.000870749758688;0.8334658477486393;-0.005993997806483341;-0.005993967198722512;0.8054537449943088;0.005791042860357929;0.8054294286789407
92.441167;1.0351637093922317;0.8334214218175416;0.8050852375968433;-0.021849611042634495;-0.02110852243847397;1.0350702197541093;10.00086487662753;0.8334661800098702;-0.005993997651519133;-0.005993967377446319;0.8054560761669913;0.005791052547679608;0.80542841274554
92.451167;1.035164615635859;0.8334200401262966;0.805086399441321;-0.021849610662269134;-0.021108521652922672;1.0350677127912074;10.00085870983179;0.8334664662297522;-0.005993997471641457;-0.005993967546255137;0.80545835069018;0.0057910627747760025;0.8054273397084395
92.461167;1.0351655328475424;0.8334185112874142;0.8050875950853099;-0.02184961027427526;-0.021108520867579122;1.035065109812226;10.000852348112634;0.8334667031618408;-0.005993997267087757;-0.0059939677037203366;0.8054605618468985;0.005791073531681745;0.8054262163322936
92.471167;1.0351664612769547;0.8334168387255481;0.8050888234381819;-0.021849609879851673;-0.02110852008210399;1.0350624080241637;10.00084588303845;0.8334668879193454;-0.005993997037303892;-0.005993967849054895;0.8054627020548042;0.005791084799890072;0.8054250516879754
92.481167;1.0351674003775604;0.8334150252742044;0.8050900836880394;-0.021849609481109224;-0.021108519295708207;1.0350596034929342;10.000839392200431;0.8334670185959645;-0.005993996781259775;-0.005993967982099485;0.8054647641396883;0.005791096554122851;0.8054238561395042
92.491167;1.035168348663341;0.8334130731486484;0.805091375144354;-0.02184960908051798;-0.021108518507132825;1.0350566919199538;10.000832944878296;0.8334670944428366;-0.005993996497737685;-0.005993968102860859;0.8054667418942768;0.005791108770073446;0.8054226396931298
92.501167;1.0351693042927888;0.8334109839075929;0.8050926967285547;-0.021849608680166634;-0.021108517714905132;1.0350536687730931;10.00082660977528;0.8334671151653108;-0.005993996185343591;-0.0059939682113655844;0.8054686303912677;0.005791121426293717;0.8054214108270134
92.511167;1.0351702664306373;0.8334087585255969;0.8050940468286459;-0.02184960828162916;-0.021108516917612462;1.0350505302502944;10.000820456625279;0.8334670810774133;-0.00599399584240664;-0.005993968307757182;0.8054704260596421;0.00579113450080824;0.8054201761414166
92.521167;1.0351712361729606;0.8334063979889248;0.8050954235060737;-0.021849607886290926;-0.021108516114305538;1.035047274793582;10.000814551801746;0.8334669938384852;-0.005993995467135944;-0.005993968392254598;0.8054721260165257;0.005791147976347275;0.8054189403626288
92.531167;1.0351722164637622;0.8334039040271133;0.8050968248961208;-0.021849607495345407;-0.021108515305182644;1.03504390343907;10.000808951604956;0.8334668565637606;-0.005993995058230098;-0.005993968465179779;0.8054737276318448;0.005791161845257271;0.8054177057684281
92.541167;1.0351732115290955;0.833401279507559;0.8050982497348975;-0.021849607109477396;-0.021108514491931525;1.0350404191250604;10.000803694964986;0.8334666737240523;-0.0059939946152877815;-0.005993968527077962;0.8054752283628165;0.005791176101727504;0.8054164717919
92.551167;1.0351742259198426;0.8333985287515886;0.8050996970896661;-0.021849606728868917;-0.02110851367705648;1.035036825361618;10.000798802370008;0.8334664509673244;-0.0059939941384834685;-0.005993968578799586;0.8054766247720464;0.005791190732982913;0.8054152360882197
92.561167;1.0351752634052493;0.8333956579312807;0.8051011659380637;-0.02184960635359097;-0.02110851286287442;1.035033124844611;10.000794289373372;0.83346619448159;-0.005993993628207292;-0.005993968621517042;0.8054779117758086;0.005791205720734793;0.8054139955378949
92.571167;1.0351763264935274;0.8333926750433522;0.8051026559127725;-0.021849605983742974;-0.021108512051393687;1.035029319851266;10.000790181268243;0.8334659102848594;-0.0059939930851816755;-0.005993968656446649;0.8054790832206191;0.0057912210461367455;0.8054127461179139
92.581167;1.0351774165702599;0.8333895890679816;0.8051041678363517;-0.021849605619105077;-0.021108511244838715;1.0350254140564163;10.000786514202545;0.8334656042373131;-0.00599399251050906;-0.0059939686844146705;0.80548013268546;0.005791236689442616;0.8054114833521765
92.591167;1.035178533864849;0.8333864088644887;0.8051057029812977;-0.021849605258768362;-0.021108510445582453;1.0350214128761166;10.00078333063916;0.833465282912574;-0.005993991905525943;-0.005993968705692289;0.8054810537277489;0.0057912526267701;0.8054102036241443
92.601167;1.0351796774426443;0.8333831427572305;0.8051072623423517;-0.021849604901166428;-0.02110850965565944;1.0350173221983043;10.000780677411646;0.8334649542283675;-0.005993991271739397;-0.005993968720110888;0.8054818401238282;0.005791268831005263;0.8054089051173239
92.611167;1.0351808458575777;0.8333797985730693;0.8051088463108808;-0.021849604544479255;-0.0211085088768226;1.0350131483994514;10.00077860793736;0.833464626668325;-0.005993990610705388;-0.005993968727281315;0.8054824861863715;0.0057912852749040355;0.805407588314429
92.621167;1.0351820378841166;0.8333763836280571;0.8051104541579779;-0.021849604187173233;-0.021108508110747135;1.0350088991304285;10.000777183351849;0.8334643079183707;-0.005993989923897804;-0.005993968726693683;0.8054829867229253;0.005791301928237553;0.8054062558723326
92.631167;1.0351832527309912;0.8333729051040888;0.8051120838035959;-0.021849603828460986;-0.021108507358750198;1.0350045820318077;10.000776458151247;0.8334640048566351;-0.005993989212717989;-0.005993968717585407;0.8054833367689699;0.005791318752955601;0.8054049114191236
92.641167;1.035184489713122;0.8333693703236961;0.8051137324636576;-0.021849603468306077;-0.021108506621402533;1.0350002029591008;10.000776457615707;0.8334637244763832;-0.005993988478381454;-0.005993968698876902;0.8054835315212352;0.005791335707453876;0.8054035582467961
92.651167;1.0351857473160404;0.8333657862962357;0.8051153976420995;-0.021849603106852702;-0.021108505898400846;1.034995765945173;10.000777169516784;0.8334634740414575;-0.00599398772170587;-0.005993968669346452;0.8054835670896817;0.005791352756865344;0.8054021995426094
92.661167;1.0351870221105315;0.8333621594446319;0.8051170773026847;-0.021849602743881053;-0.021108505188766908;1.034991273603063;10.000778546198392;0.8334632608440588;-0.005993986943264228;-0.005993968627883085;0.8054834421488741;0.005791369877110603;0.8054008397829163
92.671167;1.03518830894442;0.8333584959775756;0.8051187687852759;-0.021849602378768648;-0.021108504491487046;1.0349867279043672;10.000780502921618;0.833463092134734;-0.0059939861439178045;-0.005993968573655703;0.805483159171573;0.005791387049889015;0.8053994851279375
92.681167;1.0351896026941567;0.8333548025872028;0.8051204676404504;-0.02184960201058215;-0.021108503806285286;1.0349821319781192;10.00078291423491;0.8334629748476765;-0.005993985325181361;-0.00599396850605399;0.8054827240650974;0.005791404256892556;0.8053981424606065
92.691167;1.0351908994289019;0.8333510867640825;0.8051221677119877;-0.021849601637971176;-0.02110850313402099;1.0349774908916691;10.000785616848008;0.8334629153040792;-0.0059939844889652;-0.00599396842452036;0.8054821445990454;0.005791421478988001;0.8053968186325938
92.701167;1.03519219587228;0.8333473559678976;0.8051238618453153;-0.021849601259109366;-0.02110850247661861;1.0349728104933555;10.000788421613477;0.8334629189703167;-0.005993983636881316;-0.005993968328501184;0.8054814292240672;0.00579143869862568;0.8053955200036625
92.711167;1.0351934886886887;0.8333436169594793;0.8051255417105952;-0.021849600871905413;-0.021108501836648932;1.034968096704053;10.00079112865775;0.8334629901226371;-0.005993982769902003;-0.005993968217518135;0.8054805870642491;0.005791455902696023;0.8053942515928223
92.721167;1.035194774807501;0.833339876501154;0.8051271972877805;-0.021849600474329395;-0.021108501216773806;1.0349633563488458;10.000793540422698;0.833463131586073;-0.005993981888716225;-0.005993968091304883;0.8054796277382612;0.005791473081236314;0.8053930171002592
92.731167;1.0351960518433967;0.8333361418018904;0.8051288178883452;-0.021849600064647305;-0.02110850061926963;1.0349585978372597;10.000795470524146;0.8334633443812731;-0.005993980994197587;-0.0059939679498323285;0.8054785601044935;0.0057914902211785935;0.8053918203433825
92.741167;1.0351973176976228;0.8333324196461813;0.8051303941383309;-0.021849599641655712;-0.021108500045739394;1.03495383127586;10.000796746264122;0.833463627049165;-0.005993980087388288;-0.005993967793336046;0.8054773913196308;0.005791507302614208;0.8053906659019112
92.751167;1.0351985703859212;0.8333287154651188;0.8051319186602158;-0.02184959920502174;-0.02110849949700055;1.034949068739146;10.000797208092019;0.8334639752173049;-0.005993979169166634;-0.005993967622492811;0.8054761273019356;0.0057915242996590425;0.8053895579811811
92.761167;1.0351998087542154;0.8333250332372082;0.8051333852249393;-0.021849598755375968;-0.021108498972958724;1.034944323974535;10.000796712731614;0.8334643820336837;-0.005993978240211257;-0.005993967438391136;0.8054747734859246;0.005791541181402567;0.805388499461907
92.771167;1.0352010328716772;0.833321375892536;0.8051347876261709;-0.021849598293759688;-0.02110849847271822;1.0349396108224687;10.000795141284152;0.8334648392588859;-0.005993977301468534;-0.005993967242389677;0.8054733351041448;0.005791557912638334;0.8053874923628576
92.781167;1.035202243421308;0.8333177457635201;0.8051361191289391;-0.02184959782076815;-0.02110849799520965;1.0349349414404703;10.000792411751545;0.8334653385426338;-0.005993976354537791;-0.00599396703609218;0.8054718177332786;0.005791574457069262;0.8053865386299303
92.791167;1.0352034410239341;0.8333141449438283;0.8051373729768255;-0.021849597336263092;-0.021108497539542897;1.0349303259578797;10.000788490861838;0.83346587266022;-0.005993975401326876;-0.005993966821160656;0.8054702278221418;0.0057915907818047495;0.8053856402539815
92.801167;1.0352046258879355;0.8333105759691323;0.8051385435754708;-0.021849596839848606;-0.02110849710468854;1.0349257733944255;10.00078339149056;0.8334664364751339;-0.005993974443436553;-0.00599396659908452;0.8054685723449189;0.0057916068570718045;0.805384798849896
92.811167;1.0352057976171285;0.8333070429463325;0.8051396270938249;-0.021849596331463703;-0.021108496689246;1.0349212924709463;10.000777155238321;0.8334670271959143;-0.005993973482108015;-0.005993966371210409;0.8054668578931442;0.005791622650747902;0.8053840150396675
92.821167;1.0352069556581631;0.8333035519511133;0.8051406210600259;-0.02184959581165856;-0.021108496291483193;1.0349168914082871;10.000769835429345;0.8334676436241367;-0.005993972518513433;-0.005993966138814469;0.8054650899815329;0.005791638126813632;0.8053832879594451
92.831167;1.0352081000966997;0.8333001102197752;0.8051415237483541;-0.021849595281652777;-0.021108495909375354;1.0349125770243968;10.000761488347274;0.8334682849619935;-0.005993971553810345;-0.005993965903047035;0.8054632734207398;0.005791653250439492;0.8053826154036406
92.841167;1.0352092315438894;0.8332967255037549;0.8051423340466499;-0.021849594743234474;-0.021108495540700434;1.0349083544135291;10.000752170518215;0.8334689503784838;-0.005993970589102798;-0.005993965664939663;0.8054614139807239;0.00579166799028816;0.80538199458653
92.851167;1.0352103496738791;0.8332934058043837;0.8051430516692957;-0.021849594198422518;-0.021108495183201112;1.0349042275559437;10.000741934967877;0.8334696392759618;-0.005993969625595672;-0.005993965425541362;0.8054595199084189;0.005791682312412406;0.8053814228913971
92.861167;1.035211451853712;0.8332901585540041;0.8051436771476957;-0.021849593649061815;-0.021108494834753137;1.034900200243255;10.000730824043522;0.8334703511222162;-0.0059939686646545065;-0.005993965186046452;0.8054576017227992;0.005791696175100668;0.8053808983665967
92.871167;1.035212533734758;0.8332869899410332;0.8051442112657453;-0.021849593096635343;-0.021108494493413302;1.0348962764558285;10.000718868095971;0.8334710852563807;-0.005993967707518701;-0.005993964947617741;0.8054556703826923;0.005791709533260817;0.8053804200321926
92.881167;1.035213590973718;0.8332839052820097;0.8051446540765798;-0.021849592542407106;-0.021108494157442634;1.0348924600091336;10.000706093258579;0.8334718415481318;-0.005993966755198792;-0.00599396471079734;0.8054537354192759;0.005791722343129825;0.8053799878857838
92.891167;1.0352146193300737;0.8332809098611778;0.8051450047367548;-0.021849591987666703;-0.021108493825427337;1.0348887543285499;10.000692528611209;0.8334726207680951;-0.00599396580882767;-0.0059939644751346504;0.8054518046917479;0.005791734559991104;0.8053796024964781
92.901167;1.0352156131828725;0.8332780093015436;0.8051452627284434;-0.021849591433801073;-0.02110849349622104;1.0348851622593334;10.000678212313556;0.8334734238579017;-0.0059939648698499465;-0.005993964239525852;0.8054498852994921;0.005791746139692972;0.8053792643002232
92.911167;1.0352165652159806;0.8332752088619199;0.8051454284361779;-0.021849590882313048;-0.021108493168819926;1.0348816857409562;10.000663205270499;0.833474251311935;-0.005993963939846162;-0.005993964002667051;0.8054479840077159;0.005791757045776555;0.8053789729767964
92.921167;1.0352174677032875;0.8332725121837706;0.8051455023951435;-0.021849590334803288;-0.021108492842537945;1.0348783258669578;10.0006476016515;0.8334751033611887;-0.00599396302031821;-0.005993963762928295;0.805446107007655;0.005791767248760826;0.8053787272626886
92.931167;1.03521831403513;0.8332699211775355;0.8051454849188134;-0.02184958979264586;-0.02110849251732919;1.0348750830559776;10.000631521026628;0.8334759802160676;-0.005993962112422268;-0.0059939635179979064;0.8054442595454011;0.005791776719204593;0.8053785250109096
92.941167;1.0352191001164015;0.8332674372837778;0.8051453763096801;-0.021849589256613816;-0.02110849219381186;1.0348719572993579;10.000615091021292;0.8334768819830258;-0.00599396121665737;-0.00599396326497301;0.8054424459731875;0.00579178542405366;0.8053783633958711
92.951167;1.0352198247117208;0.8332650623046691;0.8051451771953964;-0.021849588726963052;-0.021108491872932615;1.0348689488479397;10.00059843594921;0.8334778088053496;-0.00599396033288055;-0.005993963000793456;0.8054406707478141;0.005791793326800999;0.805378239629951
92.961167;1.0352204879287326;0.8332627979347392;0.8051448893933949;-0.021849588203804508;-0.021108491555810013;1.0348660583668825;10.000581677862618;0.8334787610876478;-0.005993959460732972;-0.005993962722475774;0.8054389394896736;0.005791800391534108;0.8053781516569036
92.971167;1.0352210892292253;0.8332606449850224;0.8051445165747887;-0.021849587687248727;-0.021108491243955554;1.0348632857739564;10.00056494160866;0.8334797389597338;-0.005993958599969402;-0.005993962427174066;0.8054372589205827;0.005791806586214161;0.805378097952128
92.981167;1.0352216268070016;0.8332586030468965;0.8051440632820812;-0.02184958717731895;-0.021108490939286326;1.03486062953471;10.000548347950133;0.8334807416274668;-0.005993957750207023;-0.005993962112454921;0.8054356359789101;0.0057918118813073015;0.8053780769386796
92.991167;1.0352220980423654;0.8332566704078332;0.8051435332641391;-0.021849586673946788;-0.021108490643711605;1.0348580881795668;10.000532003641231;0.8334817675861648;-0.005993956910458269;-0.0059939617766313355;0.8054340766113453;0.0057918162509667335;0.8053780870333821
93.001167;1.0352224996075963;0.8332548443262755;0.8051429294472157;-0.021849586177050555;-0.021108490358787372;1.0348556623946386;10.000516005533528;0.8334828150432876;-0.005993956079225825;-0.005993961418842433;0.8054325850851678;0.005791819677905287;0.8053781274318862
93.011167;1.0352228271867916;0.833253121375861;0.8051422552664501;-0.021849585686530944;-0.021108490085753866;1.0348533549665175;10.000500447868946;0.833483882082407;-0.00599395525513506;-0.005993961038997155;0.805431164530657;0.005791822155222397;0.8053781988842487
93.021167;1.035223075647347;0.8332514969622064;0.805141515605978;-0.02184958520220819;-0.021108489825677416;1.0348511685746737;10.000485419554105;0.8334849668963447;-0.005993954437316629;-0.005993960637712679;0.8054298173686926;0.005791823684053659;0.8053783037501805
93.031167;1.0352232402274126;0.8332499647021478;0.8051407169208085;-0.021849584723694818;-0.02110848957942707;1.0348491038973775;10.000470997003193;0.8334860678266163;-0.005993953625091642;-0.005993960216082233;0.8054285452077325;0.00579182427067505;0.8053784453144087
93.041167;1.0352233181140624;0.8332485171671382;0.8051398666491623;-0.021849584250363836;-0.021108489347576854;1.034847160021711;10.000457241340916;0.8334871826914786;-0.00599395281763259;-0.005993959775333223;0.8054273492419602;0.005791823925861655;0.8053786271163907
93.051167;1.035223308627336;0.833247147444405;0.8051389720191056;-0.021849583781671334;-0.02110848913044127;1.034845335932402;10.00044420574408;0.8334883079203881;-0.005993952014470321;-0.005993959316835609;0.8054262303208409;0.005791822665270535;0.805378852895155
93.061167;1.0352232124381242;0.833245849944953;0.8051380391456869;-0.021849583317583264;-0.021108488928328846;1.0348436304013149;10.000431946549227;0.8334894388105867;-0.00599395121621881;-0.005993958842572487;0.805425188003348;0.005791820510506702;0.805379126515582
93.071167;1.0352230316387547;0.8332446207067489;0.805137073148797;-0.02184958285873307;-0.02110848874188373;1.0348420403969607;10.000420520191604;0.8334905708140028;-0.005993950424445871;-0.00599395835555553;0.8054242198223723;0.0057918174911507974;0.8053794513282606
93.081167;1.0352227698671943;0.8332434577703285;0.8051360783591497;-0.02184958240601118;-0.021108488572258926;1.0348405604022632;10.000409970173676;0.8334917003128506;-0.005993949641149045;-0.0059939578597287295;0.8054233214708338;0.005791813648113805;0.8053798293000752
93.091167;1.0352224315604912;0.833242360944117;0.8051350580941516;-0.021849581959828532;-0.0211084884208602;1.0348391836626465;10.000400324552272;0.8334928244684645;-0.005993948868762203;-0.005993957359487912;0.8054224873717442;0.005791809038285018;0.805380260326684
93.101167;1.0352220215152632;0.8332413311942752;0.8051340153108739;-0.021849581520058146;-0.021108488288906217;1.034837903883861;10.000391601092133;0.8334939407199276;-0.005993948110402936;-0.00599395685933836;0.8054217114103165;0.005791803732848769;0.8053807423723746
93.111167;1.0352215449255702;0.8332403702265074;0.8051329542632504;-0.021849581086686987;-0.021108488177295513;1.034836715551231;10.000383810725095;0.8334950461468628;-0.005993947369731589;-0.005993956363806762;0.8054209878232823;0.005791797809165397;0.8053812719926643
93.121167;1.0352210069549765;0.8332394798289345;0.8051318810052044;-0.02184958066036864;-0.021108488086724872;1.0348356128820377;10.000376961773002;0.8334961368703868;-0.005993946650594272;-0.005993955877227923;0.805420311520441;0.005791791345529785;0.8053818439997499
93.131167;1.0352204123804838;0.8332386614883612;0.8051308014448226;-0.021849580242627988;-0.021108488017947603;1.0348345884900099;10.000371062402909;0.8334972077979282;-0.005993945956828326;-0.00599395540330398;0.8054196777837145;0.005791784417498606;0.8053824512366017
93.141167;1.0352197659878843;0.8332379168601532;0.8051297191536683;-0.021849579835589175;-0.021108487971991444;1.0348336329701664;10.000366117741068;0.8334982531783072;-0.005993945292191834;-0.005993954944806781;0.8054190821059095;0.005791777091668359;0.8053830854342597
93.151167;1.035219072925272;0.833237248224372;0.8051286356174894;-0.021849579441411162;-0.021108487950057795;1.0348327364132541;10.000362124422399;0.8334992678419667;-0.0059939446600527435;-0.005993954503630016;0.8054185201075994;0.005791769421030496;0.8053837378809207
93.161167;1.0352183385931786;0.8332366588186669;0.8051275518180622;-0.021849579061881178;-0.021108487953407026;1.0348318907388407;10.000359069232147;0.8335002474412367;-0.005993944062854658;-0.005993954081033438;0.8054179876651522;0.005791761446809235;0.8053843994607169
93.171167;1.0352175684959488;0.8332361533336279;0.8051264687475299;-0.021849578698218283;-0.021108487983417665;1.0348310905267766;10.000356938190448;0.8335011867875531;-0.00599394350204637;-0.005993953677860381;0.8054174822545778;0.0057917532048786845;0.8053850608006179
93.181167;1.035216768261861;0.8332357378901507;0.8051253869287018;-0.021849578351065355;-0.021108488041549092;1.034830332462342;10.000355733219914;0.833502078465936;-0.005993942978569977;-0.005993953294643588;0.8054170049389731;0.005791744731821724;0.8053857123998327
93.191167;1.035215943665485;0.8332354196477404;0.8051243061307856;-0.021849578020579304;-0.02110848812932566;1.0348296151191887;10.00035548288193;0.8335029139344176;-0.005993942493248011;-0.005993952931673434;0.8054165606766287;0.005791736069992395;0.8053863446456091
93.201167;1.0352151002145353;0.8332352064345587;0.8051232252311505;-0.021849577706525024;-0.021108488248611123;1.03482893912324;10.000356237157368;0.8335036859962576;-0.005993942046972538;-0.005993952589055943;0.8054161564957255;0.005791727270259147;0.8053869484221048
93.211167;1.0352142421954376;0.8332351059810571;0.8051221421296856;-0.021849577408570967;-0.021108488401855932;1.0348283068439923;10.000358049233283;0.8335043900196377;-0.0059939416410964294;-0.005993952266674809;0.8054157993036178;0.005791718390016988;0.8053875160348276
93.221167;1.0352133717185972;0.8332351250412269;0.8051210544667002;-0.02184957712661093;-0.02110848859176497;1.034827721224071;10.000360952004383;0.8335050231515745;-0.005993941277862046;-0.005993951964268809;0.8054154943438717;0.0057917094903047455;0.8053880411149538
93.231167;1.035212488677924;0.8332352688965542;0.8051199605311674;-0.02184957686073308;-0.02110848882042392;1.0348271837099094;10.000364946501174;0.8335055831514788;-0.005993940960329113;-0.00599395168179371;0.8054152442603424;0.005791700634513801;0.8053885174166009
93.241167;1.0352115921361489;0.8332355409466745;0.8051188592897136;-0.021849576611047833;-0.021108489088637473;1.0348266930341885;10.000370015901106;0.833506068153581;-0.0059939406919021524;-0.005993951419640149;0.8054150491346681;0.0057916918850003385;0.8053889378017601
93.251167;1.0352106822765514;0.8332359420968529;0.8051177502898613;-0.02184957637756513;-0.021108489396055887;1.0348262461784807;10.000376144400448;0.8335064766739005;-0.005993940476051292;-0.00599395117841078;0.805414907569314;0.005791683296297742;0.8053892942334242
93.261167;1.0352097613697517;0.8332364704934352;0.8051166340240813;-0.02184957615998616;-0.02110848974173677;1.034825839880382;10.000383317711714;0.83350680730555;-0.005993940316201908;-0.005993950958457007;0.8054148174317275;0.005791674908872229;0.8053895783989138
93.271167;1.03520883303332;0.8332371220926905;0.8051155121452455;-0.021849575957584952;-0.02110849012447154;1.034825471501527;10.00039151406693;0.8335070588150274;-0.005993940215502562;-0.005993950759615792;0.8054147758284135;0.005791666747974967;0.805389782445741
93.281167;1.0352079006944914;0.8332378909002202;0.8051143873545923;-0.021849575769597902;-0.021108490542742827;1.0348251394928725;10.000400701194973;0.8335072305590686;-0.005993940176584321;-0.005993950581454148;0.8054147797109137;0.005791658829566926;0.8053898993796198
93.291167;1.035206967046172;0.8332387684083946;0.8051132627005987;-0.021849575595902847;-0.02110849099460861;1.0348248435240341;10.000410842108982;0.8335073222589165;-0.0059939402012785924;-0.005993950423620616;0.8054148270063193;0.005791651172161358;0.805389922742004
93.301167;1.035206034413979;0.8332397440148199;0.8051121399228078;-0.021849575437240223;-0.02110849147774396;1.0348245842756638;10.000421903917333;0.8335073333804569;-0.005993940290338082;-0.005993950285731316;0.8054149167716762;0.005791643803460445;0.8053898464780809
93.311167;1.0352051047674882;0.8332408066536703;0.8051110181034136;-0.0218495752947312;-0.02110849198961448;1.0348243624568503;10.000433860303028;0.8335072630424579;-0.005993940443582794;-0.005993950167161337;0.8054150482011184;0.005791636751673305;0.8053896655760959
93.321167;1.0352041797104699;0.8332419456898006;0.8051098937635008;-0.021849575169316023;-0.02110849252763472;1.0348241776287017;10.000446686896709;0.833507110862012;-0.005993940660435137;-0.00599395006717421;0.805415219178578;0.005791630035766996;0.8053893765620144
93.331167;1.0352032603073709;0.8332431505741233;0.8051087617209794;-0.021849575061622547;-0.02110849308916845;1.0348240285732615;10.000460358944897;0.8335068781337883;-0.005993940940269848;-0.005993949984955965;0.8054154250840805;0.005791623669688279;0.8053889778273993
93.341167;1.0352023463133173;0.8332444106523214;0.8051076160815858;-0.02184957497201231;-0.021108493671439105;1.034823914659756;10.000474851002771;0.8335065678873137;-0.0059939412823053016;-0.005993949919543455;0.805415658960439;0.0057916176678424825;0.8053884701243355
93.351167;1.035201436396566;0.833245715795872;0.8051064511043126;-0.021849574900617275;-0.021108494271719368;1.034823836565899;10.00049013004355;0.8335061840819601;-0.00599394168543245;-0.005993949870108218;0.8054159131611778;0.005791612038279552;0.8053878565354105
93.361167;1.0352005292898463;0.8332470570898237;0.8051052615905824;-0.02184957484749284;-0.021108494887815077;1.034823796588586;10.000506147327991;0.8335057311527448;-0.005993942148187197;-0.005993949836373762;0.8054161810294815;0.005791606773669799;0.8053871418449372
93.371167;1.0351996237440728;0.8332484271972574;0.8051040430598618;-0.021849574812749756;-0.021108495518242912;1.034823798797404;10.000522838171154;0.8335052138536517;-0.00599394266858537;-0.005993949818540148;0.805416457689402;0.00579160185344685;0.8053863318853146
93.381167;1.0351987177985724;0.8332498203747516;0.8051027919028032;-0.021849574796367476;-0.021108496161751127;1.0348238486304464;10.000540125086662;0.8335046376585781;-0.005993943244014545;-0.0059939498166819176;0.8054167398551765;0.005791597252844596;0.8053854327815958
93.391167;1.0351978089500524;0.8332512317388369;0.8051015052175796;-0.021849574797806904;-0.021108496816599202;1.0348239521931788;10.000557920084466;0.8335040097260812;-0.005993943871456745;-0.005993949830389091;0.8054170248096625;0.005791592947359448;0.8053844503183902
93.401167;1.035196894879006;0.8332526564848461;0.8051001806468416;-0.02184957481604076;-0.02110849748027625;1.0348241154083486;10.000576132096562;0.8335033389015898;-0.005993944547789014;-0.005993949859155794;0.8054173096787526;0.005791588911061138;0.805383390195622
93.411167;1.0351959742799233;0.8332540900739054;0.8050988167088794;-0.02184957485008566;-0.021108498149826117;1.0348243430306396;10.000594678414672;0.8335026341027425;-0.005993945269872069;-0.005993949902969772;0.8054175917753624;0.0057915851158627475;0.8053822586730608
93.421167;1.0351950473411848;0.8332555285115866;0.8050974134453269;-0.021849574899317447;-0.021108498822386263;1.0348246382241897;10.000613484988888;0.833501902721589;-0.005993946034356561;-0.005993949962429831;0.8054178693126653;0.005791581534200508;0.805381062743697
93.431167;1.0351941150851154;0.8332569678528048;0.8050959729235996;-0.02184957496337196;-0.021108499495583372;1.0348250029725226;10.000632473276294;0.8335011506119944;-0.005993946837499077;-0.005993950038407662;0.805418141740558;0.005791578138369963;0.8053798098937879
93.441167;1.0351931783481634;0.8332584035745795;0.8050944989812018;-0.02184957504207546;-0.021108500167583165;1.0348254385735554;10.00065154877158;0.8335003831995588;-0.00599394767520109;-0.005993950131636525;0.8054184091026813;0.0057915748934311805;0.8053785073300818
93.451167;1.0351922374379805;0.8332598302601786;0.8050929962733617;-0.021849575135475967;-0.021108500836808455;1.0348259458577234;10.000670598146408;0.8334996064077097;-0.005993948543216553;-0.005993950242582214;0.8054186703863454;0.005791571752987658;0.8053771610808917
93.461167;1.0351912918574375;0.8332612417962408;0.8050914696645676;-0.021849575243817924;-0.021108501501646438;1.0348265254275597;10.000689492756829;0.8334988263619626;-0.00599394943733503;-0.005993950371674702;0.8054189221478033;0.005791568666758921;0.8053757759204727
93.471167;1.0351903400517262;0.8332626324028463;0.8050899243236279;-0.021849575367406553;-0.02110850216016609;1.0348271779801592;10.000708098050293;0.8334980480572622;-0.005993950353323457;-0.005993950519529554;0.8054191582600144;0.005791565592289924;0.8053743559376443
93.481167;1.0351893802179934;0.8332639975459789;0.8050883656078278;-0.02184957550631165;-0.021108502809911004;1.0348279046000588;10.000726287460282;0.8334972748247275;-0.005993951286822561;-0.005993950686877087;0.8054193709365393;0.005791562498045541;0.8053729051470908
93.491167;1.0351884113935752;0.8332653334535013;0.8050867984069967;-0.021849575660309425;-0.02110850344818557;1.034828706784715;10.000743950879713;0.8334965093076658;-0.0059939522334460146;-0.00599395087429416;0.8054195527192692;0.0057915593620599835;0.8053714279602405
93.501167;1.0351874330992783;0.8332666363223644;0.805085226861383;-0.02184957582936643;-0.021108504072659164;1.03482958617022;10.000760985955921;0.8334957544067404;-0.005993953188992058;-0.005993951081903748;0.8054196975637705;0.005791556172253867;0.8053699296144611
93.511167;1.035186444159741;0.8332679026167803;0.8050836546184491;-0.02184957601387057;-0.021108504681641535;1.034830544449656;10.000777282112741;0.833495013188344;-0.005993954149702599;-0.005993951309252842;0.8054198002574936;0.0057915529208187825;0.8053684166426547
93.521167;1.0351854425752292;0.8332691291828633;0.8050820848790569;-0.02184957621407926;-0.02110850527398305;1.0348315836805748;10.000792723601014;0.8334942885541572;-0.005993955112429914;-0.005993951555555391;0.8054198561674699;0.005791549595811824;0.8053668965424342
93.531167;1.035184426854582;0.8332703123466099;0.805080520017084;-0.021849576429418285;-0.02110850584895675;1.0348327066301404;10.000807209688107;0.8334935831522913;-0.00599395607464274;-0.0059939518199596;0.8054198621345687;0.005791546182075144;0.805365376552932
93.541167;1.0351833972634306;0.8332714474949432;0.8050789610584931;-0.021849576658259342;-0.021108506406098692;1.0348339162374245;10.000820664140779;0.8334928991551537;-0.005993957034439822;-0.0059939521014801996;0.8054198170591707;0.005791542661764508;0.8053638633497601
93.551167;1.035182355483356;0.8332725297151098;0.8050774074313894;-0.021849576898417846;-0.021108506945034033;1.0348352140905328;10.000833031490066;0.8334922382033384;-0.00599395799054868;-0.005993952399036899;0.8054197217678082;0.005791539006479451;0.8053623638043444
93.561167;1.0351813034856834;0.8332735547415241;0.8050758574345872;-0.021849577148072532;-0.021108507465476174;1.034836599648616;10.000844274566532;0.8334916014520106;-0.0059939589422512984;-0.0059939527119329235;0.805419579116751;0.005791535178739585;0.8053608851876971
93.571167;1.0351802428458723;0.8332745200570778;0.8050743090559024;-0.021849577406250705;-0.02110850796712368;1.0348380704315747;10.00085437377013;0.8334909890563844;-0.005993959889323294;-0.0059939530402894;0.8054193942269573;0.005791531146035663;0.8053594346579196
93.581167;1.0351791744389987;0.8332754255279167;0.8050727599405526;-0.021849577672669325;-0.0211085084492781;1.0348396217418165;10.00086332826675;0.8334903995381912;-0.005993960831858896;-0.005993953385073581;0.8054191739874195;0.005791526887708545;0.8053580185544804
93.591167;1.0351780987313957;0.8332762723233355;0.8050712068627706;-0.021849577947412945;-0.021108508910692287;1.0348412464161019;10.000871161206017;0.833489830043008;-0.005993961770087544;-0.005993953747843335;0.8054189261511009;0.005791522390857465;0.805356642050335
93.601167;1.0351770164437226;0.8332770607044754;0.8050696463211233;-0.02184957823069253;-0.02110850934996442;1.0348429356186657;10.00087792177622;0.8334892775343304;-0.005993962704520465;-0.005993954130354844;0.805418658744203;0.00579151764711578;0.805355309682678
93.611167;1.0351759285970303;0.8332777889000679;0.8050680761252489;-0.021849578522668337;-0.021108509766060674;1.0348446803160698;10.00088367971881;0.8334887399827026;-0.0059939636360886025;-0.005993954534120096;0.8054183793500105;0.0057915126544568745;0.8053540259368352
93.621167;1.0351748364162812;0.8332784536254069;0.8050664963732942;-0.02184957882333761;-0.02110851015840942;1.034846473070697;10.000888517667512;0.833488216785377;-0.005993964566098627;-0.005993954960045572;0.8054180941507604;0.0057915074193944805;0.8053527949852479
93.631167;1.0351737414331177;0.8332790507170129;0.805064909159;-0.02184957913247065;-0.021108510526664008;1.0348483093576113;10.00089252033301;0.8334877082496752;-0.005993965496345723;-0.005993955408402622;0.8054178080126223;0.00579150195536971;0.8053516199891547
93.641167;1.0351726447593892;0.8332795753679365;0.8050633180120038;-0.021849579449516786;-0.02110851087050879;1.034850186945913;10.000895761755462;0.8334872146525117;-0.005993966429047817;-0.005993955879029802;0.8054175256012851;0.005791496278002799;0.8053505025313573
93.651167;1.0351715463655877;0.8332800228427721;0.8050617274889463;-0.021849579773445284;-0.02110851118949899;1.0348521033470028;10.000898305408857;0.8334867357496664;-0.005993967366218326;-0.0059939563714814115;0.8054172519466027;0.005791490401575284;0.8053494422159585
93.661167;1.0351704455111015;0.833280389763769;0.8050601421780487;-0.02184958010279333;-0.0211085114831538;1.0348540534105937;10.000900215249581;0.8334862706112793;-0.005993968308938968;-0.005993956885281406;0.8054169922375053;0.005791484338677349;0.8053484366585173
93.671167;1.0351693409262521;0.833280675011273;0.8050585660486893;-0.021849580436099175;-0.021108511751496507;1.03485602934767;10.000901559484412;0.8334858170996612;-0.005993969257159494;-0.005993957420222667;0.8054167513380731;0.005791478097563364;0.8053474821574858
93.681167;1.0351682304108383;0.833280879664176;0.805057003463663;-0.021849580772313422;-0.021108511995447648;1.0348580229647955;10.000902403009192;0.8334853716177403;-0.005993970210218126;-0.005993957976125261;0.8054165330760155;0.005791471676075869;0.8053465746058053
93.691167;1.035167111209018;0.8332810063509875;0.8050554602930217;-0.021849581110901517;-0.021108512216638804;1.0348600271982202;10.000902795158972;0.8334849301643376;-0.005993971167355394;-0.0059939585522458;0.805416340036995;0.005791465064270736;0.8053457099496562
93.701167;1.0351659809938614;0.833281058386087;0.8050539434128187;-0.021849581451807924;-0.021108512416956732;1.0348620352651854;10.000902762945046;0.8334844896360574;-0.005993972127481708;-0.005993959147273982;0.8054161742054268;0.005791458257544101;0.8053448838537163
93.711167;1.0351648385980112;0.8332810387642274;0.805052459860378;-0.02184958179523536;-0.02110851259832643;1.0348640392001363;10.000902316887743;0.833484047664587;-0.0059939730888107666;-0.005993959759887183;0.8054160375599875;0.005791451261951273;0.8053440914458226
93.721167;1.0351636843765266;0.83328094956734;0.8050510169580315;-0.021849582141398986;-0.021108512762869458;1.0348660296957135;10.000901458576916;0.8334836019510802;-0.005993974048982973;-0.0059939603890306606;0.8054159322903357;0.005791444083524083;0.8053433284811091
93.731167;1.035162520123411;0.8332807922116855;0.8050496226468495;-0.02184958249066056;-0.02110851291294462;1.0348679970225845;10.000900181709264;0.8334831510458268;-0.005993975005377292;-0.005993961033886307;0.8054158608990349;0.005791436714755221;0.8053425931319202
