time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.741167;1.035161348752901;0.8332805679776402;0.805048284947096;-0.02184958284376669;-0.021108513050692775;1.0348699323318795;10.00089847462344;0.8334826955015004;-0.005993975955519386;-0.005993961693909285;0.8054158263651364;0.005791429132970461;0.8053418865028054
93.751167;1.035160174726132;0.8332802786042096;0.8050470106825587;-0.021849583201774325;-0.021108513177631964;1.0348718288746672;10.000896323560038;0.8334822372760136;-0.005993976897476929;-0.005993962368922191;0.80541583244414;0.005791421308751759;0.8053412114830732
93.761167;1.035159004922543;0.833279926960441;0.8050458047607402;-0.021849583565893997;-0.02110851329481853;1.0348736826459755;10.000893713392507;0.8334817783459059;-0.005993977829874813;-0.005993963059228331;0.8054158837697901;0.005791413211807161;0.8053405712055335
93.771167;1.0351578480960677;0.833279516980606;0.8050446701612124;-0.021849583937389727;-0.021108513403167866;1.034875492130979;10.000890630827321;0.8334813203947273;-0.005993978751689617;-0.005993963765471498;0.8054159852896794;0.0057914048142739755;0.8053399682089731
93.781167;1.035156712910274;0.8332790527824395;0.8050436079649811;-0.021849584317397783;-0.02110851350363718;1.0348772570463367;10.00088706605112;0.8334808653043349;-0.005993979662084522;-0.005993964487989301;0.8054161407695197;0.005791396097082891;0.8053394043349676
93.791167;1.0351556065259204;0.833278537942207;0.8050426176901693;-0.021849584706762286;-0.021108513597367904;1.0348789763412451;10.000883010223117;0.8334804155720926;-0.005993980560412407;-0.005993965226320197;0.805416351499346;0.005791387053489665;0.8053388815045578
93.801167;1.035154534974826;0.8332779756949598;0.8050416974980701;-0.021849585106099065;-0.021108513685706588;1.0348806465391291;10.00087845341602;0.8334799745629055;-0.005993981446555175;-0.005993965979507386;0.8054166169188091;0.005791377684681651;0.805338402548811
93.811167;1.0351535043373115;0.8332773696419279;0.8050408440209387;-0.021849585516095865;-0.021108513770177566;1.0348822618625257;10.000873382405333;0.833479546555246;-0.005993982321172657;-0.005993966746662698;0.8054169364365937;0.005791367991043016;0.8053379705711047
93.821167;1.0351525205250478;0.8332767234147346;0.8050400528116202;-0.021849585937779782;-0.021108513852416196;1.0348838155641948;10.000867779009603;0.8334791364246379;-0.005993983185330974;-0.005993967527040794;0.8054173103744046;0.0057913579659627954;0.8053375878670599
93.831167;1.0351515879177573;0.8332760393617547;0.8050393191218463;-0.021849586372511654;-0.021108513934012658;1.0348853005607879;10.0008616211067;0.8334787492937551;-0.005993984039953292;-0.0059939683197701085;0.8054177397702583;0.005791347595614528;0.8053372556279184
93.841167;1.0351507091848793;0.833275318067624;0.8050386383971558;-0.02184958682180653;-0.02110851401661839;1.0348867093034748;10.000854886805003;0.833478390564877;-0.005993984885793805;-0.0059939691239206125;0.8054182261132025;0.005791336860987223;0.8053369735055541
93.851167;1.0351498865489044;0.833274558663117;0.8050380067901103;-0.021849587287203816;-0.021108514102272415;1.034888033783706;10.0008475607015;0.8334780662007332;-0.005993985723749171;-0.005993969938988757;0.8054187713240893;0.005791325739893527;0.8053367391120861
93.861167;1.0351491230072944;0.8332737587533918;0.8050374209672548;-0.021849587770259714;-0.02110851419345241;1.0348892653419535;10.00083963901726;0.8334777825553848;-0.005993986554997003;-0.005993970765170934;0.8054193775525457;0.005791314211912981;0.8053365482860112
93.871167;1.0351484229152463;0.8332729147261063;0.8050368771437103;-0.02184958827245715;-0.021108514292850586;1.034890393868366;10.00083113168768;0.8334775455347377;-0.0059939873808174384;-0.005993971603126409;0.805420046504456;0.005791302267616795;0.805336395503063
93.881167;1.0351477918065481;0.8332720227343609;0.8050363708324084;-0.021849588794883086;-0.021108514403125056;1.0348914076425149;10.000822064620326;0.8334773601090508;-0.00599398820212999;-0.0059939724534868065;0.8054207789546453;0.005791289917051149;0.8053362739631678
93.891167;1.0351472354700544;0.8332710787594888;0.8050358974164065;-0.021849589337978745;-0.02110851452664023;1.0348922949664454;10.000812484884618;0.8334772303978015;-0.0059939890191012864;-0.005993973316259514;0.8054215753325014;0.00579127718858417;0.8053361766299368
93.901167;1.0351467590850438;0.8332700777898404;0.8050354527604147;-0.021849589901598326;-0.021108514665291067;1.034893046430961;10.000802452822624;0.8334771593901327;-0.005993989831321378;-0.005993974190364003;0.8054224366575831;0.005791264119720407;0.8053360986755296
93.911167;1.0351463667644105;0.833269013676651;0.8050350333018136;-0.021849590485262114;-0.02110851482070563;1.0348936557691426;10.000792012821648;0.8334771486620743;-0.005993990638416231;-0.005993975073794355;0.8054233648816138;0.005791250751700787;0.8053360387152434
93.921167;1.035146061338269;0.8332678800723506;0.805034635319147;-0.021849591088320602;-0.02110851499480192;1.034894119132246;10.000781171557056;0.8334771987992665;-0.005993991440495895;-0.005993975964127834;0.805424362417958;0.005791237127733041;0.8053359974731154
93.931167;1.0351458444848922;0.8332666714469998;0.8050342544708795;-0.021849591709854326;-0.021108515189921875;1.0348944343352284;10.000769906031902;0.833477310040929;-0.005993992238088764;-0.005993976858706417;0.8054254307152018;0.005791223286053799;0.8053359761052303
93.941167;1.035145716749607;0.8332653832704346;0.805033886509195;-0.02184959234860054;-0.021108515408093116;1.0348946009344107;10.00075818812613;0.8334774824745091;-0.005993993031786239;-0.005993977754712501;0.8054265691027978;0.005791209251533177;0.8053359755724528
93.951167;1.0351456770282712;0.8332640118063768;0.8050335283297415;-0.02184959300303932;-0.02110851565027036;1.0348946203639964;10.000746000248002;0.8334777154865198;-0.00599399382196184;-0.005993978649521658;0.8054277751101787;0.00579119503541286;0.8053359964563759
93.961167;1.0351457225687597;0.8332625541778926;0.8050331785156243;-0.021849593671322064;-0.021108515916415483;1.034894495529001;10.0007333335156;0.833478007319608;-0.0059939946085447865;-0.005993979541017823;0.8054290453713174;0.005791180641794494;0.8053360386138383
93.971167;1.0351458503641862;0.83326100876728;0.8050328372026703;-0.021849594351131985;-0.02110851620609547;1.0348942309054467;10.000720185637096;0.8334783555599528;-0.005993995390959586;-0.0059939804275934904;0.8054303760283494;0.005791166074482807;0.8053361007387795
93.981167;1.0351460581216616;0.8332593759763653;0.8050325050790196;-0.02184959503983261;-0.021108516518817372;1.0348938333387043;10.000706570063175;0.8334787573156689;-0.0059939961685155805;-0.005993981307997321;0.8054317626049793;0.005791151343120357;0.8053361805299286
93.991167;1.0351463434125225;0.8332576591829101;0.8050321819294763;-0.02184959573457635;-0.021108516853920366;1.034893312089131;10.000692522089128;0.8334792084244211;-0.005993996940955118;-0.005993982181120655;0.805433199849462;0.005791136464247968;0.8053362755611304
94.001167;1.0351467026079533;0.833255865011009;0.8050318657964142;-0.02184959643218725;-0.02110851721046193;1.0348926781844097;10.000678091354896;0.8334797030818859;-0.005993997708629306;-0.005993983045717925;0.8054346820360695;0.005791121449417221;0.8053363839150264
94.011167;1.0351471305899553;0.8332540017337609;0.8050315534863185;-0.021849597129307386;-0.02110851758732272;1.0348919437472;10.00066332890321;0.8334802346495718;-0.005993998472380229;-0.005993983900318153;0.8054362033665967;0.005791106289202195;0.8053365038542541
94.021167;1.0351476209054882;0.8332520767437797;0.8050312420283179;-0.02184959782280369;-0.02110851798331712;1.034891120680834;10.000648277438488;0.8334807968140037;-0.005993999233531857;-0.0059939847433935;0.8054377577443226;0.0057910909528423515;0.8053366329252856
94.031167;1.0351481663065512;0.83325009577037;0.805030929480071;-0.02184959850982344;-0.021108518397431848;1.034890219240761;10.000632965222284;0.8334813840280263;-0.005993999993773834;-0.005993985573363069;0.8054393381274365;0.005791075402769236;0.8053367672965573
94.041167;1.0351487592904938;0.8332480640120387;0.8050306141546641;-0.021849599187446306;-0.021108518829272713;1.0348892485648087;10.000617406231706;0.8334819916068376;-0.0059940007546720585;-0.005993986388483948;0.8054409358939063;0.005791059606625792;0.8053369014828772
94.051167;1.0351493923577664;0.8332459870238024;0.8050302930833438;-0.021849599852557695;-0.0211085192791013;1.0348882190255442;10.000601610858208;0.8334826162554363;-0.005994001517402474;-0.005993987187093693;0.8054425403895261;0.005791043542314544;0.8053370284381236
94.061167;1.0351500576736385;0.8332438706198588;0.8050299611884711;-0.021849600502197645;-0.021108519747374144;1.0348871435014915;10.000585596665822;0.8334832560798041;-0.005994002283062203;-0.0059939879678142325;0.8054441394588335;0.005791027202134084;0.8053371399176612
94.071167;1.0351507458892493;0.8332417202264671;0.805029612073843;-0.021849601133941878;-0.021108520234305355;1.034886036442107;10.000569390402404;0.8334839097427408;-0.005994003052923114;-0.005993988729210849;0.8054457212062138;0.005791010593554766;0.8053372266861573
94.081167;1.0351514457227549;0.8332395400267079;0.8050292396047007;-0.021849601745962635;-0.02110852073936603;1.0348849122340487;10.000553029855626;0.8334845762220925;-0.005994003828166206;-0.00599398946943836;0.8054472756676122;0.005790993734719671;0.8053372787520178
94.091167;1.035152145548401;0.8332373329941407;0.8050288389536024;-0.02184960233675349;-0.02110852126089198;1.0348837840863525;10.00053656409343;0.8334852553694916;-0.005994004609429195;-0.0059939901864102885;0.8054487955166606;0.005790976651497328;0.8053372860777154
94.101167;1.0351528353772257;0.8332351020818916;0.8050284069048186;-0.021849602904790807;-0.021108521796404642;1.034882663988764;10.000520042292317;0.8334859481272544;-0.005994005396589621;-0.005993990878299684;0.8054502761162313;0.005790959377107055;0.8053372395262294
94.111167;1.0351535076386922;0.8332328509600322;0.805027941536247;-0.02184960344853149;-0.021108522343222413;1.034881563061549;10.000503502564742;0.8334866559548034;-0.0059940061886643485;-0.005993991543816703;0.8054517149513728;0.005790941950185087;0.8053371320127983
94.121167;1.0351541569841785;0.8332305837113231;0.8050274414531938;-0.021849603966772525;-0.021108522898737922;1.0348804915231173;10.000486973343579;0.8334873802713081;-0.005994006983754523;-0.005993992181849997;0.8054531104541782;0.005790924412370223;0.8053369596164471
94.131167;1.0351547797516214;0.833228304405067;0.8050269050407145;-0.021849604458837688;-0.021108523460553426;1.0348794591033434;10.000470477015053;0.8334881228631076;-0.005994007779405233;-0.005993992791041709;0.805454461197069;0.005790906808706212;0.805336721316902
94.141167;1.0351553731332492;0.833226016988016;0.8050263305244499;-0.021849604924308368;-0.02110852402640588;1.0348784752987263;10.000454026687294;0.8334888863405744;-0.005994008573270491;-0.005993993370093784;0.8054557660704325;0.0057908891881078535;0.8053364174736006
94.151167;1.0351559339136027;0.8332237253240011;0.8050257169590683;-0.0218496053627878;-0.021108524593716253;1.0348775487485335;10.000437623692477;0.8334896736206503;-0.005994009363298657;-0.005993993918337376;0.8054570244837428;0.00579087159882392;0.8053360488599874
94.161167;1.0351564578822297;0.8332214328800949;0.8050250649812206;-0.02184960577403145;-0.021108525159365073;1.0348766873430937;10.000421261753687;0.8334904874019292;-0.005994010147289828;-0.0059939944357777705;0.8054582356745127;0.005790854085517461;0.8053356168350627
94.171167;1.0351569411570487;0.8332191418647729;0.8050243768321297;-0.02184960615797222;-0.021108525720067755;1.0348758990894547;10.000404930767258;0.8334913302714643;-0.005994010922671216;-0.005993994922719624;0.8054593978042223;0.005790836694429003;0.8053351237466941
94.181167;1.035157382261058;0.8332168526463496;0.8050236560445501;-0.02184960651433223;-0.021108526272938487;1.0348751926782096;10.000388617264745;0.8334922045794311;-0.005994011686880569;-0.005993995379373721;0.8054605079704373;0.0057908194765097275;0.8053345723846234
94.191167;1.0351577830221315;0.8332145640310051;0.8050229068164844;-0.021849606842344743;-0.021108526815677008;1.034874577725835;10.000372309190452;0.8334931117149819;-0.0059940124378024835;-0.005993995805637721;0.8054615629273064;0.0057908024802526435;0.8053339649523635
94.201167;1.035158148757378;0.8332122740698058;0.8050221335007557;-0.021849607141068563;-0.02110852734622387;1.034874064210627;10.000356007986477;0.8334940517357436;-0.00599401317378835;-0.005993996201202152;0.8054625598436793;0.005790785741857171;0.805333303128334
94.211167;1.0351584884884166;0.8332099811279564;0.8050213409986453;-0.021849607409785272;-0.02110852786246478;1.0348736613723872;10.000339739679514;0.8334950236957331;-0.00599401389332921;-0.005993996565934906;0.8054634970879597;0.00579076928221467;0.8053325884729184
94.221167;1.035158813731897;0.8332076850381185;0.8050205352142688;-0.021849607647856782;-0.021108528362393814;1.0348733773571652;10.000323555893937;0.8334960258084622;-0.005994014594726524;-0.00599399690027746;0.8054643746086849;0.005790753112096001;0.8053318220480469
94.231167;1.0351591359063015;0.8332053877240563;0.8050197223506157;-0.02184960785438897;-0.021108528844216542;1.034873219444635;10.000307526497483;0.8334970548905278;-0.005994015276049724;-0.005993997205427777;0.8054651931877645;0.00579073724137521;0.8053310043534556
94.241167;1.0351594649100537;0.8332030928247849;0.8050189081928646;-0.021849608028361635;-0.021108529306142782;1.03487319332427;10.000291730555471;0.8334981055023131;-0.0059940159352999305;-0.005993997483160671;0.8054659528140102;0.005790721684783024;0.805330135947119
94.251167;1.0351598095083248;0.8332008047465903;0.8050180983664541;-0.021849608169235906;-0.02110852974628889;1.0348733016640108;10.000276247632856;0.8334991699678841;-0.005994016570576412;-0.005993997735438725;0.8054666517258113;0.005790706457003686;0.8053292172336068
94.261167;1.035160177906367;0.8331985283457365;0.8050172983126548;-0.02184960827731781;-0.02110853016272429;1.0348735443365151;10.000261146673445;0.8335002394783397;-0.005994017180218797;-0.00599399796427342;0.8054672873309031;0.0057906915579209375;0.8053282472292386
94.271167;1.0351605775871595;0.8331962697632929;0.8050165125479558;-0.021849608353523613;-0.02110853055350625;1.0348739199406733;10.000246481393704;0.8335013051488215;-0.005994017762824449;-0.0059939981719729285;0.8054678577171102;0.005790676964535823;0.8053272232320798
94.281167;1.0351610151245565;0.8331940368864155;0.8050157444538902;-0.02184960839905997;-0.021108530916789568;1.0348744259315446;10.000232301915679;0.8335023586043167;-0.0059940183170786665;-0.00599399836122989;0.8054683617756326;0.005790662642335571;0.8053261422543178
94.291167;1.035161496587605;0.8331918384301253;0.8050149967045515;-0.02184960841533479;-0.021108531251020003;1.034875058038251;10.00021866313816;0.8335033918762456;-0.005994018841525295;-0.005993998534654158;0.8054687983094379;0.0057906485595200325;0.8053250030015348
94.301167;1.0351620279219313;0.8331896831113276;0.8050142716997921;-0.02184960840395324;-0.02110853155526634;1.0348758111634508;10.00020561589141;0.833504396731786;-0.005994019334451051;-0.005993998694336012;0.8054691659673028;0.005790634690118861;0.8053238071400122
94.311167;1.0351626150665871;0.8331875798324035;0.8050135723213374;-0.021849608366715186;-0.021108531829394536;1.034876680775617;10.00019320020646;0.8335053648178;-0.005994019793917245;-0.005993998842003571;0.8054694642337519;0.00579062101858383;0.8053225594958927
94.321167;1.0351632638238437;0.8331855379303151;0.805012902154881;-0.02184960830550129;-0.02110853207360014;1.034877663330556;10.000181454000995;0.8335062887045646;-0.0059940202179312625;-0.00599399897947296;0.8054696939170862;0.005790607546817576;0.8053212672824224
94.331167;1.0351639790828677;0.8331835664308915;0.8050122636517656;-0.021849608222010493;-0.021108532287766695;1.0348787565227506;10.000170424232685;0.8335071625657557;-0.00599402060480332;-0.005993999108936553;0.8054698568227164;0.005790594288459364;0.8053199387518791
94.341167;1.0351647642046629;0.833181672639541;0.805011656146333;-0.021849608117630207;-0.021108532471411732;1.0348799594287956;10.000160168341912;0.8335079823854209;-0.005994020953473537;-0.005993999232931684;0.8054699554940696;0.005790581252593733;0.8053185821159062
94.351167;1.0351656217438343;0.8331798617496184;0.8050110767142462;-0.02184960799345632;-0.021108532624037946;1.0348812714982836;10.000150752251834;0.8335087460847984;-0.005994021263536491;-0.005993999354211005;0.8054699925578409;0.005790568432753311;0.8053172053321609
94.361167;1.0351665546676145;0.8331781381199952;0.8050105224796898;-0.021849607850170094;-0.021108532745475327;1.0348826911001336;10.000142250621925;0.8335094533225021;-0.005994021535112115;-0.005993999475877683;0.8054699692975149;0.005790555811844432;0.8053158162395564
94.371167;1.035167566650436;0.8331765069715018;0.8050099912959082;-0.021849607687939598;-0.02110853283618978;1.0348842153880657;10.000134740082501;0.8335101048537581;-0.005994021768741506;-0.0059939996014779845;0.8054698849488808;0.005790543378343232;0.8053144222140078
94.381167;1.0351686615038258;0.8331749747684217;0.8050094810703244;-0.02184960750656133;-0.02110853289738007;1.034885841599668;10.000128286472563;0.833510702310132;-0.005994021965139014;-0.005993999734460143;0.8054697373445573;0.005790531137282861;0.8053130298821165
94.391167;1.0351698421604192;0.833173548022212;0.8050089894299727;-0.02184960730567955;-0.02110853293075776;1.0348875678801397;10.000122945901936;0.8335112488604008;-0.005994022124828878;-0.005993999877320064;0.8054695236193812;0.005790519109744895;0.8053116455606223
94.401167;1.0351711095519986;0.8331722323068309;0.8050085136078635;-0.021849607085008695;-0.021108532938341248;1.0348893930592336;10.000118778593096;0.8335117493339965;-0.005994022248010366;-0.0059940000312437135;0.8054692404596026;0.0057905073278843675;0.805310275697826
94.411167;1.0351724624198557;0.8331710326208779;0.8050080501156481;-0.021849606844583015;-0.021108532922348502;1.0348913169931047;10.000115851793527;0.8335122090192782;-0.005994022334738672;-0.005994000196420414;0.8054688842565991;0.0057904958301439316;0.8053089268924926
94.421167;1.0351738983691812;0.8331699542144629;0.8050075950620148;-0.021849606585049072;-0.0211085328850366;1.0348933413949488;10.000114228645943;0.8335126325499911;-0.0059940223851639865;-0.005994000372491722;0.8054684510163469;0.005790484656325734;0.805307605593929
94.431167;1.0351754146571204;0.8331690026231873;0.8050071452792555;-0.02184960630788027;-0.021108532828632558;1.0348954695542387;10.000113962402715;0.8335130233842641;-0.005994022399621137;-0.005994000558708198;0.8054679360111328;0.005790473842580559;0.8053063176241299
94.441167;1.0351770076412605;0.8331681829782324;0.8050066990436585;-0.021849606015191307;-0.02110853275533125;1.034897704860941;10.000115100206974;0.8335133833681422;-0.005994022378570703;-0.005994000753912103;0.8054673337404837;0.005790463417709775;0.8053050679086053
94.451167;1.0351786720966019;0.833167499602032;0.80500625606801;-0.02184960570916714;-0.021108532667096284;1.0349000496515932;10.000117684240935;0.8335137133515802;-0.0059940223224411475;-0.0059940009566389904;0.8054666384832772;0.005790453401902229;0.8053038602712147
94.461167;1.0351804014244632;0.833166955921261;0.8050058174292707;-0.021849605391601943;-0.021108532565457527;1.0349025055604688;10.000121752922942;0.8335140151299216;-0.00599402223157461;-0.005994001165393833;0.8054658449611173;0.0057904438068527575;0.8053026974976277
94.471167;1.0351821881823535;0.8331665542249851;0.8050053852214543;-0.02184960506378973;-0.021108532451643163;1.034905074201914;10.000127344358566;0.8335142927036078;-0.0059940221062883044;-0.005994001378861348;0.805464948673619;0.005790434634507437;0.8053015821097002
94.481167;1.0351840249159554;0.8331662954506717;0.8050049615921667;-0.021849604726568217;-0.02110853232674547;1.0349077563182787;10.000134490505113;0.8335145513698886;-0.005994021946910757;-0.005994001595736298;0.8054639460491287;0.005790425878242293;0.8053005172450428
94.491167;1.0351859050057741;0.8331661790012965;0.8050045480661787;-0.021849604380301767;-0.021108532191582853;1.034910550117176;10.00014321056928;0.833514795622777;-0.005994021754058864;-0.005994001814492408;0.8054628345994889;0.005790417531089513;0.8052995070825733
94.501167;1.035187822352459;0.8331662023071746;0.8050041454695792;-0.021849604024938494;-0.021108532046542935;1.0349134504976314;10.000153520713512;0.8335150280060518;-0.0059940215289431146;-0.005994002033601535;0.8054616129354218;0.005790409592013532;0.8052985565735895
94.511167;1.0351897706237798;0.8331663605905038;0.8050037536710367;-0.021849603660309386;-0.021108531891659822;1.0349164491334222;10.000165444086166;0.8335152495214632;-0.00599402127311955;-0.005994002252030048;0.8054602803688683;0.005790402062055411;0.8052976704064702
94.521167;1.0351917437355762;0.8331666474181849;0.8050033715524413;-0.0218496032862326;-0.021108531726767712;1.0349195349272167;10.000178996902754;0.8335154603966619;-0.00599402098807651;-0.005994002469412959;0.8054588364345544;0.005790394936001342;0.8052968519909041
94.531167;1.0351937367273398;0.8331670556022646;0.8050029978170451;-0.021849602902477713;-0.021108531551552973;1.0349226952054715;10.000194170884038;0.8335156603923471;-0.005994020675198471;-0.005994002685609838;0.8054572809478704;0.0057903881979596;0.805296103255821
94.541167;1.0351957454533578;0.8331675777283472;0.8050026318625214;-0.021849602509158694;-0.021108531365509654;1.0349259171709235;10.000210941159988;0.8335158490549888;-0.005994020335968103;-0.005994002900146973;0.805455614389952;0.005790381822711561;0.8052954248425845
94.551167;1.0351977654105868;0.8331682062019072;0.8050022738202354;-0.021849602107014025;-0.021108531167959247;1.0349291886720966;10.000229281672317;0.8335160262188257;-0.005994019972010194;-0.005994003112286299;0.8054538383753548;0.005790375778715984;0.8052948162055336
94.561167;1.0351997906866084;0.8331689334695705;0.8050019240852303;-0.02184960169700176;-0.021108530958082232;1.0349324983634498;10.000249167948738;0.8335161922701783;-0.005994019584885843;-0.0059940033215810365;0.8054519558541416;0.005790370031044252;0.805294275690986
94.571167;1.0352018137573396;0.8331697526899315;0.8050015833874438;-0.021849601279896425;-0.021108530734680452;1.0349358355188292;10.000270576691092;0.8335163480680632;-0.005994019175951715;-0.005994003528147579;0.8054499708822267;0.0057903645441551915;0.8052938007923774
94.581167;1.0352038265332049;0.833170658598805;0.8050012536715249;-0.02184960085637861;-0.021108530495871136;1.034939189437843;10.000293484097444;0.8335164951436124;-0.005994018746511626;-0.005994003732417234;0.8054478885002675;0.0057903592821240005;0.8052933885971286
94.591167;1.0352058216725113;0.8331716483154883;0.8050009385044977;-0.02184960042725808;-0.021108530239273306;1.0349425496228126;10.000317860194333;0.8335166359343948;-0.005994018297904853;-0.005994003934725806;0.8054457146433782;0.0057903542093502534;0.8052930361186262
94.601167;1.035207792690468;0.8331727215043748;0.8050006419021163;-0.0218495999934365;-0.0211085299626302;1.034945907520859;10.000343664716484;0.833516773651404;-0.005994017831197;-0.005994004135004064;0.8054434560056817;0.0057903492943254115;0.8052927403572538
94.611167;1.0352097330774321;0.8331738793571855;0.8050003664389059;-0.02184959955567797;-0.02110852966423794;1.0349492579634785;10.000370848904273;0.8335169124536853;-0.00599401734696639;-0.005994004332899095;0.8054411202421378;0.005790344511507076;0.8052924986023544
94.621167;1.0352116364441297;0.8331751230450586;0.8050001127191361;-0.021849599114585703;-0.021108529342968807;1.03495259846248;10.000399361484437;0.8335170573951528;-0.005994016845564869;-0.005994004528401593;0.8054387160072827;0.005790339842580286;0.8052923089263089
94.631167;1.0352134975692415;0.8331764529706361;0.8049998806699813;-0.02184959867091161;-0.02110852899834031;1.0349559275152695;10.00042915238383;0.8335172134896667;-0.005994016327254904;-0.005994004722289431;0.8054362526450293;0.005790335281847691;0.8052921698819979
94.641167;1.0352153120010235;0.8331778688717646;0.8049996707937315;-0.021849598225765158;-0.021108528630884308;1.0349592440387145;10.000460172860734;0.8335173853556028;-0.005994015791863572;-0.005994004915863221;0.8054337402349548;0.005790330838032321;0.805292079820801
94.651167;1.03521707535593;0.8331793700060979;0.8049994837941695;-0.021849597780545606;-0.021108528242236448;1.0349625479680438;10.000492373844306;0.8335175775210298;-0.005994015238631564;-0.005994005110339709;0.8054311898377261;0.005790326523796023;0.8052920372576505
94.661167;1.0352187843757832;0.8331809553050433;0.80499931956682;-0.021849597336881778;-0.021108527834496273;1.034965840554685;10.00052570491154;0.8335177939159588;-0.005994014666757036;-0.00599400530649544;0.805428612903882;0.005790322341553283;0.8052920413230248
94.671167;1.0352204373993221;0.8331826237403406;0.8049991776127572;-0.02184959689662357;-0.021108527409608925;1.0349691237396417;10.00056011674296;0.8335180368737286;-0.005994014076108905;-0.005994005504724101;0.8054260196626787;0.005790318280256577;0.8052920910998593
94.681167;1.0352220331661082;0.8331843747303713;0.8049990584858754;-0.021849596461722028;-0.02110852696939892;1.0349723994522497;10.000595557932241;0.8335183072345629;-0.00599401346734509;-0.005994005705447869;0.805423417990257;0.005790314322482874;0.8052921851356499
94.691167;1.0352235705167459;0.8331862078258395;0.8049989645432586;-0.021849596034040873;-0.021108526515744876;1.0349756696739585;10.000631962551948;0.8335186055848163;-0.005994012841369912;-0.005994005909507064;0.8054208139553581;0.005790310450410897;0.8052923215750327
94.701167;1.035225048839672;0.8331881219012137;0.8049989002358806;-0.021849595615175306;-0.02110852605059858;1.0349789367839068;10.000669242055945;0.8335189326497073;-0.005994012198760492;-0.005994006118042125;0.8054182132018366;0.005790306646286489;0.8052924980215236
94.711167;1.0352264674194451;0.8331901150126878;0.8049988723157447;-0.021849595206328058;-0.021108525576138047;1.0349822029825448;10.000707286025547;0.8335192883185035;-0.005994011539783112;-0.0059940063321961175;0.805415622002835;0.00579030289166564;0.8052927113271151
94.721167;1.0352278246295223;0.8331921848133347;0.8049988889395043;-0.021849594808340447;-0.021108525094990446;1.0349854683233526;10.000745970425267;0.8335196708841861;-0.005994010864811486;-0.005994006552969562;0.8054130475512437;0.00579029916810257;0.8052929576539696
94.731167;1.0352291178993351;0.8331943285244576;0.8049989583200305;-0.021849594421697857;-0.021108524610232066;1.034988728875609;10.000785173971687;0.8335200774507039;-0.005994010174474422;-0.005994006780949644;0.8054104975271593;0.005790295457237333;0.8052932324945733
94.741167;1.0352303439022554;0.8331965421923418;0.8049990884345448;-0.021849594046255433;-0.021108524125070555;1.034991976947007;10.000824791559626;0.8335205050634096;-0.005994009469524908;-0.0059940070161545915;0.8054079793909587;0.005790291740185042;0.8052935308357988
94.751167;1.0352314992750378;0.8331988201492315;0.8049992867535168;-0.021849593681021785;-0.02110852364246834;1.034995202872029;10.000864734062576;0.8335209512354701;-0.005994008750841755;-0.005994007258296954;0.8054054996746741;0.005790287996973177;0.8052938479043259
94.761167;1.0352325813630594;0.8332011551560268;0.8049995590824198;-0.021849593324426354;-0.021108523165025164;1.03499839711657;10.000904916498408;0.8335214136168644;-0.005994008019594223;-0.005994007507058838;0.8054030639757498;0.0057902842046065805;0.805294180099172
94.771167;1.0352335877815133;0.8332035385323245;0.8049999090002776;-0.02184959297480786;-0.021108522694965614;1.0350015523248397;10.000945243456037;0.8335218899978365;-0.005994007277395785;-0.005994007762231995;0.8054006779867047;0.005790280336617247;0.8052945257350006
94.781167;1.0352345158406802;0.833205960404973;0.8050003382502519;-0.02184959263070515;-0.021108522234061764;1.0350046642662043;10.000985606990856;0.8335223786812828;-0.005994006526161057;-0.005994008023775201;0.8053983478369346;0.005790276368021273;0.8052948854774479
94.791167;1.0352353627170916;0.8332084103116429;0.8050008469622937;-0.02184959229099894;-0.021108521783797435;1.0350077310096655;10.001025900252287;0.833522878669115;-0.005994005767733341;-0.005994008291664693;0.8053960790008561;0.00579027228122533;0.8052952616662771
94.801167;1.0352361257841411;0.8332108777994054;0.805001433821062;-0.021849591955034303;-0.02110852134568355;1.0350107516916935;10.001066026901862;0.8335233898623604;-0.005994005003823339;-0.005994008565678027;0.8053938758531571;0.00579026806827774;0.8052956565170268
94.811167;1.035236802836826;0.8332133531656161;0.8050020962843955;-0.021849591622639258;-0.021108520921178757;1.0350137257667713;10.001105898035954;0.8335239129151262;-0.005994004236256633;-0.00599400884533378;0.805391742594019;0.00579026373281005;0.8052960710712792
94.821167;1.0352373917626165;0.8332158280811889;0.8050028303516922;-0.021849591294053148;-0.0211085205113445;1.0350166521126045;10.001145432481326;0.83352444872267;-0.005994003467072077;-0.005994009129984047;0.8053896833863942;0.005790259291396868;0.8052965056987736
94.831167;1.0352378901168513;0.8332182954437406;0.8050036303404857;-0.021849590969780685;-0.021108520116849796;1.0350195283015564;10.001184566973498;0.8335249984953248;-0.005994002698392651;-0.005994009418903406;0.8053877010030218;0.005790254768819425;0.8052969606214263
94.841167;1.0352382954995683;0.8332207483800065;0.8050044894441192;-0.021849590650347254;-0.021108519738260226;1.035022350933629;10.001223258909828;0.8335255641358371;-0.005994001932218894;-0.0059940097113714815;0.8053857960047339;0.005790250191794427;0.8052974357202031
94.851167;1.0352386059912027;0.8332231791708078;0.8050054007914588;-0.021849590336123572;-0.021108519376287882;1.0350251167197186;10.001261476239236;0.8335261480845412;-0.005994001170379644;-0.005994010006872347;0.8053839675507374;0.005790245590055112;0.8052979305019725
94.861167;1.0352388205188894;0.8332255795081507;0.8050063578815239;-0.021849590027361313;-0.02110851903203116;1.0350278234159191;10.001299196077975;0.833526753225712;-0.0059940004147602775;-0.005994010305188172;0.8053822148737741;0.005790240999334955;0.805298444571246
94.871167;1.035238939336521;0.8332279420980637;0.8050073543311201;-0.021849589724253046;-0.021108518706968612;1.0350304703508142;10.001336411197801;0.8335273831006634;-0.005993999667423533;-0.0059940106062740025;0.80538053764642;0.005790236457670567;0.8052989777168393
94.881167;1.0352389636708117;0.8332302615839049;0.8050083841739809;-0.021849589426768918;-0.02110851840250136;1.035033058363965;10.001373125622761;0.8335280413641403;-0.005993998930449106;-0.00599401091018202;0.8053789347308941;0.0057902320013387505;0.8052995290619586
94.891167;1.0352388947948943;0.8332325338372986;0.8050094428117643;-0.021849589134401725;-0.021108518119534642;1.035035588655162;10.001409344557587;0.8335287305559728;-0.005993998205846518;-0.005994011217014311;0.8053774031913745;0.005790227666771944;0.8053000966788895
94.901167;1.0352387331731376;0.8332347548831154;0.8050105276485148;-0.021849588846055392;-0.021108517858387955;1.035038061463243;10.001445067275691;0.8335294512909209;-0.005993997495494435;-0.00599401152677669;0.8053759386529108;0.0057902234941646724;0.8053006785764131
94.911167;1.035238477662281;0.8332369208277811;0.805011637822607;-0.021849588560096264;-0.021108517618823583;1.0350404763462497;10.001480285159168;0.8335302023924139;-0.005993996800952991;-0.005994011839248894;0.8053745359011029;0.005790219529109062;0.8053012734476642
94.921167;1.0352381258029457;0.833239028741887;0.805012773457715;-0.021849588274746513;-0.021108517400351592;1.0350428337621769;10.001514984756337;0.8335309822733828;-0.005993996123340612;-0.005994012153839705;0.8053731886268036;0.0057902158232451435;0.8053018804539261
94.931167;1.0352376752600594;0.8332410770078356;0.805013935831753;-0.021849587988837814;-0.021108517202819883;1.0350451359048307;10.001549145735664;0.8335317903874235;-0.00599399546320309;-0.005994012469448353;0.8053718885062445;0.005790212434155735;0.805302499071149
94.941167;1.035237124066361;0.833243064511025;0.8050151279397897;-0.021849587702248662;-0.021108517026520016;1.035047386397957;10.001582734956601;0.8335326267982848;-0.005993994820285031;-0.0059940127845811535;0.8053706247383982;0.005790209422540847;0.8053031290309072
94.951167;1.035236468985941;0.8332449899911626;0.8050163534203526;-0.02184958741551385;-0.021108516871568894;1.0350495897937662;10.001615708659925;0.8335334909006148;-0.005993994193596399;-0.005994013097676872;0.8053693844194855;0.005790206849828204;0.8053037698796716
94.961167;1.0352357045334573;0.8332468522627231;0.8050176148764961;-0.021849587129010722;-0.021108516737446896;1.0350517504316032;10.001648018265215;0.8335343817154971;-0.00599399358182492;-0.005994013407341433;0.8053681535709486;0.005790204777915198;0.8053044205672272
94.971167;1.0352348241431488;0.8332486502527574;0.8050189140040399;-0.021849586842458944;-0.021108516623192627;1.0350538712836403;10.001679611015255;0.8335352996265809;-0.005993992983617747;-0.005994013712480556;0.8053669186426432;0.005790203265648656;0.8053050795713308
94.981167;1.0352338219922816;0.8332503824274347;0.8050202527282357;-0.02184958655512594;-0.021108516528013942;1.0350559547785447;10.001710428311656;0.8335362471857721;-0.0059939923975601715;-0.005994014012596799;0.8053656671500653;0.005790202364234262;0.8053057451969843
94.991167;1.0352326943942212;0.8332520469659055;0.8050216332084227;-0.021849586266372362;-0.021108516451830643;1.0350580046164228;10.001740407109908;0.8335372275970866;-0.005993991821981765;-0.005994014308103176;0.8053643868687281;0.005790202114988336;0.8053064155108473
95.001167;1.035231440775374;0.833253642969144;0.8050230570346198;-0.021849585975823788;-0.021108516395072902;1.0350600259981653;10.001769485951918;0.8335382424734833;-0.005993991254789011;-0.005994014600108089;0.8053630655307227;0.005790202545707516;0.8053070883999606
95.011167;1.0352300630722298;0.8332551711168175;0.8050245248217878;-0.02184958568321256;-0.0211085163578037;1.0350620241096637;10.00179760731926;0.8335392910836327;-0.00599399069363875;-0.0059940148898912655;0.8053616922522906;0.005790203669239866;0.8053077622934222
95.021167;1.035228563852574;0.8332566333411375;0.8050260362044771;-0.02184958538834996;-0.02110851633913891;1.0350640028676081;10.00182470943918;0.8335403708569696;-0.005993990136385382;-0.005994015178726995;0.8053602591158987;0.005790205489967584;0.8053084366767235
95.031167;1.0352269457513086;0.8332580324551606;0.8050275902990193;-0.021849585091141394;-0.02110851633737558;1.035065965388441;10.0018507208072;0.8335414776578256;-0.0059939895812836895;-0.0059940154679514294;0.8053587610958702;0.005790208013341628;0.8053091114169063
95.041167;1.0352252123070895;0.8332593718297466;0.8050291865667637;-0.021849584791560697;-0.02110851635054316;1.035067915352196;10.001875567838512;0.8335426057002633;-0.00599398902686356;-0.005994015758902461;0.805357194617594;0.005790211254087052;0.8053097852879619
95.051167;1.035223368455622;0.8332606546495294;0.8050308251866959;-0.02184958448985093;-0.021108516376862264;1.0350698570216275;10.00189918025348;0.833543747868848;-0.005993988471772506;-0.005994016052804263;0.8053555560893243;0.005790215242626449;0.805310454985989
95.061167;1.035221420807778;0.8332618829650502;0.8050325063269443;-0.02184958418686703;-0.021108516414774046;1.035071793621594;10.001921487884273;0.833544896578941;-0.005993987914535878;-0.005994016350745558;0.8053538413111196;0.005790220022200675;0.8053111158068651
95.071167;1.0352193777046752;0.8332630573059767;0.8050342287945544;-0.02184958388423074;-0.02110851646276998;1.0350737265243355;10.001942426269725;0.8335460443322706;-0.005993987353208261;-0.005994016653798753;0.8053520457126198;0.0057902256353915766;0.8053117634910095
95.081167;1.0352172480203523;0.8332641775893942;0.805035989312371;-0.0218495835841579;-0.02110851651926798;1.0350756561062706;10.00196194740451;0.8335471833336474;-0.005993986785152539;-0.005994016963261972;0.8053501644483185;0.005790232115530239;0.8053123954621784
95.091167;1.03521503961;0.8332652446797741;0.8050377828538595;-0.021849583289025185;-0.021108516582627676;1.035077582689293;10.00198001709268;0.8335483051723127;-0.005993986207182713;-0.005994017280693186;0.8053481920563244;0.0057902394874980055;0.8053130107465508
95.101167;1.0352127592168505;0.8332662610359043;0.8050396034592358;-0.021849583000855825;-0.0211085166513763;1.0350795067081977;10.001996608029204;0.8335494017068772;-0.005993985615932711;-0.005994017607649517;0.805346122691257;0.005790247766285934;0.8053136091298975
95.111167;1.0352104136939468;0.8332672301789608;0.8050414453340369;-0.021849582720931484;-0.021108516724310335;1.035081428439966;10.002011700307943;0.8335504666773872;-0.005993985008004611;-0.005994017945649999;0.805343951126857;0.00579025695560095;0.8053141902246463
95.121167;1.0352080105522212;0.8332681557194017;0.8050433037457118;-0.021849582449662536;-0.021108516800142776;1.0350833480319228;10.002025275445256;0.8335514962079227;-0.0059939843800648485;-0.0059940182963202126;0.8053416732703889;0.005790267054059585;0.8053147524896479
95.131167;1.0352055572681393;0.8332690408510335;0.8050451749735456;-0.021849582186758674;-0.021108516877076926;1.0350852658919583;10.00203730265546;0.8335524873921993;-0.005993983729243701;-0.005994018661129407;0.805339285960787;0.005790278058769883;0.8053152923436071
95.141167;1.0352030611755707;0.8332698883324268;0.8050470558355888;-0.021849581931625676;-0.021108516952854574;1.0350871828578045;10.002047739253872;0.8335534369540525;-0.005993983053398077;-0.0059940190408179226;0.8053367872388596;0.00579028995954538;0.8053158043444945
95.151167;1.0352005300526637;0.8332707001585865;0.8050489432546261;-0.021849581683630524;-0.021108517025209765;1.0350891001486406;10.002056545500416;0.8335543411323919;-0.00599398235099507;-0.005994019435085564;0.805334177093207;0.005790302733337093;0.8053162825077151
95.161167;1.0351979722324465;0.8332714774210772;0.8050508335795808;-0.021849581442076195;-0.021108517092095075;1.0350910190789722;10.002063694136057;0.8335551959614007;-0.0059939816210414125;-0.005994019842858388;0.805331457417915;0.005790316344912966;0.8053167213212559
95.171167;1.035195396576716;0.833272220881608;0.8050527225520333;-0.021849581206410285;-0.021108517151404823;1.0350929405433413;10.002069167984427;0.8335559981321554;-0.005993980863149705;-0.005994020263012042;0.8053286313897525;0.005790330752303668;0.8053171161159131
95.181167;1.0351928125493821;0.8332729313968648;0.8050546063576324;-0.0218495809767201;-0.021108517200862133;1.0350948648184388;10.002072950109048;0.8335567460136862;-0.005993980077515723;-0.0059940206949941925;0.8053257037293174;0.005790345912140009;0.8053174633528389
95.191167;1.0351902303099338;0.8332736099856267;0.8050564819649916;-0.021849580753816995;-0.021108517238235796;1.035096792011519;10.002075012332744;0.8335574392916799;-0.005993979264711446;-0.005994021138902946;0.8053226813046421;0.005790361777158313;0.8053177600686366
95.201167;1.0351876609407191;0.8332742584218096;0.8050583460774756;-0.021849580538674997;-0.0211085172612904;1.035098723154432;10.002075309934357;0.833558077494905;-0.005993978425550766;-0.00599402159526726;0.8053195726290867;0.005790378290073852;0.8053180028657735
95.211167;1.035185116088346;0.8332748801871681;0.8050601943282303;-0.02184958033179353;-0.02110851726784242;1.0351006612981029;10.002073790929238;0.8335586590250632;-0.005993977561162205;-0.0059940220649206555;0.8053163869758366;0.005790395386931911;0.8053181880272838
95.221167;1.0351826066697938;0.8332754803972812;0.8050620216125758;-0.021849580132982944;-0.021108517256254195;1.0351026109620372;10.002070413169099;0.8335591816696521;-0.005993976672899672;-0.005994022548798019;0.805313133774402;0.005790413008569677;0.8053183120170838
95.231167;1.0351801415200315;0.8332760644919485;0.8050638230358552;-0.021849579941482362;-0.021108517225631073;1.035104575565211;10.00206514818755;0.8335596438339511;-0.005993975761985022;-0.005994023047570211;0.8053098218303236;0.0057904311066244215;0.8053183714939433
95.241167;1.035177726720218;0.8332766372471572;0.8050655947864235;-0.021849579756310432;-0.021108517175576536;1.0351065555751326;10.002057976599403;0.8335600445918283;-0.005993974829387913;-0.00599402356143478;0.8053064589494855;0.005790449638426153;0.8053183636632626
95.251167;1.0351753657262932;0.8332772032246613;0.8050673342530765;-0.02184957957661575;-0.021108517105976235;1.03510854917168;10.002048894013567;0.8335603827790752;-0.005993973876194789;-0.005994024090147832;0.8053030524067004;0.005790468559161981;0.8053182869359518
95.261167;1.035173060020071;0.8332777674563377;0.805069039307942;-0.021849579401528162;-0.021108517016916212;1.0351105533564386;10.002037918018438;0.8335606570241769;-0.005993972903953607;-0.005994024633161787;0.8052996096954876;0.005790487820044681;0.8053181409473562
95.271167;1.0351708097100474;0.8332783348922428;0.8050707075678344;-0.021849579229656666;-0.02110851690870975;1.0351125640878147;10.0020250832368;0.8335608659893251;-0.005993971914573295;-0.005994025189833209;0.8052961389887792;0.005790507369051037;0.8053179258983121
95.281167;1.035168613474104;0.8332789095658013;0.8050723358574864;-0.021849579058992895;-0.021108516782014537;1.0351145765304444;10.002010427883755;0.8335610072468218;-0.005993970910147169;-0.005994025759711872;0.8052926489423444;0.005790527148327274;0.805317641961541
95.291167;1.0351664680209394;0.8332794946425647;0.8050739196294717;-0.021849578887520572;-0.021108516637874265;1.0351165857103806;10.001993981173735;0.8335610763343725;-0.005993969892784328;-0.005994026342839204;0.8052891482985031;0.005790547090848905;0.8053172891356912
95.301167;1.0351643678154523;0.8332800928407532;0.8050754529713525;-0.021849578713821517;-0.0211085164776599;1.0351185872627195;10.00197576468403;0.8335610677869845;-0.005993968864321665;-0.005994026939711322;0.8052856458358894;0.005790567120792746;0.8053168673216525
95.311167;1.035162305305621;0.8332807065686302;0.8050769293563934;-0.021849578536943103;-0.02110851630323671;1.0351205782570696;10.001955806642158;0.8335609771299755;-0.005993967826411671;-0.005994027550773182;0.805282150512822;0.005790587158844188;0.8053163766217191
95.321167;1.0351602718244608;0.8332813379137775;0.805078342110693;-0.02184957835602712;-0.021108516117472158;1.0351225571217804;10.001934150953938;0.8335608018685753;-0.0059939667808653185;-0.00599402817594195;0.8052786717670745;0.005790607131385845;0.8053158179671631
95.331167;1.0351582592293798;0.8332819884787607;0.8050796846602606;-0.021849578170474646;-0.021108515924443197;1.03512452219308;10.001910852320806;0.8335605411278484;-0.005993965729559571;-0.0059940288146676885;0.8052752197986517;0.005790626977316533;0.805315193367016
95.341167;1.0351562613488905;0.833282658796918;0.8050809513624851;-0.021849577980120022;-0.021108515728932048;1.035126470541548;10.00188596782885;0.8335601953764147;-0.005993964674271441;-0.005994029466458217;0.8052718056403824;0.005790646647024964;0.8053145054861176
95.351167;1.0351542742102142;0.8332833478241776;0.8050821383633785;-0.021849577784746645;-0.021108515535792516;1.0351283989639881;10.001859555888505;0.8335597666250241;-0.005993963616898929;-0.0059940301311998114;0.8052684411651712;0.005790666099968519;0.8053137576193018
95.361167;1.0351522958808879;0.8332840527852655;0.8050832435767863;-0.021849577583629872;-0.021108515349651098;1.035130306507448;10.001831676069326;0.8335592579549995;-0.005993962559608067;-0.005994030808913847;0.8052651384050823;0.005790685307550095;0.8053129544839253
95.371167;1.035150326595939;0.8332847694432823;0.8050842657164773;-0.021849577375639133;-0.02110851517476668;1.0351321956022799;10.001802381551368;0.8335586728459262;-0.005993961504587959;-0.005994031499508884;0.8052619079661587;0.005790704254074748;0.805312102580117
95.381167;1.0351483678207463;0.8332854929508839;0.8050852032274853;-0.02184957715947769;-0.021108515015008555;1.0351340705316565;10.001771712936232;0.8335580154572558;-0.005993960453696467;-0.0059940322028812975;0.8052587583045765;0.0057907229308204675;0.8053112093274505
95.391167;1.0351464207655736;0.8332862184908664;0.8050860544599254;-0.021849576933772156;-0.021108514873905398;1.0351359353774587;10.001739701602837;0.8335572912319981;-0.005993959408354596;-0.005994032918885683;0.8052556967007549;0.005790741329167864;0.8053102819205562
95.401167;1.0351444861556314;0.8332869414425087;0.8050868188527774;-0.02184957669704424;-0.021108514754450674;1.0351377933202328;10.001706374591155;0.8335565071929599;-0.0059939583697134;-0.005994033646989456;0.8052527302387075;0.005790759437704623;0.8053093267215106
95.411167;1.0351425645438708;0.833287657675609;0.8050874976118642;-0.02184957644777707;-0.02110851465879174;1.0351396465689595;10.001671752882855;0.8335556719706907;-0.0059939573388539035;-0.005994034386215617;0.8052498655726036;0.005790777243866101;0.8053083489768778
95.421167;1.0351406564688144;0.8332883637583111;0.8050880934261169;-0.02184957618458839;-0.021108514588244535;1.0351414962657335;10.001635850232411;0.8335547951467145;-0.005993956316992091;-0.005994035135558225;0.805247108170686;0.0057907947347894135;0.805307352825895
95.431167;1.0351387632602231;0.8332890563554097;0.8050886094532801;-0.021849575906199827;-0.02110851454359899;1.0351433429020358;10.0015986782567;0.8335538859214312;-0.005993955305696735;-0.005994035894307753;0.8052444618926424;0.005790811892177661;0.8053063419350958
95.441167;1.035136887943029;0.8332897313526522;0.8050890483348271;-0.021849575611318083;-0.021108514525493095;1.0351451868285202;10.001560250603834;0.8335529518352793;-0.005993954306817702;-0.005994036662131192;0.8052419289653729;0.005790828686253477;0.8053053205941761
95.451167;1.0351350350664479;0.8332903840347402;0.8050894123243726;-0.021849575298849774;-0.021108514534717758;1.0351470278808164;10.001520585632601;0.8335519984291976;-0.005993953322128321;-0.005994037438993024;0.8052395100234295;0.005790845078639101;0.8053042944755463
95.461167;1.0351332099681096;0.833291010093388;0.8050897037248029;-0.02184957496836073;-0.02110851457226598;1.035148864434495;10.001479708950955;0.8335510302620912;-0.0059939523532432076;-0.005994038224747119;0.8052372039997884;0.005790861034953062;0.8053032705227843
95.471167;1.0351314179056355;0.8332916065664697;0.8050899244492652;-0.021849574620227342;-0.02110851463909955;1.0351506927126441;10.001437645756486;0.833550052234375;-0.005993951401887291;-0.005994039018726337;0.80523500837275;0.005790876533680401;0.8053022563875332
95.481167;1.035129662577407;0.8332921725338223;0.8050900756797867;-0.02184957425532872;-0.02110851473581642;1.0351525071963072;10.001394405358687;0.8335490697866725;-0.005993950470074955;-0.005994039819765817;0.8052329200210411;0.005790891565610895;0.8053012600618209
95.491167;1.0351279447858646;0.8332927093317939;0.805090157951679;-0.021849573874694973;-0.02110851486264942;1.0351543024754386;10.00134997731095;0.8335480879558315;-0.005993949560167821;-0.005994040626556272;0.8052309357236286;0.005790906133226908;0.8053002892217165
95.501167;1.0351262629194233;0.8332932199320243;0.8050901706800075;-0.021849573479483363;-0.021108515019844416;1.0351560747572857;10.001304345958793;0.8335471103125335;-0.005993948674805395;-0.005994041438036112;0.8052290522448395;0.005790920249830815;0.8052993500233928
95.511167;1.035124615001935;0.8332937078881549;0.8050901116135402;-0.021849573071013432;-0.021108515207737637;1.0351578216026602;10.001257510932522;0.8335461384723756;-0.0059939478165790885;-0.005994042253475988;0.8052272669914863;0.00579093393679501;0.8052984465666577
