time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.521167;1.0351229998570073;0.833294176654122;0.8050899770764492;-0.021849572650422044;-0.021108515426474742;1.0351595410431451;10.001209499600789;0.8335451719718886;-0.0059939469877641465;-0.005994043072227844;0.8052255784006107;0.005790947224165758;0.8052975811570684
95.531167;1.0351214167693612;0.8332946291387507;0.8050897627891777;-0.021849572218416134;-0.021108515675841304;1.0351612311695817;10.001160363471204;0.8335442080268478;-0.0059939461904573174;-0.005994043893656672;0.8052239851732444;0.005790960149101115;0.8052967545511311
95.541167;1.0351198658571887;0.8332950673864804;0.8050894645378521;-0.021849571775547083;-0.021108515955131326;1.035162890253136;10.001110165119957;0.8335432413273955;-0.005993945426811429;-0.005994044717479367;0.8052224858373568;0.005790972747642674;0.8052959665822448
95.551167;1.0351183491629856;0.8332954926593766;0.8050890783403846;-0.021849571322276804;-0.021108516263101472;1.0351645173529662;10.001058974995525;0.8335422646161591;-0.005993944698880323;-0.005994045543869668;0.8052210791695499;0.005790985047762975;0.8052952173256456
95.561167;1.035116870169104;0.8332959054221136;0.8050886005334528;-0.021849570858673735;-0.021108516598165754;1.0351661130225918;10.001006874258678;0.8335412702901694;-0.005993944008317054;-0.005994046372990422;0.805219764416706;0.005790997068589177;0.8052945079662319
95.571167;1.035115431794117;0.8332963051664043;0.8050880280722443;-0.0218495703844415;-0.02110851695862087;1.0351676799651655;10.000953945134752;0.8335402519853358;-0.0059939433564445595;-0.005994047204752578;0.805218541334862;0.0057910088206557684;0.8052938407409473
95.581167;1.0351140348134984;0.8332966907479129;0.8050873591118288;-0.021849569899063576;-0.02110851734288342;1.0351692230908363;10.000900262430328;0.8335392052497519;-0.005993942744546707;-0.005994048039191225;0.8052174102988446;0.005791020305959392;0.8052932179061241
95.591167;1.0351126775368398;0.8332970613947175;0.8050865932208441;-0.021849569401609138;-0.021108517749621154;1.0351707479326693;10.000845908085246;0.8335381281060724;-0.0059939421739791205;-0.00599404887660971;0.8052163723644306;0.005791031523506586;0.8052926405534477
95.601167;1.0351113559465859;0.8332974177296381;0.8050857306106712;-0.02184956889068413;-0.021108518177457607;1.035172258577255;10.000790993033874;0.8335370215957785;-0.0059939416460348055;-0.005994049717101644;0.8052154292425177;0.005791042475788862;0.8052921084847622
95.611167;1.0351100637686934;0.8332977617197534;0.805084771852574;-0.021849568364681722;-0.021108518624509236;1.035173757078888;10.0007356581874;0.8335358888067476;-0.005993941161788989;-0.005994050560174411;0.805214582530226;0.005791053166679652;0.8052916212003393
95.621167;1.0351087927926246;0.8332980956364919;0.8050837188126777;-0.021849567821843;-0.021108519088424097;1.0351752441247537;10.000680055891143;0.8335347328897723;-0.005993940721995704;-0.005994051404817628;0.805213832031576;0.005791063595998546;0.8052911786042658
95.631167;1.0351075334707922;0.833298421494983;0.8050825750361957;-0.021849567260305982;-0.02110851956675676;1.035176719792126;10.000624333651043;0.8335335562743418;-0.005993940326926176;-0.005994052249524516;0.8052131747328767;0.005791073763556974;0.8052907804725333
95.641167;1.0351062759418865;0.8332987414050057;0.80508134487497;-0.02184956667855693;-0.021108520056993634;1.0351781841212024;10.000568632976888;0.8335323614673751;-0.005993939976450421;-0.00599405309220565;0.8052126056649288;0.005791083678837576;0.8052904259027014
95.651167;1.035105011120388;0.833299057728887;0.8050800323808709;-0.021849566075993875;-0.021108520556483695;1.0351796376153535;10.000513095333853;0.8335311517507062;-0.005993939670390841;-0.0059940539303791176;0.8052121197192617;0.005791093361348725;0.8052901139109513
95.661167;1.035103731240615;0.8332993725849374;0.8050786407131799;-0.021849565453027225;-0.02110852106271881;1.0351810812117916;10.000457859896475;0.8335299307505357;-0.005993939408637707;-0.005994054761409471;0.8052117127167149;0.005791102832463917;0.8052898436719558
95.671167;1.0351024307288366;0.8332996872740288;0.8050771720835512;-0.02184956481075039;-0.021108521573563285;1.0351825153282048;10.000403055530185;0.833528702402741;-0.00599393919131448;-0.005994055582561018;0.8052113815285288;0.005791112107902483;0.8052896135227973
95.681167;1.0351011070616232;0.833300002158709;0.8050756280181827;-0.021849564150725233;-0.021108522087150555;1.0351839382382413;10.000348797688162;0.8335274723757138;-0.005993939019218418;-0.005994056391156543;0.8052111243217576;0.005791121191839071;0.805289420775238
95.691167;1.035099759792623;0.8333003171862693;0.8050740097549832;-0.021849563474880675;-0.02110852260179125;1.0351853449242312;10.000295190034869;0.8335262489998317;-0.005993938893892459;-0.005994057184846706;0.8052109409873033;0.005791130074341649;0.8052892626616673
95.701167;1.035098388512616;0.833300632430811;0.805072318534018;-0.021849562785125225;-0.02110852311607921;1.0351867276558;10.000242328060335;0.8335250423343015;-0.005993938817411602;-0.005994057961610541;0.8052108328775036;0.005791138733974272;0.8052891362757663
95.711167;1.0350969913823491;0.8333009480901216;0.8050705560100206;-0.021849562083007774;-0.021108523629021558;1.0351880780987133;10.000190305073561;0.8335238624398587;-0.00599393879237176;-0.005994058719515774;0.8052108020361577;0.00579114714113531;0.8052890376015621
95.721167;1.0350955646081426;0.8333012643637738;0.8050687248356071;-0.021849561370007514;-0.021108524140214444;1.035189389735383;10.000139219346755;0.8335227180623359;-0.005993938821604891;-0.005994059456655922;0.8052108506386355;0.0057911552602462665;0.8052889609719681
95.731167;1.035094103426186;0.83330158147046;0.8050668289544773;-0.021849560647968454;-0.02110852464992552;1.0351906588787596;10.000089173454635;0.833521616210634;-0.005993938907496412;-0.00599406017131727;0.8052109803671693;0.005791163051997865;0.8052888990803408
95.741167;1.0350926041002722;0.8333018998954117;0.8050648737565829;-0.021849559919046715;-0.021108525158752528;1.0351918839766605;10.000040259534202;0.833520562688515;-0.005993939051707478;-0.005994060862153558;0.8052111916705643;0.005791170474183776;0.8052888435912211
95.751167;1.035091065090348;0.8333022208537049;0.8050628659710173;-0.02184955918548356;-0.021108525667139205;1.035193065003442;9.999992545005716;0.8335195629356409;-0.0059939392554679205;-0.00599406152833308;0.805211483932275;0.005791177480532664;0.8052887859255691
95.761167;1.0350894869162584;0.8333025463757868;0.8050608130905444;-0.021849558449333426;-0.021108526175236893;1.0351942030914447;9.999946078432927;0.8335186219600327;-0.005993939519771785;-0.005994062169566131;0.8052118566074234;0.005791184019689555;0.8052887175452881
95.771167;1.0350878716960177;0.8333028791324268;0.8050587228393267;-0.021849557712100343;-0.021108526683029365;1.035195299570808;9.999900906411794;0.833517743379492;-0.005993939845173591;-0.005994062785844818;0.8052123098262232;0.005791190035831464;0.8052886301358939
95.781167;1.0350862225132047;0.833303222299522;0.8050566028202443;-0.021849556974735496;-0.021108527190610002;1.0351963554451602;9.999857075675642;0.8335169291498221;-0.0059939402315993375;-0.005994063377241799;0.8052128435353149;0.005791195472674423;0.8052885161053757
95.791167;1.0350845422508752;0.8333035788965056;0.8050544605841776;-0.021849556237864706;-0.021108527698509138;1.0351973720760992;9.99981462530563;0.8335161803383071;-0.005993940678536397;-0.005994063944111688;0.8052134563058437;0.005791200284011028;0.8052883692019839
95.801167;1.0350828326639028;0.8333039512717156;0.8050523040247508;-0.021849555501825588;-0.021108528207561213;1.0351983519697319;9.999773587878467;0.8335154975262328;-0.005993941185386251;-0.005994064487340589;0.8052141453631273;0.005791204445246815;0.8052881846969582
95.811167;1.0350810946274933;0.8333043417396601;0.8050501409068751;-0.021849554766782527;-0.021108528718406166;1.0351992980409424;9.999733991255603;0.8335148804317966;-0.005993941751616467;-0.005994065008320692;0.8052149074937105;0.0057912079554220145;0.805287958801591
95.821167;1.0350793293492062;0.8333047531914968;0.8050479778484423;-0.02184955403318963;-0.021108529231338713;1.0352002120748371;9.999695856148987;0.8335143280772028;-0.005993942376610633;-0.005994065508760554;0.8052157396027193;0.0057912108299361794;0.8052876881381923
95.831167;1.035077539175275;0.8333051886057118;0.8050458203842377;-0.021849553302060405;-0.02110852974648504;1.035201095189616;9.999659199335001;0.8335138398384899;-0.00599394305943226;-0.005994065990486432;0.8052166384689984;0.005791213089547731;0.8052873698117918
95.841167;1.035075727459694;0.8333056502593419;0.8050436737585683;-0.021849552574441797;-0.02110853026387208;1.0352019498489609;9.999624035681805;0.8335134159634477;-0.005993943798848881;-0.005994066455224782;0.8052176004426553;0.0057912147512376635;0.8052870018126393
95.851167;1.0350738986667296;0.8333061396813444;0.805041543069328;-0.02184955185077647;-0.021108530783432212;1.0352027798234322;9.999590370717378;0.8335130569402599;-0.005993944593557841;-0.005994066904345809;0.8052186223597978;0.00579121582710947;0.805286584105657
95.861167;1.0350720587564413;0.8333066582036369;0.8050394330722583;-0.021849551131094058;-0.02110853130498831;1.0352035876872006;9.999558192070317;0.8335127625738568;-0.005993945442293472;-0.00599406733879385;0.8052197029433894;0.005791216330900025;0.805286119768456
95.871167;1.0350702146731858;0.8333072070908899;0.8050373483061174;-0.02184955041557764;-0.021108531828101764;1.0352043730029614;9.999527467605839;0.8335125317575289;-0.005993946343925016;-0.005994067759280676;0.8052208428446959;0.0057912162842737895;0.8052856142941328
95.881167;1.0350683731818204;0.8333077868385979;0.8050352927245108;-0.02184954970469053;-0.021108532351937177;1.0352051331614445;9.999498144991486;0.8335123633245222;-0.005993947297673803;-0.005994068166319323;0.8052220439074539;0.005791215716742187;0.8052850735034489
95.891167;1.035066540606753;0.8333083962878185;0.8050332685504994;-0.021849548998875302;-0.021108532875380913;1.035205865861261;9.999470145793614;0.8335122570966964;-0.005993948303127063;-0.005994068560001417;0.8052233089292262;0.005791214661792361;0.8052845023634613
95.901167;1.0350647236122519;0.8333090322779841;0.8050312758741807;-0.021849548298376265;-0.021108533397314316;1.0352065708665505;9.999443367098579;0.8335122136204102;-0.005993949359972622;-0.005994068939916608;0.8052246411088917;0.005791213155392545;0.8052839052898308
95.911167;1.0350629295869798;0.833309689736014;0.8050293136139182;-0.021849547603447254;-0.021108533916486746;1.035207249882592;9.999417701005688;0.833512232917693;-0.005993950467753565;-0.00599406930524296;0.8052260430321836;0.005791211238081672;0.8052832867983788
95.921167;1.0350611665245262;0.8333103618061377;0.8050273803992712;-0.02184954691448748;-0.02110853443102753;1.035207905430104;9.999393050667532;0.8335123139101945;-0.005993951625734635;-0.005994069654978609;0.8052275162673637;0.005791208956760495;0.8052826517196029
95.931167;1.0350594429100461;0.8333110403766482;0.8050254745943419;-0.021849546231738116;-0.021108534938575067;1.0352085404941782;9.999369329908276;0.8335124546042033;-0.005993952832949172;-0.0059940699882841215;0.8052290612316065;0.005791206363011706;0.8052820050799183
95.941167;1.0350577668967091;0.8333117167563815;0.8050235941774567;-0.021849545554948648;-0.021108535437004413;1.0352091593332808;9.999346462854266;0.833512652469432;-0.005993954088434905;-0.0059940703045226655;0.805230677161846;0.0057912035100705994;0.8052813518844909
95.951167;1.0350561451127707;0.8333123815390807;0.8050217366482988;-0.02184954488343549;-0.021108535924726043;1.035209767616236;9.999324388922293;0.8335129047903009;-0.005993955391294629;-0.005994070603186291;0.8052323626810878;0.0057912004526240665;0.8052806968810011
95.961167;1.0350545829507114;0.8333130244914307;0.8050198985922896;-0.021849544216527416;-0.02110853640048955;1.0352103712036504;9.999303064007558;0.833513208280845;-0.005993956740400976;-0.005994070884066811;0.8052341165888857;0.005791197247595823;0.8052800441761272
95.971167;1.035053086465271;0.8333136353733646;0.805018075483024;-0.02184954355399584;-0.021108536863095807;1.0352109746804257;9.999282456742698;0.8335135583619838;-0.005993958134037447;-0.0059940711473211805;0.8052359382263782;0.005791193950511295;0.8052793964932478
95.981167;1.0350516637303464;0.8333142048865994;0.805016262351613;-0.021849542895828664;-0.021108537311095972;1.0352115798466637;9.999262540866255;0.8335139493280802;-0.0059939595698606735;-0.005994071393304473;0.8052378271462981;0.005791190612917595;0.8052787549330028
95.991167;1.0350503244598963;0.8333147251796392;0.8050144546629272;-0.02184954224158428;-0.021108537742758938;1.0352121854161984;9.999243285935693;0.8335143751594208;-0.005993961045242086;-0.005994071622381913;0.8052397826915417;0.00579118728668735;0.8052781196471398
96.001167;1.0350490787629463;0.8333151896816018;0.8050126487849357;-0.02184954159017681;-0.02110853815639104;1.0352127887640596;9.999224656252693;0.8335148301928137;-0.005993962557584715;-0.005994071834893051;0.805241804021929;0.005791184024302242;0.8052774902609845
96.011167;1.0350479353724162;0.8333155926035613;0.8050108424608965;-0.02184954094001161;-0.021108538550611285;1.0352133864505562;9.99920662162039;0.8335153097398449;-0.005993964104420816;-0.005994072031410818;0.805243889950163;0.005791180872596142;0.8052768662007115
96.021167;1.0350468997836149;0.8333159293336769;0.8050090355898806;-0.021849540289230855;-0.021108538924421476;1.0352139729043055;9.999189169061193;0.8335158108224355;-0.005993965683563075;-0.005994072213027804;0.8052460381967361;0.005791177872313841;0.8052762474022238
96.031167;1.0350459739178415;0.8333161975485607;0.805007230820479;-0.02184953963615033;-0.021108539277186048;1.0352145408946105;9.999172305077193;0.8335163325457775;-0.0059939672932709;-0.0059940723812459875;0.805248245186646;0.005791175061799988;0.8052756341265916
96.041167;1.0350451569232566;0.8333163971928383;0.8050054336638354;-0.02184953897951072;-0.021108539608543912;1.035215083410585;9.999156046691496;0.8335168757077452;-0.005993968932121967;-0.005994072537396941;0.8052505071013275;0.005791172476001614;0.8052750259090445
96.051167;1.03504444580528;0.8333165291772072;0.8050036523639673;-0.021849538318447194;-0.021108539918469175;1.0352155937131995;9.999140409097125;0.8335174419731829;-0.005993970598671062;-0.005994072682034755;0.8052528205585118;0.005791170143335817;0.8052744214286578
96.061167;1.0350438364279948;0.8333165945540378;0.8050018971664297;-0.02184953765255837;-0.02110854020757418;1.0352160638172374;9.999125403586097;0.8335180327148842;-0.005993972291289211;-0.0059940728150112595;0.8052551818089122;0.005791168085427359;0.8052738191941818
96.071167;1.0350433247974145;0.8333165943124166;0.8050001790237163;-0.021849536981938405;-0.021108540477183965;1.0352164841816964;9.999111044086575;0.8335186475817227;-0.005993974008231649;-0.005994072936172826;0.8052575858729907;0.0057911663190047796;0.8052732177879809
96.081167;1.035042907571726;0.8333165293271455;0.8049985083317331;-0.02184953630698701;-0.021108540728930203;1.0352168448494274;9.999097347390169;0.8335192842311873;-0.005993975747672404;-0.005994073045875987;0.8052600266450222;0.00579116485676672;0.8052726157753259
96.091167;1.0350425821564975;0.8333164011433885;0.8049968935389756;-0.02184953562822101;-0.021108540964297567;1.035217136233543;9.999084329356148;0.8335199395816221;-0.005993977507771009;-0.005994073145161364;0.8052624975383919;0.005791163707909107;0.8052720115812646
96.101167;1.035042347193174;0.8333162130762675;0.8049953402779103;-0.02184953494617632;-0.02110854118456635;1.0352173492568644;9.999072007865704;0.8335206106491567;-0.005993979286805193;-0.005994073235776075;0.8052649922569197;0.005791162882861083;0.8052714038052354
96.111167;1.0350422030861632;0.8333159704199867;0.8049938516973565;-0.02184953426149363;-0.021108541391217393;1.0352174747942868;9.999060408069598;0.8335212946286508;-0.005993981083054197;-0.005994073319864202;0.8052675053283134;0.005791162400515855;0.8052707919216541
96.121167;1.0350421517551283;0.8333156796746091;0.8049924290562854;-0.02184953357499707;-0.02110854158657455;1.035217502407945;9.999049564767521;0.8335219894762167;-0.0059939828945002925;-0.005994073399337385;0.8052700319076403;0.005791162289836308;0.805270175949565
96.131167;1.0350421954006988;0.8333153475273853;0.8049910723883613;-0.021849532887311743;-0.021108541774096955;1.035217419975294;9.999039524759498;0.8335226947352169;-0.0059939847188478276;-0.005994073475225454;0.8052725668906344;0.0057911625841231395;0.8052695556168661
96.141167;1.0350423352834541;0.8333149808738193;0.8049897819099578;-0.02184953219840574;-0.021108541957659484;1.0352172145578438;9.999030347982536;0.8335234111879207;-0.005993986553854469;-0.005994073547380277;0.8052751041638353;0.005791163313528696;0.8052689304544564
96.151167;1.0350425716492226;0.8333145877350098;0.8049885593669958;-0.02184953150770302;-0.021108542140326005;1.0352168730453177;9.999022101948498;0.8335241389909979;-0.0059939883975657126;-0.005994073614754703;0.8052776367136206;0.005791164498627127;0.8052682997247304
96.161167;1.0350429042924802;0.8333141773368334;0.80498740813125;-0.021849530814507585;-0.021108542323915666;1.0352163829227088;9.999014852266122;0.8335248763113747;-0.005993990248402042;-0.00599407367598244;0.8052801573073424;0.00579116614759513;0.8052676615548854
96.171167;1.0350433328057176;0.8333137594312121;0.8049863327095413;-0.021849530118345516;-0.021108542509312423;1.0352157337028092;9.999008656329664;0.8335256204683483;-0.00599399210519706;-0.0059940737298616615;0.8052826590898875;0.0057911682613325;0.8052670130172558
96.181167;1.0350438566708753;0.8333133441775417;0.80498533867151;-0.021849529419086605;-0.02110854269668571;1.0352149178006105;9.99900355923958;0.8335263698300107;-0.005993993966882059;-0.005994073775467083;0.805285136070662;0.005791170841165291;0.8052663515798649
96.191167;1.0350444755643637;0.8333129422218608;0.8049844323799379;-0.021849528716702055;-0.02110854288561498;1.0352139308430686;9.998999590793412;0.8335271235456818;-0.005993995831876775;-0.0059940738120069096;0.8052875833960084;0.005791173889396737;0.8052656759403104
96.201167;1.0350451895277804;0.8333125641252794;0.8049836201160447;-0.021849528010914297;-0.02110854307532594;1.035212772092423;9.998996764167734;0.8335278799540791;-0.005993997697993892;-0.005994073838705144;0.8052899970527794;0.0057911774020194574;0.8052649853969334
96.211167;1.0350459991385283;0.8333122196796539;0.8049829079493366;-0.021849527301187506;-0.02110854326504483;1.035211443971914;9.998995078963311;0.8335286359871653;-0.005993999562974993;-0.005994073854597659;0.8052923733291515;0.005791181362072465;0.8052642793083505
96.221167;1.0350469062621679;0.8333119179009078;0.8049823027073173;-0.021849526587052893;-0.021108543454222237;1.0352099501146268;9.99899453258555;0.833529387612116;-0.00599400142488701;-0.00599407385833859;0.8052947083015469;0.005791185744199021;0.8052635574191073
96.231167;1.0350479143927938;0.8333116671649121;0.8049818116524141;-0.021849525868288158;-0.02110854364224358;1.0352082935808102;9.99899513469714;0.8335301302333992;-0.0059940032821865835;-0.005994073848356958;0.805296997070894;0.005791190525644913;0.8052628201641302
96.241167;1.0350490281891103;0.8333114746226142;0.8049814398142586;-0.021849525144686296;-0.021108543828088615;1.0352064766490123;9.998996915770789;0.8335308587675252;-0.00599400513365976;-0.005994073823145924;0.8052992333220147;0.005791195687699884;0.8052620692358177
96.251167;1.0350502535265484;0.8333113454182753;0.8049811875201968;-0.02184952441586375;-0.02110854401063538;1.0352045015177282;9.998999920330434;0.8335315677054774;-0.005994006978118316;-0.005994073781421495;0.8053014101414292;0.005791201206779459;0.8052613087055208
96.261167;1.0350515975332224;0.8333112827559749;0.8049810502748049;-0.021849523681575774;-0.021108544189186434;1.0352023707999871;9.999004184325484;0.8335322510959073;-0.0059940088140306436;-0.005994073722264272;0.8053035209995714;0.005791207048293766;0.8052605451285765
96.271167;1.0350530676970802;0.8333112885708595;0.8049810206559701;-0.021849522942235133;-0.021108544363379906;1.0352000873706295;9.999009716237332;0.833532902535018;-0.005994010639720406;-0.005994073645017549;0.8053055593111241;0.0057912131682152455;0.8052597862847886
96.281167;1.0350546708427921;0.8333113636897427;0.8049810904949842;-0.021849522199109524;-0.021108544532616295;1.0351976537031713;9.999016492469014;0.8335335154060104;-0.005994012454020123;-0.005994073548820599;0.8053075175213729;0.005791219514147596;0.8052590398095579
96.291167;1.03505641214691;0.833311507573695;0.8049812514564839;-0.02184952145410724;-0.021108544695753066;1.0351950714787912;9.999024456793439;0.8335340829019483;-0.005994014256404826;-0.005994073432368017;0.8053093874022978;0.0057912260223221615;0.8052583123005258
96.301167;1.035058294078109;0.8333117187465473;0.8049814946355611;-0.02184952070939813;-0.021108544851222738;1.035192342119768;9.999033523613118;0.8335345981353363;-0.005994016046495422;-0.005994073294210845;0.8053111610537694;0.005791232617366726;0.8052576090812706
96.311167;1.0350603156499179;0.8333119955461136;0.8049818109225162;-0.02184951996716023;-0.021108544997346764;1.0351894680297182;9.999043592827357;0.8335350549959609;-0.0059940178237655175;-0.005994073133118836;0.8053128313123976;0.005791239216288115;0.805256934260022
96.321167;1.035062472564535;0.8333123360975769;0.8049821914693017;-0.021849519229425067;-0.021108545132694403;1.0351864535630388;9.99905457069273;0.8335354487148257;-0.005994019587575726;-0.005994072948054205;0.8053143919257013;0.00579124573246515;0.8052562905487417
96.331167;1.035064758475853;0.8333127378118372;0.8049826279122938;-0.021849518497919877;-0.02110854525633433;1.0351833047672083;9.999066384068092;0.8335357755723399;-0.005994021337100373;-0.005994072737917918;0.8053158378356272;0.005791252080469421;0.8052556794653776
96.341167;1.0350671660076347;0.8333131971196106;0.8049831132130771;-0.02184951777418559;-0.021108545367965154;1.0351800278700185;9.99907898032399;0.8335360325134694;-0.005994023071104443;-0.005994072501387569;0.8053171649204773;0.005791258181834851;0.8052551023380755
96.351167;1.0350696872358958;0.8333137099671495;0.8049836422002459;-0.021849517059792906;-0.02110854546789014;1.035176627579728;9.999092319566767;0.8335362166285308;-0.005994024787817837;-0.005994072236831948;0.8053183698960978;0.005791263967041529;0.8052545609329884
96.361167;1.0350723148192527;0.8333142734230218;0.8049842112290331;-0.021849516356172563;-0.021108545556767208;1.0351731072072508;9.999106368234159;0.83353632489342;-0.00599402648514299;-0.005994071942331826;0.805319451348399;0.0057912693717776;0.8052540566176478
96.371167;1.0350750425766828;0.8333148870841208;0.8049848179512643;-0.02184951566446249;-0.021108545635448384;1.0351694706461958;9.999121088843399;0.8335363550906658;-0.005994028161158246;-0.005994071615874975;0.8053204106301364;0.005791274334052501;0.8052535891138599
96.381167;1.0350778648031176;0.8333155524778044;0.8049854611497573;-0.021849514985564176;-0.021108545705027935;1.035165723088214;9.999136434351856;0.8335363069693309;-0.005994029814516104;-0.005994071255574117;0.805321251389862;0.005791278796363026;0.8052531565990472
96.391167;1.035080776225065;0.8333162712115891;0.8049861400937893;-0.021849514319848565;-0.02110854576671741;1.0351618697297387;9.999152363042981;0.8335361822483808;-0.0059940314445485685;-0.005994070859762172;0.8053219786864867;0.005791282707172439;0.8052527568331863
96.401167;1.0350837729605158;0.8333170439052849;0.804986853812037;-0.021849513666774543;-0.021108545821499212;1.0351579151781396;9.999168856991812;0.8335359837128432;-0.005994033051122669;-0.005994070426997876;0.8053225983970815;0.00579128602221465;0.8052523878397696
96.411167;1.0350868534735953;0.8333178702755274;0.8049876006849617;-0.021849513025065534;-0.021108545869965932;1.0351538644663572;9.99918592454558;0.8335357143905255;-0.005994034634165124;-0.005994069956055083;0.8053231162722172;0.005791288708555614;0.805252047812544
96.421167;1.0350900187153593;0.8333187494809138;0.8049883782644901;-0.021849512393443665;-0.021108545912413356;1.035149724066642;9.999203594954867;0.8335353772905216;-0.005994036193120977;-0.005994069446033427;0.805323537195635;0.005791290746506196;0.8052517348985071
96.431167;1.0350932707597937;0.8333196799370756;0.804989183491505;-0.02184951177153525;-0.021108545948801818;1.0351455019422127;9.999221913694914;0.8335349755088077;-0.005994037726656556;-0.005994068896741233;0.8053238658232227;0.0057912921295575365;0.8052514471736264
96.441167;1.0350966104188368;0.8333206586070547;0.8049900134638732;-0.021849511160417657;-0.021108545978663625;1.0351412071213593;9.999240936269665;0.8335345121593397;-0.005994039232409432;-0.005994068308988412;0.8053241071084504;0.005791292863194068;0.8052511828072644
96.451167;1.0351000355268412;0.8333216807386122;0.8049908661760554;-0.02184951056250023;-0.02110854600135401;1.035136849248225;9.999260716579366;0.8335339898371658;-0.00599404070698593;-0.005994067684304597;0.8053242650934914;0.0057912929592996275;0.8052509406140782
96.461167;1.035103540945173;0.8333227406326774;0.804991740709397;-0.021849509980798522;-0.021108546016460915;1.0351324379303264;9.999281290148527;0.8335334103698542;-0.005994042146519381;-0.005994067024341231;0.8053243419858561;0.005791292431866588;0.8052507206360471
96.471167;1.0351071192172416;0.8333238326167365;0.8049926366259095;-0.021849509418138652;-0.021108546024078342;1.0351279818011423;9.999302662434756;0.8335327753989378;-0.0059940435472560435;-0.005994066330387288;0.8053243393522203;0.005791291299484466;0.8052505241891891
96.481167;1.035110761043107;0.8333249517267625;0.8049935527435105;-0.02184950887692853;-0.02110854602500515;1.035123488373967;9.999324806025488;0.8335320869255903;-0.005994044905769545;-0.005994065603115535;0.8053242598480664;0.005791289585868243;0.8052503535564391
96.491167;1.035114455963626;0.8333260948263806;0.8049944863970695;-0.02184950835942585;-0.021108546020737997;1.0351189656835906;9.999347659059445;0.8335313474177919;-0.005994046219147924;-0.005994064842665285;0.8053241077025226;0.005791287313287902;0.8052502114993831
96.501167;1.0351181930247166;0.8333272617363825;0.8049954337026821;-0.02184950786785161;-0.021108546013171775;1.0351144239030672;9.999371128786516;0.8335305596583883;-0.005994047485214667;-0.005994064048954203;0.8053238882074036;0.005791284497965361;0.8052501006529169
96.511167;1.0351219612233185;0.8333284549060718;0.8049963901099692;-0.021849507404007977;-0.021108546004290067;1.0351098749708563;9.999395102897015;0.833529726096188;-0.0059940487023857885;-0.00599406322182917;0.8053236071071115;0.005791281152059642;0.8052500233595604
96.521167;1.0351257500808055;0.8333296777834487;0.80499735078343;-0.021849506968835457;-0.021108545996077355;1.0351053317875871;9.999419457242018;0.8335288476877012;-0.005994049869238228;-0.005994062361008774;0.8053232701764668;0.005791277285814132;0.8052499821373589
96.531167;1.0351295504350333;0.8333309331152452;0.8049983110508966;-0.021849506562328945;-0.021108545990606662;1.035100808431811;9.999444060070669;0.8335279229390258;-0.005994050984259762;-0.0059940614662014535;0.8053228830176126;0.005791272905931041;0.8052499799020256
96.541167;1.035133354833593;0.8333322217963541;0.8049992668336503;-0.021849506183795282;-0.021108545990018473;1.0350963200474927;9.999468781420523;0.8335269484954592;-0.005994052045861213;-0.005994060537402998;0.8053224510789473;0.0057912680128936874;0.8052500195051461
96.551167;1.035137157324847;0.8333335425664459;0.8050002144847573;-0.021849505832379677;-0.021108545996342768;1.0350918814885057;9.99949350523517;0.8335259211846384;-0.005994053052488778;-0.005994059574956643;0.8053219794536656;0.005791262602165969;0.8052501033336956
96.561167;1.0351409532260827;0.8333348927266293;0.8050011504483641;-0.02184950550741876;-0.02110854601153506;1.0350875059566258;9.999518133663653;0.8335248389436375;-0.005994054002763437;-0.005994058579271053;0.8053214723760522;0.005791256671977915;0.8052502331738599
96.571167;1.0351447382991459;0.8333362693199431;0.8050020718893969;-0.02184950520821948;-0.021108546037668728;1.035083204779173;9.99954257780323;0.833523699400208;-0.005994054895611578;-0.0059940575504950295;0.8053209329380715;0.005791250229857781;0.805250410028197
96.581167;1.035148506659695;0.8333376700039054;0.8050029777753406;-0.02184950493369565;-0.02110854607684011;1.0350789877490814;9.999566746773398;0.8335224982711943;-0.005994055730411608;-0.005994056488669891;0.80532036305467;0.005791243289663145;0.8052506342099257
96.591167;1.035152249440283;0.8333390932077575;0.8050038684108234;-0.021849504682376935;-0.021108546130853754;1.035074863076855;9.999590550447566;0.8335212297393455;-0.005994056507153679;-0.005994055394401279;0.8053197636806717;0.005791235866735068;0.8052509056210044
96.601167;1.0351559564203179;0.8333405375650728;0.805004743639997;-0.021849504452780298;-0.021108546201020654;1.0350708365363357;9.999613909734721;0.8335198886850148;-0.005994057226608724;-0.005994054269292754;0.8053191354591294;0.005791227978012712;0.8052512237565285
96.611167;1.0351596184509406;0.8333420013798037;0.8050056024201286;-0.021849504243909;-0.021108546288100213;1.0350669106450823;9.999636760189592;0.8335184727258469;-0.0059940578902881545;-0.0059940531158592806;0.8053184792573091;0.005791219642592639;0.805251587673847
96.621167;1.0351632273221898;0.8333434825807327;0.8050064438027603;-0.021849504055482655;-0.021108546392225255;1.0350630855469918;9.999659049589644;0.8335169823020236;-0.0059940584999942014;-0.0059940519372077405;0.8053177960716774;0.005791210882862469;0.805251996040428
96.631167;1.035166774304355;0.8333449790524227;0.8050072669723768;-0.021849503887697477;-0.021108546512700815;1.0350593605782326;9.999680734110981;0.833515419638779;-0.005994059057446779;-0.005994050736451468;0.8053170868054066;0.005791201727384894;0.805252447716668
96.641167;1.0351702501738669;0.8333464890150593;0.8050080705100686;-0.021849503740898748;-0.021108546648088103;1.0350557343428048;9.999701773526821;0.833513787857703;-0.005994059564283022;-0.005994049516200068;0.8053163524408432;0.0057911922107978485;0.8052529431668253
96.651167;1.0351736460244185;0.8333480106179185;0.8050088524161686;-0.02184950361551774;-0.021108546796905676;1.035052203981342;9.99972213108862;0.8335120902095983;-0.0059940600220502694;-0.005994048278805364;0.8053155942680664;0.005791182371967418;0.8052534850203616
96.661167;1.0351769530308976;0.8333495410991723;0.8050096109722341;-0.02184950351223968;-0.021108546958144507;1.0350487651004914;9.999741782344497;0.8335103295330891;-0.0059940604320716;-0.005994047027115517;0.8053148141056455;0.005791172252911115;0.8052540769451408
96.671167;1.0351801618949106;0.8333510766162546;0.8050103455892954;-0.02184950343223452;-0.02110854713100413;1.0350454120030057;9.999760724027368;0.8335085083880942;-0.005994060795364614;-0.005994045764784819;0.8053140145276788;0.00579116189643758;0.8052547223964993
96.681167;1.0351832638155425;0.8333526124579899;0.8050110570850594;-0.021849503377087992;-0.021108547314582147;1.0350421377453893;9.999778965416567;0.8335066299603278;-0.005994061112700733;-0.005994044495889394;0.8053131980987391;0.0057911513452344795;0.8052554240553438
96.691167;1.0351862531339455;0.8333541433562652;0.8050117473982731;-0.021849503348429552;-0.021108547508057164;1.0350389350863387;9.999796506097294;0.8335046989602733;-0.005994061384844212;-0.005994043224440844;0.8053123658046525;0.005791140642504467;0.8052561832050747
96.701167;1.0351891290584223;0.8333556640908669;0.8050124189659987;-0.021849503347813288;-0.021108547710956153;1.0350357980949239;9.999813326554364;0.8335027215652554;-0.005994061612834689;-0.005994041954084663;0.8053115165917145;0.0057911298273917115;0.8052569990312725
96.711167;1.035191894195822;0.8333571695431394;0.805013074465759;-0.021849503376891906;-0.02110854792312695;1.0350327230870948;9.99982939315628;0.8335007048826064;-0.005994061798058716;-0.0059940406877887365;0.8053106483351117;0.00579111892926149;0.8052578687399378
96.721167;1.0351945518075745;0.8333586541620931;0.8050137171620658;-0.021849503437384857;-0.021108548144497863;1.0350297095775618;9.999844661058017;0.8334986568733017;-0.005994061942170461;-0.005994039427680209;0.8053097588226014;0.005791107969537079;0.8052587883925031
96.731167;1.0351971045198327;0.8333601121980232;0.8050143510903262;-0.021849503530871416;-0.021108548374758774;1.0350267604692256;9.999859077321616;0.8334965864527141;-0.0059940620471147735;-0.005994038175208816;0.8053088460765744;0.005791096966599993;0.805259753617507
96.741167;1.0351995542351864;0.8333615386555194;0.8050149810110431;-0.02184950365884292;-0.021108548613061818;1.035023879878877;9.999872592833592;0.8334945032088954;-0.005994062115219588;-0.00599403693124332;0.8053079083270392;0.005791085938490641;0.8052607599492347
96.751167;1.0352019024936383;0.8333629297182489;0.8050156126691499;-0.021849503822996774;-0.02110854885796657;1.0350210709744605;9.999885172980276;0.833492416631449;-0.005994062149165539;-0.005994035695940624;0.8053069440896602;0.005791074905178868;0.8052618028275176
96.761167;1.0352041510011782;0.8333642822794816;0.8050162529728594;-0.021849504025292725;-0.021108549107650136;1.035018336051966;9.999896794830777;0.8334903349932894;-0.005994062151841877;-0.005994034468875815;0.8053059527591364;0.005791063891095153;0.8052628771746898
96.771167;1.0352063013904709;0.8333655935332352;0.8050169094048405;-0.02184950426755046;-0.021108549360144304;1.0350156774985706;9.999907446168857;0.8334882644355807;-0.005994062126308944;-0.005994033249429597;0.8053049353333268;0.005791052926019494;0.8052639769124507
96.781167;1.035208354434629;0.8333668612991073;0.8050175893556318;-0.021849504550928697;-0.0211085496134281;1.03501309780023;9.999917138327291;0.833486208792471;-0.005994062075754803;-0.005994032036800542;0.8053038939880092;0.005791042043207876;0.8052650948696713
96.791167;1.0352103101831023;0.83336808423548;0.8050183000885462;-0.02184950487577794;-0.021108549865436758;1.0350105985546958;9.99992591662876;0.8334841704845387;-0.005994062003086427;-0.005994030829646846;0.8053028309665518;0.005791031277122665;0.8052662230772499
96.801167;1.0352121690298335;0.8333692614129536;0.8050190482340912;-0.02184950524194102;-0.021108550114035743;1.03500817990643;9.999933856752342;0.8334821517333525;-0.0059940619104450485;-0.005994029625936531;0.8053017487301946;0.005791020662730594;0.8052673536325032
96.811167;1.0352139324342038;0.8333703924120557;0.8050198384069461;-0.021849505648912623;-0.02110855035696977;1.035005841260318;9.999941048330893;0.8334801547605029;-0.00599406179933614;-0.005994028422997777;0.8053006509923967;0.005791010236770451;0.8052684797336007
96.821167;1.03521560270972;0.8333714785049625;0.8050206725582681;-0.02184950609550948;-0.02110855059190329;1.035003582340971;9.999947575537252;0.8334781815173962;-0.005994061671182792;-0.005994027217612131;0.8052995427826001;0.005791000038822445;0.8052695955424529
96.831167;1.0352171823257552;0.8333725235191524;0.8050215509406552;-0.021849506579665057;-0.021108550816522114;1.03500140374173;9.999953509386046;0.833476233265117;-0.005994061527432977;-0.005994026006447972;0.8052984295659777;0.005790990108839785;0.8052706951993782
96.841167;1.0352186732461113;0.8333735335245833;0.805022473518625;-0.02184950709885154;-0.02110855102855213;1.0349993074835282;9.999958908879128;0.8334743093696245;-0.0059940613694500185;-0.005994024786631494;0.805297316732221;0.005790980483347076;0.8052717729172321
96.851167;1.0352200767722732;0.8333745155935922;0.8050234404136501;-0.02184950765049569;-0.02110855122588785;1.034997297469645;9.999963820085648;0.8334724069729847;-0.005994061198825534;-0.0059940235558095046;0.8052962095154917;0.005790971190529925;0.8052728240239271
96.861167;1.03522139402482;0.8333754759344224;0.805024451477558;-0.021849508231822044;-0.021108551406851882;1.0349953792553168;9.999968278622937;0.833470522429467;-0.0059940610175725885;-0.00599402231206004;0.8052951126641243;0.005790962242012301;0.8052738451369656
96.871167;1.0352226263423496;0.833376418803601;0.8050255061781946;-0.021849508839846658;-0.021108551570265314;1.0349935598979407;9.999972318974272;0.8334686523047964;-0.005994060827841078;-0.005994021054165945;0.8052940304806788;0.005790953629240851;0.8052748333717883
96.881167;1.0352237758145098;0.8333773471365883;0.8050266041308145;-0.021849509471991074;-0.02110855171531209;1.0349918481753153;9.999975980012652;0.8334667930825526;-0.005994060631794896;-0.005994019781692232;0.8052929676515017;0.005790945333088757;0.8052757859245369
96.891167;1.0352248462421436;0.8333782633914929;0.8050277449318985;-0.02184951012663329;-0.021108551841437798;1.034990254130434;9.999979304098055;0.8334649410412801;-0.005994060431962154;-0.005994018494549401;0.8052919297145931;0.005790937339209832;0.8052767006334395
96.901167;1.0352258428711494;0.8333791694882099;0.8050289268834704;-0.02184951080312789;-0.021108551948346512;1.0349887877161832;9.999982332462242;0.8334630929716917;-0.005994060231548651;-0.005994017192782984;0.8052909226827951;0.005790929644677685;0.805277576558483
96.911167;1.035226770994773;0.833380066684855;0.8050301461764119;-0.021849511501354144;-0.02110855203585409;1.034987457612816;9.99998509637317;0.8334612465380725;-0.005994060034236985;-0.005994015876897304;0.8052899527299333;0.005790922252287404;0.8052784133078665
96.921167;1.0352276356625052;0.8333809559977272;0.805031397101535;-0.021849512221023847;-0.021108552103492263;1.034986270943758;9.999987611810601;0.8334593994186484;-0.0059940598437462295;-0.005994014548068158;0.8052890263277462;0.005790915161913826;0.8052792098941872
96.931167;1.0352284425549958;0.8333818387863056;0.8050326727936226;-0.02184951296122155;-0.02110855215036634;1.0349852333783667;9.99998988338009;0.8334575483343274;-0.00599405966364179;-0.005994013207879899;0.8052881500026998;0.005790908370457611;0.8052799647313988
96.941167;1.0352291987111562;0.8333827171794195;0.8050339661615309;-0.021849513720373755;-0.02110855217541768;1.0349843491567263;9.999991910926484;0.8334556889397406;-0.0059940594973476695;-0.005994011857927909;0.8052873292963085;0.0057909018767978125;0.8052806765092528
96.951167;1.0352299126721891;0.8333835942818311;0.8050352700812696;-0.021849514496458677;-0.021108552177673708;1.0349836209459617;9.999993686868615;0.8334538162954706;-0.005994059348090739;-0.00599401049962259;0.80528656811765;0.005790895680455909;0.8052813447505278
96.961167;1.0352305940337336;0.8333844740842308;0.8050365768663311;-0.0218495152872;-0.0211085521564563;1.0349830494396397;9.99999518677191;0.8334519254679525;-0.005994059218637538;-0.00599400913430264;0.8052858692713799;0.0057908897808726986;0.8052819695982155
96.971167;1.0352312523574927;0.8333853608010884;0.8050378782254326;-0.021849516090242313;-0.02110855211151103;1.034982633418612;9.99999638230749;0.8334500119856078;-0.005994059111033787;-0.0059940077635118995;0.8052852349712835;0.005790884186677435;0.8052825512458931
96.981167;1.0352318959123785;0.8333862574445704;0.8050391655080419;-0.02184951690358298;-0.02110855204284496;1.034982370182524;9.99999727451722;0.8334480724513308;-0.005994059026643378;-0.0059940063892478385;0.8052846665114001;0.005790878920182954;0.8052830895855955
96.991167;1.035232531333068;0.8333871646158336;0.8050404293698012;-0.021849517725985618;-0.021108551950318532;1.0349822547865863;9.999997902061473;0.8334461052604497;-0.005994058966359119;-0.005994005014032062;0.8052841641368789;0.005790874006408849;0.805283584132421
97.001167;1.0352331641869255;0.8333880804793706;0.8050416595012151;-0.02184951855689053;-0.021108551833324374;1.034982278160928;9.999998320841426;0.8334441107340211;-0.005994058930695209;-0.0059940036404823125;0.8052837278119144;0.005790869464258932;0.8052840342262475
97.011167;1.0352337992804124;0.833389001039509;0.8050428454086347;-0.02184951939609652;-0.021108551690877192;1.0349824260023004;9.999998580882814;0.8334420911217896;-0.005994058919714948;-0.005994002270526713;0.8052833576655641;0.005790865310241246;0.8052844396411297
97.021167;1.0352344401824691;0.8333899202102277;0.8050439774086561;-0.02184952024362577;-0.02110855152180526;1.0349826800330115;9.999998706870366;0.8334400508735003;-0.0059940589329315645;-0.005994000905082693;0.8052830529344867;0.005790861560636017;0.8052848014981376
97.031167;1.0352350883278028;0.8333908304769588;0.8050450464705249;-0.02184952109965536;-0.02110855132474172;1.0349830213681404;9.999998697649177;0.8334379963862135;-0.005994058969343508;-0.00599399954436032;0.8052828107020871;0.00579085822433217;0.8052851230020109
97.041167;1.0352357426707968;0.8333917239671579;0.8050460437015055;-0.02184952196420657;-0.02110855109820989;1.0349834330949832;9.999998543191184;0.8334359351336302;-0.005994059027585533;-0.005993998188143512;0.8052826263366762;0.005790855295545378;0.8052854094160209
97.051167;1.035236400470294;0.833392592854144;0.8050469607733957;-0.02184952283661017;-0.021108550840816215;1.0349838997136493;9.999998226732405;0.8334338746710899;-0.005994059106035739;-0.005993996835898276;0.80528249496603;0.005790852755478328;0.8052856677125884
97.061167;1.0352370584196315;0.8333934291665986;0.8050477908072345;-0.02184952371521399;-0.021108550551402115;1.0349844049359385;9.999997714865005;0.8334318215996848;-0.0059940592027962585;-0.005993995486874698;0.8052824126601539;0.005790850581625875;0.8052859063184552
97.071167;1.0352377133555508;0.8333942251112585;0.8050485288190865;-0.02184952459767351;-0.021108550229104014;1.0349849312081876;9.999996961291275;0.8334297810303406;-0.00599405931554238;-0.005993994140186568;0.8052823771079126;0.005790848757161162;0.8052861339816204
97.081167;1.0352383627473432;0.8333949738352121;0.8050491713867706;-0.021849525481503408;-0.021108549873194656;1.0349854616248824;9.999995922095312;0.8334277569628127;-0.005994059441428243;-0.005993992794868154;0.8052823874477301;0.005790847275094466;0.8052863579332484
97.091167;1.035239005102368;0.8333956697713882;0.8050497158054052;-0.021849526364428457;-0.021108549482909977;1.0349859817115783;9.999994567616547;0.8334257526931564;-0.005994059577232294;-0.005993991449828781;0.8052824436649616;0.0057908461374790695;0.8052865831654565
97.101167;1.0352396399864758;0.8333963085251449;0.8050501596997529;-0.02184952724471454;-0.021108549057493892;1.034986479402729;9.999992888228494;0.8334237708050469;-0.005994059719579484;-0.005993990103754274;0.8052825464820141;0.0057908453502856045;0.805286813263696
97.111167;1.03524026764048;0.833396886270241;0.8050505011526973;-0.021849528121639848;-0.02110854859625983;1.0349869440194643;9.99999089807861;0.8334218131251504;-0.0059940598651309785;-0.005993988755314145;0.805282697393931;0.0057908449170433205;0.8052870514515134
97.121167;1.0352408880660509;0.8333973989138521;0.8050507382426311;-0.021849528995722373;-0.021108548098514122;1.0349873658639244;9.999988634668386;0.8334198805315342;-0.005994060010982195;-0.005993987403792609;0.8052828981153743;0.005790844837659963;0.8052873007350051
97.131167;1.0352414994451915;0.8333978419662053;0.805050868412413;-0.021849529868260425;-0.021108547563609966;1.0349877369991964;9.999986155639212;0.8334179729948954;-0.005994060155198212;-0.00599398604948116;0.8052831496932795;0.005790845109442516;0.8052875631485541
97.141167;1.0352420968717873;0.8333982109159758;0.8050508891986138;-0.021849530740336985;-0.021108546991217683;1.0349880516046037;9.999983533641359;0.8334160906209346;-0.005994060296844065;-0.00599398469322897;0.8052834524921362;0.005790845728619569;0.805287839202655
97.151167;1.0352426720435297;0.833398501690086;0.805050799519856;-0.021849531612337922;-0.021108546381536024;1.0349883048046917;9.999980840551318;0.8334142350458424;-0.005994060435362883;-0.005993983335708279;0.8052838070807727;0.005790846697504274;0.8052881288341529
97.161167;1.0352432137173184;0.8333987115550489;0.8050505997550995;-0.021849532484411714;-0.021108545735398023;1.0349884922663954;9.999978131498931;0.8334124098744542;-0.005994060570074369;-0.005993981977150128;0.8052842148019221;0.00579084802834952;0.8052884330647075
97.171167;1.035243709708364;0.8333988394879719;0.8050502909456858;-0.021849533356803993;-0.021108545054219118;1.034988611618879;9.99997544644721;0.8334106200411215;-0.005994060700158627;-0.005993980617509632;0.8052846785335365;0.00579084973457848;0.805288754435045
97.181167;1.0352441500211906;0.8333988854997465;0.8050498738309698;-0.02184953422947136;-0.021108544339646273;1.0349886629646603;9.999972813962486;0.8334088708362373;-0.005994060824789316;-0.005993979256777532;0.8052852037143261;0.005790851820923257;0.8052890962297644
97.191167;1.0352445283185638;0.8333988503226696;0.8050493480364442;-0.02184953510143898;-0.021108543593266183;1.0349886477684707;9.999970244329932;0.8334071674693284;-0.005994060943282891;-0.005993977895290539;0.8052857977237322;0.005790854283937838;0.8052894615424345
97.201167;1.0352448415587736;0.833398735624046;0.8050487124130541;-0.021849535970623807;-0.02110854281656333;1.0349885682070026;9.999967728755244;0.8334055152772024;-0.005994061055156262;-0.005993976533879185;0.8052864682081812;0.005790857117702454;0.8052898523623211
97.211167;1.0352450902110621;0.8333985437444132;0.8050479664653972;-0.02184953683444352;-0.021108542010905975;1.0349884274358803;9.999965248376963;0.8334039194462081;-0.0059940611600256145;-0.005993975173776611;0.8052872224717363;0.005790860316461528;0.8052902690720561
97.221167;1.035245278611926;0.8333982771650782;0.8050471114733024;-0.021849537690456056;-0.021108541177583793;1.0349882298518687;9.999962780113895;0.8334023840819602;-0.005994061257594796;-0.005993973816445213;0.805288067611387;0.005790863874743554;0.805290711258894
97.231167;1.0352454138249334;0.8333979387193582;0.8050461504691768;-0.02184953853637454;-0.02110854031786438;1.0349879810701474;9.999960298119216;0.8334009115285734;-0.0059940613477346;-0.0059939724634952415;0.8052890104995448;0.005790867788730205;0.8052911789286278
97.241167;1.0352455041619004;0.8333975324346877;0.8050450873227022;-0.021849539369978594;-0.021108539432892422;1.0349876877398452;9.999957775044502;0.8333995019484611;-0.005994061430380677;-0.005993971116615364;0.805290057574435;0.005790872059998373;0.8052916726370886
97.251167;1.0352455587949445;0.8333970637351483;0.805043926150882;-0.021849540189425476;-0.02110853852363002;1.0349873570790482;9.999955187219829;0.8333981534633096;-0.005994061505396507;-0.005993969777408143;0.8052912142712042;0.005790876698684134;0.8052921931994355
97.261167;1.0352455874870865;0.8333965387043067;0.8050426719191396;-0.021849540993566174;-0.021108537590959642;1.0349869959359823;9.999952523601616;0.8333968632756453;-0.00599406157266584;-0.005993968447322255;0.8052924843543788;0.005790881719866855;0.805292741433193
97.271167;1.0352455995285312;0.8333959633331067;0.8050413310975788;-0.021849541781736048;-0.02110853663583575;1.0349866096202647;9.999949782423402;0.833395628478014;-0.0059940616321511875;-0.00599396712788447;0.8052938699717586;0.005790887135325958;0.8052933174905836
97.281167;1.0352456027426193;0.8333953435352222;0.8050399108433289;-0.021849542553336307;-0.02110853565966185;1.0349862015253457;9.9999469518126;0.833394445693645;-0.005994061683750081;-0.005993965820919511;0.8052953722474372;0.005790892950349624;0.8052939204772454
97.291167;1.0352456032592279;0.8333946858730744;0.8050384173038305;-0.021849543307682538;-0.0211085346646055;1.034985774256126;9.999944000381047;0.8333933105690682;-0.005994061727373749;-0.005993964528476966;0.8052969914724546;0.005790899167035379;0.8052945489192668
