time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.301167;1.0352456055422736;0.83339399803617;0.8050368543492714;-0.021849544044029136;-0.021108533653232828;1.0349853314060624;9.999940888301838;0.8333922177291594;-0.0059940617634419765;-0.005993963252614996;0.8052987270781979;0.005790905787871766;0.8052952014683769
97.311167;1.0352456125894687;0.8333932884593617;0.8050352228957497;-0.02184954476164113;-0.021108532627999794;1.0349848787268545;9.999937579911162;0.8333911609590184;-0.005994061793179891;-0.005993961995068232;0.8053005778731177;0.005790912814604747;0.805295876960465
97.321167;1.035245626557635;0.8333925656353577;0.8050335212655207;-0.021849545459804488;-0.021108531591370435;1.034984424302586;9.999934043663398;0.8333901336703066;-0.0059940618182676075;-0.005993960756847909;0.8053025422613072;0.005790920243102251;0.8052965737948035
97.331167;1.0352456489365454;0.8333918374709861;0.8050317470316657;-0.021849546137686148;-0.0211085305460658;1.0349839780366419;9.999930241479007;0.8333891297179106;-0.005994061840405585;-0.005993959538178843;0.8053046184792844;0.005790928060157065;0.8052972898768955
97.341167;1.0352456802443155;0.8333911107518479;0.8050298989628311;-0.02184954679430251;-0.021108529494770274;1.0349835507901743;9.999926123369168;0.8333881441603621;-0.005994061861194415;-0.005993958338898335;0.8053068047326847;0.005790936245763247;0.8052980234823349
97.351167;1.0352457198746858;0.8333903914145119;0.805027977480117;-0.021849547428643742;-0.021108528439755903;1.0349831532970721;9.99992163655475;0.8333871733378801;-0.005994061881842468;-0.005993957158770072;0.805309098846758;0.005790944778694851;0.8052987740506024
97.361167;1.0352457659411274;0.8333896852799613;0.8050259837557782;-0.021849548039572668;-0.021108527382938023;1.0349827955651016;9.999916734843817;0.8333862145994454;-0.005994061902779897;-0.005993955997425646;0.8053114981019546;0.005790953642532705;0.8052995426053716
97.371167;1.035245816348236;0.8333889982852113;0.8050239187558652;-0.021849548625754257;-0.021108526326079017;1.0349824871531996;9.999911383048909;0.8333852666552172;-0.0059940619238262076;-0.005993954854516209;0.805313999712282;0.005790962828540643;0.8053003316793552
97.381167;1.035245871229605;0.8333883367285195;0.8050217830709047;-0.021849549186130895;-0.021108525270800628;1.0349822373018362;9.999905563536307;0.8333843297001483;-0.005994061944579516;-0.005993953730153905;0.805316600969694;0.005790972331581535;0.8053011443719087
97.391167;1.0352459341290303;0.8333877074351451;0.8050195771134925;-0.021849549720666137;-0.021108524218343652;1.0349820545580202;9.999899279746773;0.8333834039638863;-0.005994061964487334;-0.005993952624873462;0.8053192987684435;0.0057909821441898945;0.8053019834894912
97.401167;1.0352460113798785;0.8333871170408073;0.8050173009442122;-0.021849550230655754;-0.02110852316947292;1.0349819465554082;9.99989255132146;0.8333824881286164;-0.0059940619828994825;-0.005993951539183589;0.8053220893859312;0.005790992255563317;0.8053028519638277
97.411167;1.035246110830342;0.8333865712541747;0.8050149537550798;-0.02184955071816623;-0.02110852212494242;1.0349819195100545;9.999885403307594;0.8333815795465437;-0.005994061999130737;-0.005993950473444628;0.8053249684185492;0.005791002653452709;0.8053037534010413
97.421167;1.035246240255793;0.8333860751778557;0.8050125338242422;-0.021849551185086843;-0.021108521085901374;1.0349819772141242;9.999877860167876;0.8333806756634496;-0.005994062012318542;-0.005993949428126467;0.8053279306578394;0.005791013328635451;0.8053046912825009
97.431167;1.0352464063922107;0.8333856341462036;0.8050100394969464;-0.021849551632810122;-0.021108520053652585;1.0349821206137408;9.99986995275521;0.8333797749508101;-0.0059940620214272025;-0.005993948404095076;0.8053309704387032;0.005791024281099884;0.8053056678737046
97.441167;1.0352466146873176;0.8333852534776822;0.8050074708247864;-0.02184955206240616;-0.021108519029230298;1.034982348142035;9.99986172614719;0.8333788767090133;-0.0059940620255243314;-0.005993947402692841;0.8053340821700142;0.00579103551894628;0.8053066845004994
97.451167;1.0352468687368168;0.8333849372067644;0.805004830668945;-0.02184955247464139;-0.0211085180131489;1.0349826563712146;9.999853238990054;0.8333779805039266;-0.005994062023930236;-0.005993946425560394;0.8053372606534752;0.0057910470499085934;0.8053077426874036
97.461167;1.035247169960595;0.8333846878441372;0.8050021243631976;-0.021849552870069622;-0.021108517005313198;1.0349830413249401;9.999844560938511;0.8333770860543114;-0.005994062016133143;-0.005993945474443828;0.8053405011114315;0.005791058878733801;0.8053088441872288
97.471167;1.0352475181943293;0.8333845071572415;0.804999358453216;-0.021849553249199554;-0.02110851600531706;1.0349835001027559;9.999835765224676;0.8333761935426528;-0.005994062001645262;-0.005993944551231632;0.8053437983885909;0.0057910710134140295;0.8053099898000087
97.481167;1.0352479125532073;0.8333843962823043;0.8049965398280743;-0.021849553612366346;-0.021108515012986512;1.0349840313512408;9.999826913068897;0.8333753036982152;-0.005994061979803035;-0.005993943658205581;0.8053471459259277;0.00579108347233248;0.8053111788896322
97.491167;1.035248351680814;0.8333843552108161;0.8049936760151947;-0.021849553959526587;-0.02110851402863225;1.0349846346286977;9.999818048504823;0.8333744173135815;-0.005994061949544567;-0.0059939427982788444;0.8053505358023676;0.005791096287770993;0.8053124099419438
97.501167;1.0352488331279275;0.8333843824896022;0.8049907757957024;-0.021849554290440425;-0.021108513052931904;1.034985309928387;9.999809211699866;0.8333735348185627;-0.005994061909378763;-0.0059939419750005595;0.8053539590779831;0.0057911094991523505;0.8053136809143738
97.511167;1.0352493532649925;0.8333844750977483;0.8049878492312263;-0.021849554605264006;-0.02110851208675967;1.034986057178303;9.999800452072133;0.8333726560133982;-0.005994061857610952;-0.005993941192256426;0.8053574055366994;0.005791123138099178;0.8053149891551614
97.521167;1.0352499082044657;0.8333846284992056;0.8049849074875165;-0.021849554904875345;-0.021108511131068996;1.0349868752632039;9.999791830593855;0.8333717797256782;-0.005994061792568039;-0.005993940453813549;0.8053608640073495;0.005791137221846089;0.8053163315561974
97.531167;1.0352504936435225;0.8333848371018103;0.8049819624858418;-0.021849555190499293;-0.021108510186771307;1.0349877616799728;9.999783412414832;0.833370904134832;-0.005994061712625217;-0.005993939763194444;0.8053643234625073;0.005791151757864499;0.8053177049603029
97.541167;1.0352511037109235;0.8333850944452218;0.8049790262576458;-0.02184955546333392;-0.021108509254606656;1.034988714098675;9.999775254160442;0.8333700276940199;-0.005994061616255439;-0.005993939123971715;0.8053677738865709;0.005791166746524688;0.8053191062133593
97.551167;1.0352517308511167;0.8333853927271755;0.8049761101917596;-0.021849555724729214;-0.021108508334971316;1.0349897324597743;9.999767396964037;0.8333691496110781;-0.005994061502178647;-0.005993938539911049;0.8053712067602593;0.005791182175974349;0.8053205315626988
97.561167;1.0352523664471085;0.8333857229237702;0.8049732239723767;-0.02184955597641745;-0.02110850742783651;1.0349908187595738;9.999759868780574;0.8333682699290705;-0.005994061369391183;-0.0059939380146801675;0.8053746149653912;0.00579119801714129;0.8053219757868714
97.571167;1.0352530013433294;0.8333860760925317;0.8049703745302328;-0.02184955622051495;-0.021108506532901933;1.0349919749378798;9.999752693683687;0.833367389913992;-0.005994061217118993;-0.005993937551448397;0.8053779926658013;0.005791214228437834;0.8053234319148155
97.581167;1.0352536263908099;0.833386444468723;0.8049675660094608;-0.021849556459675196;-0.021108505649660506;1.0349932018648613;9.999745899977372;0.833366512369272;-0.005994061044785137;-0.0059939371527044216;0.8053813359334425;0.005791230765794389;0.8053248918860367
97.591167;1.0352542329522225;0.8333868214848975;0.804964801108652;-0.021849556697376604;-0.02110850477723625;1.0349945000562122;9.999739515551214;0.8333656409390484;-0.005994060851932021;-0.005993936820268649;0.8053846430048515;0.005791247585721997;0.8053263471679435
97.601167;1.0352548134190458;0.8333872012669953;0.8049620825357835;-0.021849556937839375;-0.021108503914575763;1.0349958704668194;9.99973355896606;0.8333647789357693;-0.0059940606380700515;-0.005993936555352764;0.8053879133695524;0.005791264641315578;0.8053277886196358
97.611167;1.0352553621864227;0.8333875778751234;0.8049594130228064;-0.021849557185404284;-0.02110850306107989;1.0349973145420228;9.99972804051784;0.8333639286428886;-0.005994060402515289;-0.005993936358739551;0.8053911467418342;0.005791281880189818;0.8053292062701884
97.621167;1.0352558767056732;0.8333879444347055;0.8049567947264759;-0.021849557443758983;-0.021108502216866082;1.0349988336335596;9.99972297272695;0.8333630911252897;-0.005994060144400382;-0.005993936231011413;0.8053943429691007;0.005791299246610517;0.8053305895948414
97.631167;1.035256357232402;0.8333882929759939;0.8049542296628376;-0.021849557715387165;-0.02110850138248636;1.035000428107932;9.999718383365186;0.833362266578799;-0.005994059862931594;-0.005993936172502233;0.8053975022892726;0.005791316684695968;0.805331928425033
97.641167;1.0352568056593543;0.8333886150591471;0.8049517202554559;-0.02184955800146029;-0.021108500558776222;1.0350020969206182;9.99971432232526;0.833361454842156;-0.005994059557781542;-0.005993936183105475;0.8054006247861418;0.005791334140738207;0.8053332139156497
97.651167;1.0352572250065732;0.8333889022273469;0.8049492688119328;-0.02184955830233613;-0.021108499746900183;1.0350038383189226;9.999710855697419;0.8333606555015765;-0.005994059229435387;-0.005993936262356868;0.8054037100030806;0.005791351566365919;0.805334438523581
97.661167;1.0352576188256295;0.8333891464689206;0.8049468771614547;-0.021849558618209194;-0.02110849894805796;1.0350056510145904;9.999708048919905;0.8333598679958263;-0.005994058879130592;-0.005993936409522597;0.8054067577317028;0.005791368922916506;0.8053355958329756
97.671167;1.0352579894933946;0.8333893412251925;0.8049445471693822;-0.02184955894926552;-0.02110849816304239;1.0350075346547443;9.999705951497734;0.8333590915793161;-0.005994058508321253;-0.00599393662335875;0.8054097680453504;0.005791386179430825;0.8053366813808706
97.681167;1.0352583365679815;0.8333894819264327;0.8049422810516661;-0.02184955929549577;-0.021108497392225554;1.0350094896431568;9.999704595295185;0.8333583245012525;-0.005994058118177419;-0.005993936902151177;0.8054127398196124;0.005791403306034926;0.8053376934945918
97.691167;1.0352586569018547;0.833389565664747;0.8049400807226134;-0.021849559656542734;-0.021108496635720717;1.0350115166043352;9.999704002752562;0.8333575639746215;-0.005994057709505403;-0.005993937244275277;0.8054156698927737;0.005791420275627667;0.805338633582588
97.701167;1.0352589469502174;0.8333895909085401;0.8049379464620707;-0.02184956003165547;-0.021108495893339213;1.035013615590421;9.999704194447531;0.8333568081374396;-0.005994057282978372;-0.00599393764846468;0.8054185537075416;0.005791437070116124;0.8053395061042617
97.711167;1.0352592050513334;0.8333895574184761;0.8049358759833168;-0.02184956041982648;-0.021108495164766018;1.0350157860246894;9.99970518732517;0.8333560579014289;-0.0059940568394479645;-0.00599393811354609;0.8054213863738112;0.005791453678060506;0.8053403175970507
97.721167;1.0352594312957042;0.8333894660757059;0.8049338650085605;-0.021849560820040744;-0.0211084944498827;1.0350180270284255;9.999706979644065;0.8333553167205084;-0.005994056380235585;-0.0059939386382442976;0.8054241632632536;0.005791470085114997;0.8053410751794701
97.731167;1.035259625919254;0.8333893188127771;0.8049319090842745;-0.02184956123137474;-0.021108493748569934;1.0350203361464536;9.999709535633082;0.8333545892175349;-0.005994055907229168;-0.005993939221323001;0.8054268803077623;0.00579148626669086;0.8053417857976601
97.741167;1.0352597880490217;0.8333891187853364;0.8049300046318651;-0.02184956165288072;-0.021108493060263588;1.03502270808481;9.999712785108958;0.8333538807725558;-0.005994055422583856;-0.005993939861775387;0.8054295345111709;0.005791502190007745;0.8053424559829502
97.751167;1.0352599150273885;0.8333888703671759;0.8049281484080196;-0.02184956208337158;-0.021108492383724774;1.0350251363677347;9.99971663406308;0.8333531978276395;-0.005994054928181858;-0.005993940558790635;0.8054321242423197;0.005791517825027812;0.8053430916813699
97.761167;1.0352600027023031;0.8333885788244854;0.8049263371761001;-0.021849562521297147;-0.021108491716911898;1.0350276157722305;9.99972097279349;0.8333525472033713;-0.0059940544252840835;-0.005993941311564264;0.8054346488358611;0.005791533150683626;0.8053436987290477
97.771167;1.0352600474332443;0.8333882500162882;0.8049245682773197;-0.021849562964925465;-0.021108491057121367;1.0350301429572695;9.9997256778454;0.8333519348951364;-0.005994053914666908;-0.005993942119119243;0.8054371079361106;0.005791548149286638;0.8053442835265202
97.781167;1.035260047898586;0.8333878899136989;0.804922839945541;-0.021849563412473426;-0.021108490401652493;1.0350327162705977;9.99973061949505;0.833351365604797;-0.005994053397020256;-0.0059939429801470585;0.8054395006868156;0.005791562805278795;0.8053448524324974
97.791167;1.0352600042580942;0.8333875038944589;0.8049211511172027;-0.021849563861859687;-0.02110848974881043;1.035035335688163;9.999735677921851;0.8333508429598574;-0.0059940528730283325;-0.0059939438927663355;0.8054418248295346;0.005791577116736598;0.8053454099585846
97.801167;1.0352599164004261;0.8333870964805001;0.804919501024308;-0.021849564310581895;-0.02110848909843085;1.0350380027915451;9.999740750140278;0.8333503702227859;-0.00599405234306262;-0.005993944854256455;0.8054440768266385;0.005791591101266847;0.8053459573015243
97.811167;1.0352597836568858;0.833386671520501;0.8049178885691622;-0.02184956475593543;-0.02110848845126339;1.0350407202020973;9.999745742421323;0.8333499512397052;-0.0059940518071500545;-0.005993945860973039;0.8054462529112011;0.005791604787270786;0.8053464924773995
97.821167;1.0352596047341613;0.8333862317430206;0.8049163119932949;-0.02184956519519879;-0.021108487808107125;1.0350434899177823;9.999750565691262;0.8333495905600845;-0.005994051265281136;-0.005993946908537488;0.8054483490669524;0.005791618204523909;0.8053470119716092
97.831167;1.0352593766850209;0.8333857775288782;0.8049147695132757;-0.021849565625614;-0.021108487169740318;1.0350463116956798;9.999755140956696;0.8333492925056931;-0.005994050717411522;-0.005993947992198357;0.8054503597910746;0.005791631381995032;0.8053475122262104
97.841167;1.0352590945641678;0.8333853065597083;0.8049132601276915;-0.02184956604436393;-0.021108486537136314;1.0350491833196145;9.999759404120772;0.8333490607269397;-0.005994050163230047;-0.005993949107231728;0.8054522778545178;0.005791644346474646;0.805347989865778
97.851167;1.035258753034191;0.8333848145480514;0.8049117835680913;-0.02184956644901543;-0.021108485911364515;1.0350521025272725;9.999763306433742;0.8333488987219824;-0.005994049602087258;-0.005993950249334566;0.8054540956388859;0.005791657117063992;0.8053484414380997
97.861167;1.0352583484058115;0.8333842959382393;0.8049103402397856;-0.021849566838200826;-0.021108485293440185;1.035055068168242;9.999766817676994;0.833348809837855;-0.005994049033111762;-0.005993951414781214;0.805455806614991;0.005791669701540017;0.8053488638959024
97.871167;1.0352578794648324;0.8333837448310497;0.804908931694624;-0.02184956721183886;-0.021108484684317003;1.0350580791730781;9.999769928910714;0.8333487962758188;-0.005994048455437489;-0.005993952600138275;0.8054574059493037;0.0057916820993596935;0.8053492561550394
97.881167;1.0352573477055198;0.8333831560125226;0.8049075607782167;-0.021849567570915635;-0.021108484085035427;1.0350611331015556;9.999772644484858;0.833348858426345;-0.005994047868373461;-0.00599395380185466;0.8054588899300732;0.00579169430460884;0.8053496204522869
97.891167;1.035256757249727;0.8333825257234441;0.8049062311721221;-0.021849567916961174;-0.02110848349702122;1.0350642263795007;9.999774967717176;0.833348995382549;-0.005994047271380307;-0.0059939550160351945;0.8054602546592915;0.005791706306587176;0.805349961778251
97.901167;1.035256113463638;0.8333818521732841;0.8049049468671258;-0.021849568251398613;-0.02110848292208437;1.0350673554963983;9.99977689226972;0.8333492061177384;-0.005994046663867465;-0.005993956238350151;0.805461495114506;0.005791718091327721;0.8053502859598458
97.911167;1.035255420900992;0.8333811348099401;0.8049037120848734;-0.021849568575149237;-0.021108482361895206;1.0350705171716643;9.999778402124605;0.8333494904972121;-0.005994046045040014;-0.005993957464057619;0.8054626052603961;0.005791729641456734;0.8053505984918304
97.921167;1.0352546821809891;0.8333803725519413;0.8049025316525098;-0.02184956888835456;-0.021108481817494796;1.0350737075026675;9.999779476711577;0.8333498493770284;-0.005994045414081305;-0.0059939586881854225;0.8054635792260486;0.005791740934332089;0.8053509043919533
97.931167;1.0352538978261603;0.8333795626753118;0.8049014111440685;-0.02184956919029594;-0.02110848128909647;1.0350769216563833;9.999780098215389;0.8333502836070539;-0.005994044770579998;-0.005993959905742066;0.8054644130576424;0.005791751943226609;0.8053512084537118
97.941167;1.0352530668424411;0.8333787009820874;0.8049003564424788;-0.021849569479811634;-0.02110848077602157;1.0350801541951826;9.999780252863948;0.8333507932258771;-0.005994044114843384;-0.005993961111841691;0.8054651054123867;0.005791762643734781;0.8053515159026481
97.951167;1.0352521880473575;0.8333777832106911;0.8048993734743173;-0.021849569755762133;-0.021108480276736247;1.0350833994544275;9.999779915492178;0.8333513781893195;-0.005994043447879159;-0.005993962301914871;0.8054656564295394;0.00579177302428589;0.8053518326619711
97.961167;1.0352512604000061;0.8333768066035846;0.8048984684577344;-0.021849570017058062;-0.021108479788841766;1.0350866523497302;9.999779030645136;0.8333520398207055;-0.005994042771030583;-0.0059939634721062176;0.8054660666528919;0.005791783094001278;0.8053521645631956
97.971167;1.0352502819717229;0.8333757701010543;0.8048976477101873;-0.021849570262441834;-0.02110847930911544;1.0350899091268146;9.999777519695618;0.8333527813924738;-0.005994042085455399;-0.005993964619498032;0.805466337143461;0.005791792876737615;0.805352516338734
97.981167;1.0352492498295203;0.8333746740369895;0.8048969167849832;-0.021849570490496704;-0.02110847883386233;1.0350931671684547;9.999775308804297;0.833353607798035;-0.0059940413918249495;-0.00599396574197295;0.8054664701120526;0.005791802393429001;0.8053528917251448
97.991167;1.0352481608821535;0.8333735202812612;0.8048962801032247;-0.021849570699878536;-0.021108478359426412;1.0350964242637837;9.999772341511221;0.8333545247024643;-0.00599404069050307;-0.005993966838165125;0.8054664692049609;0.0057918116511647515;0.8053532944604045
98.001167;1.0352470125909896;0.8333723118025124;0.8048957411321548;-0.021849570889285748;-0.021108477882538598;1.0350996780489323;9.999768569229813;0.8333555372627836;-0.005994039981965835;-0.0059939679076085215;0.8054663388543468;0.0057918206455241945;0.805353728187503
98.011167;1.0352458036207783;0.8333710518080201;0.8048953021700884;-0.02184957105725561;-0.021108477400506063;1.0351029260169027;9.999763947231756;0.8333566494168162;-0.005994039266941375;-0.00599396895065141;0.8054660835186612;0.005791829366979924;0.8053541954783915
98.021167;1.0352445339908096;0.833369743908599;0.804894964236262;-0.021849571202066723;-0.021108476911444674;1.0351061658356866;9.999758443411743;0.8333578642647157;-0.00599403854616021;-0.005993969968168971;0.8054657079785064;0.005791837805883342;0.8053546982591254
98.031167;1.0352432044971613;0.8333683927573234;0.8048947274911253;-0.0218495713216004;-0.021108476414398693;1.035109394881142;9.999752040042877;0.833359184278366;-0.005994037820089803;-0.005993970961165313;0.8054652184185108;0.005791845950616986;0.8053552392595591
98.041167;1.035241815684699;0.8333670033326603;0.8048945914533052;-0.021849571413320824;-0.02110847590908998;1.0351126089874143;9.999744726988204;0.8333606109563424;-0.005994037088971405;-0.005993971930285441;0.8054646232499867;0.005791853779699411;0.8053558223890448
98.051167;1.0352403671275983;0.8333655793245531;0.804894555046335;-0.021849571474628626;-0.02110847539547715;1.0351158021706306;9.999736503612446;0.8333621449484746;-0.005994036353222882;-0.0059939728757176175;0.8054639329672194;0.005791861261892537;0.8053564518841723
98.061167;1.0352388581583254;0.8333641226117159;0.8048946168247326;-0.02184957150336655;-0.021108474873395917;1.0351189679345119;9.999727387248342;0.8333637863142049;-0.005994035613998473;-0.0059939737973445486;0.8054631591947901;0.005791868364251135;0.8053571317756893
98.071167;1.0352372895075168;0.8333626344243152;0.8048947753731602;-0.021849571498164456;-0.02110847434260192;1.0351221004550484;9.999717413267788;0.8333655342820887;-0.005994034873506799;-0.005993974694675497;0.8054623132336599;0.005791875054837814;0.8053578659292725
98.081167;1.0352356643413845;0.8333611169129101;0.8048950295181125;-0.02184957145861586;-0.02110847380313542;1.0351251945292257;9.999706630171236;0.8333673872126659;-0.005994034134779007;-0.0059939755668936955;0.805461404310231;0.005791881301981521;0.8053586577426706
98.091167;1.0352339882682686;0.8333595735229203;0.8048953779452318;-0.021849571385298583;-0.021108473255244117;1.0351282455219075;9.999695101760809;0.8333693428727422;-0.0059940334009837715;-0.005993976413080619;0.8054604388480578;0.005791887077243056;0.8053595101578349
98.101167;1.0352322688675102;0.8333580083881686;0.804895819397367;-0.021849571279487206;-0.021108472698804684;1.035131250470486;9.999682907127601;0.8333713985482458;-0.005994032674815982;-0.005993977232362474;0.8054594218973498;0.005791892357774702;0.805360426510582
98.111167;1.0352305148771277;0.8333564258606792;0.8048963535526034;-0.021849571142574294;-0.021108472132970617;1.0351342094494862;9.999670125608066;0.8333735508857256;-0.005994031958145357;-0.005993978024014162;0.8054583587339479;0.005791897124173811;0.805361411166589
98.121167;1.035228734624238;0.8333548304523426;0.8048969805611806;-0.0218495709755731;-0.02110847155635296;1.0351371261936442;9.999656823557281;0.833375795370922;-0.0059940312516573654;-0.005993978787385982;0.805457254284288;0.0057919013586826065;0.8053624695530206
98.131167;1.0352269345305927;0.8333532267984629;0.8048976997828261;-0.02184957077911642;-0.02110847096754333;1.035140007848778;9.999643056520892;0.8333781262172231;-0.005994030554690311;-0.005993979521823975;0.8054561121736615;0.005791905049037245;0.8053636075586844
98.141167;1.035225118743731;0.833351619081017;0.8048985097587261;-0.021849570553886425;-0.021108470365451458;1.035142863689572;9.999628872604292;0.8333805369551274;-0.005994029865579702;-0.005993980226919092;0.8054549355350473;0.005791908195500763;0.8053648302313486
98.151167;1.035223289578261;0.8333500105945459;0.8048994092531383;-0.02184957030096744;-0.021108469749198208;1.0351457032272202;9.999614312168775;0.8333830208339629;-0.005994029182239873;-0.005993980902813563;0.8054537277976714;0.00579191081516572;0.8053661408922215
98.161167;1.0352214481428714;0.8333484040245187;0.8049003978183524;-0.021849570021975143;-0.021108469118069097;1.0351485344556484;9.999599413428454;0.8333855712272715;-0.00599402850259305;-0.005993981550360053;0.8054524920741414;0.005791912942781734;0.805367541350832
98.171167;1.035219594684644;0.8333468009861223;0.8049014750365671;-0.021849569719168967;-0.02110846847177648;1.0351513626727544;9.99958422052678;0.8333881821281307;-0.005994027824743741;-0.005993982171063304;0.8054512307448912;0.0057919146275137515;0.8053690322105658
98.181167;1.0352177289904423;0.8333452006837263;0.8049026395381672;-0.021849569395464008;-0.021108467810684556;1.0351541900879704;9.999568786892985;0.8333908482213226;-0.005994027147089882;-0.005993982766695041;0.8054499461969356;0.005791915924329191;0.805370612582186
98.191167;1.035215851618264;0.8333435994470697;0.80490388902226;-0.02184956905427536;-0.02110846713566162;1.035157015428774;9.999553178081557;0.8333935651450312;-0.005994026468448062;-0.005993983338918076;0.8054486417232944;0.005791916885133733;0.8053722798164534
98.201167;1.0352139655480397;0.8333419916841407;0.8049052204747081;-0.02184956869941063;-0.021108466447667635;1.0351598332813028;9.99953747450713;0.8333963298532329;-0.005994025788002178;-0.005993983889118603;0.8054473213660561;0.0057919175527806855;0.8053740302307653
98.211167;1.0352120773574156;0.8333403715067412;0.8049066296684954;-0.02184956833475889;-0.021108465747675442;1.035162634657909;9.999521768436688;0.8333991399780066;-0.005994025105072887;-0.005993984418194846;0.8054459891281813;0.005791917956335079;0.8053758606645349
98.221167;1.0352101973255796;0.8333387338643797;0.8049081110283808;-0.0218495679636376;-0.021108465036981317;1.0351654088387714;9.999506156125777;0.8334019931617265;-0.005994024419009024;-0.0059939849266117855;0.8054446489838762;0.005791918108381726;0.8053777695135793
98.231167;1.0352083380222477;0.8333370749240896;0.8049096586381125;-0.02184956758854559;-0.02110846431732961;1.0351681445064471;9.99949072829938;0.8334048877941255;-0.005994023729352185;-0.005993985415209209;0.8054433050884251;0.005791918005016138;0.8053797569249677
98.241167;1.0352065121140173;0.8333353924141635;0.8049112670332227;-0.021849567211405827;-0.02110846359078827;1.0351708299027604;9.999475563912824;0.8334078236879545;-0.005994023036011189;-0.005993985885798734;0.8054419609843675;0.005791917630451738;0.805381824637713
98.251167;1.0352047307205425;0.8333336858673788;0.8049129309808665;-0.02184956683373858;-0.02110846285950362;1.0351734533786947;9.999460732922888;0.8334108012751971;-0.0059940223391220585;-0.005993986340417354;0.8054406187835363;0.00579191696598685;0.8053839757399284
98.261167;1.0352030024135026;0.8333319567489375;0.8049146453772126;-0.02184956645678393;-0.021108462125297118;1.0351760045433984;9.999446301554027;0.8334138203491104;-0.005994021638617738;-0.005993986780135632;0.8054392790444878;0.005791915994186905;0.8053862148215587
98.271167;1.0352013327755398;0.8333302087854685;0.8049164062350854;-0.021849566081530804;-0.021108461389379732;1.0351784756059996;9.999432331583966;0.8334168795096638;-0.0059940209339385845;-0.005993987204627893;0.8054379407709201;0.005791914696535316;0.8053885476078044
98.281167;1.0351997248054061;0.833328447825288;0.8049182117027026;-0.021849565708640127;-0.021108460652567218;1.035180862307821;9.999418881176302;0.8334199766338604;-0.00599402022422261;-0.005993987612439247;0.8054366017111115;0.005791913055792284;0.8053909787967168
98.291167;1.0351981796878937;0.8333266809268348;0.8049200615383321;-0.021849565338501787;-0.021108459915841347;1.0351831633043487;9.99940601334686;0.8334231093597594;-0.0059940195085905305;-0.005993988001611219;0.8054352589208041;0.005791911062105413;0.8053935098722279
98.301167;1.0351966975905873;0.8333249156841763;0.8049219559846483;-0.021849564971295494;-0.021108459180788956;1.0351853784057636;9.999393801359211;0.8334262744792398;-0.005994018786175065;-0.005993988370451492;0.8054339090536181;0.00579190871098878;0.805396139017356
98.311167;1.035195277998551;0.8333231599600389;0.8049238954695503;-0.02184956460695386;-0.02110845844981283;1.0351875076363932;9.99938232079161;0.8334294676763906;-0.0059940180562100326;-0.0059939887179128225;0.8054325488838022;0.005791905998842712;0.8053988620281703
98.321167;1.0351939191510426;0.8333214209756838;0.8049258801568366;-0.021849564245257816;-0.0211084577258988;1.03518955177562;9.999371633555157;0.8334326846664135;-0.005994017318155138;-0.005993989043263515;0.8054311759471399;0.00579190292581926;0.8054016727653817
98.331167;1.0351926180501465;0.8333197038567336;0.8049279088924489;-0.021849563886095737;-0.021108457012040064;1.035191512928452;9.99936177924335;0.8334359221170317;-0.005994016571518432;-0.0059939893457452206;0.8054297882001964;0.005791899498295698;0.8054045636480384
98.341167;1.0351913712981022;0.8333180109035093;0.8049299790993397;-0.021849563529529985;-0.02110845631108602;1.035193394104554;9.999352782011943;0.8334391775267456;-0.005994015815566715;-0.005993989624687342;0.8054283831943412;0.005791895726417719;0.8054075261743279
98.351167;1.0351901751704664;0.8333163420263285;0.8049320880843696;-0.021849563175463164;-0.0211084556259596;1.0351951985536456;9.999344663909616;0.8334424490045649;-0.0059940150492134615;-0.005993989879490884;0.8054269579712835;0.005791891623307326;0.805410550898743
98.361167;1.035189025569578;0.8333146956404459;0.8049342344659328;-0.021849562823460563;-0.021108454959613422;1.0351969290942127;9.999337451069925;0.83344573524162;-0.005994014271116869;-0.0059939901094434;0.8054255092959125;0.00579188720674384;0.8054136277453237
98.371167;1.0351879189465798;0.8333130694107537;0.8049364186557172;-0.021849562473169024;-0.021108454314856886;1.0351985872194231;9.999331171106723;0.8334490353310561;-0.005994013480032486;-0.005993990313879125;0.805424033565588;0.005791882498431942;0.8054167467726778
98.381167;1.0351868529789896;0.8333114610711221;0.8049386422536777;-0.02184956212483257;-0.02110845369419471;1.0352001729901659;9.999325848264904;0.8334523487306503;-0.005994012675262737;-0.005993990492523474;0.8054225269114181;0.005791877520286814;0.8054198980677121
98.391167;1.0351858258633686;0.8333098694793071;0.804940906527739;-0.021849561779447694;-0.02110845309954709;1.0352016856996273;9.99932149967121;0.8334556754741025;-0.005994011856815218;-0.005993990645601359;0.805420985683071;0.005791872289976161;0.8054230708714968
98.401167;1.0351848351892525;0.8333082948757028;0.804943210758247;-0.021849561438580845;-0.021108452532198202;1.0352031235939505;9.999318134416;0.8334590160333415;-0.005994011025241371;-0.005993990773704163;0.8054194063992671;0.005791866816717618;0.8054262531205806
98.411167;1.0351838777310496;0.8333067375433589;0.8049455520633167;-0.021849561103941418;-0.021108451993190662;1.035204483229231;9.99931576019535;0.8334623706911628;-0.005994010181507366;-0.005993990877784804;0.805417784997552;0.005791861097000351;0.8054294321661334
98.421167;1.0351829497666356;0.8333051962819175;0.8049479268088373;-0.021849560777111338;-0.021108451483666402;1.0352057603591398;9.999314395382099;0.8334657386983503;-0.005994009326985722;-0.0059939909593099356;0.8054161167716677;0.005791855110643536;0.8054325963869917
98.431167;1.0351820470874638;0.8333036681690607;0.8049503317512323;-0.021849560459643615;-0.021108451004719798;1.0352069510971011;9.999314070821427;0.8334691177021488;-0.005994008463286139;-0.005993991020134097;0.80541439739318;0.00579184882403541;0.8054357360207057
98.441167;1.0351811649209197;0.8333021493080573;0.8049527640803944;-0.021849560153113564;-0.02110845055692778;1.0352080517549513;9.99931482053668;0.8334725041783428;-0.00599400759185646;-0.005993991062083982;0.8054126234413139;0.005791842203588362;0.8054388426520446
98.451167;1.0351802979706441;0.8333006361073498;0.8049552209661709;-0.02184955985899111;-0.021108450139942763;1.0352090586106926;9.999316680866851;0.8334758944114731;-0.005994006713840152;-0.005993991086560209;0.8054107921195578;0.00579183522702274;0.8054419086156474
98.461167;1.0351794400779812;0.8332991263047019;0.8049576988517214;-0.021849559578701043;-0.021108449752429686;1.035209968659916;9.999319695378285;0.8334792850200144;-0.005994005830397462;-0.005993991094338573;0.8054089012128225;0.005791827883535116;0.8054449266593339
98.471167;1.0351785836557976;0.8332976186908124;0.8049601925585631;-0.02184955931388843;-0.02110844939243119;1.0352107803174408;9.99932391035541;0.8334826731852588;-0.00599400494294385;-0.005993991085629841;0.8054069489501919;0.005791820171245047;0.805447889582126
98.481167;1.0351777201357584;0.833296111965095;0.8049626948954344;-0.021849559066434623;-0.021108449057973083;1.0352114930100595;9.999329364238761;0.8334860568233122;-0.005994004052980675;-0.005993991060335529;0.805404933540671;0.00579181209976479;0.8054507902966774
98.491167;1.0351768413663704;0.8332946041962632;0.8049651972233633;-0.021849558838026095;-0.021108448747513733;1.0352121061426747;9.999336081829693;0.8334894342025164;-0.005994003161798684;-0.005993991018514072;0.805402853258857;0.005791803692630615;0.8054536224091545
98.501167;1.0351759404822054;0.8332930935899677;0.8049676903507277;-0.02184955862978088;-0.021108448460059926;1.035212617989241;9.999344079603105;0.8334928027489051;-0.0059940022702552895;-0.005993990960847835;0.8054007067502545;0.005791794985298751;0.8054563803945
98.511167;1.0351750119427825;0.8332915796881083;0.804970165098057;-0.02184955844226151;-0.021108448195184322;1.0352130247164504;9.999353374606844;0.8334961577568845;-0.005994001378778775;-0.005993990888728505;0.8053984928373729;0.005791786022091234;0.8054590591478253
98.521167;1.0351740513195982;0.8332900638609985;0.8049726124829928;-0.02184955827556133;-0.021108447953071992;1.035213320505692;9.999363983950744;0.8334994920577818;-0.0059940004877360896;-0.005993990804062605;0.8053962103451607;0.005791776851955681;0.805461654065662
98.531167;1.0351730553804914;0.8332885488105358;0.804975023670862;-0.021849558129432328;-0.021108447734356293;1.035213498823971;9.999375916229564;0.8335027968092178;-0.005993999597917652;-0.0059939907091178;0.8053938583327759;0.0057917675232057484;0.805464161492429
98.541167;1.0351720223015515;0.8332870378000083;0.8049773901923208;-0.0218495580034683;-0.021108447539662706;1.0352135536614706;9.99938916437033;0.8335060628725112;-0.005993998710711622;-0.005993990606534677;0.8053914367149606;0.005791758080816013;0.8054665782658468
98.551167;1.0351709511081109;0.83328553473923;0.8049797045811012;-0.021849557897066916;-0.021108447369120823;1.0352134800054333;9.999403705500322;0.8335092824537179;-0.005993997827875068;-0.00599399049942114;0.8053889470624557;0.00579174856554284;0.8054689012299978
98.561167;1.035169841171476;0.8332840446266171;0.8049819609769439;-0.021849557809410936;-0.021108447222064845;1.0352132731453607;9.999419504549444;0.8335124500443779;-0.005993996951148695;-0.00599399039117068;0.8053863931214765;0.005791739014597927;0.8054711279070831
98.571167;1.0351686927176262;0.8332825734286877;0.804984155359454;-0.021849557739742214;-0.021108447097120835;1.0352129277341633;9.999436517554251;0.8335155613291744;-0.005993996081991343;-0.005993990284959976;0.8053837810275035;0.005791729462010521;0.8054732570184889
98.581167;1.03516750674506;0.8332811281190364;0.8049862852950148;-0.02184955768760435;-0.021108446992657386;1.035212438165321;9.99945469872407;0.8335186112471087;-0.00599399522164272;-0.0059939901834949166;0.8053811188926352;0.005791719935812859;0.8054752873336186
98.591167;1.0351662839669789;0.8332797171635755;0.8049883494194344;-0.021849557652900573;-0.021108446907113172;1.0352117993721504;9.999474011023258;0.8335215934584429;-0.005993994371511435;-0.005993990089196777;0.8053784158955858;0.005791710456523614;0.8054772156743828
98.601167;1.0351650246185349;0.8332783508670379;0.8049903466152988;-0.021849557635998832;-0.021108446839117178;1.0352110065107791;9.999494430828872;0.8335245007811289;-0.005993993533477117;-0.005993990004480949;0.8053756819611898;0.005791701038150968;0.8054790361410566
98.611167;1.035163728788687;0.8332770409848599;0.8049922751501368;-0.021849557637759563;-0.021108446787682464;1.0352100542813296;9.999515941845907;0.8335273252395111;-0.0059939927098120105;-0.005993989932003903;0.8053729275901721;0.0057916916885612495;0.8054807413208658
98.621167;1.0351623957767302;0.8332757990761819;0.8049941328921077;-0.021849557659170588;-0.021108446752295566;1.0352089372628526;9.99953853063194;0.8335300580661422;-0.00599399190288503;-0.005993989874690079;0.8053701631553204;0.005791682411593152;0.8054823243734451
98.631167;1.0351610231981787;0.8332746346193051;0.8049959184709461;-0.021849557700821174;-0.0211084467327927;1.0352076511402035;9.999562192844229;0.8335326904029726;-0.005993991114878997;-0.005993989835394932;0.80536739855105;0.005791673212110202;0.805483780206338
98.641167;1.0351596073539353;0.8332735543619787;0.804997632035486;-0.02184955776263783;-0.02110844672922075;1.0352061939990433;9.999586933880313;0.8335352142342517;-0.005993990347482029;-0.005993989816636968;0.80536464345441;0.005791664098462838;0.8054851048659045
98.651167;1.035158144410895;0.8332725625363572;0.8049992750363807;-0.021849557844003747;-0.021108446741714044;1.0352045671040204;9.999612753441253;0.8335376227857402;-0.005993989601477925;-0.005993989820580776;0.8053619077477828;0.005791655078902959;0.8054862944882275
98.661167;1.0351566305974964;0.8332716613181634;0.8050008494624536;-0.02184955794419959;-0.021108446770337606;1.0352027742333691;9.999639624083278;0.8335399105132267;-0.00599398887658118;-0.005993989849153013;0.8053592016781397;0.005791646157236975;0.8054873459516761
98.671167;1.035155061825678;0.8332708517276453;0.8050023572603743;-0.021849558062718853;-0.021108446814986297;1.0352008197310236;9.999667477106412;0.8335420730961135;-0.0059939881716360895;-0.005993989904320661;0.8053565350372835;0.0057916373343624705;0.8054882583626365
98.681167;1.035153434511946;0.8332701340804044;0.8050038003678468;-0.021849558199218293;-0.021108446875405175;1.0351987075235611;9.999696207688553;0.8335441076500023;-0.005993987484826392;-0.005993989988127436;0.8053539156008902;0.005791628612288391;0.8054890324060628
98.691167;1.0351517464675963;0.8332695070869619;0.8050051812183201;-0.02184955835355232;-0.02110844695124024;1.0351964418630208;9.99972569350518;0.8335460126731935;-0.005993986813963859;-0.0059939901021890795;0.8053513479940143;0.005791619990150845;0.8054896679181242
98.701167;1.0351499957354569;0.8332689669752323;0.8050065031362618;-0.02184955852598204;-0.021108447042188755;1.0351940276655183;9.99975581124431;0.8335477871996051;-0.005993986156919203;-0.00599399024721335;0.8053488339972676;0.0057916114525617185;0.8054901625143158
98.711167;1.035148178733653;0.8332685078218891;0.8050077700132168;-0.021849558717235658;-0.021108447148205325;1.0351914694274287;9.999786449947631;0.8335494303304359;-0.005993985511918832;-0.005993990423154895;0.8053463741837261;0.005791602964417665;0.8054905121672744
98.721167;1.035146290499958;0.8332681223298262;0.8050089856381659;-0.021849558928427208;-0.02110844726934473;1.0351887704656844;9.99981751672777;0.8335509416992176;-0.00599398487761852;-0.005993990629830493;0.8053439692882393;0.0057915944789836225;0.8054907130655334
98.731167;1.0351443269311609;0.8332678022857088;0.8050101536286824;-0.021849559160713482;-0.021108447405460133;1.0351859335677749;9.999848924574152;0.8335523214655163;-0.005993984252928934;-0.005993990867335659;0.8053416204688943;0.00579158594955544;0.8054907635674518
98.741167;1.0351422866225948;0.8332675388170367;0.8050112775258161;-0.021849559414598894;-0.021108447556316197;1.035182962245579;9.999880574592591;0.8335535697292324;-0.005993983636743618;-0.005993991135984033;0.8053393287897885;0.005791577336387852;0.8054906649401378
98.751167;1.0351401707343402;0.8332673230276293;0.805012360478439;-0.02184955968949182;-0.021108447721900642;1.0351798616862162;9.999912354605527;0.8335546865222483;-0.005993983028030605;-0.005993991436163219;0.805337094198374;0.005791568609537428;0.805490420553669
98.761167;1.0351379816790172;0.8332671469563449;0.8050134050450263;-0.021849559983984218;-0.021108447902501774;1.0351766389595782;9.99994414852076;0.8335556724738417;-0.005993982426273338;-0.005993991768331341;0.8053349148231211;0.005791559745267327;0.8054900344592633
98.771167;1.035135722257216;0.8332670040889599;0.8050144131332215;-0.021849560296541448;-0.021108448098485822;1.035173303317402;9.999975837410588;0.8335565292207671;-0.0059939818317145755;-0.005993992132917968;0.8053327873472894;0.005791550716557461;0.8054895113365866
98.781167;1.0351333958051532;0.833266889267277;0.8050153861145254;-0.021849560626075893;-0.02110844831005615;1.0351698668691809;10.000007296393143;0.83355725901484;-0.005993981245230773;-0.0059939925301464;0.8053307081324719;0.005791541488962431;0.8054888580604752
98.791167;1.0351310069954045;0.8332667979784795;0.8050163250065123;-0.02184956097193689;-0.021108448537237402;1.0351663436652199;10.000038402388082;0.8335578641933541;-0.005993980668021081;-0.005993992960033993;0.8053286743679435;0.005791532025923372;0.8054880842524962
98.801167;1.0351285620110449;0.8332667254824133;0.8050172300519901;-0.021849561333456013;-0.02110844878003161;1.0351627474726328;10.000069050975636;0.8335583472585804;-0.00599398010125577;-0.005993993422632243;0.8053266846761926;0.005791522295615087;0.8054872008627582
98.811167;1.0351260672585814;0.8332666669722698;0.8050181003186692;-0.0218495617098779;-0.021108449038606297;1.0351590909710147;10.000099165388882;0.8335587112975121;-0.005993979545885995;-0.005993993918238993;0.8053247388323634;0.005791512273304842;0.805486218735795
98.821167;1.0351235275394366;0.8332666181014983;0.8050189338938859;-0.021849562100704864;-0.021108449313276528;1.0351553865848635;10.000128685279916;0.8335589599628616;-0.00599397900267864;-0.005993994447118888;0.8053228369846077;0.005791501939014593;0.8054851484065834
98.831167;1.0351209450974606;0.8332665746433543;0.8050197283653329;-0.021849562505787273;-0.021108449604367176;1.0351516472314184;10.000157541270967;0.8335590970021027;-0.005993978472322337;-0.005993995008869526;0.8053209790494007;0.005791491276095766;0.8054840003502509
98.841167;1.0351183204151668;0.8332665324862346;0.8050204816430663;-0.021849562925152957;-0.021108449912264245;1.0351478864797374;10.00018563669511;0.8335591260453039;-0.005993977955496648;-0.0059939956021476636;0.8053191644022063;0.005791480274096107;0.805482784535389
98.851167;1.0351156541969528;0.833266488760526;0.8050211928504799;-0.02184956335883154;-0.021108450237411765;1.0351441187994508;10.00021285604248;0.8335590506000893;-0.005993977452893176;-0.005993996224902682;0.8053173922021596;0.0057914689315828;0.8054815095305324
98.861167;1.0351129489565851;0.8332664426232751;0.8050218627301766;-0.021849563806644722;-0.021108450580174937;1.0351403591972301;10.00023909504918;0.8335588736446654;-0.005993976965193762;-0.005993996874622713;0.8053156622545786;0.00579145725476145;0.80548018250274
98.871167;1.0351102096623177;0.833266394778417;0.8050224930302519;-0.021849564268045074;-0.02110845094084552;1.0351366217950502;10.000264279216422;0.83355859678089;-0.005993976493017396;-0.005993997548526846;0.8053139752769031;0.005791445252089015;0.8054788102262271
98.881167;1.0351074436726688;0.833266346538308;0.805023085444376;-0.021849564742189884;-0.021108451319626815;1.035132919506125;10.000288349859883;0.8335582197159489;-0.005993976036903032;-0.005993998243778346;0.8053123327534525;0.005791432931349857;0.8054773995951897
98.891167;1.035104660004071;0.8332662993496462;0.8050236417798535;-0.021849565228095884;-0.021108451716496116;1.0351292647871597;10.000311247857102;0.8335577410209092;-0.005993975597234853;-0.005993998957474607;0.8053107375334217;0.005791420303471207;0.8054759574418725
98.901167;1.0351018683124715;0.8332662544416461;0.8050241647227658;-0.021849565724543534;-0.021108452131221568;1.035125669427961;10.000332922273667;0.8335571595178253;-0.005993975174039086;-0.0059939996865619;0.805309194506242;0.005791407385960108;0.8054744906541687
98.911167;1.0350990783305773;0.8332662118752777;0.8050246573289085;-0.021849566229807896;-0.02110845256355783;1.0351221440960314;10.00035334242433;0.8335564747630854;-0.005993974767012756;-0.0059940004278853255;0.8053077101494316;0.005791394198439026;0.805473006043897
98.921167;1.0350963001447149;0.8332661696347096;0.8050251220848806;-0.021849566741611648;-0.021108453013245133;1.0351186981868943;10.000372498761374;0.8335556870615377;-0.005993974375862147;-0.005994001178356158;0.8053062915837644;0.0057913807550427805;0.8054715095597864
98.931167;1.0350935445997032;0.8332661239833835;0.8050255613992714;-0.021849567257507273;-0.021108453479706468;1.0351153389896535;10.0003904031173;0.8335547979928939;-0.005993974000481344;-0.005994001935228333;0.8053049459727415;0.005791367064412258;0.8054700059963561
98.941167;1.0350908231828198;0.8332660709379954;0.8050259786174053;-0.021849567775466892;-0.02110845396186533;1.0351120709467807;10.00040709110208;0.8335538105906709;-0.005993973640814699;-0.00599400269606525;0.8053036800447347;0.005791353136901199;0.8054684994424655
98.951167;1.0350881479224114;0.8332660075908117;0.8050263774200566;-0.021849568294101063;-0.021108454458424176;1.035108896378829;10.000422620357876;0.8335527284279242;-0.005993973296625639;-0.005994003458259937;0.8053024996215026;0.005791338988657131;0.8054669936346753
98.961167;1.035085531133757;0.8332659324091369;0.805026759903957;-0.021849568812382203;-0.021108454968329766;1.0351058170661565;10.000437059531675;0.8335515547889536;-0.005993972967340795;-0.005994004218825991;0.8053014090740598;0.005791324638952778;0.8054654920772271
98.971167;1.0350829843057199;0.8332658446492257;0.8050271252506586;-0.021849569329455542;-0.021108455490746227;1.035102835338764;10.000450472772357;0.8335502928471424;-0.005993972652193651;-0.005994004974716668;0.8053004106196054;0.005791310107588771;0.8054639981680659
98.981167;1.035080517091955;0.8332657437411629;0.8050274698502227;-0.021849569844769653;-0.021108456024635014;1.0350999547757957;10.000462909554887;0.83354894560691;-0.005993972350626426;-0.005994005723214114;0.8052995041679423;0.0057912954162058815;0.8054625152499308
98.991167;1.0350781377461369;0.8332656292392628;0.8050277881810626;-0.021849570358016907;-0.021108456568735497;1.0350971809581895;10.000474405205116;0.8335475152041308;-0.0059939720623112995;-0.005994006462175095;0.805298688434131;0.005791280589051269;0.8054610468034863
99.001167;1.0350758540567524;0.8332655009742514;0.8050280735452477;-0.021849570868620893;-0.02110845712183501;1.0350945212363434;10.000484993364585;0.8335460033129964;-0.005993971786545514;-0.005994007190204028;0.8052979625227001;0.005791265651743681;0.8054595969249844
99.011167;1.0350736727971583;0.8332653591040531;0.8050283185841758;-0.021849571375257396;-0.021108457682697385;1.0350919830507626;10.000494716239947;0.8335444126840795;-0.0059939715217999096;-0.00599400790659544;0.8052973266235383;0.005791250629372153;0.8054581704267036
99.021167;1.0350715981425764;0.8332652044595698;0.8050285159759092;-0.021849571876003174;-0.021108458249688027;1.0350895724603262;10.000503620964977;0.8335427476740921;-0.005993971265973229;-0.005994008610986561;0.8052967818935785;0.005791235542621068;0.8054567724951147
99.031167;1.0350696314457863;0.8332650392333719;0.805028659427648;-0.021849572369074456;-0.0211084588206151;1.0350872938956548;10.000511753839222;0.8335410132115199;-0.005993971017009867;-0.005994009303099335;0.805296330012992;0.005791220405410775;0.8054554083226481
99.041167;1.0350677730319535;0.8332648674932894;0.8050287443965407;-0.02184957285342793;-0.021108459393016078;1.0350851503039062;10.000519156219875;0.8335392140067263;-0.005993970773372441;-0.005994009982701154;0.8052959724004163;0.005791205229869413;0.8054540825455538
99.051167;1.0350660239663951;0.8332646951475409;0.8050287680146444;-0.021849573328726106;-0.021108459964523516;1.0350831432001704;10.000525859251486;0.8335373550387077;-0.0059939705341355495;-0.00599401064962056;0.8052957096930479;0.00579119003440944;0.8054527989648055
99.061167;1.0350643856041883;0.8332645290022004;0.8050287282469071;-0.021849573795056795;-0.02110846053293452;1.0350812728962506;10.000531891762229;0.8335354418842725;-0.005993970298856553;-0.005994011303735744;0.8052955418232094;0.005791174847228649;0.8054515611016189
99.071167;1.0350628575414706;0.8332643746390018;0.8050286230871531;-0.021849574252851;-0.021108461096098517;1.0350795387412466;10.000537301957317;0.833533479761857;-0.005993970067553858;-0.00599401194485919;0.8052954679379901;0.005791159705869421;0.8054503728322262
