time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.081167;1.0350614364310948;0.833264234401515;0.8050284506625894;-0.021849574702838704;-0.02110846165201806;1.0350779390994354;10.000542167321292;0.8335314725347363;-0.005993969840685872;-0.0059940125725562055;0.8052954858598332;0.00579114465508662;0.8054492385424841
99.091167;1.0350601158846446;0.8332641076650884;0.8050282095656976;-0.02184957514578851;-0.021108462199189396;1.0350764716472922;10.000546584011417;0.833529422877482;-0.005993969618844432;-0.005994013186038745;0.8052955918405964;0.005791129741727805;0.8054481627832439
99.101167;1.0350588866983546;0.8332639927957324;0.8050278987327537;-0.021849575582079266;-0.021108462736659686;1.035075134372105;10.000550655647032;0.8335273328263706;-0.005993969402427817;-0.005994013784287078;0.8052957813129644;0.005791115007977702;0.8054471492334349
99.111167;1.0350577380937438;0.8332638885313484;0.8050275178070536;-0.021849576011454944;-0.021108463263727437;1.0350739264426387;10.000554490865252;0.8335252038988694;-0.0059939691916926835;-0.00599401436645431;0.8052960500287974;0.005791100488305466;0.8054461999142276
99.121167;1.0350566594494408;0.8332637946405058;0.8050270680518072;-0.021849576433073215;-0.021108463779803282;1.035072848491254;10.00055819751037;0.8335230373652848;-0.005993968986989792;-0.005994014932228155;0.8052963945803087;0.005791086214535099;0.8054453156181282
99.131167;1.0350556413917371;0.8332637118654986;0.8050265525726856;-0.021849576845673676;-0.02110846428453511;1.0350719029256295;10.000561871631833;0.8335208348780556;-0.005993968788824095;-0.005994015481715157;0.8052968125148483;0.005791072224118112;0.8054444967431789
99.141167;1.035054676005128;0.8332636408019666;0.8050259756875754;-0.02184957724797639;-0.021108464777849844;1.0350710945787251;10.000565594244193;0.8335185987390004;-0.00599396859776902;-0.005994016014880727;0.8052973022831711;0.005791058559750356;0.8054437434312273
99.151167;1.0350537563555933;0.8332635812451444;0.80502534214791;-0.021849577639287063;-0.02110846525970853;1.0350704305339191;10.00056943501486;0.8335163319473874;-0.005993968414336197;-0.005994016531060551;0.8052978626594676;0.005791045262306249;0.8054430545846671
99.161167;1.035052876710602;0.8332635326553659;0.8050246567434753;-0.021849578019943236;-0.02110846572988309;1.035069918245503;10.000573446917564;0.8335140385552436;-0.005993968238846637;-0.0059940170290154115;0.8052984919574445;0.005791032369336046;0.8054424268061653
99.171167;1.0350520335138287;0.8332634945791371;0.8050239241803274;-0.021849578391447445;-0.021108466188113392;1.035069563648386;10.000577650769863;0.8335117238316808;-0.005993968071567723;-0.005994017507271643;0.8052991878781848;0.005791019918243207;0.8054418549943897
99.181167;1.0350512253096904;0.8332634664502948;0.8050231486624405;-0.021849578756248347;-0.021108466634441162;1.0350693710749979;10.000582030482834;0.8335093937898396;-0.0059939679130985;-0.005994017964166439;0.8052999480232022;0.0057910079454657004;0.8054413338864542
99.191167;1.0350504519270816;0.8332634469581547;0.8050223333925521;-0.021849579117149995;-0.021108467069334294;1.0350693437717313;10.000586548636655;0.8335070544410738;-0.005993967764589962;-0.005994018397805358;0.8053007703259295;0.005790996481924845;0.8054408588904028
99.201167;1.035049714304058;0.8332634337240371;0.8050214807974013;-0.021849579476603057;-0.021108467493498956;1.0350694830182183;10.000591166298639;0.8335047114109165;-0.005993967627725764;-0.005994018806342521;0.8053016531903293;0.00579098555081132;0.8054404262154519
99.211167;1.035049014175627;0.8332634237563837;0.805020593244344;-0.021849579836253907;-0.021108467907516568;1.035069787075355;10.000595850327759;0.8335023704467239;-0.0059939675045145285;-0.005994019188421426;0.8053025953251081;0.005790975170089203;0.8054400322697186
99.221167;1.0350483530332113;0.8332634141037333;0.8050196729738166;-0.021849580197021237;-0.02110846831161216;1.035070252083566;10.000600567540506;0.8335000384029436;-0.0059939673970027625;-0.005994019543406999;0.8053035950463411;0.005790965357593574;0.8054396724494645
99.231167;1.035047731609099;0.8332634021229839;0.8050187210975586;-0.021849580559650337;-0.02110846870580934;1.0350708738406436;10.000605275222853;0.8334977234694986;-0.005993967307077705;-0.005994019871159137;0.8053046499776771;0.005790956134294124;0.8054393404523298
99.241167;1.0350471501280314;0.8332633856720512;0.8050177370940941;-0.02184958092515022;-0.02110846909024204;1.035071648821086;10.000609917750017;0.8334954342787995;-0.005993967236190467;-0.00599402017159577;0.8053057580110053;0.005790947523540038;0.8054390284353355
99.251167;1.0350466085929657;0.8332633634258958;0.8050167195838664;-0.021849581294657017;-0.021108469465211246;1.0350725742186335;10.000614433293455;0.8334931786807119;-0.005993967185155184;-0.005994020444408873;0.8053069185898327;0.005790939546576878;0.8054387278254622
99.261167;1.0350461068403929;0.8332633347968882;0.805015667386274;-0.021849581669019923;-0.02110846983111602;1.0350736467022037;10.000618765171899;0.8334909629325744;-0.005993967154363973;-0.005994020688905791;0.8053081331009688;0.005790932215434257;0.8054384305319736
99.271167;1.0350456437101636;0.8332632992996061;0.8050145797668679;-0.021849582048703322;-0.02110847018857915;1.0350748608102285;10.000622873011517;0.8334887914423935;-0.005993967144051686;-0.005994020903981728;0.8053094042592416;0.005790925528919517;0.8054381294515567
99.281167;1.0350452154932837;0.8332632555420841;0.8050134566272705;-0.02184958243415136;-0.021108470538607538;1.0350762086147551;10.000626746023832;0.8334866670569351;-0.005993967154228694;-0.005994021088397779;0.8053107353435869;0.005790919474872915;0.805437818271789
99.291167;1.0350448151194573;0.8332632003329201;0.8050122995948263;-0.021849582826152514;-0.021108470882403325;1.0350776801906345;10.000630416416024;0.8334845917532041;-0.0059939671842918355;-0.005994021241178485;0.8053121297828217;0.005790914033842326;0.8054374920306954
99.301167;1.0350444328445354;0.8332631287397658;0.8050111125652519;-0.021849583225828365;-0.021108471220836922;1.0350792642062197;10.000633962137162;0.833482566991411;-0.005993967232487246;-0.005994021361693241;0.8053135904376192;0.0057909091793749545;0.8054371483986368
99.311167;1.0350440583857285;0.8332630352387974;0.8050099002445796;-0.021849583634431066;-0.02110847155410458;1.0350809491088877;10.000637488185655;0.833480593715693;-0.005993967295750727;-0.005994021449524177;0.8053151186429104;0.005790904876197756;0.8054367877703523
99.321167;1.035043683188699;0.8332629152184104;0.8050086663221452;-0.02184958405319214;-0.02110847188197743;1.0350827242689142;10.000641096915098;0.8334786728431794;-0.005993967370202264;-0.005994021504464713;0.8053167141675481;0.005790901080454229;0.8054364114088342
99.331167;1.0350433006945055;0.833262765706409;0.8050074131262934;-0.02184958448326637;-0.021108472204439413;1.0350845796020114;10.000644872863909;0.8334768060638539;-0.005993967451924352;-0.005994021526370186;0.8053183756978395;0.0057908977446151765;0.8054360199690426
99.341167;1.0350429045936003;0.8332625847326953;0.8050061419909812;-0.021849584925715225;-0.021108472522164398;1.0350865043590805;10.000648882327592;0.8334749963800286;-0.005993967537469502;-0.005994021514759947;0.805320100689995;0.0057908948289992;0.8054356141887272
99.351167;1.035042487459178;0.8332623702026724;0.8050048534830417;-0.021849585381359903;-0.021108472836518625;1.0350884873434032;10.00065317104078;0.8334732479528818;-0.005993967623809593;-0.005994021468933039;0.8053218852122256;0.00579089231125992;0.8054351961843597
99.361167;1.0350420414731643;0.8332621199337562;0.805003548129418;-0.021849585850486093;-0.021108473149189365;1.0350905183971468;10.000657762075297;0.8334715649247417;-0.005993967708001224;-0.005994021388670481;0.805323724223824;0.005790890181654222;0.8054347700256744
99.371167;1.035041559967001;0.833261832942128;0.8050022271113865;-0.0218495863326373;-0.02110847346166562;1.0350925891836822;10.000662657717685;0.8334699505989189;-0.005993967787105253;-0.0059940212745206;0.805325611712652;0.005790888433522517;0.8054343420289993
99.381167;1.0350410380430395;0.8332615101437759;0.8050008913111715;-0.021849586826708095;-0.021108473775020946;1.0350946927138234;10.000667839899334;0.8334684081026702;-0.005993967858340968;-0.0059940211273981124;0.8053275409800924;0.005790887059759008;0.805433920360609
99.391167;1.0350404723271847;0.8332611538321552;0.8049995396578559;-0.021849587331387952;-0.021108474090178107;1.0350968220878125;10.000673272820324;0.8334669410747799;-0.005993967919212173;-0.0059940209480725155;0.8053295052799622;0.0057908860484822;0.8054335132918768
99.401167;1.0350398601819961;0.8332607669963632;0.8049981692523649;-0.021849587845560348;-0.021108474408124765;1.0350989692575818;10.000678910985771;0.8334655531571472;-0.0059939679676175575;-0.005994020736861059;0.8053314980132348;0.005790885376666158;0.8054331274772594
99.411167;1.035039199094525;0.8332603527650848;0.8049967769655786;-0.021849588368248588;-0.021108474729876748;1.0351011248798099;10.00068471609086;0.8334642468663633;-0.005993968001817692;-0.0059940204937459695;0.805333512502204;0.0057908850069795645;0.8054327679007754
99.421167;1.0350384868005358;0.8332599137168344;0.8049953605829385;-0.021849588898343254;-0.021108475056390155;1.0351032795191184;10.000690680559872;0.8334630230951536;-0.005993968020119811;-0.005994020218812812;0.8053355423713345;0.005790884888296809;0.8054324391336315
99.431167;1.035037721324075;0.8332594517509321;0.8049939194246363;-0.021849589434416745;-0.02110847538837287;1.0351054253361558;10.000696831376057;0.8334618816060039;-0.005993968020537167;-0.005994019912500848;0.8053375825111393;0.00579088496028651;0.8054321463837231
99.441167;1.035036900534701;0.8332589688893712;0.8049924546569844;-0.021849589974765108;-0.021108475726029904;1.0351075570754704;10.000703206353887;0.8334608215208856;-0.0059939680007483976;-0.005994019575685147;0.80533962988175;0.005790885162544936;0.8054318953593376
99.451167;1.035036022186917;0.8332584677417173;0.8049909689482565;-0.021849590517825784;-0.021108476068891237;1.035109671904411;10.000709834080489;0.833459841312953;-0.005993967958466587;-0.00599401920974301;0.805341683694208;0.005790885445610765;0.8054316915563849
99.461167;1.0350350849073762;0.8332579510261183;0.8049894665387823;-0.021849591062626097;-0.021108476415879505;1.0351117687731939;10.00071673343104;0.8334589384354381;-0.005993967891976055;-0.005994018816351906;0.8053437444425257;0.005790885774029629;0.8054315402189102
99.471167;1.0350340889512404;0.8332574213331501;0.8049879540531395;-0.02184959160870403;-0.021108476765763842;1.0351138483152336;10.000723915071191;0.8334581090551608;-0.00599396780046877;-0.005994018397160457;0.8053458123950151;0.005790886117270464;0.8054314469308134
99.481167;1.0350330356601267;0.8332568814746468;0.8049864398649443;-0.021849592155543766;-0.021108477117650397;1.035115913058313;10.00073137439104;0.833457348936903;-0.005993967684032186;-0.005994017953529557;0.8053478868400061;0.005790886445131191;0.8054314177908974
99.491167;1.0350319260641396;0.83325633448136;0.8049849314414028;-0.021849592702119558;-0.021108477471037484;1.035117967063211;10.00073908748579;0.8334566548829326;-0.005993967543310396;-0.005994017486346817;0.8053499659295962;0.00579088673603903;0.8054314587049443
99.501167;1.0350307599527295;0.8332557831421353;0.804983433575865;-0.021849593246934477;-0.02110847782557067;1.0351200150137894;10.000747018051678;0.8334560249316971;-0.005993967379074389;-0.00599401699626198;0.8053520468064174;0.005790886981601126;0.8054315743875178
99.511167;1.0350295363833102;0.8332552297991453;0.8049819492710953;-0.021849593788126148;-0.021108478180876453;1.0351220610142093;10.00075512735291;0.8334554575899631;-0.005993967191918915;-0.005994016484290675;0.8053541260587057;0.005790887180595233;0.8054317679255099
99.521167;1.0350282548725211;0.8332546765714199;0.8049804814760577;-0.021849594323209286;-0.02110847853646336;1.035124107955202;10.000763379606056;0.833454951389235;-0.005993966982292432;-0.005994015952138585;0.8053561997253955;0.0057908873347425035;0.8054320408732906
99.531167;1.0350269161732548;0.8332541254948226;0.8049790338581067;-0.021849594849051725;-0.021108478891653574;1.035126158040056;10.000771740709457;0.8334545047192297;-0.005993966750710654;-0.005994015402050095;0.8053582626296909;0.005790887451452022;0.8054323936273362
99.541167;1.0350255227402554;0.8332535781444512;0.8049776106852671;-0.021849595362550836;-0.021108479245719774;1.035128213096009;10.000780169259953;0.8334541155495928;-0.005993966497601913;-0.0059940148366266375;0.8053603077488442;0.005790887545388611;0.8054328263305822
99.551167;1.0350240790388896;0.8332530348613618;0.8049762160260585;-0.021849595861315907;-0.021108479598062713;1.0351302742860289;10.0007886071522;0.8334537817549869;-0.005993966223102793;-0.005994014258861546;0.8053623261513551;0.005790887632191737;0.8054333397356906
99.561167;1.0350225918368343;0.8332524943922589;0.8049748527128994;-0.021849596343724416;-0.021108479948208483;1.0351323424685483;10.000796975669767;0.8334535026563279;-0.005993965927349151;-0.005994013672145329;0.8053643078777256;0.005790887722141911;0.8054339348902857
99.571167;1.0350210701557518;0.8332519546693086;0.8049735219315545;-0.021849596808555735;-0.02110848029577837;1.0351344187377336;10.000805175074092;0.8334532802755353;-0.0059939656107101495;-0.005994013080016645;0.8053662435835695;0.005790887824816245;0.80543461170865
99.581167;1.0350195239087567;0.8332514141600236;0.804972223318592;-0.02184959725474333;-0.02110848064054384;1.0351365037533071;10.000813092598571;0.8334531185969373;-0.005993965273611761;-0.0059940124857563995;0.8053681259623945;0.005790887958369369;0.8054353678479343
99.591167;1.035017961988567;0.8332508724670844;0.8049709552094998;-0.02184959768146458;-0.02110848098251862;1.035138596313677;10.000820619643095;0.8334530217331594;-0.0059939649164636516;-0.0059940118921421376;0.8053699502517032;0.005790888151356305;0.8054361993032193
99.601167;1.0350163916110322;0.8332503297661967;0.8049697149330031;-0.021849598088232593;-0.0211084813220033;1.0351406929050888;10.000827665399198;0.8334529927689887;-0.005993964539894535;-0.005994011301670268;0.8053717142187401;0.005790888437474958;0.8054371023662693
99.611167;1.0350148190394026;0.8332497860432828;0.8049684989113955;-0.02184959847480556;-0.021108481659515795;1.0351427887390572;10.000834158152756;0.8334530336805044;-0.005993964144927958;-0.005994010716919229;0.8053734181666556;0.005790888849121558;0.8054380746320271
99.621167;1.0350132504315925;0.8332492411108677;0.8049673031230008;-0.021849598841079686;-0.02110848199563539;1.0351448791618547;10.000840037466357;0.8334531457567309;-0.0059939637328377815;-0.005994010140300449;0.8053750647067188;0.005790889412407882;0.8054391141120021
99.631167;1.0350116918181138;0.8332486949028083;0.8049661245202459;-0.021849599186964705;-0.02110848233080887;1.035146960710637;10.000845241388857;0.8334533295526181;-0.005993963304690751;-0.005994009573443536;0.8053766580699685;0.005790890145077683;0.8054402186409966
99.641167;1.0350101489533796;0.8332481475091291;0.8049649621359753;-0.021849599512114237;-0.021108482665141665;1.035149031546385;10.000849696975454;0.8334535839551959;-0.005993962860980439;-0.005994009017074744;0.8053782030645183;0.005790891059020927;0.8054413865228146
99.651167;1.0350086281754862;0.8332475998313102;0.8049638164341099;-0.021849599815753757;-0.0211084829982418;1.0351510907658192;10.000853331584933;0.833453905541551;-0.0059939624019809045;-0.00599400847149552;0.8053797035867751;0.005790892163604589;0.8054426164988848
99.661167;1.0350071372748038;0.8332470547257093;0.8049626876623968;-0.021849600096961033;-0.021108483329281003;1.035153137559124;10.000856097030345;0.8334542893184784;-0.005993961928470153;-0.00599400793713668;0.8053811610877455;0.0057908934638915;0.8054439065258265
99.671167;1.0350056851849463;0.8332465172477133;0.8049615746774258;-0.02184960035509702;-0.021108483657325754;1.0351551717979504;10.000857976169844;0.8334547302064915;-0.005993961441770029;-0.005994007414646825;0.8053825739818895;0.005790894959934741;0.8054452528263889
99.681167;1.0350042814771885;0.8332459939136714;0.8049604749411204;-0.021849600590105503;-0.021108483981548142;1.035157195201881;10.000858969188197;0.8334552241732932;-0.00599396094312772;-0.005994006904492626;0.805383938520284;0.005790896653773307;0.8054466500441243
99.691167;1.0350029365496314;0.8332454918736564;0.8049593854050946;-0.021849600802795032;-0.02110848430104288;1.0351592113208072;10.000859076392631;0.8334557682230073;-0.0059939604333043095;-0.005994006406726473;0.8053852506700073;0.0057908985536320266;0.805448092288933
99.701167;1.0350016612642714;0.8332450186245869;0.8049583034318734;-0.021849600994781455;-0.021108484614620584;1.035161224355412;10.000858292774453;0.8334563592707606;-0.005993959912714192;-0.0059940059212650375;0.8053865074178522;0.005790900666238789;0.805449573906286
99.711167;1.0350004651486802;0.8332445818372641;0.8049572275280998;-0.021849601167927786;-0.021108484920804447;1.0351632376590236;10.000856626065092;0.8334569934142435;-0.005993959381891005;-0.0059940054482409974;0.8053877064394392;0.005790902985665093;0.8054510890924568
99.721167;1.0349993546705372;0.8332441887462315;0.8049561576412316;-0.021849601323854627;-0.02110848521783749;1.0351652525744992;10.000854117290633;0.833457666123683;-0.005993958841989913;-0.005994004988169906;0.8053888451474871;0.005790905492331252;0.8054526313128008
99.731167;1.0349983328147272;0.833243845714788;0.8049550945364943;-0.021849601463894332;-0.021108485503813466;1.0351672678901764;10.0008508339387;0.8334583720534792;-0.005993958294868381;-0.005994004541982207;0.805389920516413;0.005790908165165533;0.8054541932816575
99.741167;1.0349973994078356;0.8332435581847939;0.8049540388023044;-0.021849601589424453;-0.021108485776945907;1.0351692793852432;10.000846851213982;0.8334591044994176;-0.005993957742619908;-0.005994004110803895;0.8053909298782406;0.005790910992319199;0.805455766897555
99.751167;1.0349965517560782;0.8332433307486611;0.8049529907484265;-0.021849601702305765;-0.021108486035644705;1.0351712794168835;10.000842247464833;0.8334598557581467;-0.005993957187211295;-0.005994003695765725;0.8053918718568113;0.0057909139671429135;0.8054573433708961
99.761167;1.034995785613576;0.8332431672698153;0.8049519511638695;-0.021849601804896906;-0.02110848627835075;1.0351732577945294;10.000837106187936;0.833460618218272;-0.005993956630435843;-0.005994003297970836;0.8053927464915497;0.0057909170815603605;0.8054589141796163
99.771167;1.0349950965870556;0.833243070735832;0.8049509214378675;-0.021849601899600432;-0.021108486503384365;1.035175203975742;10.000831508007913;0.8334613852322048;-0.005993956073880104;-0.005994002918201639;0.8053935546919817;0.005790920328481701;0.8054604722425481
99.781167;1.0349944817530423;0.8332430431275311;0.8049499027997412;-0.02184960198849738;-0.02110848670903347;1.0351771089588688;10.000825514420779;0.8334621516826911;-0.005993955519036471;-0.005994002556540371;0.8053942979459369;0.00579092370289887;0.8054620123535026
99.791167;1.0349939403092707;0.833243085996249;0.8049488960946727;-0.021849602073330945;-0.02110848689379448;1.0351789661204123;10.000819156942836;0.8334629140769729;-0.005993954967577695;-0.005994002212209153;0.8053949786903183;0.005790927195798576;0.8054635302964227
99.801167;1.0349934730674093;0.833243201305445;0.8049479024716423;-0.021849602155783555;-0.02110848705657776;1.0351807708345864;10.000812444191528;0.8334636695109576;-0.005993954421359912;-0.005994001883544512;0.8053956008796721;0.00579093078844289;0.8054650216112439
99.811167;1.034993081608267;0.8332433912158819;0.8049469236275347;-0.0218496022377689;-0.021108487197051023;1.0351825193486046;10.000805379635331;0.8334644141764893;-0.005993953882297427;-0.0059940015683107575;0.8053961698865086;0.005790934455578733;0.8054664817597612
99.821167;1.034992767161429;0.8332436570372936;0.8049459613496609;-0.02184960232122295;-0.021108487315917523;1.0351842082692237;10.000797965197293;0.8334651428960437;-0.005993953352497062;-0.005994001264329777;0.8053966915300633;0.005790938173674555;0.8054679071964551
99.831167;1.0349925295831288;0.8332439987449619;0.8049450179036184;-0.021849602407430675;-0.021108487414548797;1.0351858344860414;10.00079019369866;0.8334658499879934;-0.005993952834248487;-0.005994000970004744;0.8053971711801906;0.005790941920491767;0.8054692956976097
99.841167;1.0349923670267382;0.8332444146117671;0.8049440970846529;-0.02184960249653928;-0.021108487494243038;1.0351873954072968;10.00078205378414;0.833466530851789;-0.005993952329683849;-0.0059940006843885165;0.8053976135550657;0.005790945667908451;0.8054706459189024
99.851167;1.034992276289059;0.8332449002754003;0.8049432039747685;-0.02184960258761649;-0.021108487555821058;1.0351888901748527;10.000773543494526;0.833467183112636;-0.005993951840626235;-0.005994000406611195;0.8053980226168718;0.00579094938048728;0.805471957509015
99.861167;1.034992253267496;0.8332454486325218;0.8049423433102938;-0.021849602679072933;-0.021108487599716914;1.035190320119886;10.000764676873482;0.8334678065745997;-0.0059939513687351465;-0.0059940001352101705;0.8053984013285298;0.00579095302027421;0.8054732314967296
99.871167;1.0349922925630821;0.8332460510774338;0.8049415183196177;-0.02184960276910944;-0.021108487626271138;1.0351916872677296;10.000755482453393;0.8334684023662713;-0.005993950915613756;-0.005993999868186778;0.8053987518319711;0.005790956551781516;0.8054744692626105
99.881167;1.0349923869044368;0.8332466985424477;0.8049407310895349;-0.021849602856055594;-0.021108487635940924;1.0351929927680232;10.000745998393707;0.8334689717739444;-0.005993950482785299;-0.005993999603545466;0.8053990759602627;0.005790959944477839;0.8054756711719646
99.891167;1.0349925276463583;0.8332473813239543;0.8049399833932976;-0.021849602938553765;-0.021108487629290892;1.0351942364182243;10.0007362689274;0.8334695152184644;-0.005993950071638981;-0.005993999339688685;0.8053993756538221;0.005790963172633719;0.8054768367154266
99.901167;1.0349927058869093;0.833248088401018;0.8049392765356693;-0.021849603015473888;-0.02110848760680352;1.0351954168505473;10.000726345140206;0.833470031981369;-0.005993949683349912;-0.005993999075766709;0.8053996530940714;0.00579096621738095;0.8054779649954089
99.911167;1.0349929137433562;0.8332488080613563;0.8049386107214509;-0.02184960308585132;-0.021108487568818782;1.0351965321486667;10.00071628896108;0.8334705208453541;-0.005993949318677642;-0.005993998811997562;0.8053999103987353;0.005790969073723085;0.8054790544032049
99.921167;1.0349931447051548;0.8332495300677148;0.8049379851847478;-0.02184960314907475;-0.021108487515953185;1.0351975809687688;10.00070617319452;0.8334709810014277;-0.0059939489776991255;-0.00599399854964302;0.8054001494616312;0.0057909717531799;0.8054801021773359
99.931167;1.0349933922785006;0.8332502468001881;0.8049373988315006;-0.021849603204866855;-0.021108487449731105;1.0351985636327674;10.000696077064761;0.8334714125098888;-0.005993948659798548;-0.005993998290586509;0.8054003721517125;0.0057909742763536335;0.8054811047776724
99.941167;1.0349936493090612;0.8332509523726974;0.8049368505426872;-0.02184960325301608;-0.021108487372710018;1.0351994821132544;10.000686088782626;0.8334718164195427;-0.0059939483640512655;-0.005993998036755411;0.805400580155781;0.00579097666322901;0.8054820592543959
99.951167;1.0349939090289675;0.833251641897922;0.8049363392021431;-0.021849603293386814;-0.02110848728802371;1.0352003391786253;10.000676308634684;0.8334721951221911;-0.005993948089685981;-0.005993997789683211;0.8054007746124903;0.005790978926975471;0.8054829642085373
99.961167;1.0349941656508002;0.8332523115038198;0.8049358639793819;-0.02184960332627192;-0.02110848719887539;1.0352011377972519;10.000666837063532;0.8334725522999719;-0.005993947836111636;-0.005993997550404875;0.8054009560528762;0.005790981071561712;0.805483819076751
99.971167;1.0349944141226985;0.833252957646268;0.8049354242481166;-0.02184960335272623;-0.02110848710811865;1.0352018808906147;10.000657759781022;0.8334728912486838;-0.0059939476025714965;-0.005993997319765563;0.8054011247403926;0.0057909830941409056;0.8054846230787395
99.981167;1.0349946504649497;0.8332535760963588;0.8049350185341935;-0.021849603374416746;-0.021108487018032644;1.0352025713968038;10.000649143374348;0.8334732130328179;-0.005993947387939211;-0.005993997098912072;0.8054012811046988;0.005790984989178148;0.8054853754918357
99.991167;1.0349948725120983;0.8332541620688123;0.8049346440936045;-0.02184960339295513;-0.021108486930541463;1.0352032124868438;10.000641035325147;0.833473516731748;-0.005993947190679486;-0.005993996889445078;0.8054014258546874;0.005790986752356775;0.8054860765717764
100.0;1.0349950797477827;0.8332547116196639;0.8049342978441292;-0.021849603409426807;-0.021108486847339614;1.035203807421368;10.000633461373877;0.833473801081083;-0.005993947008918942;-0.005993996692890103;0.8054015598999641;0.005790988385623077;0.805486727927521
