time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044366542673959;0.8331537888233164;0.7979553075048326;-5.01122815642015e-07;-3.366148364286678e-07;1.044894363866959;10.00134276697101;0.8334889575564494;0.01400595481647175;0.014005872752104716;0.797839177684774;-0.014895125020599774;0.7980446602403838
0.0;1.0443656540031736;0.8331541367354077;0.7979547094898616;-5.008276272121188e-07;-3.365773210067861e-07;1.0448940876354984;10.00134655504328;0.8334890847894283;0.014005955102015532;0.014005872727602666;0.7978391072526101;-0.014895126756563192;0.7980438222292153
1e-06;1.044364695357282;0.8331545101992491;0.7979540663169566;-5.005096213535973e-07;-3.365367506315083e-07;1.0448937931861566;10.001350655141934;0.8334892226704115;0.0140059554071251;0.014005872701686056;0.7978390285910574;-0.01489512864313833;0.7980429194473819
2e-06;1.0443636630037845;0.8331549100905946;0.7979533760619735;-5.001676815703193e-07;-3.364931167571334e-07;1.044893480908506;10.001355094562662;0.8334893724956266;0.014005955730729746;0.01400587267470575;0.7978389388955947;-0.014895130696231306;0.7980419480908261
4e-06;1.0443625554159275;0.833155337802232;0.7979526371200519;-4.998007014839286e-07;-3.3644661468064844e-07;1.0448931509293258;10.001359887460943;0.8334895344821353;0.014005956071517738;0.014005872646891203;0.7978388356834066;-0.014895132926321782;0.798040904285573
8e-06;1.0443604195240992;0.8331550337912466;0.7979518482256389;-2.595505424850164e-07;-1.0674778385147209e-07;1.0448928037772367;10.001365041366608;0.8334897070068369;0.01400595642841006;0.014005872618298281;0.7978387174851226;-0.014894135344635516;0.7980397651247784
1.6e-05;1.0443591659403404;0.8331558695414519;0.7979513428887579;-1.3659420059614423e-06;-1.1664123072724901e-06;1.0448924407778997;10.001370570243308;0.8334898872690255;0.014005956800701654;0.014005872588968116;0.7978385834804107;-0.014894137965271968;0.7980385637936586
3.2e-05;1.0443575463544557;0.833156495153003;0.797950787357547;-3.2332686270602493e-06;-2.9546616726393745e-06;1.0448910637210602;10.001376491642798;0.8334900722744746;0.01400595718779075;0.014005872559151873;0.7978384329425197;-0.014892140797204849;0.7980372409122839
6.4e-05;1.0443552163684051;0.8331558702178967;0.7979494567152148;-5.5554162060930075e-06;-5.178415037762822e-06;1.0448896739746525;10.00138281497491;0.8334902589816875;0.014005957588951755;0.014005872529600148;0.797838265507089;-0.014890143838521932;0.7980358313661751
0.000128;1.0443518835515004;0.8331552084502798;0.7979487460112427;-9.85128189665996e-06;-9.29195175399145e-06;1.044887271979443;10.001389541850081;0.8334904440167967;0.01400595800338226;0.014005872501896575;0.7978380813228735;-0.014885147079365791;0.7980342772642807
0.000256;1.0443463005453237;0.8331519911378491;0.7979472050372594;-1.9553270025895284e-05;-1.8581683554039272e-05;1.0448828575782976;10.001396669267667;0.8334906233017643;0.01400595843012489;0.014005872478583124;0.7978378806878275;-0.014875150505021154;0.7980325394026766
0.000512;1.0443365662638218;0.8331453328462144;0.7979454445288652;-4.006432762802436e-05;-3.8220906678128474e-05;1.0448744301729984;10.001404181862666;0.8334907916679134;0.014005958868064099;0.014005872462839445;0.7978376636262604;-0.014856154093039142;0.798030541300091
0.001024;1.0443207805679082;0.8331335906322883;0.7979433495713942;-7.82425095227811e-05;-7.477663764899917e-05;1.0448579884116989;10.001412045445855;0.8334909431092129;0.014005959316233945;0.01400587245786298;0.797837429277611;-0.01481915780972677;0.7980281147689533
0.002048;1.0442907203639271;0.8331114104951722;0.7979420847092914;-0.00014912269570764981;-0.00014264712399305883;1.0448275303414065;10.001420209314148;0.8334910716815498;0.014005959773874553;0.014005872466333977;0.7978371756515559;-0.014751161613360554;0.7980250218842677
0.004096;1.0442410227822985;0.8330719906233681;0.7979392436642605;-0.00027206278930763813;-0.00026037501746251334;1.0447760544541926;10.001428607266101;0.8334911720406678;0.014005960240240641;0.014005872490097175;0.7978389003042694;-0.014634165459303232;0.7980229414171323
0.006144;1.0441998496814504;0.8330416174366074;0.7979384886627559;-0.00037081342357039816;-0.00035494735379969634;1.0447345608690053;10.001437159493312;0.8334912394903244;0.014005960714649116;0.014005872529988538;0.7978406008692095;-0.014540169300821162;0.7980212060379259
0.008192;1.0441672069609336;0.8330202249789544;0.7979397571233577;-0.0004490484674897239;-0.0004298773163797294;1.0447010515527615;10.0014457829349;0.8334912700552584;0.014005961196603092;0.014005872585896029;0.797843274713823;-0.0144661730908554;0.7980207554354359
0.01024;1.0441415468791266;0.8330050504335992;0.7979415902702653;-0.0005109638259430442;-0.0004891801713915203;1.0446745296989761;10.001454397806846;0.8334912604001387;0.014005961685823628;0.014005872657024349;0.7978479189323746;-0.014408176785061538;0.7980225156178449
0.012288;1.0441206188704948;0.8329964394261025;0.7979460450950928;-0.0005572901210717991;-0.0005335544817435273;1.0446529987867885;10.001462925054653;0.8334912075209411;0.014005962182293032;0.014005872742108422;0.7978545313235297;-0.014363180341091604;0.7980264349285676
0.014336;1.044104486039851;0.8329932593125877;0.7979519984385194;-0.0005945689022131191;-0.0005692633852787529;1.044637461488844;10.001471287131238;0.8334911089885245;0.01400596268610987;0.014005872839604729;0.7978611109033061;-0.014329183717589396;0.7980304831672014
0.016384;1.044090901284181;0.832991489579534;0.7979573297977862;-0.0006212558355911323;-0.0005948283501718956;1.0446239192003548;10.00147941017305;0.8334909639864718;0.014005963197235407;0.01400587294801097;0.7978696572752554;-0.014303186877990676;0.7980366143213397
0.02048;1.0440732028779387;0.8329978993356746;0.7979736279384009;-0.0006586162607627884;-0.0006306183213879284;1.0446063726932753;10.00148722050481;0.8334907734627618;0.014005963715433247;0.014005873066054938;0.7978871703856223;-0.014268189795631324;0.7980515328777358
0.024576;1.044063150912244;0.8330124354333174;0.7979918729941947;-0.000678898788290635;-0.0006500491729311904;1.0445958231645527;10.001494646071288;0.8334905385462571;0.01400596424027578;0.014005873192437228;0.7979066513137847;-0.014251192453351266;0.7980687328744903
0.028672;1.0440563420258635;0.8330292958277057;0.7980098904193899;-0.0006870298154621386;-0.0006578408558863856;1.0445902727404572;10.001501626565787;0.8334902592695554;0.014005964771177251;0.014005873325631368;0.7979261026400026;-0.014243194839425308;0.7980860611309316
0.032768;1.0440521862280487;0.833047525987864;0.7980272343368706;-0.0006907615321869005;-0.0006614177988666496;1.0445867243436815;10.001508114636508;0.8334899350162113;0.014005965307473457;0.014005873464399089;0.7979445276398942;-0.014241196945089045;0.7981024711493337
0.036864;1.04404938760332;0.8330653240789945;0.7980431857876025;-0.000689546644431314;-0.0006602566173847511;1.0445851813929248;10.00151406433722;0.8334895656106724;0.014005965848241831;0.014005873608436933;0.7979619295995554;-0.014242198763331975;0.7981179162065011
0.04096;1.0440473521240585;0.8330810417639655;0.7980566321691862;-0.0006889241229333812;-0.0006596623794112496;1.0445836477187456;10.001519421793985;0.8334891517672756;0.014005966392021594;0.014005873758137027;0.7979763123929606;-0.014244200289449768;0.7981303673171739
0.049152;1.0440453785154826;0.8331072807076592;0.7980801850949171;-0.0006885195395825349;-0.0006592769382100517;1.044581127490825;10.001524119954935;0.8334886947825336;0.014005966936862506;0.01400587391376407;0.7980016809738203;-0.014246201523233108;0.798153809566179
0.057344;1.044042916959608;0.8331264294632934;0.7980974016868665;-0.0006880612082654597;-0.0006588404434913677;1.0445786247465203;10.001528075942415;0.8334881960184453;0.014005967480643802;0.014005874075122963;0.7980200402576834;-0.014247202467632579;0.7981702323302033
0.065536;1.04403996464382;0.8331399506889249;0.7981096854970505;-0.0006883069759349266;-0.0006590786918093191;1.0445771427806985;10.001531199053497;0.8334876566507682;0.01400596802157102;0.014005874241758575;0.7980333934900584;-0.014247203125817577;0.7981816398506103
0.075536;1.044037771312124;0.8331510075975127;0.7981191076981471;-0.0006917072216636744;-0.0006623376541732272;1.044574683510687;10.001533407605113;0.8334870775417821;0.01400596855857573;0.014005874413203926;0.7980447417406445;-0.014245203503183887;0.798191018837256
0.085536;1.0440353778288918;0.833157044826445;0.798123947396283;-0.00069615735228891;-0.0006666023463206401;1.0445712467409782;10.001534639501935;0.8334864592195089;0.014005969091143882;0.014005874589329928;0.7980510848682838;-0.014241203608729663;0.7981953750519669
0.095536;1.0440324785080266;0.8331608026406985;0.7981270539626689;-0.0007002652335393629;-0.0006705396971372145;1.0445688299527855;10.001534849450593;0.8334858025696327;0.01400596961876517;0.014005874770623683;0.7980554228363164;-0.014238203451200082;0.7981977670127454
0.105536;1.0440306249552458;0.8331642309100957;0.7981291001294312;-0.0007049625891642967;-0.0006750410339361869;1.0445664289847771;10.001534004618268;0.8334851098535019;0.014005970140554441;0.014005874958128925;0.7980587563379817;-0.014234203037494701;0.7981991647516244
0.115536;1.0440279071922365;0.833165467399237;0.798129754574674;-0.0007086616700911389;-0.0006785869657072951;1.0445640393759033;10.001532089061408;0.8334843851692837;0.014005970655233473;0.014005875153297988;0.7980610873451737;-0.014230202373934875;0.7981995927843676
0.125536;1.0440259292016625;0.8331661492244042;0.7981293531206946;-0.0007137112008156781;-0.0006834258726119412;1.0445616578009551;10.001529107744215;0.8334836345395933;0.014005971161389769;0.014005875357912836;0.7980624196841549;-0.014226201464251676;0.7981990590086893
0.135536;1.0440243355172047;0.833166760168059;0.7981286263296238;-0.0007168932923454818;-0.0006864761319847788;1.0445592822254366;10.001525077507146;0.83348286551087;0.014005971657700674;0.014005875574006468;0.7980637588767068;-0.01422120030828507;0.7981985543539042
0.145536;1.0440225212318595;0.8331686283320773;0.7981293051155375;-0.0007215938513009812;-0.0006909808995862884;1.0445569104112833;10.001520011784988;0.8334820858881488;0.01400597214292077;0.014005875803859166;0.7980651111134449;-0.014217198903969478;0.7981981231901222
0.155536;1.0440207836040436;0.833169087933575;0.7981286069673527;-0.0007255368223942941;-0.0006947601422467079;1.0445545387058235;10.001513918716224;0.8334813026044662;0.01400597261601105;0.014005876049986885;0.7980664815559326;-0.014213197244663515;0.7981977552717678
0.165536;1.0440191191310757;0.8331699461264925;0.7981282649019629;-0.0007305862104188938;-0.0006995990671084445;1.0445521624148382;10.001506817288119;0.8334805215912684;0.014005973076641686;0.014005876314953015;0.7980668729038325;-0.014209195314934036;0.7981964571786826
0.175536;1.0440178252457326;0.8331707474296025;0.7981276167315093;-0.0007337681767492543;-0.0007026493363932245;1.0445497770049255;10.001498752669303;0.8334797480248376;0.014005973525589662;0.014005876601152918;0.7980682851921269;-0.014205193096603577;0.7981962342592686
0.185536;1.0440162976651288;0.8331717084109113;0.7981273345820983;-0.0007388175084474717;-0.0007074882718536371;1.04454737910014;10.001489793624467;0.8334789866196264;0.014005973964542288;0.014005876910757898;0.7980687163727921;-0.014201190581530947;0.7981950920327032
0.195536;1.0440148344150084;0.8331723702891981;0.7981267552496274;-0.0007427603762048653;-0.0007112675387859387;1.0445449670275315;10.001480019831789;0.8334782422150607;0.01400597439550989;0.01400587724570516;0.7980701628789202;-0.014197187776518502;0.7981950353260382
0.205536;1.0440134324255244;0.833173078704564;0.7981262171227261;-0.0007467032264282279;-0.0007150468119555799;1.0445425409269185;10.001469518294524;0.8334775203156026;0.014005974820484322;0.014005877607640894;0.7980706201726552;-0.014193184695156898;0.7981940701538187
0.215536;1.044012088597488;0.833174178435492;0.7981260591204216;-0.0007517524964428679;-0.0007198857648866456;1.0445411022665836;10.001458388258289;0.8334768273463373;0.014005975241418283;0.01400587799783274;0.7980720834574657;-0.014189181347739653;0.7981942024387684
0.225536;1.044011753630306;0.833174622147344;0.7981245585343917;-0.0007562849262650608;-0.0007242290767881901;1.0445386540115722;10.001446737251653;0.8334761707123484;0.01400597566004971;0.014005878417008436;0.7980725479883727;-0.014185177741489492;0.7981934386653425
0.235536;1.0440108172173548;0.8331756875678195;0.7981241750965004;-0.0007594667940090849;-0.0007272793619024848;1.044536201908614;10.001434664671732;0.8334755584714005;0.01400597607757092;0.01400587886517385;0.7980740090554859;-0.014181173889269526;0.798193784283983
0.245536;1.044009627172449;0.833176895960058;0.798124185685114;-0.0007645160273942273;-0.0007321183169324117;1.0445337541311408;10.001422246689366;0.8334749988168395;0.014005976494644502;0.014005879341585693;0.7980744625299447;-0.014178169816644508;0.7981932625388399
0.255536;1.0440084793764348;0.833177792032243;0.7981239258077644;-0.0007684588208321927;-0.0007358975954519326;1.0445313189358134;10.001409532361098;0.8334744998411633;0.014005976911904784;0.014005879845028378;0.7980749051091687;-0.01417416556240906;0.7981928420476183
0.265536;1.0440073681078397;0.8331787282909535;0.7981237330509863;-0.000772401606541145;-0.0007396768710450957;1.0445289031338163;10.001396546686596;0.8334740692573083;0.014005977330433534;0.014005880374418377;0.7980763334473193;-0.014170161172186757;0.7981935442841837
0.275536;1.0440062858588353;0.8331797083479061;0.7981236113489057;-0.0007763443854828353;-0.0007434561437959595;1.0445265118159033;10.001383294723203;0.8334737139243795;0.014005977751606119;0.014005880929343552;0.7980767435240232;-0.014166156688486064;0.7981933741451648
0.285536;1.044005223372394;0.8331810833723806;0.7981238980590798;-0.0007813935782659005;-0.0007482950870765937;1.0445251483859483;10.00136977023268;0.8334734398766397;0.014005978176585216;0.014005881510091042;0.7980781313819517;-0.014162152146790475;0.7981943368232558
0.295536;1.0440044716958206;0.8331823975518147;0.7981239268021376;-0.0007845753961826079;-0.0007513453403485902;1.0445228146341468;10.001355966910378;0.8334732526864973;0.014005978606128183;0.014005882117242964;0.7980784947937137;-0.014158147577072568;0.7981944372633697
0.305536;1.044003420296063;0.8331835195435827;0.7981240299749899;-0.0007885181548949357;-0.0007551246024646521;1.044520510440342;10.001341881667233;0.8334731572420273;0.014005979040815764;0.014005882751226353;0.7980798344356937;-0.01415414300284168;0.7981956767065269
0.315536;1.0440033152725428;0.8331854529394528;0.7981242070151795;-0.0007927016625960269;-0.0007591337519669885;1.044518233492785;10.001327512323849;0.833473157453756;0.014005979481442329;0.014005883412248342;0.7980801536341475;-0.01415013844024485;0.7981960529442196
0.325536;1.0440022413379957;0.8331866784260857;0.7981244570341096;-0.0007966444155903063;-0.0007629130101086398;1.0445159804022346;10.001312860096865;0.8334732566026013;0.014005979929129369;0.0140058841006083;0.7980804574175947;-0.014146133900192658;0.7981965596372322
0.335536;1.0440011450015025;0.8331883082736391;0.7981251125275903;-0.0008016935749273704;-0.0007677519385831361;1.044513749111156;10.001297934923022;0.8334734573435476;0.014005980384948106;0.014005884816813214;0.7980817519442661;-0.01414312939121356;0.7981982059156336
0.345536;1.0440000206945097;0.8331896459748444;0.7981255045006844;-0.0008056363197265148;-0.0007715311938661199;1.0445125398572461;10.001282760442233;0.8334737610455033;0.014005980849417647;0.014005885561248935;0.7980820440116132;-0.014139124922109609;0.7981989470190547
0.355536;1.0439988656644072;0.8331910411054844;0.7981259681241644;-0.0008095790637215268;-0.0007753104486746621;1.0445103531714288;10.001267379192182;0.8334741676054286;0.014005981322343543;0.014005886333830032;0.798083340145235;-0.01413512050522104;0.7982007898068232
0.365536;1.0439979811915383;0.8331927358751354;0.7981265065508046;-0.0008127608617205568;-0.0007783606732605482;1.0445081878596534;10.001251844216831;0.833474676049923;0.01400598180318446;0.014005887134024383;0.7980836456757295;-0.014131116159771936;0.7982017234669234
0.375536;1.0439967690391583;0.8331942508436698;0.798127121440397;-0.0008167036083731192;-0.0007821399260752594;1.0445060410952103;10.001236189501073;0.8334752852090163;0.014005982291622126;0.014005887961024656;0.7980839640829632;-0.0141271119108521;0.7982027364865782
0.385536;1.0439964882194572;0.833196588816287;0.7981278170695872;-0.0008208871450519083;-0.0007861490783389065;1.0445039088959043;10.001220406454625;0.8334759937557129;0.014005982787801395;0.014005888813649855;0.7980852969855278;-0.014124107783299313;0.7982048345754114
0.395536;1.0439952357971063;0.8331971201931876;0.798127538878455;-0.0008251788045699295;-0.0007902624977740301;1.0445027864216365;10.001204453132107;0.8334767995347027;0.014005983292201405;0.014005889690231987;0.7980856447157757;-0.014120103797562171;0.7982059697283176
0.405536;1.0439939693165965;0.8331988152584148;0.7981284103312472;-0.0008291215710299724;-0.0007940417533759498;1.0445006688281855;10.001188283537125;0.8334776990577186;0.014005983805557112;0.014005890588886275;0.7980860063380123;-0.014116099969860851;0.7982071452277131
0.415536;1.0439926914243327;0.8332009115074336;0.798129708629794;-0.0008341707394840481;-0.000798880679555556;1.044498551980349;10.001171870929204;0.8334786877798578;0.014005984328950628;0.014005891507940776;0.7980873794495326;-0.014112096311424184;0.7982093456430943
0.425536;1.0439917034404003;0.8332029452663298;0.798130767261178;-0.0008373525770162202;-0.0008019308925686037;1.04449643219162;10.00115521619866;0.8334797602688734;0.01400598486368185;0.014005892446230173;0.7980877609809232;-0.014109092827404338;0.7982105731115317
0.435536;1.0439913562460046;0.8332055369762088;0.7981319188251684;-0.0008415361818062317;-0.0008059400518341114;1.044495305254639;10.001138340971568;0.8334809097032359;0.01400598541097262;0.014005893403236332;0.7980891485428145;-0.01410508952046909;0.7982127761584291
0.445536;1.0439900413629315;0.8332073984478651;0.7981331641162741;-0.0008454789942246814;-0.0008097193078936333;1.0444931661703123;10.001121268847104;0.833482127745498;0.014005985971992626;0.014005894378973016;0.7980895412919585;-0.014101086396165679;0.7982139584539792
0.455536;1.0439887113599478;0.8332092854008241;0.7981345020436038;-0.0008494218212165594;-0.0008134985651073364;1.0444910103354923;10.001104003931966;0.8334834052862037;0.014005986547977441;0.014005895373446707;0.7980899397529685;-0.014098083463577068;0.7982151262968475
0.465536;1.043987365633811;0.8332111939311141;0.798135930734494;-0.0008533646643437071;-0.0008172778235916908;1.0444888348266046;10.001086519462067;0.8334847330422225;0.014005987140051752;0.01400589638590886;0.7980913449629946;-0.014094080732603386;0.798217235996076
0.475536;1.0439860032405068;0.8332131201856736;0.7981374468329644;-0.000857307525678672;-0.000821057082664554;1.0444876383234536;10.00106876977637;0.8334861014194996;0.014005987749086164;0.014005897414538317;0.7980917579913696;-0.014090078215500583;0.7982182984781548
0.485536;1.0439855765143549;0.8332158205801142;0.7981390458133376;-0.0008614912399689473;-0.0008250662517416221;1.044485420186755;10.00105071398771;0.8334875005791248;0.01400598837575719;0.014005898456896535;0.7980921796184826;-0.014087075930227427;0.7982193241723677
0.495536;1.0439844775175238;0.8332180088184375;0.7981407244335301;-0.000864673204205993;-0.0008281164500839631;1.0444831805536152;10.00103232443913;0.8334889214163202;0.014005989020582622;0.014005899510678065;0.7980936098268437;-0.014083073892930046;0.7982212706738163
0.505536;1.043983057439292;0.8332196095956484;0.7981421420269487;-0.0008675097638949639;-0.0008308360316551226;1.0444809214174693;10.001013585144145;0.8334903564829598;0.014005989683874022;0.014005900574014638;0.7980940480212259;-0.0140790721060494;0.7982221492086903
0.515536;1.0439816160739666;0.8332215560122144;0.7981439623094451;-0.0008714527284225397;-0.0008346152749694898;1.044479646694751;10.000994495470945;0.8334918000894088;0.014005990365724821;0.014005901645348526;0.7980944939850824;-0.0140760705618792;0.7982229706201436
0.525536;1.0439811057508153;0.8332242551593851;0.7981458450557811;-0.0008756365698156224;-0.0008386244260510296;1.044477361028668;10.000975073761913;0.8334932485119707;0.014005991066161589;0.014005902723372947;0.7980959487934739;-0.014072069255197963;0.798224693158157
0.535536;1.0439796172006013;0.8332261804774438;0.7981477850115974;-0.0008795795949394487;-0.0008424036535351022;1.044475068363702;10.000955355240237;0.833494700552013;0.014005991785494323;0.014005903807090414;0.7980964152813058;-0.014069068185053126;0.7982253467782583
0.545536;1.0439781018555296;0.833228088209285;0.798149776207272;-0.0008835226478603526;-0.0008461828718243837;1.0444737713473489;10.000935382219275;0.8334961569272723;0.014005992524589861;0.014005904895889836;0.7980968979129609;-0.01406506734934754;0.7982258918447565
0.555536;1.0439768576469546;0.8332302146297745;0.7981518132035469;-0.0008867047823188274;-0.0008492330097224025;1.0444714723734316;10.000915192836981;0.8334976184814706;0.01400599328462564;0.014005905989595295;0.7980974025145713;-0.014062066744503795;0.7982263617638737
0.565536;1.0439762337383351;0.8332317284594152;0.798152827689868;-0.0008912376588049529;-0.0008535763064192367;1.0444691755751119;10.000894821841658;0.8334990850752869;0.01400599406640785;0.01400590708825537;0.79809893583174;-0.014058066366861334;0.7982277219443856
0.575536;1.0439746211403687;0.8332335585249564;0.7981549326106671;-0.0008951807958527059;-0.0008573555000001899;1.0444678885633083;10.000874310458745;0.8335005558016607;0.014005994869972949;0.014005908191800583;0.7980995044208661;-0.014055066211307274;0.798228011087706
0.585536;1.0439729722940605;0.8332353584971236;0.7981570592201552;-0.0008991239585418227;-0.0008611346873969827;1.0444656228279416;10.000853709523874;0.8335020297863861;0.01400599569459253;0.014005909299972742;0.7981001135032301;-0.014051066270737727;0.7982281991034442
0.595536;1.0439722408083498;0.833237541289481;0.7981588632490257;-0.0009022016668385973;-0.0008640841274537758;1.0444633921929156;10.000833071316816;0.8335035067514099;0.014005996538792182;0.014005910412415402;0.7981017666083162;-0.014048066537996671;0.7982293278979181
0.605536;1.0439705202225515;0.8332392853675716;0.7981610034848127;-0.0009061448833587212;-0.0008678633079059186;1.044462210295895;10.000812440670227;0.8335049871488993;0.01400599740044791;0.014005911528799615;0.7981024656767837;-0.014044067008157645;0.7982293700225672
0.615536;1.0439687653009277;0.8332410069499377;0.7981631355613706;-0.0009100881205765939;-0.0008716424861060564;1.0444600887520443;10.000791851799926;0.8335064721927332;0.014005998276899646;0.01400591264901473;0.7981032108996955;-0.01404106767621012;0.7982293674520817
0.625536;1.0439682310171092;0.8332437127439672;0.7981652492306593;-0.000913511324413973;-0.0008749225051189124;1.044458036985759;10.000771329263408;0.8335079639983813;0.01400599916488759;0.014005913773119534;0.7981040005120036;-0.014037068530192503;0.7982292909246037
0.635536;1.0439664091611447;0.8332454031872051;0.7981673306087747;-0.0009174546017955893;-0.000878701680865157;1.0444570627584953;10.000750890613674;0.8335094658869162;0.014006000060565753;0.014005914901055379;0.7981058309084768;-0.014034069550412972;0.798230180884327
0.645536;1.0439645558441633;0.8332467333957454;0.7981690318720059;-0.0009202915450282663;-0.0008814211924384345;1.0444551716576327;10.000730543802511;0.8335109827655233;0.014006000959695928;0.014005916032386347;0.7981066967088288;-0.014030070717599388;0.7982300074819619
0.655536;1.043963627562398;0.8332491622287135;0.7981710075547405;-0.0009244757563843334;-0.0008854303028184009;1.0444533666737041;10.000710284595234;0.8335125214793307;0.014006001857874185;0.014005917166015562;0.7981075913071708;-0.01402707201905137;0.798229809594958
0.665536;1.04396172139844;0.8332508177791673;0.7981729128238296;-0.0009284190783933493;-0.0008892094884483984;1.0444526495215924;10.000690107031321;0.8335140907981066;0.014006002750727652;0.01400591830006474;0.7981095085354439;-0.014023073447090435;0.798230554109233
0.675536;1.043959796776377;0.8332521104998672;0.7981744049770627;-0.00093125606652758;-0.0008919290165131053;1.0444510217154295;10.000670013178288;0.8335157007993541;0.014006003634252893;0.014005919432314062;0.7981104437530129;-0.014020074994647632;0.7982302770374448
0.685536;1.0439588132899933;0.8332544971650035;0.7981761459060638;-0.0009354403259745084;-0.0008959381527931047;1.0444494839469798;10.000650012809366;0.8335173617284898;0.014006004505320635;0.014005920560983763;0.798111393066748;-0.014017076653105389;0.7982299603338184
0.695536;1.043957170441905;0.8332563458821096;0.7981777975250984;-0.0009386227377290976;-0.0008989882678568085;1.044449035698503;10.000630128994807;0.8335190823570515;0.014006005361727802;0.014005921684944637;0.79811235214901;-0.014013078412273523;0.7982295859547854
0.705536;1.0439552271355912;0.8332579344910352;0.7981793528269144;-0.0009425661022734127;-0.0009027674926534058;1.0444476757710468;10.000610404030006;0.8335208687782685;0.014006006201642673;0.014005922803014124;0.7981143163298728;-0.014010080258072764;0.7982301880555791
0.715536;1.043954245309906;0.8332599152999913;0.7981804723256929;-0.0009456440671956475;-0.0009057170036734993;1.0444474025386694;10.000590891916842;0.8335227244728194;0.014006007023089653;0.01400592391330103;0.7981152815484983;-0.014006082166205162;0.7982297307506245
0.725536;1.043952325957582;0.8332614630322691;0.798181818136249;-0.0009495874509805594;-0.0009094962533423078;1.0444462139396495;10.00057164566569;0.8335246508368394;0.014006007823781143;0.014005925013447669;0.7981162446754742;-0.014003084098507163;0.7982292483206415
0.735536;1.0439504314314956;0.8332629871952405;0.7981830488556101;-0.0009535308388787161;-0.0009132755127432857;1.0444451075438503;10.00055270912269;0.8335266477023633;0.0140060086012118;0.014005926101380984;0.7981172031511331;-0.014000086004770408;0.7982287230923318
0.745536;1.0439495233143574;0.833264895825509;0.7981838235401992;-0.0009566088405568948;-0.0009162250578819303;1.0444450799305807;10.000534118499306;0.833528713726307;0.014006009352763237;0.014005927175666618;0.7981181547286038;-0.01399608782446313;0.7982281374517113
0.755536;1.0439477016853034;0.8332652532274727;0.798183745637663;-0.0009609011442770299;-0.0009203385217938843;1.0444441253043246;10.000515909616023;0.8335308459325843;0.01400601007550799;0.014005928235240071;0.7981200972142726;-0.013993089488707014;0.7982285257746772
0.765536;1.0439468820818896;0.8332670902134693;0.798184260715363;-0.0009639791634199366;-0.0009232880823942089;1.0444442347347491;10.000498118016266;0.833533038813553;0.014006010766054476;0.014005929279239658;0.7981210281647071;-0.013990090926035668;0.7982278693434008
0.775536;1.0439454661480723;0.8332687111379895;0.7981849753149154;-0.0009671616199759339;-0.000926338253433701;1.0444433964525215;10.000480771701984;0.8335352842179812;0.01400601142093025;0.014005930307341702;0.7981219448660541;-0.013986092070774959;0.7982271482486563
0.785536;1.0439438124448834;0.8332700393880204;0.7981855510667151;-0.0009711050139527797;-0.0009301175393795083;1.0444435966848364;10.000463889703294;0.8335375724446784;0.014006012037224649;0.014005931319967562;0.7981228442999946;-0.013983092870166764;0.7982263956677466
0.795536;1.0439431792080052;0.8332717210036371;0.7981856530246725;-0.000974183040497436;-0.0009330671102243659;1.0444428209808672;10.000447494424321;0.8335398940271266;0.014006012612955088;0.01400593231807136;0.7981237227325158;-0.013980093285564096;0.7982255937230618
0.805536;1.0439416616151669;0.8332729261042869;0.7981859494273226;-0.0009781264253570442;-0.0009368463976544012;1.0444430551646253;10.000431622746822;0.8335422410844414;0.014006013146952625;0.014005933303010918;0.798125575515985;-0.013977093289287241;0.7982257441066881
0.815536;1.0439411693068894;0.8332744750749619;0.7981857709490408;-0.0009812044522273884;-0.0009397959689495705;1.044442285066724;10.000416316363035;0.8335446072723616;0.014006013638463363;0.014005934276623506;0.7981263978424262;-0.013973092862714566;0.798224833356289
0.825536;1.0439397955454321;0.8332755421993739;0.7981857857197431;-0.0009851478246882507;-0.0009435752509867288;1.0444414960574284;10.000401606598778;0.8335469864977897;0.014006014086874536;0.014005935241014806;0.7981271859402269;-0.01397009199448334;0.7982239005995156
0.835536;1.0439384923313693;0.8332761904669251;0.7981853240844631;-0.0009879848718253503;-0.0009462948648172632;1.0444416733722097;10.000387513107018;0.8335493716649018;0.014006014491750858;0.014005936198027988;0.7981279378532258;-0.013967090680079355;0.7982229320632122
0.845536;1.0439385108932224;0.8332781209124767;0.7981850552428976;-0.000991408261816257;-0.00094957495378319;1.0444408029907253;10.000374042214878;0.8335517545472549;0.014006014853121728;0.01400593714888506;0.7981286539508449;-0.01396408892705833;0.7982219310292407
0.855536;1.0439373381879387;0.833278635024205;0.7981843123773263;-0.000994245295200583;-0.0009522945465849497;1.044440872374458;10.000361177883525;0.8335541267399466;0.014006015171670511;0.014005938094245576;0.7981303368485332;-0.01396108675798711;0.7982219000862656
0.865536;1.043937178098135;0.8332801983465198;0.7981837693273133;-0.0009984296177696632;-0.0009563037408839491;1.0444398704980136;10.000348880863044;0.8335564806929114;0.014006015448369383;0.014005939034573488;0.7981309900976863;-0.013957084207081293;0.7982208233566056
0.875536;1.0439361197456796;0.8332805967192198;0.7981827646854487;-0.0010012666336047097;-0.000959023307042205;1.0444397877181535;10.000337102971825;0.8335588099413171;0.014006015683999238;0.014005939970481975;0.7981316169912583;-0.013954081318586605;0.798219735403485
0.885536;1.0439360681350978;0.8332820546568396;0.7981819732846348;-0.00100545093968598;-0.0009630324749181652;1.0444386161969306;10.000325805049957;0.8335611087938987;0.01400601587916496;0.014005940902867893;0.7981322207574856;-0.013951078145696438;0.7982186178670609
0.895536;1.0439351147042906;0.8332823553654742;0.798180734498306;-0.001008287930700928;-0.00096575201327308;1.0444383501851242;10.000314957186086;0.8335633718536353;0.014006016034393066;0.01400594183292453;0.7981328049240292;-0.01394807474664756;0.798217469709632
0.905536;1.0439351667026502;0.8332833703881669;0.798179389524527;-0.0010113659090958892;-0.0009687014954578977;1.0444369857103064;10.000304521086056;0.833565593395166;0.014006016150211697;0.014005942761971467;0.7981333727350886;-0.013945071181548361;0.798216289998715
0.915536;1.0439343155197252;0.8332839260383655;0.7981782817976968;-0.0010153091704826072;-0.0009724806672740447;1.044436520185195;10.000294442303808;0.8335677673516737;0.014006016227534751;0.014005943691007066;0.7981349266906079;-0.013942067508105784;0.7982160788021525
0.925536;1.043934764912596;0.8332850859879894;0.7981767533181473;-0.0010176261760060697;-0.00097470098003326;1.0444349517781;10.00028465976078;0.8335698879695536;0.014006016267728572;0.014005944620214652;0.7981354689268628;-0.013939063778745047;0.7982148384895232
0.935536;1.0439339992850698;0.8332855425747567;0.7981754817362798;-0.0010215693926515618;-0.000978480120693454;1.044434278864135;10.00027511181574;0.8335719499905561;0.014006016272124819;0.01400594554886018;0.79813600151503;-0.013935060046430406;0.7982135550821139
0.945536;1.043934220016574;0.8332863596486643;0.798173809350349;-0.0010246473045386235;-0.0009814295482480245;1.0444325006922752;10.000265735286046;0.8335739483739779;0.014006016241911322;0.014005946475591668;0.7981365264835377;-0.01393205637261261;0.7982122683235546
0.955536;1.0439335135767058;0.8332852568614694;0.7981710223363853;-0.0010278330852592143;-0.0009844831999160906;1.0444316184042308;10.000256471624807;0.8335758783271916;0.014006016178504655;0.014005947398855694;0.7981370457645713;-0.013929052828319724;0.7982109664749799
0.965536;1.0439337819386636;0.8332863159005768;0.7981695853017198;-0.0010320172510158365;-0.0009884922586185763;1.0444306351730053;10.000247276157738;0.8335777354493499;0.0140060160836336;0.014005948317442873;0.7981375603529679;-0.01392604948836719;0.7982096559350932
0.975536;1.0439331133864038;0.8332862086936277;0.7981677812052906;-0.0010348540734828353;-0.0009912116801404484;1.044428556723446;10.000238117247871;0.8335795159018727;0.014006015959131597;0.014005949230977997;0.7981380688523709;-0.013923046419662107;0.7982083438252023
0.985536;1.0439334126272137;0.8332868050618361;0.7981659519856585;-0.0010379319030709364;-0.0009941610517356515;1.0444273925507943;10.000228967486127;0.8335812168655805;0.0140060158069078;0.014005950139900669;0.7981385670649351;-0.013920043669575685;0.7982070374158559
0.995536;1.043933072076108;0.8332871741754194;0.7981644401466881;-0.0010411140213509593;-0.0009972109451615344;1.044425155614406;10.000219793152311;0.8335828366538007;0.01400601562904264;0.014005951045039862;0.7981400494358081;-0.013917041265937541;0.7982067428541034
1.005536;1.0439333972378475;0.8332876607900158;0.7981625806302333;-0.001044191805409512;-0.0010001602860246596;1.0444238599688027;10.000210552721251;0.8335843745803944;0.014006015427728285;0.014005951947144142;0.7981405108251338;-0.013914039227600724;0.7982054660736413
1.015536;1.043932780599728;0.833287336713057;0.7981607139722863;-0.0010470285233256547;-0.0010028796440333311;1.0444215182721959;10.00020121524924;0.833585831880834;0.014006015205161234;0.014005952846570285;0.7981409470218411;-0.013911037571470861;0.7982042132081655
1.025536;1.0439331278620538;0.8332880775040897;0.7981591788027732;-0.0010512125433218417;-0.0010068886148023796;1.044420140687703;10.000191776006067;0.8335872125949537;0.014006014963431066;0.014005953743232111;0.7981413546845936;-0.013908036312232482;0.7982029912433671
1.035536;1.0439325297397433;0.8332876693638465;0.7981573133755117;-0.0010540492041983226;-0.0010096079440304552;1.0444177352242339;10.000182248718124;0.8335885224733001;0.014006014704221184;0.014005954636825585;0.7981417315987257;-0.013905035462092917;0.7982018068192215
1.045536;1.0439328918230406;0.8332879898727122;0.7981554580641618;-0.001057126892182469;-0.0010125572307529804;1.0444163088079848;10.000172655056748;0.8335897673738097;0.01400601442857986;0.014005955527255176;0.7981420766105616;-0.013902035033453193;0.7982006654805086
1.055536;1.0439332590194639;0.8332882854162813;0.7981536194817016;-0.001060204559589978;-0.0010155065046920464;1.044414868480429;10.000163017990726;0.8335909524162838;0.014006014137085255;0.014005956414970565;0.7981423890505008;-0.013899035040346525;0.7981995713159978
1.065536;1.0439326768860762;0.8332881518225772;0.798152137269972;-0.00106414742235429;-0.0010192854495952525;1.0444124224468525;10.000153352412779;0.8335920811609052;0.014006013830145202;0.014005957300914628;0.798142668494065;-0.013896035495594134;0.7981985270040536
1.075536;1.043933352948263;0.8332886626238161;0.7981503471660907;-0.0010664641065457493;-0.0010215055256250084;1.0444109806287267;10.000143670183679;0.8335931556762236;0.01400601350814494;0.014005958186087174;0.7981429146710827;-0.013893036406543349;0.79819753461763
1.085536;1.0439327765456856;0.8332881712332709;0.7981485852761208;-0.0010693006471758086;-0.001024224781322068;1.044408554170783;10.000133996765767;0.8335941780575451;0.014006013171558043;0.014005959071049592;0.7981431269157029;-0.01389003777232616;0.7981965967095834
1.095536;1.0439331526099191;0.8332884485589477;0.7981468556653084;-0.001072378240548501;-0.0010271739988761078;1.044407154388023;10.00012437938916;0.8335951513542907;0.014006012821004362;0.014005959955644853;0.798143303765169;-0.013887039583904403;0.7981957166022574
1.105536;1.0439325702129518;0.8332879792228729;0.7981451635295221;-0.0010752147452462019;-0.0010298932259834295;1.0444057920485355;10.000114891769003;0.8335960788513178;0.014006012457111309;0.014005960838986713;0.7981444430980962;-0.013884041824726513;0.7981958977207927
1.115536;1.043932935192352;0.8332886382865082;0.79814384765446;-0.0010793985816128112;-0.0010339020741599164;1.044403476228192;10.000105637421775;0.8335969632124898;0.014006012080384071;0.014005961719698062;0.7981445425732218;-0.01388204447377958;0.7981951609398783
1.125536;1.0439332956453853;0.833288969393034;0.79814224580124;-0.0010824761383009596;-0.0010368512538470533;1.0444022123981447;10.000096742474046;0.8335978066909756;0.014006011691073248;0.014005962596183584;0.7981446003682493;-0.013879047517201532;0.7981944733314168
1.135536;1.043932702657988;0.8332885625077978;0.7981406988965002;-0.001085312598170981;-0.001039570441647034;1.0444010010113998;10.000088342717515;0.8335986120070183;0.01400601128891107;0.014005963466804477;0.7981446158902707;-0.01387605095716645;0.7981938528296568
1.145536;1.043933070966728;0.8332889416942848;0.7981392121811555;-0.0010883901340103552;-0.0010425195979994928;1.0443988376643218;10.000080570481165;0.8335993829823112;0.014006010873060727;0.014005964330080199;0.7981445899411385;-0.013873054807052549;0.7981932995761158
1.155536;1.0439325031455;0.8332885865533431;0.7981377910946644;-0.0010912265672469543;-0.0010452387615371443;1.0443977153806294;10.000073539763324;0.8336001245944362;0.01400601044235985;0.014005965184842649;0.7981445244894325;-0.01387005908231902;0.7981928144825684
1.165536;1.0439332194062896;0.8332892603025829;0.7981364404040682;-0.0010935431411099334;-0.0010474587096056089;1.0443966275721035;10.000067334752547;0.8336008425361652;0.014006009995621597;0.01400596603017027;0.7981444225150691;-0.013867063794004517;0.7981923985832791
1.175536;1.0439336776364405;0.8332886128970836;0.7981341024981132;-0.001096969560896709;-0.0010507420453309147;1.0443945690707046;10.000062012927536;0.8336015421902568;0.014006009531996037;0.01400596686517405;0.7981442882481072;-0.01386406894443017;0.798192051395492
1.185536;1.043933238479498;0.833288335760991;0.798132899212505;-0.0010998059555610104;-0.0010534611721633997;1.0443935357392198;10.000057617319095;0.8336022275554902;0.01400600905134043;0.014005967688795489;0.7981441278345571;-0.013862074525313819;0.7981917881654381
1.195536;1.0439338232730042;0.8332888427319375;0.7981317679453847;-0.0011028834431832434;-0.0010564102715767741;1.0443915245725706;10.000054176096887;0.8336029006166346;0.014006008554363743;0.014005968499668394;0.7981439496002131;-0.01385908051956338;0.7981915716777267
1.205536;1.0439344930180023;0.8332893706283321;0.7981307035956928;-0.0011059609226145555;-0.0010593593584403036;1.044390533912187;10.000051692474411;0.8336035604584777;0.014006008042501274;0.014005969296063073;0.7981437630938613;-0.013856086905777446;0.7981914168177954
1.215536;1.0439343086148678;0.8332895052714211;0.798130033929509;-0.0011099035321422647;-0.001063138099142555;1.0443895633379658;10.000050149482057;0.8336042026707023;0.014006007517592518;0.014005970075945092;0.7981435775342463;-0.013853093656892855;0.798191320581324
1.225536;1.043935190436925;0.833290069974476;0.7981290830630322;-0.0011129809887209096;-0.0010660871576923245;1.04438861351618;10.000049523851253;0.8336048206153966;0.014006006981325595;0.014005970837114882;0.7981434005701171;-0.013850100730980645;0.7981912792666706
1.235536;1.0439352413510954;0.8332898928035652;0.7981281794361994;-0.0011158173128677324;-0.001068806211947647;1.0443866853248318;10.000049788553568;0.8336054075452668;0.01400600643479571;0.01400597157739944;0.7981432372264986;-0.013848108066961915;0.7981913056784771
1.245536;1.0439366758205118;0.8332907382314162;0.7981273178056106;-0.001118133804372336;-0.0010710260404391148;1.044385778495936;10.000050914587696;0.8336059576680619;0.01400600587865754;0.014005972294734194;0.7981430890624902;-0.013845115592505982;0.7981913597943145
1.255536;1.043937940442803;0.8332913639320153;0.7981264913376356;-0.0011212112264578835;-0.0010739750514837788;1.0443848913624851;10.000052882529648;0.8336064663656176;0.014006005313476127;0.014005972987058796;0.7981429545221358;-0.013842123232770844;0.7981914538225603
1.265536;1.0439383803675402;0.8332912505233843;0.7981256956838553;-0.0011240475053604499;-0.0010766940549635346;1.0443830210620362;10.000055687671882;0.8336069303086255;0.014006004739575414;0.01400597365228109;0.7981428309729726;-0.01383913090869076;0.7981915839532608
1.275536;1.0439398975846514;0.8332919203699796;0.7981249242934101;-0.001127124901277923;-0.0010796430360915973;1.0443821622955594;10.000059333141007;0.8336073474221211;0.0140060041566116;0.014005974288381146;0.7981427166566409;-0.013837138532328177;0.7981917652762176
1.285536;1.0439415304388775;0.833292264126902;0.7981238380284821;-0.0011290960406725417;-0.0010815323497866238;1.0443813061764111;10.000063825843892;0.8336077165932709;0.01400600356356278;0.014005974893492734;0.7981426105789685;-0.013834146011113817;0.7981919619164131
1.295536;1.0439432701780795;0.8332929795232594;0.79812310074456;-0.0011321734097069712;-0.0010844813032211647;1.0443794417259857;10.000069174438991;0.8336080371738998;0.014006002959286227;0.014005975466006017;0.7981425115416003;-0.013831153259726227;0.7981921905139202
1.305536;1.0439441548538735;0.8332929557020727;0.798122373569854;-0.0011350096178139738;-0.0010872002465971886;1.0443785586562784;10.000075376296179;0.8336083082338464;0.014006002343084705;0.014005976004861932;0.7981424179402932;-0.013829160209794952;0.7981924678040414
1.315536;1.0439460837225818;0.8332937130469047;0.7981216498924205;-0.0011380869490944373;-0.0010901491708168829;1.0443776483371585;10.0000824049306;0.8336085280839028;0.014006001714734874;0.014005976509760897;0.7981423278899268;-0.013826166810822924;0.7981927581590934
1.325536;1.0439480938648675;0.8332944887925037;0.7981209231347718;-0.0011411642611033547;-0.0010930980811813013;1.0443767030393856;10.000090214015561;0.8336086948222331;0.01400600107421088;0.014005976980909062;0.7981422392475309;-0.013823173022011305;0.7981930772558808
1.335536;1.0439495218277497;0.8332947608075479;0.7981201875926544;-0.0011432394567404045;-0.001095087765835488;1.0443747154620668;10.00009874458606;0.8336088070568729;0.014006000421504553;0.01400597741859441;0.7981421497495796;-0.013821178798020237;0.7981934406683653
1.345536;1.0439516625035468;0.8332955657902497;0.7981194343797136;-0.001146316722049745;-0.0010980366482811535;1.0443736785910844;10.000107924629376;0.8336088636749084;0.014005999756633818;0.014005977822997142;0.7981420575585509;-0.013818184081559938;0.7981938126682825
1.355536;1.043953852724418;0.8332963802906732;0.7981186598395569;-0.0011493939632689963;-0.0011009855198608769;1.044372585799525;10.000117673825553;0.8336088631834535;0.014005999079946341;0.014005978194192853;0.798141961803486;-0.013815188810997107;0.79819420984422
1.365536;1.0439551295599052;0.8332964383667416;0.798117861059782;-0.001152230014842209;-0.0011037043810191987;1.0443714316440122;10.000127914960212;0.8336088035192454;0.014005998392522765;0.014005978532214946;0.7981418621994925;-0.013813192928160729;0.7981946482034648
1.375536;1.0439573922570802;0.8332972558025804;0.7981170358305447;-0.001155307201510834;-0.0011066532359079988;1.0443692123454331;10.000138580960783;0.8336086825608839;0.014005997696053263;0.014005978837140469;0.7981417580430193;-0.013810196377948716;0.7981950905072123
1.385536;1.0439596800720863;0.8332977166851842;0.7981158489973618;-0.0011572781326802887;-0.0011085424330825478;1.0443679255287854;10.00014962221096;0.8336084985761444;0.014005996992188269;0.014005979109285078;0.7981416476357917;-0.013808199106988902;0.7981955674352602
1.395536;1.043961986908972;0.8332985134885682;0.7981149670794886;-0.0011603552671738456;-0.0011114912775290174;1.0443665703911689;10.000161017745263;0.8336082498475488;0.014005996282325057;0.014005979349406773;0.798141528333315;-0.013805201062611936;0.7981960397449426
1.405536;1.0439633532267356;0.8332985313949972;0.7981140542173666;-0.0011631911991676397;-0.0011142101130345134;1.0443651484727308;10.000172775123845;0.8336079345008912;0.014005995568014538;0.014005979558673052;0.7981413968589807;-0.013802202192897212;0.7981965194018283
1.415536;1.0439656795527348;0.8332981809601627;0.7981120489356336;-0.0011666171949733552;-0.001117493173570312;1.0443626639055505;10.00018491594063;0.8336075513856748;0.014005994851170107;0.014005979738457321;0.7981412498054964;-0.013800202448985168;0.7981970173482957
1.425536;1.0439683049005322;0.8332991493479154;0.7981110710656495;-0.0011689333151304725;-0.0011197127787096306;1.0443611227251253;10.000197467253143;0.8336071010182209;0.014005994133951;0.014005979890171017;0.7981410841361876;-0.013797201787196997;0.7981974916706539
1.435536;1.0439706194627572;0.8332998420728274;0.7981100572179031;-0.0011720103573974877;-0.001122661605904493;1.0443595316964864;10.000210464456533;0.8336065856397096;0.014005993418662576;0.014005980015184391;0.7981408974784664;-0.013795200170762061;0.7981979689008926
1.445536;1.0439719632545454;0.8332993846484452;0.7981086710630255;-0.0011737399750275201;-0.0011243207698691962;1.0443578973384908;10.000223950140745;0.8336060084386779;0.014005992707646825;0.014005980114787136;0.7981406885901964;-0.013792197570425777;0.7981984063818092
1.455536;1.0439742381132957;0.8332999913240656;0.798107575950575;-0.0011768169883541106;-0.0011272695876770663;1.044356225800074;10.000237962499128;0.8336053726368599;0.01400599200311836;0.014005980190270731;0.7981394576550777;-0.01379019396449254;0.7981978309969212
1.465536;1.043976486841682;0.8333005467445942;0.798106434503098;-0.0011798939912672805;-0.0011302184001789146;1.0443535232609016;10.000252519459693;0.8336046811076314;0.014005991307072902;0.014005980243157773;0.7981392054964043;-0.013787189340564998;0.7981981997240603
1.475536;1.043978708697772;0.8333010454784668;0.7981052456543005;-0.0011829709848510859;-0.0011331672070066824;1.044351795642954;10.000267611310866;0.833603936572832;0.014005990621334782;0.014005980275233785;0.7981389329409413;-0.01378518369730305;0.7981985384933358
1.485536;1.0439809055735723;0.833301134526403;0.7981036768314548;-0.001184941754512409;-0.0011350563574076772;1.044350048159265;10.000283212105996;0.8336031419991733;0.014005989947484662;0.014005980288134528;0.798138641524488;-0.013782177046520605;0.7981988041425377
1.495536;1.0439821270377827;0.8333007487584089;0.7981024012382767;-0.0011877775292288505;-0.0011377751404828063;1.04434828672772;10.000299294707759;0.8336023007392586;0.014005989286680409;0.014005980282844728;0.7981383335363836;-0.013780169417862548;0.7981990235670414
1.505536;1.043984283713122;0.8333010601946786;0.7981010911747155;-0.0011908544993323618;-0.001140723928699399;1.0443465198921895;10.000315826769944;0.8336014162193389;0.014005988639800846;0.014005980259605776;0.7981380105637876;-0.013777160858830946;0.7981991562575258
1.515536;1.0439864244778885;0.8333009577590896;0.7980994223218976;-0.0011928252536988417;-0.0011426130606869713;1.0443437581430854;10.000332761696242;0.8336004911838598;0.014005988007737575;0.014005980218247359;0.7981376725376322;-0.01377515142245221;0.7981992329473306
1.525536;1.0439888520834433;0.8333013789764988;0.7980980755982737;-0.0011951412756850855;-0.0011448325950254067;1.0443420113925461;10.000350051034625;0.8335995271083622;0.014005987391470636;0.014005980158669952;0.7981373177353139;-0.013772141154110438;0.7981992172231572
1.535536;1.0439909659215074;0.8333014922474065;0.7980967275108503;-0.0011982182319575049;-0.0011477813648565743;1.0443402869943579;10.000367657720417;0.8335985247921349;0.014005986791966563;0.014005980081226065;0.7981369432034029;-0.013770130094453506;0.7981991421309916
1.545536;1.043992112335379;0.833300431385933;0.7980950585303949;-0.0011999477542227511;-0.0011494404639274208;1.0443385894383796;10.000385540181616;0.8335974856352976;0.014005986210061402;0.01400597998675463;0.7981365457224684;-0.013767118292411031;0.7981989705917468
