time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.555536;1.0439941961223365;0.833300421109715;0.7980937485255032;-0.001203024691962167;-0.001152389223965773;1.0443369221326761;10.00040363553695;0.8335964121306293;0.01400598564653044;0.014005979876294365;0.7981361227489883;-0.013765105809666264;0.7981987330168379
1.565536;1.043996260190993;0.8333003581732304;0.7980924733965886;-0.0012061016189606364;-0.0011553379802585837;1.044335289500621;10.000421867044958;0.8335953076577781;0.014005985102086857;0.014005979750785123;0.7981346726377806;-0.013762092712735464;0.7981973901914743
1.575536;1.0439983011800926;0.8332999011706325;0.7980909070484824;-0.0012080723296667576;-0.0011572270845241117;1.0443326971407298;10.000440151199518;0.8335941762580262;0.014005984577119851;0.01400597961099801;0.7981341942936798;-0.013760079064451657;0.798196971604224
1.585536;1.0440003158259339;0.8332997553216369;0.7980897255070847;-0.001211149229445057;-0.0011601758363890854;1.0443311513339046;10.00045839851838;0.8335930217825781;0.01400598407149019;0.014005979457715069;0.798133686883408;-0.013758064924629486;0.7981964561383312
1.595536;1.044002300316789;0.8332995778464317;0.7980886026427516;-0.001214226111650459;-0.0011631245876608256;1.0443296595075937;10.00047652154181;0.8335918466804674;0.014005983584498954;0.014005979291893976;0.7981331497088168;-0.013755050357809554;0.7981958231555009
1.605536;1.0440032960120922;0.8332982632908871;0.798087213900383;-0.001215955537548991;-0.0011647836697043074;1.0443282302897718;10.000494442762841;0.8335906521322505;0.014005983115200299;0.01400597911460071;0.7981325817967772;-0.01375303543966909;0.7981951047846985
1.615536;1.0440052041922054;0.8332980338113499;0.7980862365905003;-0.0012190323763092248;-0.0011677324224892338;1.0443268723472758;10.000512095375871;0.8335894392971189;0.014005982663073298;0.014005978926915678;0.7981319815455757;-0.013750020255426605;0.7981942670104789
1.625536;1.0440073651047674;0.8332976724769101;0.7980850114885634;-0.0012202420554007787;-0.0011688922717914753;1.0443255932027005;10.000529415907518;0.8335882101795302;0.014005982228395405;0.0140059787298844;0.7981313471669894;-0.01374800489010648;0.7981933486122614
1.635536;1.044009169677339;0.8332973944105243;0.7980842106151251;-0.0012233188485635514;-0.001171841027094802;1.0443243989254638;10.000546333886714;0.833586968028894;0.014005981812092599;0.014005978524456699;0.7981306774579051;-0.013745989417761968;0.7981923393864515
1.645536;1.044010911357321;0.8332967429855413;0.7980831705779674;-0.0012252894234942872;-0.0011737301354621448;1.044323294751989;10.000562772859555;0.8335857172363176;0.014005981415459655;0.0140059783114598;0.7981289720835614;-0.013742973896031038;0.7981902302018515
1.655536;1.0440125843417996;0.8332964167228838;0.798082562364277;-0.0012283661707646202;-0.0011766788927461134;1.0443212859907292;10.00057866415515;0.8335844625513646;0.014005981039945112;0.014005978091424062;0.7981282315835052;-0.013740958365934235;0.7981890636541518
1.665536;1.044014185892416;0.8332960686174997;0.7980820527216995;-0.0012314428961209861;-0.001179627650616055;1.044320378416538;10.000593960935458;0.8335832085495269;0.014005980687036948;0.014005977864387408;0.7981274568998321;-0.01373894285316568;0.7981878320893061
1.675536;1.0440147630371757;0.833294591899556;0.7980813077406281;-0.0012331721534911268;-0.0011812867352078784;1.0443195784488317;10.000608639148433;0.8335819596087538;0.014005980358185233;0.014005977629985063;0.7981266483059476;-0.013735927369906623;0.7981865287030772
1.685536;1.0440162263146306;0.8332942096024292;0.7980809948663286;-0.0012362488375140632;-0.0011842354959640167;1.0443188931032064;10.000622683982959;0.8335807197456474;0.014005980054596459;0.014005977387609808;0.7981258051217235;-0.013733911921197299;0.79818519876708
1.695536;1.0440176267338261;0.8332923594816635;0.7980793850961184;-0.0012385682330229378;-0.0011864588514307588;1.0443183287109132;10.0006360808124;0.8335794923943755;0.014005979776890075;0.01400597713654398;0.7981249266585276;-0.0137318965156626;0.7981838353477757
1.705536;1.0440189706581127;0.8332919536855024;0.7980792630959263;-0.0012416448809385203;-0.0011894076233485683;1.0443178892413987;10.00064881863465;0.8335782802562042;0.014005979524963007;0.014005976876269685;0.7981240133568153;-0.013729881172295582;0.7981824473947247
1.715536;1.0440202664914977;0.8332911895226457;0.7980788959794722;-0.001243615324402161;-0.0011912967557355682;1.0443175761007837;10.000660892811856;0.8335770852590825;0.014005979298338;0.014005976606725241;0.7981220673215587;-0.013726865920195333;0.7981800264746887
1.725536;1.0440218250614863;0.8332906583223818;0.7980786137886539;-0.0012448248120056884;-0.0011924566273806866;1.0443173889359574;10.000672305920318;0.8335759086843392;0.01400597909651436;0.014005976328144314;0.7981210920390136;-0.013724850794757859;0.798178616591329
1.735536;1.0440230550142615;0.8332902277913218;0.7980787436586869;-0.001247901403886507;-0.0011954054247082346;1.0443173262807317;10.000683071294054;0.8335747509067901;0.014005978918788404;0.01400597604074684;0.7981200915613451;-0.013722835830303776;0.7981772118839244
1.745536;1.0440242662945358;0.8332894428138313;0.7980786140562338;-0.0012498717915864252;-0.0011972945864454111;1.0443173862364352;10.000693206177184;0.833573611076134;0.014005978764000242;0.014005975744690948;0.7981190693607081;-0.013720821053064752;0.7981758238065998
1.755536;1.0440254661709087;0.8332890027756097;0.7980788900368405;-0.0012529483385792838;-0.001200243407125661;1.0443175672393459;10.000702707225027;0.8335724880376306;0.014005978630656751;0.014005975440036266;0.798118027367585;-0.013717806481628908;0.7981744463363287
1.765536;1.044026659604287;0.8332882117993206;0.7980788999443931;-0.001254918679803846;-0.0012021325941157376;1.0443178688445374;10.00071153269129;0.8335713820535255;0.014005978517006116;0.014005975126485607;0.7981159657874982;-0.013715792131027601;0.7981721248016853
1.775536;1.0440268953400595;0.8332870087721063;0.7980793096452481;-0.001257753890732853;-0.001204851407562457;1.0443182924713421;10.000719612372608;0.8335702954223974;0.014005978420981132;0.01400597480340171;0.7981148833917541;-0.013713778012000752;0.7981708523079747
1.785536;1.0440280815452139;0.8332862182169799;0.7980794472981794;-0.0012597241783019548;-0.0012067406221701119;1.044318841024815;10.000726869265444;0.8335692315989459;0.014005978340427664;0.014005974470197491;0.798113777886304;-0.013711764125675019;0.7981696394373541
1.795536;1.0440292656275523;0.8332854259782702;0.7980796445070542;-0.0012616944398568058;-0.0012086298517306627;1.0443185174982046;10.000733230255905;0.8335681943561373;0.014005978273369595;0.014005974126493929;0.7981126462499412;-0.013709750461377603;0.7981684959521029
1.805536;1.0440304501969497;0.8332849769213123;0.7980802320299182;-0.001264770850122393;-0.0012115787424998776;1.0443193244936488;10.00073862789765;0.8335671881939681;0.01400597821781533;0.014005973772011146;0.7981114852413613;-0.013706737000719777;0.798167413272871
1.815536;1.0440316389514588;0.8332841689758628;0.7980805379294238;-0.0012667410601366852;-0.0012134680018749421;1.044320264545051;10.000743004685225;0.8335662191627337;0.014005978171530679;0.01400597340661554;0.798110292246083;-0.0137047237188363;0.7981664339681778
1.825536;1.0440328350586439;0.8332836966566294;0.7980812273816621;-0.0012698174191782892;-0.001216416921282422;1.044321339677632;10.000746316711787;0.8335652946442555;0.014005978132304805;0.014005973030345443;0.7981080660531702;-0.013702710576394932;0.7981645501400598
1.835536;1.0440343402230667;0.8332831012836374;0.7980816301855435;-0.0012710266444628789;-0.0012175769234248448;1.0443225508342457;10.000748529404937;0.8335644223985988;0.014005978098374219;0.014005972643164229;0.798106807147614;-0.013700697516653282;0.798163771272133
1.845536;1.0440355510264516;0.8332822484870205;0.7980820767867091;-0.0012729967887517674;-0.0012194662225836806;1.0443238985310996;10.00074961284787;0.8335636097926332;0.014005978068701418;0.014005972244924938;0.798105517305695;-0.013698684477688534;0.798163106381945
1.855536;1.0440367647785975;0.8332817292858195;0.7980829018226383;-0.0012760730836949533;-0.0012224151806257838;1.044325383738742;10.000749546273337;0.833562862983896;0.014005978042858315;0.014005971835779972;0.798104198781334;-0.013696671402707252;0.7981625623719006
1.865536;1.0440379768735293;0.8332808470368794;0.7980834357075948;-0.0012780431923539242;-0.001224304507373022;1.0443270069021273;10.000748323503636;0.8335621856963615;0.014005978020385963;0.014005971416416413;0.7981018540371598;-0.013694658238236786;0.798161144443552
1.875536;1.044039182121943;0.8332799504183018;0.798084011046075;-0.0012800132872526715;-0.0012261938488812984;1.0443287656261402;10.000745949876691;0.8335615784146759;0.01400597800046969;0.014005970987739006;0.7981004860731905;-0.013691644931623073;0.7981608389707961
1.885536;1.0440403757295347;0.833279386051912;0.7980849608229311;-0.0012830895368786052;-0.0012291428505231791;1.0443306533954422;10.00074243754483;0.8335610393133789;0.014005977982216542;0.01400597055031935;0.7980990984060666;-0.013689631433866225;0.7981606829876993
1.895536;1.0440415536302947;0.8332784529243809;0.7980856166405871;-0.0012850596121053194;-0.0012310322219356677;1.0443326597176041;10.000737804120211;0.8335605663729444;0.014005977964767291;0.014005970104167391;0.7980976949034625;-0.013687617704970477;0.7981606604091082
1.905536;1.0440427122408045;0.8332774972427901;0.7980863147046723;-0.001287029682814907;-0.001232921607338658;1.0443347704023749;10.000732071134763;0.8335601584188242;0.014005977947150682;0.014005969648917333;0.7980962796970458;-0.013685603717553185;0.7981607716394706
1.915536;1.0440438490212816;0.8332765172849421;0.7980870586083606;-0.0012889997522151813;-0.0012348110052894962;1.044336968116452;10.000725258762662;0.8335598141763079;0.014005977928174212;0.014005969183976041;0.798093856203723;-0.01368358945581699;0.7981600175060255
1.925536;1.0440449631310238;0.8332758613473356;0.7980881868883368;-0.001292075984403453;-0.0012377600586931563;1.0443392340699826;10.000717379096173;0.8335595307530266;0.014005977906325625;0.014005968708509313;0.798092426189613;-0.013681574911845157;0.798160398495073
1.935536;1.0440460552495656;0.8332748323415565;0.7980890347798837;-0.0012940460585745682;-0.0012396494764452112;1.0443415496756607;10.000708437444757;0.8335593031814332;0.014005977879806977;0.0140059682215831;0.7980909906877898;-0.01367956008123767;0.7981609156908478
1.945536;1.044047428574042;0.8332740230675729;0.7980899399479466;-0.0012952551999979348;-0.0012408096030167336;1.0443438974052042;10.000698443871922;0.8335591254040358;0.014005977846771524;0.014005967722455341;0.7980895516092704;-0.013677544962258108;0.7981615709483948
1.955536;1.0440484858385473;0.833272954945699;0.7980909012140857;-0.0012972252880978506;-0.0012426990333431777;1.0443462620014237;10.00068742965177;0.8335589918273425;0.014005977805630615;0.014005967210571393;0.7980871121914369;-0.013675529562449435;0.7981613674376813
1.965536;1.0440495335808582;0.8332722229768975;0.7980922548939894;-0.0013003015424663277;-0.0012456481133036287;1.044348631386428;10.000675461495549;0.8335588978831627;0.014005977755341991;0.01400596668513779;0.7980856766204418;-0.013673513905912097;0.7981623083910712
1.975536;1.0440505781770786;0.8332711343366245;0.7980933334952743;-0.0013022716506533357;-0.0012475375546313363;1.0443519953567655;10.000662637450457;0.8335588391663374;0.014005977695516406;0.014005966144851221;0.798084249533572;-0.013671498034236226;0.798163396725504
1.985536;1.0440516263543567;0.8332700431444053;0.7980944715075879;-0.0013042417722674443;-0.001249427001232796;1.0443543432678486;10.00064905983224;0.833558810576425;0.014005977626287934;0.01400596558823357;0.79808283525352;-0.013669482002921205;0.7981646333668142
1.995536;1.044052684328087;0.8332689548732275;0.7980956684370876;-0.0013062119087657435;-0.0012513164534339175;1.0443566635553727;10.000634816792454;0.8335588066748847;0.014005977548126661;0.014005965014186156;0.7980804372900092;-0.01366746587355251;0.7981650174896073
2.005536;1.0440537569376638;0.8332667692198376;0.7980958644995225;-0.0013085309824382384;-0.0012535401627838114;1.0443589449800976;10.000619993881783;0.833558822375517;0.014005977461657104;0.014005964422084663;0.7980790585239973;-0.01366544970349478;0.7981665464631379
2.015536;1.0440548476795601;0.8332657041142254;0.7980971797653861;-0.0013105011522332604;-0.001255429629822126;1.0443611774434158;10.000604683996984;0.8335588522469274;0.014005977367504288;0.01400596381141759;0.7980777012859183;-0.013663433543658877;0.7981682170120691
2.025536;1.0440559588835547;0.8332650072436548;0.7980988907178518;-0.0013135774906117283;-0.0012583787493968546;1.0443633518879514;10.00058897685549;0.8335588890656094;0.014005977266209745;0.014005963181645736;0.798076367351255;-0.013661417444629778;0.7981700247128867
2.035536;1.044057090994063;0.8332639856311868;0.7981003320762647;-0.0013155476979711306;-0.0012602682353836084;1.044365460027111;10.000572952972217;0.8335589240386718;0.014005977158178771;0.014005962532602249;0.7980740579290461;-0.01365940145628519;0.7981709642282326
2.045536;1.0440582416556132;0.8332629936384349;0.7981018426814666;-0.0013175179268819445;-0.0012621577313218421;1.0443674942315682;10.000556687806222;0.8335589488209544;0.014005977043714576;0.014005961864761702;0.7980727732068291;-0.013657385621773124;0.798173028546206
2.055536;1.0440594057884929;0.8332620370983284;0.7981034279649855;-0.0013194881783110978;-0.0012640472367165005;1.0443694477676349;10.000540255483338;0.8335589570859261;0.014005976923220878;0.014005961178833274;0.7980715122572434;-0.013655369979591648;0.7981752098179643
2.065536;1.044060876760699;0.8332613635268155;0.7981050941895541;-0.0013206975147179788;-0.0012652074380977672;1.044371315045555;10.000523732358547;0.8335589443812829;0.014005976797496596;0.014005960475434107;0.7980692735217664;-0.013653354568145346;0.7981764988957709
2.075536;1.0440620426312899;0.8332604972125698;0.7981068427814574;-0.0013226678117209496;-0.001267096957622809;1.044373091129931;10.00050719500303;0.833558907141484;0.014005976667776112;0.014005959755493682;0.798068055054342;-0.013651339423005745;0.7981788851613604
2.085536;1.044063191100828;0.8332596871600695;0.7981086770890895;-0.0013246381322108381;-0.0012689864823536674;1.0443747707520328;10.000490716072518;0.8335588423209516;0.014005976535289563;0.014005959020661788;0.7980668549531343;-0.013649324574611684;0.7981813586567562
2.095536;1.044065261077464;0.833259700924897;0.7981105981589774;-0.0013268498408349403;-0.0012711060659639309;1.044376347808457;10.000474367841605;0.8335587479318791;0.014005976400858914;0.014005958273086773;0.7980656723806588;-0.01364731005187573;0.798183910782161
2.105536;1.0440663297872823;0.8332593697510902;0.7981129427953593;-0.0013299263566794023;-0.0012740552380879917;1.0443778151260286;10.000458224345703;0.8335586235260929;0.014005976265228412;0.01400595751492592;0.7980635080115978;-0.013645295884475172;0.7981855344677262
2.115536;1.0440673356600294;0.833258758651396;0.7981150447910441;-0.001331896756128368;-0.0012759447669337814;1.0443801637030112;10.0004423543564;0.8335584700820436;0.014005976129809682;0.014005956747944907;0.7980623632283701;-0.01364328209907993;0.7981882228508421
2.125536;1.0440682652019313;0.8332582167159442;0.7981172410772703;-0.0013338671830624002;-0.001277834292934958;1.0443813827755764;10.00042681463179;0.8335582899796905;0.014005975996754159;0.014005955973278516;0.7980612387747543;-0.013642268714932794;0.7981909871520374
2.135536;1.044069108259314;0.8332577422158367;0.7981195330855633;-0.0013358376381896791;-0.0012797238139119497;1.0443824613088397;10.000411654543313;0.8335580868073694;0.014005975868086046;0.014005955191456526;0.7980591337306288;-0.0136402557404261;0.7981927880605734
2.145536;1.0440698583210513;0.8332573308926516;0.7981219204227347;-0.0013378081223741117;-0.0012816133277635925;1.0443833886436114;10.000396926051007;0.8335578640086867;0.01400597574489614;0.014005954402656697;0.7980580456448264;-0.013638243166289697;0.7981956375902258
2.155536;1.044070511381907;0.8332569763241098;0.7981244011664492;-0.0013397786362128108;-0.0012835028325103954;1.0443841537796963;10.000382685785945;0.8335576234513663;0.014005975627270646;0.014005953606884693;0.798056971975096;-0.01363623096087131;0.7981985309123028
2.165536;1.0440710646847906;0.8332566720079488;0.7981269726635674;-0.0013417491798759164;-0.001285392326100919;1.0443847451733586;10.000368991391312;0.8335573654873151;0.014005975514678302;0.014005952803931639;0.7980549116392335;-0.013634219075486967;0.7982004620654074
2.175536;1.0440715162267802;0.8332564130813506;0.7981296322713859;-0.001343719753372152;-0.0012872818065067318;1.0443851518228597;10.000355900814386;0.8335570899953586;0.014005975406469764;0.01400595199350211;0.7980538651552803;-0.013632207458358525;0.7982034229049526
2.185536;1.04407186473391;0.8332561961723162;0.7981323781327503;-0.001345690356696059;-0.0012891712722815684;1.0443853641085203;10.000343476754164;0.8335567969249625;0.014005975302445047;0.014005951175679633;0.7980528331926885;-0.013630196067733732;0.7982064043648422
2.195536;1.0440724106573078;0.8332562600980534;0.7981352114040142;-0.0013469000518141715;-0.0012903313955930824;1.0443853733195796;10.000331786971765;0.8335564858295704;0.014005975203223185;0.014005950350973437;0.7980508151756184;-0.013629184873690752;0.7982084142023822
2.205536;1.044073506121917;0.8332568811451665;0.7981381307856328;-0.0013491121023894985;-0.0012924508934038152;1.044386171618256;10.000320890537218;0.8335561552915108;0.014005975109862104;0.014005949519749112;0.7980498093419182;-0.013627173854139413;0.7982114093834555
2.215536;1.0440735441471278;0.833256777363897;0.7981411390766104;-0.0013510827938412928;-0.0012943403158004246;1.0443857529976208;10.000310821055846;0.8335558032610756;0.014005975023021767;0.014005948682035856;0.7980488139338755;-0.013625162999047098;0.798214399532953
2.225536;1.0440734773973457;0.8332567077412116;0.798144235770156;-0.0013530535113843876;-0.0012962297256261014;1.0443851136953748;10.000301583261534;0.8335554281029374;0.014005974942615724;0.014005947838092267;0.7980468280862997;-0.013623152316596047;0.7982163772322395
2.235536;1.0440733055424456;0.8332566692745955;0.7981474209413746;-0.0013550242535605743;-0.001298119123006349;1.0443842522421976;10.000293162832655;0.8335550293800804;0.014005974868120535;0.014005946988986204;0.7980458515638466;-0.01362114182590343;0.7982193342824409
2.245536;1.04407302909373;0.833256658350634;0.7981506947911221;-0.0013569950190137504;-0.0013000085076797457;1.0443831698221098;10.000285541773492;0.8335546079727175;0.014005974799090224;0.014005946136545343;0.7980448842120627;-0.013620131546043326;0.7982222804800598
2.255536;1.0440726483568035;0.833256671164425;0.7981540563086257;-0.0013589658066606501;-0.0013018978796324365;1.0443818701780838;10.000278707213932;0.833554166127432;0.014005974735430882;0.014005945282908933;0.79804292570064;-0.01361812149879056;0.7982241757663898
2.265536;1.0440721631033516;0.8332567034520274;0.7981575026113286;-0.0013609366158254148;-0.001303787239544135;1.0443803584605453;10.000272643629092;0.8335537078493808;0.014005974677282908;0.014005944430253258;0.7980419750226732;-0.013616111715213207;0.7982270324082481
2.275536;1.0440725263029953;0.8332571625611316;0.7981606945123554;-0.0013620427248602967;-0.001304847014749768;1.0443796400200203;10.000267322381044;0.8335532387296879;0.014005974624863422;0.0140059435806346;0.7980410301288483;-0.013614102232038891;0.7982298473934318
2.285536;1.0440718285250663;0.8332572200947408;0.798164295428471;-0.001364013578645737;-0.0013067363559841438;1.04437772019797;10.00026270718691;0.8335527645925048;0.014005974578483633;0.01400594273578497;0.7980390882745;-0.01361309308362586;0.798231635758432
2.295536;1.0440710189695634;0.8332572844449365;0.7981679638426776;-0.001365984452129477;-0.0013086256901931994;1.0443756047002306;10.000258768547292;0.8335522902971747;0.014005974538531581;0.014005941897004418;0.7980381465877343;-0.013611084298673037;0.7982343617900223
2.305536;1.0440700912932321;0.8332573528233819;0.7981716920649843;-0.0013679553449215528;-0.001310515018726931;1.0443733001393003;10.000255491298548;0.8335518198485027;0.014005974505488303;0.014005941065235714;0.7980372023777305;-0.013609075902575707;0.7982370417607173
2.315536;1.0440690389272638;0.8332574230399094;0.7981754713456013;-0.0013699262567241227;-0.0013124043428922622;1.0443708144308226;10.000252872981902;0.8335513570032484;0.014005974480127671;0.014005940241293193;0.7980352532428766;-0.013607067921465092;0.7982386748473619
2.325536;1.044068156995446;0.8332577342328574;0.7981792924724092;-0.0013711362496335207;-0.0013135643231149588;1.0443691566106776;10.00025092031842;0.8335509055050132;0.014005974463679339;0.014005939426088894;0.798034297414876;-0.01360606038716147;0.7982412770408451
2.335536;1.0440668400468747;0.833257800867183;0.7981831416472346;-0.0013731071994528153;-0.0013154536427118421;1.044366336475785;10.000249648916522;0.83355046920671;0.014005974457905674;0.01400593862066785;0.7980323343564604;-0.013604053340433337;0.7982428134298506
2.345536;1.0440663422738525;0.8332586225149587;0.7981870094331104;-0.0013753195877835385;-0.0013175730345093889;1.0443633638688408;10.000249084246843;0.8335500522052688;0.014005974465104376;0.0140059378260136;0.7980313650972173;-0.013602046824881907;0.7982452981355396
2.355536;1.044064759493776;0.8332583255766444;0.7981905544222514;-0.001376184461626716;-0.0013184027192579026;1.0443602473684916;10.000249255471585;0.8335496585378315;0.01400597448784911;0.014005937042815286;0.798030392248887;-0.013601040875092285;0.7982477446357764
2.365536;1.044063050354424;0.8332583655842787;0.7981944384965559;-0.0013781554742397003;-0.001320292047832471;1.0443569938491042;10.000250178306926;0.8335492916046657;0.014005974528456581;0.014005936271552081;0.7980284193424891;-0.013599035508280446;0.7982491157792118
2.375536;1.0440612203463446;0.8332583901411674;0.7981983215159356;-0.0013801265063066752;-0.0013221813813531662;1.044354609515683;10.000251839462221;0.8335489539374203;0.014005974588491064;0.014005935512808883;0.79802744959585;-0.01359703072185698;0.7982514264310815
2.385536;1.04405927523171;0.8332572899925343;0.798201137781579;-0.0013824464815903068;-0.00132440498444064;1.0443511012864843;10.000254196037046;0.8335486471468518;0.014005974668617532;0.014005934767380608;0.7980264856906324;-0.013596026497814696;0.7982536932094597
2.395536;1.044058174569224;0.8332580356360412;0.798205000462414;-0.0013846589791463339;-0.0013265244034165468;1.0443474776832198;10.000257186914725;0.8335483717774409;0.014005974768656788;0.01400593403615221;0.7980245305305372;-0.013594022812642397;0.7982548827161126
2.405536;1.0440560163536898;0.8332579973472015;0.7982088461803445;-0.0013866300667871448;-0.0013284137562867544;1.0443437489217797;10.000260746615048;0.8335481273168266;0.01400597488770541;0.014005933320036454;0.7980235875932977;-0.013592019647591212;0.7982570135537397
2.415536;1.044053758401217;0.8332575868904659;0.7982123370598404;-0.0013874950578811906;-0.0013292434763579615;1.0443399270892344;10.000264810206394;0.8335479123195688;0.014005975024409319;0.014005932620001979;0.7980216609412654;-0.013591016992175312;0.7982581067694741
2.425536;1.044051403449275;0.8332575030601231;0.7982161391764923;-0.001389466176720987;-0.001331132842005544;1.0443370270878547;10.000269305319675;0.8335477248682521;0.014005975177205999;0.014005931937175375;0.798020755308337;-0.01358901484020711;0.7982601331315436
2.435536;1.0440489529827406;0.8332573985094769;0.798219916172646;-0.0013914373084756636;-0.0013330222139943065;1.0443330664119426;10.000274149265561;0.8335475639629529;0.014005975344465517;0.014005931272918529;0.7980198762990266;-0.013587013185135144;0.7982621152354624
2.445536;1.0440473617480157;0.8332580367332248;0.7982236656005847;-0.0013936498906650387;-0.0013351416680748086;1.044329062594926;10.000279262063879;0.8335474306461677;0.014005975524632598;0.014005930628812857;0.7980180305629944;-0.013586012016000012;0.7982630759649924
2.455536;1.0440447245102429;0.8332575513566264;0.798227052127007;-0.0013945149380145442;-0.0013359714145524508;1.0443250306597296;10.000284579693911;0.833547327512335;0.014005975716195749;0.01400593000671013;0.798017225303834;-0.013584011313456741;0.7982649872690913
2.465536;1.044041999191728;0.8332574072687606;0.7982307430292431;-0.0013964861060624203;-0.0013378608064680613;1.0443219830291446;10.000290057584346;0.8335472577532811;0.0140059759174086;0.014005929408696396;0.7980154671253842;-0.013583011048138938;0.7982658896953931
2.475536;1.0440394933815709;0.8332575030324861;0.7982344058955918;-0.001397696348804141;-0.0013390208497791255;1.044317931262147;10.00029566761082;0.8335472244734772;0.01400597612607173;0.014005928836748855;0.7980147614471553;-0.013581011181412701;0.7982677548278027
2.485536;1.0440366142494624;0.8332573599928246;0.7982380401725704;-0.0013996675404694208;-0.0013409102541618414;1.0443138874827635;10.00030138657356;0.8335472294603427;0.014005976339782846;0.014005928292387775;0.79801411275411;-0.01357901167004009;0.7982696059717953
2.495536;1.0440346259044508;0.8332576343970141;0.7982413152179246;-0.0014007740888752657;-0.001341970105992933;1.0443098646764675;10.000307182100764;0.8335472721396304;0.014005976556630951;0.014005927776662838;0.798012524463451;-0.013578012475908173;0.7982704667148008
2.505536;1.0440316298542442;0.8332575054881395;0.7982449044348529;-0.0014027453125072624;-0.0013438595244544696;1.0443068760254122;10.000313013794658;0.8335473501472696;0.014005976775782155;0.014005927290474183;0.7980119986374934;-0.013576013577255656;0.7982723088439065
2.515536;1.0440285872941522;0.8332573895739233;0.7982484788519956;-0.0014047165537399442;-0.0013457489487904162;1.0443029338256231;10.000318844925557;0.8335474604235633;0.014005976997478032;0.014005926834887788;0.7980105365142214;-0.013575014972600035;0.7982731720409448
2.525536;1.0440255050501817;0.8332572911409456;0.7982520446523454;-0.001406687814903586;-0.0013476383778733498;1.0442990488094703;10.000324642797583;0.8335475990273324;0.014005977222407663;0.014005926411235709;0.7980101394663166;-0.01357301666771922;0.798275026681012
2.535536;1.0440233442517575;0.8332576267111294;0.7982552724595939;-0.0014077944523986877;-0.0013486982528118727;1.0442952298163979;10.000330371081223;0.8335477603570233;0.014005977450877153;0.014005926021113895;0.7980088098568979;-0.013572018655812828;0.7982759106730679
2.545536;1.044020205653942;0.8332575774085759;0.7982588358504948;-0.0014097657621861663;-0.001350587686849744;1.0442924833340692;10.000335989791457;0.8335479376037008;0.01400597768225075;0.014005925666212667;0.7980085513509169;-0.01357002091293031;0.7982777914849398
2.555536;1.044017049461287;0.8332575614022198;0.7982624038811743;-0.0014117370961724256;-0.0013524771204732548;1.044288813704685;10.000341459965352;0.8335481241890099;0.014005977914904108;0.014005925348144335;0.7980083687245827;-0.013568023408596622;0.7982796861973529
2.565536;1.0440138786274387;0.8332572365136555;0.7982656453624454;-0.0014126023551478085;-0.0013533069146918625;1.04428522429239;10.000346744137147;0.8335483141703308;0.014005978146777056;0.014005925068576544;0.7980072675641543;-0.013567026118040929;0.798280611395576
2.575536;1.044011646816457;0.8332580676284114;0.7982692305370237;-0.0014148151998693546;-0.0013554264264080478;1.0442817178586996;10.000351803450156;0.8335485013512749;0.014005978376320167;0.014005924829343683;0.7980072534037;-0.013565029030292351;0.7982825329769264
2.585536;1.0440084451966682;0.8332581882314402;0.7982728269045773;-0.0014167866036776157;-0.0013573158516953785;1.0442792956455755;10.000356598565201;0.8335486787279873;0.01400597860305698;0.014005924632100515;0.7980063306254315;-0.013564032148419211;0.798283485821769
2.595536;1.0440052246313756;0.8332580128521022;0.798276099973647;-0.0014176519284106646;-0.0013581456334373358;1.0442759568284468;10.000361096456666;0.8335488391430053;0.01400597882740732;0.014005924477810301;0.7980065021785484;-0.013562035479801227;0.7982854358307324
2.605536;1.0440029346810367;0.8332590023144983;0.7982797172803309;-0.001419864834230958;-0.0013602651290876005;1.0442726990086166;10.000365276449106;0.8335489763613709;0.014005979050380249;0.014005924366689166;0.7980057700193447;-0.013561039026851187;0.7982864169294761
2.615536;1.0439996633507085;0.8332589396269195;0.7982830093218213;-0.0014207301883107147;-0.0013610948949569885;1.0442705188006947;10.000369128484792;0.8335490850321031;0.014005979273501284;0.01400592429849298;0.7980061355650588;-0.013559042791301013;0.7982883943597584
2.625536;1.0439966607041888;0.8332595284627426;0.7982866433576963;-0.0014219407085747633;-0.0013622549195884109;1.0442674116780677;10.00037264632853;0.8335491599427699;0.014005979498757707;0.014005924272672048;0.7980055995996187;-0.013558046785532856;0.7982894020510755
2.635536;1.0439933210947747;0.8332599403312083;0.7982902815906914;-0.0014239121674036203;-0.001364144302818903;1.044264371464672;10.000375828590391;0.833549196640223;0.014005979728448506;0.014005924288515229;0.7980061619497255;-0.013557051035787956;0.7982914223112618
2.645536;1.0439908950780057;0.8332608314991289;0.798293590796092;-0.0014250190072102092;-0.0013652041268078779;1.0442613909170653;10.000378687380126;0.8335491931320888;0.014005979964935912;0.014005924345268565;0.7980068219083578;-0.013555055576714011;0.7982934368923186
2.655536;1.0439874705673806;0.8332613799886264;0.7982972408124284;-0.0014269904607953103;-0.0013670934932613742;1.0442594636815308;10.000381246252344;0.8335491502448675;0.014005980210421723;0.014005924441952563;0.7980065791074205;-0.013554060444864334;0.7982944768986108
2.665536;1.0439839957873813;0.8332616502343408;0.7983005625261371;-0.0014278558141549345;-0.0013679232141654372;1.04425658586845;10.000383529575135;0.8335490697647633;0.014005980466864148;0.014005924577066129;0.7980074337162447;-0.013552065674672127;0.7982965036294961
2.675536;1.0439814192725454;0.8332631014612882;0.7983042223032415;-0.0014300687298127515;-0.0013700426507559631;1.0442537562849328;10.000385564402627;0.8335489523251133;0.01400598073597314;0.014005924748463338;0.7980073859053864;-0.013551071296218888;0.7982975456273909
2.685536;1.0439778300060722;0.8332638619475446;0.7983078829865939;-0.001432040154051562;-0.001371931991387067;1.0442519752309123;10.000387392688685;0.8335487972296403;0.0140059810193953;0.014005924953389752;0.7980084354752925;-0.013549077332504347;0.7982995617020378
2.695536;1.0439741795538506;0.8332643414943389;0.7983112046237768;-0.0014329054753465032;-0.0013727616862997762;1.0442492423867173;10.000389074928671;0.8335486037135622;0.014005981318952462;0.014005925188680086;0.7980085819480989;-0.01354808379808075;0.7983005784094505
2.705536;1.0439704661089442;0.8332652349995544;0.79831484953467;-0.0014348768708467338;-0.0013746510082112725;1.0442465563143004;10.000390678849218;0.833548372118584;0.014005981636358047;0.014005925451189834;0.7980098244509669;-0.01354609070196108;0.7983025546677184
2.715536;1.0439676409253906;0.8332666019970842;0.798318143019159;-0.0014359836497509066;-0.00137571077383926;1.044244915834212;10.000392265086019;0.8335481041370305;0.014005981972625715;0.014005925738199174;0.7980101615764089;-0.013545098049940533;0.7983035202293741
2.725536;1.04396379471799;0.8332676139693319;0.7983217501400698;-0.0014379550112764356;-0.0013776000780157018;1.0442423205433036;10.000393878007069;0.8335478017904228;0.014005982327999602;0.014005926047538947;0.7980115918983868;-0.013544105842961849;0.7983054558362318
2.735536;1.0439598811560764;0.8332683281653412;0.7983249987322262;-0.0014388202658998305;-0.001378429737102066;1.0442397694963876;10.000395537202103;0.8335474664903699;0.014005982702396181;0.014005926377614199;0.798012114454456;-0.013542114076694981;0.7983063443416594
2.745536;1.0439568555191743;0.8332701961295055;0.7983285539167331;-0.0014410330773357303;-0.0013805491139689916;1.044238259216598;10.000397238903089;0.8335470996631719;0.0140059830957138;0.014005926727358684;0.7980137286308765;-0.013541122746526617;0.7983082195861332
2.755536;1.0439528128039361;0.8332709900747114;0.7983317445608726;-0.001441898287582141;-0.00138137875413807;1.0442357831861533;10.00039897613677;0.8335467040235279;0.014005983507917022;0.01400592709604139;0.7980144337400158;-0.013539131853311933;0.7983090480719279
2.765536;1.0439487100572007;0.8332721606762851;0.7983352348364504;-0.0014438695548626738;-0.0013832680193917425;1.0442333337527403;10.000400760819153;0.8335462841705864;0.014005983939181689;0.014005927483081191;0.7980162279776439;-0.01353814140343274;0.7983108631150051
2.775536;1.0439455061953775;0.8332737628454124;0.7983383514239659;-0.0014449762068359483;-0.0013843277284153713;1.0442319044864077;10.000402628314868;0.8335458460344088;0.014005984390055144;0.014005927888024036;0.7980171072501626;-0.013537151406120851;0.7983116478507082
2.785536;1.0439413009432095;0.833274964197188;0.7983417592421679;-0.0014469474145261691;-0.0013862169679143656;1.0442294908744023;10.000404626876675;0.833545395387357;0.0140059848613157;0.014005928310701516;0.7980190652416578;-0.013535161869053796;0.7983133856113971
2.795536;1.0439373569606367;0.8332760616086111;0.7983447862984849;-0.001447051571982419;-0.001386317171751338;1.0442270899352215;10.000406808098015;0.8335449373396443;0.014005985353466702;0.014005928751295171;0.7980200943816731;-0.013534172789861462;0.7983141115595513
2.805536;1.0439340351427209;0.8332780249915285;0.7983480938071253;-0.0014492642191236264;-0.0013884364708198545;1.0442257005426365;10.000409223420467;0.833544477856944;0.01400598586636565;0.014005929210070144;0.7980221870178754;-0.013533184151772657;0.7983158092784788
2.815536;1.0439297390974498;0.8332788722915883;0.7983510101464226;-0.0014501292528689596;-0.0013892660224776323;1.0442233240136203;10.000411919335956;0.8335440251040622;0.014005986399365686;0.01400592968705755;0.7980233366251164;-0.013531195927215316;0.798316462569605
2.825536;1.0439263877914087;0.8332808209606481;0.7983541972300694;-0.0014523418427740027;-0.001391385284805496;1.0442219635521677;10.00041492648251;0.8335435881669795;0.014005986951652996;0.014005930181990617;0.7980255381114406;-0.013530208081110204;0.7983181050443804
2.835536;1.0439220863801324;0.8332816502901563;0.7983569820759729;-0.0014532068185143657;-0.0013922147968224098;1.0442196230051897;10.000418247902454;0.833543173879214;0.014005987522330931;0.014005930694503435;0.7980267868815727;-0.013529220571827361;0.7983187201742656
2.845536;1.0439178006870673;0.8332824703878204;0.79835969501108;-0.001454071766341457;-0.001393044287251347;1.0442173060864688;10.000421860010116;0.8335427850352617;0.014005988110329323;0.014005931224421717;0.7980290773345061;-0.01352723335651354;0.7983202919703114
2.855536;1.0439144954941142;0.8332832860528905;0.7983616080257473;-0.0014566332025670225;-0.001395497763271278;1.0442160167052716;10.00042573104901;0.8335424213394051;0.014005988714512932;0.014005931771780888;0.7980304019477589;-0.013526246401886636;0.7983208570884286
2.865536;1.0439102729664989;0.8332840914292898;0.7983641708835097;-0.001457498096986471;-0.0013963272086815251;1.0442137599306318;10.00042984301135;0.8335420813326432;0.014005989333900562;0.014005932336610856;0.7980327520441595;-0.01352525968952315;0.7983224011539186
2.875536;1.0439060939257434;0.8332852424764767;0.7983669907773434;-0.0014594690414907886;-0.0013982162648578057;1.0442115419097706;10.000434204646487;0.8335417641611201;0.014005989967630837;0.014005932918941087;0.798034119334622;-0.013523273209963143;0.7983229097593009
2.885536;1.0439029170053462;0.8332868070373476;0.7983693978885316;-0.0014605753997736202;-0.0013992757580886376;1.0442103677866181;10.00043885373852;0.8335414709955418;0.014005990614722554;0.014005933518918235;0.7980364967486463;-0.013522286957970246;0.798324417660651
2.895536;1.0438988384695898;0.8332879657905189;0.7983720605414977;-0.0014625462930994877;-0.0014011647656194956;1.0442082392468082;10.00044384646333;0.8335412053640247;0.014005991273992133;0.014005934136765345;0.7980378786435497;-0.013521300935041568;0.7983249085736042
2.905536;1.0438948145912332;0.8332887852321494;0.7983743080335937;-0.0014634110863612083;-0.0014019941144539768;1.0442071543275522;10.000449240544379;0.8335409723614803;0.014005991944094897;0.014005934772891842;0.7980402603827567;-0.013520315148172774;0.7983263827028186
2.915536;1.0438918009136584;0.8332903774117573;0.7983764724227971;-0.0014645173760071493;-0.00140305353830305;1.0442051091196163;10.000455086632881;0.8335407777282308;0.014005992623387304;0.014005935428077708;0.7980416373989784;-0.01351832960343237;0.7983268247343441
2.925536;1.0438878914797034;0.8332915706896397;0.7983788882041879;-0.0014664881965151307;-0.001404942476476203;1.0442030991673439;10.000461429561447;0.8335406274683859;0.014005993309824397;0.014005936103204823;0.7980440047522133;-0.013517344306351431;0.7983282703706726
2.935536;1.043884994399752;0.8332931896934632;0.7983808867209539;-0.0014675944458247324;-0.0014060018559880723;1.0442021205509386;10.000468308774193;0.8335405275537076;0.014005994001352577;0.014005936798764917;0.7980453572996438;-0.013516359269753475;0.7983287054429156
2.945536;1.0438812028154207;0.8332940614380123;0.7983828035691565;-0.0014684591528416277;-0.0014068311151186055;1.0442001712008884;10.000475754180142;0.833540482979115;0.014005994696417407;0.014005937514674776;0.7980466900971974;-0.013515374517981182;0.7983291324218698
2.955536;1.043877471225725;0.8332952951217547;0.798384972101986;-0.0014704299102582116;-0.001408719987671078;1.0441992514344263;10.000483787949422;0.833540496828423;0.014005995394081771;0.014005938250250904;0.7980489989132923;-0.013513390084206049;0.7983305367672014
2.965536;1.0438747543180296;0.833296952973168;0.7983867227585564;-0.0014715361045404105;-0.0014097793054045611;1.0441973631524073;10.000492434279646;0.8335405706379091;0.014005996094025972;0.014005939004318846;0.7980502808581058;-0.013512406003742556;0.7983309544348298
2.975536;1.0438714461238765;0.8332981031007104;0.7983883920995948;-0.0014716398164584;-0.0014098791072011385;1.0441955090799826;10.00050172172635;0.833540705395353;0.014005996796605408;0.014005939775594639;0.7980525353202745;-0.013511422308183214;0.7983323687110626
2.985536;1.0438688519372694;0.8333001330984168;0.7983903113767259;-0.0014738520423656241;-0.0014119980204352538;1.0441946927264787;10.000511679953116;0.8335409014475103;0.014005997502672247;0.014005940562717699;0.7980537643406382;-0.013510439026598013;0.7983327792050018
2.995536;1.0438653642048221;0.8333010642040161;0.7983918137786851;-0.0014747166485022055;-0.0014128271783364762;1.0441929176173843;10.000522345381617;0.8335411580124227;0.014005998213257112;0.014005941363833622;0.7980559714192749;-0.013509456188901639;0.7983341845981373
3.005536;1.0438619349628457;0.8333020043790652;0.7983932320142839;-0.0014755812334788824;-0.0014136563157331405;1.044192185964092;10.000533765280839;0.8335414740355183;0.014005998929554184;0.014005942176615063;0.7980571597461008;-0.013507473826325903;0.7983345679005144
3.015536;1.0438595155314674;0.8333040599867986;0.7983948981449076;-0.001477793398736195;-0.001415775169449311;1.0441904989071973;10.000545991786582;0.8335418492000694;0.014005999653070218;0.014005942998537389;0.7980593314291136;-0.013506491973868377;0.7983359633011626
3.025536;1.0438561951045704;0.8333050070072153;0.7983961420661755;-0.0014786579431021118;-0.0014166042677413;1.0441898582227829;10.000559076539874;0.833542283532531;0.014006000385412524;0.014005943826769755;0.7980604877898438;-0.013505510671511081;0.7983363549670616
3.035536;1.0438538759298113;0.8333067120874688;0.7983972944894475;-0.0014797640071803901;-0.0014176634508101431;1.0441882673602654;10.000573065809132;0.8335427771987398;0.014006001127806348;0.014005944658207073;0.7980626300007811;-0.013504529960011285;0.7983377426226754
3.045536;1.0438506444790316;0.8333079983793665;0.7983986876568875;-0.0014817345832647065;-0.0014195521472866283;1.044186731743529;10.000587993712054;0.8335433313141678;0.0140060018808804;0.014005945489922607;0.7980637594833253;-0.013503549878871273;0.7983381255027351
3.055536;1.0438484026241504;0.8333096859911436;0.7983996499123378;-0.0014828406215873318;-0.0014206112965675294;1.0441862594995268;10.000603879624753;0.83354394787173;0.014006002644955273;0.014005946319665622;0.7980648776819581;-0.013501570468410698;0.7983384842800949
3.065536;1.0438452392212498;0.833310598341117;0.7984005155431507;-0.001483705108769721;-0.0014214403255964556;1.0441848612490883;10.000620726995841;0.8335446284922928;0.014006003420617988;0.01400594714620151;0.7980669856853873;-0.013500591766950567;0.7983398488817358
3.075536;1.0438421049219795;0.8333114936515646;0.7984012854989688;-0.0014845695868294453;-0.001422269338240151;1.0441845477209841;10.000638517915666;0.8335453737285791;0.014006004209137524;0.014005947969231955;0.7980680844153508;-0.01349961380218634;0.7983401982491648
3.085536;1.043839950450685;0.8333134803211174;0.798402297335652;-0.0014867816645793418;-0.00142438807405458;1.044183327204628;10.00065721013548;0.8335461830515677;0.014006005012310398;0.014005948789050255;0.7980701752398427;-0.013498636589014606;0.7983415287836794
3.095536;1.0438368660100443;0.833314337773931;0.7984028885278058;-0.0014876461308840749;-0.0014252170572732884;1.0441832045662467;10.000676743022233;0.8335470541669909;0.014006005831734314;0.014005949606488386;0.7980712605015251;-0.013497660140162007;0.7983418392606548
3.105536;1.043834756538615;0.8333159354682266;0.7984033980937397;-0.0014887521422111106;-0.0014262761327949846;1.0441821810511231;10.000697046179157;0.8335479820424382;0.014006006668104188;0.014005950423050278;0.7980733439758235;-0.01349668447640223;0.7983431291954733
3.115536;1.043831710986173;0.8333167500106868;0.7984038320238555;-0.0014896166059536287;-0.0014271050903466515;1.0441822540476635;10.000718045537688;0.8335489591443843;0.014006007521282367;0.014005951240774675;0.7980744312487068;-0.0134947096241488;0.7983433833030092
3.125536;1.0438296320458325;0.8333186523775025;0.7984045281542971;-0.0014918286806170269;-0.0014292237755434997;1.0441814173060313;10.000739667341032;0.8335499766969977;0.014006008390933142;0.014005952061883379;0.7980755292390572;-0.013493735606855496;0.7983436386713474
3.135536;1.043826608767455;0.8333194255014296;0.798404822382162;-0.0014926931483242537;-0.0014300527091886334;1.04418166229567;10.000761837947758;0.8335510262137896;0.014006009276715298;0.01400595288863339;0.7980776451327098;-0.013492762438150044;0.7983448827064941
3.145536;1.043824546755093;0.8333209440759315;0.7984050517488087;-0.0014937991750594718;-0.0014311117368970743;1.0441809801246562;10.000784482118652;0.8335521009298976;0.01400601017805275;0.014005953723438352;0.7980787860994989;-0.013491790118090782;0.798345118645575
3.155536;1.0438215378560465;0.8333216897935775;0.7984052208492435;-0.0014946636582201874;-0.0014319406443105852;1.0441813627521264;10.000807525987153;0.8335531961355814;0.014006011094131394;0.014005954568789548;0.7980809596709815;-0.013490818631732177;0.7983463461989931
3.165536;1.0438194886100034;0.8333235361110185;0.7984056670125611;-0.0014968757660752151;-0.0014340592793236201;1.0441808036621973;10.000830904163077;0.8335543078810365;0.014006012023988965;0.014005955426971651;0.7980821738426364;-0.013489847950007504;0.7983465638679597
3.175536;1.0438167922827986;0.8333245070496261;0.7984057281355355;-0.0014969793387237889;-0.0014341587512328984;1.0441802984076087;10.000854566893736;0.8335554311961745;0.014006012966464256;0.014005956300130544;0.798083436726325;-0.013488878033798415;0.7983467702735678
3.185536;1.0438138019716867;0.833325231931393;0.7984057404005347;-0.0014978438626809354;-0.0014349876231623119;1.0441808438118994;10.000878481452272;0.8335565595689138;0.01400601392008675;0.014005957190527718;0.7980857559269783;-0.01348790883651285;0.7983479661266536
3.195536;1.0438117741103041;0.8333267166757853;0.7984057099768012;-0.0014989499642847543;-0.0014360465960398553;1.0441804363035334;10.000902624955042;0.8335576861387308;0.01400601488298602;0.014005958100467255;0.7980871378774897;-0.013486940305357823;0.7983481548031647
3.205536;1.0438088030609591;0.8333274435931537;0.7984056433372502;-0.0014998145266471624;-0.0014368754523630411;1.0441810721316935;10.000926975831659;0.8335588050413498;0.014006015853020614;0.014005959032090677;0.7980895873027748;-0.013485972384626375;0.7983493407436574
3.215536;1.043806798277336;0.8333289391724163;0.798405546018071;-0.0015009206734615686;-0.0014379344122918533;1.0441807489914516;10.000951508000073;0.8335599114245309;0.014006016827929603;0.014005959987261936;0.7980911071730526;-0.013485005014605148;0.7983495302134579
3.225536;1.0438038565869499;0.8333300351639467;0.7984057600439285;-0.0015028913379705427;-0.0014398228894284195;1.044181466132431;10.000976185386452;0.8335610009322096;0.014006017805129433;0.014005960967481352;0.7980926990859529;-0.013483038124975522;0.7983497129269367
3.235536;1.0438018924143508;0.8333315596761194;0.7984056226882347;-0.0015039975425516947;-0.0014408818393241718;1.044181223257256;10.001000961574615;0.8335620695586129;0.014006018781626023;0.014005961973777051;0.7980953632268933;-0.013482071633741691;0.7983509291468855
3.245536;1.0437990078807637;0.8333323425277264;0.7984054751733038;-0.0015048622151279912;-0.0014417106735041731;1.0441820198048246;10.001025786892992;0.8335631132135709;0.014006019754415474;0.014005963006591064;0.7980970981051061;-0.013481105456771477;0.7983511681983604
3.255536;1.0437971211766879;0.8333339072093024;0.7984053223760946;-0.0015059684914576696;-0.001442769614263083;1.0441818541730383;10.001050612390335;0.8335641272598631;0.014006020720894425;0.014005964065898617;0.7980999009613717;-0.01348013951858814;0.7983524346739642
3.265536;1.043794336978304;0.8333347338095594;0.7984051704036524;-0.0015068332404527876;-0.0014435984402599554;1.0441827228664342;10.001075382959165;0.833565107183766;0.014006021678935622;0.014005965151458195;0.7981017685983505;-0.013479173756445282;0.7983527317757287
3.275536;1.0437925754170645;0.8333363476856044;0.7984050233927396;-0.00150793960142119;-0.0014446573756947952;1.044182620412268;10.001100033594438;0.8335660498034478;0.014006022626696885;0.014005966262794847;0.7981036973975397;-0.013478208118318808;0.7983530593226101
3.285536;1.0437899407912363;0.8333372315224589;0.7984048870928993;-0.0015088044371814723;-0.0014454861981537403;1.0441835405790247;10.001124503251763;0.8335669535511289;0.014006023562286078;0.01400596739901668;0.7981066821830562;-0.013477242554310617;0.7983544143447313
3.295536;1.0437883489490167;0.8333392605461099;0.79840509961318;-0.0015110169397955372;-0.0014476047654937724;1.044183478770077;10.001148744923507;0.8335678178456041;0.01400602448366568;0.014005968558802248;0.7981087161189552;-0.013476277007663755;0.7983547927502882
3.305536;1.043785898167817;0.8333402182493486;0.7984049973600945;-0.00151188186526894;-0.00144843359006561;1.0441844337145778;10.001172714942022;0.833568642285027;0.014006025389097065;0.01400596974065063;0.7981107927890994;-0.013475311414566515;0.7983551898906129
3.315536;1.0437845005905304;0.83334197716128;0.7984049176007906;-0.001512988411458027;-0.001449492532198064;1.0441844074274305;10.001196365879993;0.8335694254537065;0.01400602627767528;0.01400597094322403;0.798113907570226;-0.013474345709099693;0.7983566017039392
3.325536;1.043782254661442;0.8333430161382841;0.7984048649968561;-0.0015138534280280023;-0.0014503213687768544;1.0441854047324965;10.00121965492312;0.833570163522782;0.014006027149325912;0.014005972165461164;0.7981160566202538;-0.013473379830751362;0.7983570247403668
