time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.335536;1.0437810738269067;0.8333448561028037;0.7984048428381528;-0.0015149600663262835;-0.0014513803304700538;1.044186432721913;10.001242550462754;0.8335708501588062;0.014006028004448763;0.014005973406345016;0.7981192357524498;-0.01347241373313909;0.7983584548496679
3.345536;1.0437790549492352;0.833345971283573;0.7984048564903794;-0.001515825170539912;-0.0014522091939772233;1.044186499202125;10.001265035480872;0.833571478104108;0.014006028843788402;0.014005974664530962;0.7981214404136757;-0.013471447383445202;0.7983588886209408
3.355536;1.0437781073053638;0.8333478774368644;0.7984049096743003;-0.001516931895876595;-0.001453268191506017;1.0441876105230328;10.001287114972797;0.8335720410522609;0.01400602966825249;0.014005975938206525;0.7981236656969125;-0.013470480751672634;0.7983593224348562
3.365536;1.0437763249752428;0.833349046534571;0.7984050071912597;-0.0015177970824363524;-0.0014540970978623915;1.044187770791918;10.001308819833648;0.8335725343943878;0.014006030478292976;0.014005977225287862;0.7981269062541159;-0.013469513800725228;0.798360753073933
3.375536;1.0437756174944626;0.8333509960537347;0.7984051509180954;-0.0015189038909229065;-0.0014551561452171538;1.0441889829598372;10.001330202452252;0.8335729545089383;0.01400603127355055;0.014005978523804497;0.7981291565205443;-0.013468546482191184;0.7983611788374976
3.385536;1.0437740807523392;0.8333522018137036;0.7984053423478282;-0.0015197691578336188;-0.0014559851060844359;1.0441892496476708;10.001351324287656;0.8335732983537333;0.014006032053099532;0.014005979832399103;0.7981314110391173;-0.013467578738830803;0.7983615987194305
3.395536;1.043773625531885;0.8333541840588249;0.7984055793180308;-0.0015208760484281695;-0.0014570442133820646;1.044190572148489;10.001372234920446;0.8335735645938461;0.01400603281583022;0.014005981150646236;0.7981346651142074;-0.013466610512424457;0.7983630121507863
3.405536;1.0437736008957552;0.8333564214576766;0.7984058614260577;-0.0015212220444136542;-0.001457373929475972;1.044190948746749;10.001392957543905;0.8335737542515494;0.01400603356086291;0.01400598247892914;0.798136915611192;-0.013465641747854355;0.798363419169127
3.415536;1.0437724504062025;0.8333576680774798;0.7984061840708886;-0.001522087429488504;-0.0014582029888451347;1.0441923743439259;10.00141349477341;0.8335738694424794;0.014006034287880666;0.014005983818154391;0.7981391606785861;-0.013464672392393602;0.7983638192840095
3.425536;1.0437723781735948;0.8333596856070599;0.7984065455941072;-0.0015231944393589963;-0.0014592622020285428;1.0441928417011803;10.001433835522768;0.8335739121104004;0.014006034997141807;0.014005985169321139;0.7981423985642148;-0.013463702399978957;0.7983652112597446
3.435536;1.0437714702924392;0.8333609493477706;0.798406946253087;-0.0015240598985056593;-0.0014600913365412315;1.0441943429947407;10.001453948897737;0.8335738841487486;0.014006035689315998;0.014005986532925292;0.7981446270748085;-0.013463731736892432;0.7983656104531585
3.445536;1.0437716254931093;0.833362977698425;0.7984073872011132;-0.0015251669824211985;-0.001461150627753887;1.0441958706464547;10.001473785734655;0.8335737878450158;0.014006036365332222;0.014005987908852973;0.7981468442995512;-0.01346276038018815;0.7983659811750619
3.455536;1.0437709253212994;0.833364595096116;0.7984082071795052;-0.0015271385517916787;-0.001463039472402413;1.044196417756573;10.001493288672002;0.8335736257570869;0.01400603702617013;0.014005989296840368;0.7981500496994832;-0.01346178831300229;0.7983673388212955
3.465536;1.04377126285123;0.8333666240924662;0.798408740212002;-0.0015282457033151443;-0.0014640988437235303;1.0441979786956406;10.00151239177206;0.8335734001935645;0.014006037672574856;0.014005990696611985;0.7981522440098862;-0.01346081551983603;0.7983676831712273
3.475536;1.043770714334692;0.8333678914605712;0.7984093241072511;-0.001529111290839032;-0.0014649281358372476;1.044198549601678;10.001531019039204;0.8335731129393338;0.014006038305039749;0.01400599210754086;0.7981554280410229;-0.013459841982649318;0.7983690145488788
3.485536;1.0437711702587122;0.833369920150036;0.798409960222016;-0.0015302184990031889;-0.001465987584633469;1.044200128319718;10.00154909280798;0.8335727656979903;0.01400603892416991;0.014005993528544886;0.7981576020204819;-0.013458867681696646;0.7983693351716685
3.495536;1.0437707070732072;0.8333708406839245;0.798410316755404;-0.0015299780956326639;-0.001465757319859951;1.0442007136873446;10.001566541372439;0.8335723606885014;0.014006039530774587;0.01400599495832435;0.7981597656733844;-0.013457892598813321;0.7983696479105072
3.505536;1.0437712175542175;0.8333728725474314;0.7984110621889343;-0.0015310853472161568;-0.0014668168396343992;1.044202304703641;10.001583302247798;0.8335719007684419;0.014006040125494045;0.014005996395551269;0.798162918364026;-0.013456916719374877;0.7983709560864043
3.515536;1.0437717358248246;0.8333749036728225;0.7984118628426203;-0.001532192615730617;-0.0014678763914976352;1.0442029000031317;10.001599328880733;0.8335713892442042;0.014006040708534546;0.01400599783905142;0.7981650597029264;-0.01345594003218969;0.7983712633777404
3.525536;1.043771297877316;0.833376170502198;0.7984127192239644;-0.0015330582990362796;-0.0014687058534191193;1.044204497240428;10.001614596002929;0.8335708296948773;0.01400604127970737;0.014005999288015216;0.7981671903249479;-0.013454962525065652;0.7983715726679397
3.535536;1.0437718014479989;0.8333770880362519;0.7984125701264746;-0.0015345145221000549;-0.0014700997540017277;1.0442060925867556;10.001629092119853;0.8335702262378315;0.01400604183848851;0.014006000741968285;0.7981693115005807;-0.013453984179450883;0.7983718865300442
3.545536;1.043771330324686;0.8333783482960856;0.7984135328744278;-0.0015353802213425745;-0.0014709292711291952;1.0442066811358246;10.0016428084859;0.8335695843820821;0.014006042384066891;0.01400600220058826;0.7981724237820087;-0.013454004971378997;0.7983732239505685
3.555536;1.0437717852777864;0.8333803700375432;0.7984145418865602;-0.0015364875268596056;-0.0014719889354257983;1.0442082581224545;10.001655737459004;0.8335689114574003;0.014006042915626769;0.014006003663567619;0.7981745261189434;-0.01345302487845132;0.798373553653851
3.565536;1.0437712557424124;0.8333816330243607;0.7984155917812552;-0.0015373532335487908;-0.0014728185061673848;1.0442088204946238;10.001667869498604;0.8335682153971821;0.014006043432813491;0.01400600513033903;0.7981766162672607;-0.013452043889127352;0.7983738942394522
3.575536;1.0437716480582246;0.8333836584651186;0.7984166758988357;-0.0015384605454683256;-0.0014738782247111547;1.0442103681479527;10.00167918369534;0.8335675027700368;0.014006043936084954;0.014006006599888212;0.7981796919791742;-0.013451062008209178;0.7983752471484438
3.585536;1.043772007470972;0.8333856834489749;0.7984177893625025;-0.0015395678589946846;-0.001474937970266978;1.0442119032969668;10.001689649553363;0.8335667780781844;0.014006044426773931;0.014006008071215542;0.7981817517870858;-0.013450079254586076;0.7983756141454542
3.595536;1.0437713778256261;0.8333869449418526;0.7984189269618909;-0.0015404335660116554;-0.0014757676209027192;1.0442124278400857;10.001699241181832;0.8335660443466587;0.01400604490683631;0.014006009544146157;0.7981837952407019;-0.013449095654997842;0.7983759960638326
3.605536;1.0437716637975016;0.8333889624637152;0.798420082210506;-0.001541540877243347;-0.001476827418599137;1.044213941492004;10.001707943346752;0.8335653038059831;0.014006045378500186;0.014006011019716297;0.7981868230295546;-0.013448111233300497;0.7983773923553013
3.615536;1.0437709575169591;0.8333902114684217;0.7984212516021569;-0.0015424065765832376;-0.0014776571190141766;1.0442144422390467;10.001715744793628;0.8335645581022952;0.01400604584420107;0.014006012499824288;0.7981888370982975;-0.013448125999825351;0.7983778183271696
3.625536;1.0437711687197881;0.8333922117543431;0.7984224314243057;-0.0015435138785346338;-0.001478716964975728;1.0442159273472766;10.001722630844931;0.8335638081706028;0.014006046306765904;0.014006013986302569;0.7981908406834021;-0.013447139953561222;0.7983782374491261
3.635536;1.0437713482104674;0.8333942014235597;0.7984236194591061;-0.001544621172440889;-0.0014797768333696295;1.0442173938701467;10.001728581462686;0.8335630544209707;0.014006046769204685;0.014006015480137269;0.7981938377147932;-0.013446153091668031;0.7983796632157997
3.645536;1.043770547558558;0.833395419015744;0.7984248126921306;-0.0015454868426072704;-0.0014806066007427689;1.0442178386218819;10.001733570593537;0.833562297556498;0.014006047234026028;0.01400601698149686;0.7981958315608817;-0.013445165413789368;0.7983800925695704
3.655536;1.04377067868917;0.8333973853197518;0.7984260064830427;-0.0015465941086199027;-0.0014816665123657596;1.0442192573651856;10.001737570550135;0.8335615390406871;0.014006047702863898;0.014006018490258416;0.798197824165694;-0.013444176923758185;0.7983805219582432
3.665536;1.043769837043541;0.8333982273534726;0.798426864263979;-0.0015463537099911677;-0.00148143669192273;1.044219644673494;10.001740567197682;0.833560780145945;0.014006048176626925;0.014006020006368232;0.7982008161069486;-0.013443187632191886;0.7983819475594184
3.675536;1.0437702319994184;0.8334004033116298;0.7984280530909024;-0.0015466999984041817;-0.0014817672080276124;1.0442209951867434;10.001742566494396;0.8335600208137239;0.014006048655788056;0.014006021529959977;0.7982028071250106;-0.013443197555713028;0.7983823825561875
3.685536;1.043770309055678;0.8334023166809202;0.798429235074198;-0.0015478071945367608;-0.0014828271831354932;1.0442223043107468;10.001743584170766;0.8335592600311214;0.01400604914055874;0.01400602306144482;0.7982047964738568;-0.013442206710476854;0.7983827890406047
3.695536;1.0437694172459109;0.8334034453929431;0.7984304104986222;-0.0015486727440881477;-0.001483657053677098;1.044222567701529;10.001743640008502;0.833558496882297;0.014006049630827012;0.014006024601536703;0.7982067829464543;-0.013441215106490169;0.7983831796020991
3.705536;1.043769467790793;0.8334053102619593;0.7984315766184559;-0.0015497798771153357;-0.0014847170675624341;1.0442237805867498;10.001742761368831;0.8335577306928196;0.01400605012620697;0.01400602615095773;0.798209765174416;-0.013440222749525905;0.798384549332119
3.715536;1.0437685593161006;0.8334063903464615;0.7984327329859205;-0.0015506453578921322;-0.0014855469737012565;1.0442249372574102;10.001740986783553;0.8335569605880192;0.014006050626381045;0.014006027709879954;0.7982117419976453;-0.01344022964493951;0.7983849091972386
3.725536;1.0437686058124245;0.8334082091926032;0.7984338792175387;-0.0015517524219730628;-0.0014866070208924356;1.0442250315805686;10.001738363360767;0.8335561856076732;0.014006051131133183;0.014006029277572572;0.7982137120326002;-0.013439235797399725;0.7983852176340339
3.735536;1.0437686607168992;0.8334096581274416;0.798434684022583;-0.001551753421068257;-0.001486607452876261;1.0442260588174173;10.00173493525514;0.833555405124004;0.01400605163999515;0.014006030852584839;0.7982166731803899;-0.013438241212271003;0.7983864830772625
3.745536;1.0437677787711357;0.8334106748528902;0.7984358203542147;-0.0015526187895366353;-0.0014874374022657661;1.0442260167481006;10.001730735601946;0.8335546189603096;0.014006052152169738;0.014006032433237616;0.7982186230311619;-0.013437245899048508;0.7983866981631104
3.755536;1.043767876340422;0.8334124327045878;0.7984369575099117;-0.0015537257370536078;-0.0014884974896213676;1.0442269054795723;10.001725783276926;0.8335538272896639;0.014006052666759309;0.014006034017895916;0.7982205594438296;-0.013436249870581075;0.798386856011169
3.765536;1.0437680076660896;0.8334141704765362;0.798438100365181;-0.0015548326414926924;-0.0014895575881394144;1.0442277266078077;10.00172007518706;0.8335530300411161;0.014006053182904644;0.014006035604880788;0.7982224805574929;-0.013436253141923244;0.7983869680769992
3.775536;1.0437672254034902;0.8334151266752946;0.7984392530586915;-0.0015556978770243813;-0.0014903875704529567;1.0442274818008317;10.001713590896989;0.8335522261525681;0.014006053699878243;0.014006037192382628;0.798225384470857;-0.013435255730807822;0.7983879977274069
3.785536;1.0437674427363275;0.8334168227786681;0.7984404169563629;-0.001556804690784187;-0.0014914476888786264;1.044228171856858;10.00170631832732;0.8335514135556941;0.014006054217054573;0.014006038778461521;0.7982272685492494;-0.013434257654733238;0.7983879625887463
3.795536;1.0437677122843319;0.8334181485314008;0.7984412584717219;-0.0015568054328664244;-0.0014914481867792332;1.0442287965718169;10.001698275672943;0.8335505898969796;0.014006054733706731;0.014006040360754984;0.7982291282462057;-0.0134332589302106;0.798387865713142
3.805536;1.043767087022066;0.8334190402116731;0.7984424451080874;-0.0015576705307334567;-0.0014922781956321143;1.044228354491145;10.001689512238935;0.8335497536698284;0.014006055249055713;0.01400604193592267;0.7982319565794926;-0.013433259579188107;0.7983887278454315
3.815536;1.0437674814999793;0.8334206696153653;0.7984436391824995;-0.0015587772111143926;-0.0014933383394663212;1.0442288428060431;10.001680095865796;0.833548904695192;0.014006055762514331;0.01400604349945851;0.7982337447600294;-0.013432259633977326;0.7983885191497858
3.825536;1.0437669964959264;0.8334215130864507;0.798444838514507;-0.0015596422206553286;-0.0014941683630326917;1.0442292577853134;10.001670102236528;0.8335480433753303;0.014006056273774395;0.014006045046159373;0.7982354831493005;-0.013431259138817141;0.7983882592941445
3.835536;1.0437675471325922;0.8334230900813319;0.7984460392149241;-0.0015607488168469668;-0.0014952285213195925;1.044228595362365;10.001659609208131;0.8335471702024467;0.01400605678276321;0.014006046570873256;0.7982371624262863;-0.013430258154133637;0.7983879515610784
3.845536;1.043768185210627;0.8334242878630205;0.7984469052032604;-0.0015607493481358096;-0.0014952290570705608;1.0442288519337806;10.001648691745475;0.8335462860094369;0.014006057289646363;0.014006048068995209;0.7982397744501457;-0.013430256755533566;0.7983886171358832
3.855536;1.0437679593369198;0.8334250408052396;0.7984481042228092;-0.001561614233047865;-0.001496059100712422;1.044229025133836;10.00163742272092;0.8335453918106405;0.014006057794951567;0.014006049536534669;0.7982413117895633;-0.013429255019668048;0.7983882289290083
3.865536;1.0437687767077246;0.8334265203467204;0.798449300308173;-0.0015627207093026117;-0.001497119279221543;1.0442281138225944;10.001625876295751;0.8335444882446482;0.014006058299530241;0.01400605097001821;0.7982427663487078;-0.013428253007886467;0.7983878112854457
3.875536;1.0437696827756653;0.8334279646479364;0.7984504928689566;-0.001563827148182295;-0.0014981794638041568;1.0442281177033648;10.001614118455029;0.8335435755297615;0.0140060588042634;0.014006052366416489;0.7982441284672607;-0.013428250758780484;0.7983873890811505
3.885536;1.0437697234042285;0.8334286115495886;0.798451680604112;-0.0015646919164408447;-0.0014990095246704526;1.044228037557305;10.001602193802539;0.8335426538125966;0.014006059309914363;0.014006053722911489;0.7982463876668338;-0.013427248290116175;0.7983879363258454
3.895536;1.0437708063870974;0.8334296319494151;0.7984525260960708;-0.001564692260614541;-0.0014990100898610755;1.0442268757765614;10.001590129231266;0.833541723322484;0.014006059817120884;0.014006055036378313;0.7982475347103378;-0.01342624560826689;0.7983874773774697
3.905536;1.0437719798778269;0.8334309600515828;0.7984536958328075;-0.0015657985925944685;-0.0015000702880240669;1.0442266359173762;10.00157794780116;0.8335407845434862;0.014006060326156722;0.01400605630281972;0.798248563174268;-0.013426242718727784;0.7983870350239758
3.915536;1.043772292673867;0.8334314833901226;0.7984548528094296;-0.0015666632541215043;-0.0015009003592634923;1.044226321138931;10.001565671132179;0.8335398385210364;0.014006060836618059;0.01400605751733083;0.7982494697039637;-0.013425239628124318;0.7983865798873815
3.925536;1.043773653312163;0.8334327215826416;0.7984559917692156;-0.0015677695181418253;-0.0015019605616007705;1.0442249333232734;10.001553304190494;0.8335388868666654;0.014006061347450338;0.014006058674741402;0.7982512534380517;-0.013424236337701822;0.7983871310381627
3.935536;1.0437751070090802;0.8334335621963737;0.7984567729800789;-0.0015677697289807986;-0.0015019611347902896;1.044224474058439;10.00154082310009;0.8335379313093776;0.014006061857249532;0.014006059770341984;0.7982519154412387;-0.013423232838830214;0.7983866899217309
3.945536;1.043775696786525;0.8334339390232045;0.7984578584936107;-0.0015686342910820074;-0.0015027912053117247;1.0442239459983687;10.00152818126238;0.8335369730712238;0.014006062364593255;0.014006060800374026;0.798252458538253;-0.013423229117324804;0.798386273516894
3.955536;1.0437773245159525;0.8334350212763446;0.7984589056277801;-0.001569740460920631;-0.0015038514034437871;1.0442223526323249;10.001515319032926;0.833536012337848;0.014006062868237787;0.01400606176218253;0.7982528867048224;-0.013422225163344738;0.7983858472373185
3.965536;1.0437790287755457;0.8334356948289545;0.7984595733578671;-0.001569740581100297;-0.0015038519691093566;1.044221696911939;10.001502167545782;0.8335350481737615;0.014006063366919995;0.014006062653779057;0.7982542040454873;-0.013421220979736232;0.7983864250255955
3.975536;1.0437798458336025;0.8334358928961244;0.7984605246883796;-0.0015706050502295097;-0.0015046820286430539;1.0442209802435578;10.001488653407872;0.8335340788665063;0.014006063859127735;0.014006063473165038;0.7982544147571095;-0.013421216581401168;0.7983860199063867
3.985536;1.0437816708559697;0.8334367871083146;0.7984614192732751;-0.0015717111288107728;-0.0015057422142685092;1.0442192023051955;10.001474704562348;0.8335331018806988;0.014006064343280987;0.014006064218078252;0.7982545236304558;-0.013420211985753014;0.7983855932820512
3.995536;1.0437838379700382;0.8334378600383316;0.7984622537636331;-0.0015720562418692486;-0.0015060729429730042;1.044218362355829;10.001460258178367;0.833532113317107;0.014006064817868993;0.014006064886231693;0.7982545355728851;-0.0134202072028499;0.7983851732673919
4.005536;1.0437847795211717;0.8334375224355837;0.7984626861307831;-0.0015718145957595076;-0.0015058433600191848;1.0442174617226654;10.001445269968825;0.8335311075612746;0.014006065281246033;0.014006065475749428;0.7982554550000136;-0.013419202229226644;0.7983857206073057
4.015536;1.0437866930990305;0.8334382403089958;0.7984633798942747;-0.0015729205794160915;-0.001506903536228451;1.0442155045129884;10.001429715813341;0.8335300776392687;0.014006065731464023;0.01400606598549484;0.7982552865277194;-0.013418197045360987;0.798385247777563
4.025536;1.043788616050613;0.8334389087774057;0.7984639951437056;-0.0015740265323339944;-0.0015079637125914092;1.0442144954920527;10.001413583930931;0.83352901678109;0.014006066166268375;0.01400606641512421;0.7982550358610073;-0.013418191617772711;0.7983847678048395
4.035536;1.043789586794455;0.8334384230673306;0.798464191246625;-0.001573784792158319;-0.0015077341292652085;1.044213437530208;10.001396860613866;0.8335279205656383;0.014006066583240799;0.014006066764974862;0.7982547097560866;-0.013417185906894077;0.7983842438455513
4.045536;1.0437915050298991;0.8334390076432677;0.7984646291798072;-0.0015748906854362085;-0.00150879431001299;1.0442113309067265;10.001379517625217;0.8335267878879207;0.014006066980271301;0.014006067035822911;0.7982553156997648;-0.013416179877950055;0.7983846889006775
4.055536;1.0437934092776162;0.8334395567146914;0.7984649694111776;-0.0015759965510669892;-0.0015098544949603803;1.0442101751000241;10.001361515966948;0.8335256203993595;0.014006067356046812;0.014006067228536897;0.7982548613584671;-0.013416173505938373;0.7983841158437771
4.065536;1.0437952913892385;0.833439724854884;0.7984648729671046;-0.0015759963738234703;-0.001509855057036579;1.0442089709084197;10.001342819435415;0.8335244215363935;0.014006067709915089;0.014006067343915626;0.7982543535085312;-0.013415166774279346;0.7983834867104855
4.075536;1.0437961893311787;0.8334394523294699;0.7984650044233669;-0.0015768605395274841;-0.001510685121189795;1.0442077204274554;10.001323400617569;0.8335231955859822;0.014006068041202769;0.014006067382739778;0.7982537972097886;-0.013414159675169408;0.7983828143339491
4.085536;1.0437980015568822;0.8334399154879348;0.798465024246081;-0.0015779663290682725;-0.0015117453273995256;1.044205426010615;10.00130324270683;0.833521946982022;0.014006068348733537;0.014006067345799091;0.7982541958794207;-0.01341415220920307;0.7983831115852359
4.095536;1.0437997642359906;0.833440007529608;0.7984645947293434;-0.0015779660796487929;-0.0015117459156804905;1.0442040898191054;10.00128234143715;0.8335206802267628;0.01400606863091431;0.014006067234024174;0.7982535521230452;-0.0134131443795251;0.7983823410628346
4.105536;1.0438005125203396;0.8334396677190854;0.7984643822821506;-0.0015788301718132206;-0.0015125760102786487;1.0442027135936707;10.001260700016896;0.8335194002943561;0.014006068886044493;0.014006067048865468;0.7982528686640306;-0.01341313618658289;0.7983815314884268
4.115536;1.0438021426033008;0.8334400708694285;0.7984640511814881;-0.0015799358918839631;-0.00151363625204088;1.04420029863892;10.001238322545367;0.8335181129389897;0.014006069112326523;0.014006066792496438;0.798252148635142;-0.0134121276278243;0.7983806443124939
4.125536;1.043803689738957;0.8334401080940058;0.7984632691338455;-0.0015799355765237085;-0.0015136368794824702;1.0441988460806775;10.001215216872028;0.8335168242388603;0.014006069307529099;0.01400606646771335;0.7982513955440531;-0.013411118700254389;0.7983796916571226
4.135536;1.0438051419947085;0.8334404756587698;0.7984627068957938;-0.0015810412560025317;-0.001514697149823579;1.0441973567960776;10.001191398788844;0.8335155398980382;0.014006069468951967;0.014006066077900916;0.7982516135885451;-0.013411109400633444;0.7983796860344553
4.145536;1.0438055325270363;0.8334400589264648;0.798462031333223;-0.001581905262864718;-0.0015155273009741794;1.044195831383421;10.00116688997992;0.8335142652045929;0.014006069594107586;0.014006065626820892;0.7982508072403991;-0.013410099717906021;0.7983785910220061
4.155536;1.0438067544891936;0.8334400245223706;0.7984609062708725;-0.0015819048929824123;-0.0015155279749690263;1.0441932707358348;10.00114171649809;0.8335130051772686;0.01400606968141038;0.014006065118072302;0.7982499795231209;-0.013410089625296417;0.7983774387189962
4.165536;1.0438078395988726;0.833440303108137;0.7984599997971085;-0.0015830105212698588;-0.00151658829357375;1.0441916766922696;10.001115906655311;0.8335117648381781;0.0140060697302595;0.014006064554924844;0.7982491315540408;-0.013409079085564801;0.7983761964890783
4.175536;1.0438078202614947;0.8334397791446782;0.7984589794383805;-0.001583874479564465;-0.0015174184928197197;1.0441900524429233;10.001089486331097;0.8335105496980071;0.014006069740827428;0.014006063940653533;0.7982492640298713;-0.013409068066407638;0.798375900924348
4.185536;1.0438085915690345;0.8334396210394195;0.7984575151954911;-0.001583874069811601;-0.0015174192146104346;1.0441884024023982;10.001062479388837;0.833509365701122;0.01400606971370229;0.014006063278861823;0.7982483776473728;-0.01340805654727145;0.7983745236325112
4.195536;1.043809189689638;0.833439762412387;0.7984562851743161;-0.0015849796626776498;-0.001518479578867058;1.0441857312371141;10.00103490915525;0.8335082190914781;0.014006069649370132;0.01400606257356358;0.7982474723565531;-0.013407044511805744;0.798373087444754
4.205536;1.0438096067551639;0.8334395029177251;0.798454632702528;-0.0015849792351086158;-0.0015184803281786275;1.0441840430757507;10.001006791546208;0.8335071166317986;0.014006069547880607;0.014006061828986628;0.798246547698805;-0.013407031938960519;0.7983716157372658
4.215536;1.0438088832915822;0.8334387778975867;0.7984532404799021;-0.0015858431534224275;-0.0015193105807664235;1.0441823414096858;10.000978131164906;0.8335060649729612;0.014006069408961323;0.014006061049270156;0.7982456036273194;-0.013406018797770982;0.7983700812641116
4.225536;1.0438089222077716;0.833438759757551;0.7984517882662219;-0.0015869487219612559;-0.0015203709781988052;1.0441796287537504;10.000948933773417;0.8335050695079501;0.014006069232413253;0.014006060238234138;0.7982456406527534;-0.013406005047346388;0.7983695234106851
4.235536;1.043808766630143;0.8334383389886141;0.798449957589653;-0.001586948271139986;-0.0015203717544711275;1.044177905822299;10.00091922022127;0.8335041343112057;0.014006069018266067;0.014006059399261396;0.7982446600245672;-0.013404990646210202;0.7983679148199645
4.245536;1.0438084153235463;0.8334382141207585;0.7984484308647335;-0.0015880538227647206;-0.0015214321635150217;1.044176170820509;10.00088902294978;0.833503262749231;0.014006068766492153;0.01400605853526196;0.7982436640436259;-0.013404975563484878;0.7983662956633696
4.255536;1.0438069166570894;0.8334369267106427;0.7984465507890439;-0.001587811693988929;-0.0015212028105894275;1.0441744198204521;10.000858375959513;0.8335024580795203;0.014006068476750821;0.01400605764853105;0.7982426561420592;-0.01340395978227629;0.7983646397711859
4.265536;1.043806183878012;0.8334366967641476;0.7984449942699166;-0.0015889172292555915;-0.001522263222141449;1.0441716486733603;10.000827318874599;0.8335017242479672;0.014006068148545653;0.01400605674073403;0.7982416412280507;-0.013403943295769981;0.7983629874352303
4.275536;1.0438052719827722;0.8334364158770249;0.798443437125601;-0.0015900227583741065;-0.0015233236309481716;1.0441698551438063;10.000795910633464;0.8335010663511012;0.014006067781637169;0.014006055813263116;0.7982416254270073;-0.013402926103158524;0.7983623099805793
4.285536;1.0438032362231642;0.8334349780579843;0.7984415555670183;-0.0015897806081819645;-0.0015230942692713828;1.0441680399099569;10.000764231982894;0.8335004900587533;0.014006067376232634;0.014006054867323049;0.7982406146877576;-0.013402908208865293;0.7983606447799994
4.295536;1.0438019908219365;0.8334346090123844;0.7984400261295589;-0.00159088612366984;-0.0015241546647184162;1.0441662068148057;10.000732373805228;0.8335000004160915;0.01400606693276311;0.01400605390361773;0.7982396141145713;-0.013401889621440833;0.7983589607395999
4.305536;1.0438005859638957;0.8334338564614185;0.7984381878387802;-0.0015908856228191142;-0.0015241554221580075;1.044163362621723;10.000700426874497;0.8334996014077192;0.014006066451704468;0.014006052922419188;0.7982386279160316;-0.013401870350873556;0.7983572938339374
4.315536;1.0437990232257188;0.8334334244003493;0.7984367155130209;-0.0015919911226129164;-0.0015252157947865457;1.0441615157270367;10.000668480156358;0.8334992966567715;0.014006065933767776;0.014006051924113323;0.7982376589516404;-0.013400850404220711;0.7983556133195067
4.325536;1.0437963504234316;0.8334318607814678;0.7984349464349869;-0.0015917489392460263;-0.0015249863870188127;1.0441596745434678;10.000636618055927;0.8334990897634775;0.01400606538004953;0.014006050909548946;0.798237708792843;-0.013399829778948437;0.7983549392915839
4.335536;1.043794477607265;0.8334313946513373;0.7984335532383242;-0.001592854420212636;-0.0015260467278405865;1.0441578463185581;10.000604906963014;0.8334989834078986;0.014006064791807651;0.014006049879788346;0.7982367781059002;-0.013399808463579575;0.7983532924734424
4.345536;1.0437924548357602;0.8334309279209612;0.7984322072756683;-0.0015939598918890924;-0.001527107049620814;1.0441550359767657;10.000573378222134;0.8334989784467118;0.014006064170133881;0.014006048835637025;0.7982358666890629;-0.013398786451218177;0.7983516427678509
4.355536;1.0437902868756446;0.833430123507334;0.7984305809601446;-0.0015939593462766318;-0.0015271077224111027;1.0441532459232101;10.000542021812437;0.833499074165559;0.014006063515899876;0.014006047777545574;0.7982349736837457;-0.013398763749161536;0.7983500272687621
4.365536;1.0437870268426863;0.8334289282521934;0.798429352167051;-0.0015948231302171333;-0.001527937860477508;1.0441514783253263;10.000510794429747;0.8334992688692748;0.01400606283002788;0.014006046705745533;0.7982340981912284;-0.01339774037318459;0.7983484153788963
4.375536;1.0437845914639405;0.8334281738418307;0.7984278612479766;-0.0015948225667880634;-0.0015279384829854227;1.044149738115428;10.000479633963508;0.8334995597991813;0.014006062113883127;0.014006045620155668;0.7982332400346477;-0.013397716340428975;0.7983468430003401
4.385536;1.0437820386652852;0.8334278029970043;0.7984267864414057;-0.001595928003148738;-0.0015289987043442014;1.044148033433569;10.0004484690731;0.8334999432198597;0.014006061369444682;0.014006044520238502;0.7982334000943021;-0.013396691670452399;0.7983462794627811
4.395536;1.0437793814401466;0.833427121536309;0.7984254674828389;-0.001595927428187716;-0.0015289992674412253;1.0441453737471287;10.000417226994424;0.8335004153000959;0.014006060599125212;0.014006043405278949;0.7982325797271194;-0.013396666386186877;0.7983447635410525
4.405536;1.043776934077191;0.8334270705683212;0.7984245823650201;-0.0015962719234115194;-0.0015293299591899506;1.0441437679234655;10.00038584675777;0.8335009725847393;0.014006059805568115;0.014006042274927043;0.7982317801368402;-0.013396640512299643;0.7983432846365368
4.415536;1.043773154184159;0.8334257080982636;0.7984234674942136;-0.0015960296761147515;-0.0015291003157455337;1.0441422225292962;10.000354285349971;0.8335016114747631;0.014006058991599568;0.014006041129534477;0.7982310026734468;-0.01339561407565227;0.7983418320706408
4.425536;1.043770262746733;0.8334254947629146;0.7984227980244941;-0.0015971351094405824;-0.0015301604034972554;1.0441407408294965;10.000322511044473;0.8335023275400663;0.014006058160257588;0.014006039970154304;0.7982302488462296;-0.013395587103939163;0.798340443889811
4.435536;1.0437673187828809;0.8334249705673549;0.7984219104190261;-0.0015971345447830794;-0.001530160826975365;1.044138324000814;10.000290496619579;0.833503115628983;0.01400605731486314;0.014006038798245826;0.798230519168002;-0.013394559620011515;0.7983400889374814
4.445536;1.04376433398416;0.8334248325341226;0.798421476825752;-0.0015982399973434747;-0.001531220839121031;1.0441369728633434;10.000258215409806;0.833503971056999;0.0140060564587455;0.01400603761526933;0.7982298124505921;-0.013394531640191396;0.7983388024901095
4.455536;1.0437603654457237;0.8334236216667571;0.7984208318314567;-0.0015979977869240226;-0.0015309910436351883;1.0441356876472245;10.000225639544894;0.8335048904170541;0.014006055594544507;0.014006036422531256;0.7982291262658497;-0.013393503180970955;0.798337552273193
4.465536;1.0437573323899256;0.8334235577004464;0.7984206450065676;-0.001599103274057686;-0.0015320509736839053;1.0441344676890791;10.000192746739328;0.8335058707808477;0.014006054724041365;0.014006035221415617;0.7982284574500959;-0.013393474267240846;0.7983363736963847
4.475536;1.0437542956442154;0.8334231808169633;0.7984202485166019;-0.0015991027795960759;-0.001532051232932476;1.044133313196318;10.000159529914336;0.8335069086136119;0.014006053848613746;0.014006034013726276;0.7982278024494986;-0.013392444930698555;0.7983352352833063
4.485536;1.0437512710332797;0.8334231857427292;0.7984203096135088;-0.0016002083145925247;-0.0015331110741542144;1.0441312272883143;10.000125998564068;0.8335079996018496;0.014006052969274764;0.01400603280184277;0.7982271578069026;-0.013392415198348669;0.7983341722668039
4.495536;1.0437482735365717;0.8334228693085506;0.7984201570348345;-0.0016002078713782699;-0.001533111242510752;1.0441302161841968;10.000092178343616;0.8335091384071242;0.014006052086448211;0.014006031588612577;0.7982275201602902;-0.013391385086359803;0.7983341515380621
4.505536;1.0437443633253498;0.8334221618974912;0.7984204560094766;-0.0016010717825420268;-0.0015339408510252998;1.0441292878605533;10.000058113214067;0.8335103178607812;0.014006051200327616;0.014006030377035815;0.7982268856160607;-0.013391354603779517;0.7983332059153807
4.515536;1.043741461528665;0.8334218804988581;0.7984205323034921;-0.0016010713924388454;-0.0015339409282209106;1.044128450336664;10.000023854714565;0.8335115290262239;0.014006050311502472;0.014006029170154841;0.7982262496266138;-0.013391323757396743;0.7983323161881813
4.525536;1.043738628567792;0.8334219547604486;0.7984210496249703;-0.0016021770321406378;-0.0015350005880245842;1.0441267102930414;9.999989436656731;0.8335127624781195;0.014006049421314122;0.014006027971337157;0.7982256078733961;-0.01339029255523412;0.7983314625384045
4.535536;1.0437358783591737;0.8334216799079978;0.7984213327802481;-0.0016021766951792758;-0.001535000577606171;1.0441260726892172;9.999954858441694;0.8335140090446704;0.014006048531947672;0.014006026784445506;0.7982249571572078;-0.013390261007607537;0.7983306750107293
4.545536;1.0437322711917625;0.8334209874152813;0.798422041988193;-0.001603040709417181;-0.0015358300103962103;1.044125541094072;9.999920091658984;0.8335152597401612;0.014006047646091705;0.014006025613778655;0.7982242955646075;-0.013389229126238123;0.7983299165161318
4.555536;1.0437297290801144;0.8334206973958729;0.7984224971836658;-0.0016030404254925188;-0.00153582991720175;1.0441251172825186;9.999885101900734;0.8335165066773186;0.014006046766217892;0.014006024464193922;0.7982246223553134;-0.013389196927742245;0.7983302167571681
4.565536;1.0437273136798038;0.8334207440897592;0.7984233569520808;-0.001604146169109504;-0.0015368894118418298;1.0441248002989278;9.999849869561707;0.8335177447666563;0.014006045894017945;0.014006023341237257;0.7982239378067113;-0.01338816443902694;0.7983295379645996
4.575536;1.0437250396535214;0.833420427770724;0.7984239437082983;-0.0016041459349286297;-0.0015368892425581173;1.044123586615909;9.999814401862993;0.833518971993327;0.014006045030239563;0.014006022250630261;0.7982232425948098;-0.013388131696084018;0.7983289080387204
4.585536;1.043722919018708;0.8334204445576768;0.7984249184583415;-0.0016052517270994924;-0.001537948665735842;1.044123471142612;9.999778734843227;0.8335201875951981;0.014006044174904315;0.014006021197282418;0.798222536920438;-0.013388098740716127;0.7983283043650455
4.595536;1.0437200055881017;0.8334193336929706;0.7984256063871443;-0.0016050098602207099;-0.0015377182886101288;1.0441234476936192;9.999742922170409;0.8335213897002374;0.01400604332786451;0.014006020184814068;0.7982218201945829;-0.013387065621556922;0.7983277054487073
4.605536;1.0437182089327397;0.8334189642412654;0.7984263358484242;-0.0016050096986355848;-0.0015377180264461697;1.0441235089969294;9.999707014239043;0.8335225745614941;0.014006042489282467;0.014006019215834952;0.798221091297974;-0.013387032391031936;0.7983271425523032
4.615536;1.0437165732927998;0.8334189224554466;0.7984274388068285;-0.0016061155617988006;-0.0015387773677387616;1.0441236468144444;9.999671044049595;0.833523737410653;0.014006041659697035;0.014006018292364445;0.7982203488194412;-0.013385999097108352;0.798326581977009
4.625536;1.043715093751303;0.8334185081027108;0.7984282453793802;-0.0016061154470729177;-0.0015387770631703434;1.0441228523620116;9.99963503066234;0.8335248730005782;0.01400604083991754;0.014006017415954884;0.7982205911248017;-0.013385965784031544;0.7983270579417685
4.635536;1.0437137644135346;0.8334184162501722;0.7984294229901403;-0.001607221356840699;-0.001539836370904953;1.0441231175270331;9.999598988729293;0.8335259756580712;0.014006040030945747;0.014006016587612065;0.7982198165145477;-0.013385932498729419;0.7983265557348243
4.645536;1.0437116270663336;0.8334171851314212;0.7984303015214007;-0.00160697960603598;-0.0015396058991884475;1.0441234365298715;9.99956293088005;0.833527040139972;0.014006039233746622;0.014006015807920578;0.7982190235023555;-0.013384899287820303;0.7983260615526154
4.655536;1.0437105870574406;0.8334170313856116;0.7984315452562191;-0.0016080855627053675;-0.0015406651917093698;1.0441238062774307;9.999526867197654;0.833528062842189;0.014006038448838496;0.014006015077400244;0.7982182108931237;-0.013384866190401207;0.7983256130250742
4.665536;1.0437096906694596;0.8334164935208326;0.798432480528296;-0.0016080855432595016;-0.0015406648558878532;1.0441242251906409;9.999490805811153;0.833529041662915;0.014006037676039964;0.014006014396712835;0.7982173773402487;-0.01338383323680434;0.7983251812006269
4.675536;1.0437089391988015;0.8334159185833526;0.7984334343788025;-0.0016080855467358493;-0.001540664521772012;1.044124692441571;9.999454755200137;0.8335299747219319;0.014006036914631953;0.01400601376652546;0.7982165205663081;-0.01338380045085579;0.7983248039049406
4.685536;1.0437083355542338;0.8334156536342708;0.7984347329883482;-0.001609191571330263;-0.0015417238195650593;1.0441242077134025;9.999418734757512;0.8335308601485064;0.014006036163916415;0.014006013187133896;0.7982156369239535;-0.013383767852438198;0.7983244670241638
4.695536;1.0437078841661287;0.8334149984558726;0.7984356995013917;-0.0016091916146591246;-0.0015417234996266012;1.0441247702729108;9.999382783754175;0.8335316973241356;0.014006035423833453;0.014006012658155426;0.7982157212732091;-0.013382735459559448;0.798325154138877
4.705536;1.0437066370154928;0.8334138883387934;0.7984369952990619;-0.00161005598765498;-0.0015425526753278381;1.0441253781429765;9.999346949935486;0.8335324876562056;0.014006034695094552;0.014006012178512356;0.7982147669997015;-0.013382703290010926;0.7983248984479259
4.715536;1.043706508041091;0.8334131476032948;0.7984379444757076;-0.0016100560616440945;-0.0015425523839030615;1.0441260287019727;9.999311269473623;0.8335332346202188;0.014006033978763611;0.014006011746465754;0.7982137669836199;-0.01338167136559076;0.7983246659459154
4.725536;1.043706550238567;0.8334123666160254;0.7984388765936576;-0.0016100561484396541;-0.0015425521114420758;1.044126719966985;9.999275766933449;0.8335339438273315;0.01400603327575925;0.014006011359491267;0.798212715363564;-0.013381639717917847;0.7983244909714446
4.735536;1.0437067698685336;0.8334118982009567;0.7984401211876001;-0.0016111622456377074;-0.0015436114871450882;1.0441264505912975;9.99924047599696;0.8335346223173689;0.014006032586765624;0.014006011014425085;0.7982116082855512;-0.013381608389114638;0.7983243586528213
4.745536;1.0437071736453563;0.8334110491118197;0.7984410045992365;-0.0016111623541244463;-0.001543611259956484;1.0441272186726198;9.999205450310706;0.8335352772915402;0.014006031912637565;0.014006010708010982;0.7982104431901815;-0.013380577425059992;0.7983242539317424
4.755536;1.043706815125287;0.833409761141819;0.7984421902519617;-0.0016120267815336352;-0.0015444405404772038;1.0441280213910085;9.999170751122502;0.8335359156154944;0.014006031254893253;0.01400601043728284;0.7982092182934354;-0.013380546865684474;0.7983242111611691
4.765536;1.0437076079995784;0.8334088636556234;0.7984430022611206;-0.0016120269068623516;-0.0015444403653063607;1.0441288558452253;9.999136431567985;0.8335365434755437;0.01400603061582417;0.014006010199408815;0.798208932836095;-0.013380516737281885;0.7983252138475136
4.775536;1.0437086035668208;0.833407950721236;0.7984437685230051;-0.00161202703928614;-0.0015444402178353479;1.0441297195031656;9.999102530773719;0.8335371656861778;0.014006029998063637;0.014006009991413267;0.7982075869886344;-0.013379487053046675;0.798325245502499
4.785536;1.0437098063369057;0.8334073776662988;0.7984448172715463;-0.0016131331759006331;-0.001545499725328858;1.0441306098877088;9.99906907685024;0.8335377859600189;0.014006029403982068;0.014006009810337151;0.798206181441526;-0.013379457824352514;0.798325338988924
4.795536;1.043711220729155;0.8334064530958948;0.7984454758352241;-0.0016131333207494252;-0.00154549963535009;1.044130524842498;9.99903609699952;0.8335384081808959;0.014006028835529307;0.014006009653559357;0.7982047179079748;-0.013379429073456418;0.7983254775498634
4.805536;1.0437128496336416;0.8334058812740304;0.798446410415112;-0.0016142394695226143;-0.0015465592014426198;1.0441314631620549;9.999003628563083;0.8335390369582191;0.014006028294465173;0.014006009518820731;0.7982032004017604;-0.013378400837047296;0.79832564607295
4.815536;1.0437137388617364;0.8334042087835608;0.7984469505098892;-0.0016139979363876745;-0.0015463290262459832;1.0441324243419434;9.998971720725102;0.8335396770899614;0.014006027782405105;0.014006009404096185;0.7982016359039439;-0.013378373160855401;0.7983258807459108
4.825536;1.0437157907523256;0.8334033096274077;0.7984474260844568;-0.0016139981027258727;-0.0015463290259715423;1.044133408251448;9.998940422451035;0.8335403334598694;0.014006027300669643;0.014006009307540881;0.7982000336387459;-0.013378346090681843;0.7983261662696347
4.835536;1.043718042434231;0.8334027726261148;0.7984481677894558;-0.0016151042755750812;-0.0015473886812446473;1.044134415461601;9.998909770703966;0.8335410116147806;0.014006026850258023;0.014006009227582675;0.7981984035088797;-0.013377319662428697;0.7983264844497618
4.845536;1.0437204822378547;0.8334018989516822;0.7984485035223515;-0.0016151044625694019;-0.0015473887374278603;1.0441354474515887;9.998879792239654;0.8335417175542368;0.014006026431822916;0.014006009163047896;0.7981977550633391;-0.013377293894387795;0.7983278643363764
4.855536;1.0437230980424546;0.8334010354280893;0.7984487647401473;-0.0016151046604541918;-0.0015473888186011712;1.0441365063018484;9.99885051067813;0.8335424566589658;0.014006026045531582;0.014006009112955665;0.7981960971117509;-0.013377268785611992;0.7983282829161096
4.865536;1.0437258781115384;0.8334005282727223;0.79844928314015;-0.0016162108654557779;-0.0015484485488653163;1.0441365938435736;9.998821949758108;0.8335432328005764;0.01400602569120232;0.014006009076059124;0.7981944374612028;-0.013376244318748605;0.7983287150736562
4.875536;1.0437288111066625;0.8333996765125753;0.7984493883716304;-0.001616211083887849;-0.0015484486733201768;1.0441377105391474;9.998794130691289;0.8335440478494651;0.014006025368715305;0.014006009050735095;0.7981927834783571;-0.013376220463620043;0.798329184804732
4.885536;1.0437309326883162;0.8333980644751967;0.7984494147661233;-0.0016159696187951916;-0.0015482186709247828;1.0441388544216794;9.998767064291627;0.833544901458155;0.014006025078199145;0.014006009035293395;0.7981911429685148;-0.013376197182653314;0.7983296649120126
4.895536;1.043734140896452;0.8333975589554;0.7984496962796863;-0.0016170758518312923;-0.0015492784571141257;1.0441400205440332;9.998740745034064;0.8335457914259161;0.014006024820004891;0.014006009028367832;0.7981895244304531;-0.013375174437247868;0.7983301279384575
4.905536;1.0437374744163028;0.8333966978650424;0.7984495660467006;-0.0016170760977186388;-0.0015492786323113106;1.0441412023188281;9.998715152534405;0.8335467148078305;0.014006024594777948;0.014006009029262688;0.7981879372895684;-0.013375152188084395;0.7983305971782457
4.915536;1.0437409261976807;0.8333958287645745;0.7984493602958377;-0.0016170763511375438;-0.0015492788216283956;1.0441423944265305;9.998690261973506;0.8335476690591898;0.014006024403565;0.014006009038111307;0.798186391753032;-0.013375130396377395;0.7983310462653824
4.925536;1.0437444881361546;0.8333953016764881;0.7984494154438306;-0.0016181826068557416;-0.001550338650167334;1.044143594566603;9.998666059715765;0.8335486522313112;0.014006024247788898;0.014006009055875013;0.7981858979100616;-0.013374109037387626;0.7983324486082506
4.935536;1.0437481507269617;0.8333944217625365;0.7984490651387451;-0.0016181828731118497;-0.0015503388639290048;1.0441438028854322;9.998642550816612;0.8335496625551474;0.014006024129022132;0.014006009084233977;0.7981844650350131;-0.013374088108980562;0.7983328275281734
4.945536;1.0437509508417875;0.8333927808769985;0.798448647063027;-0.001617941449341533;-0.001550108941660824;1.0441450198125641;9.99861974833159;0.8335506986007184;0.014006024048720159;0.014006009125274976;0.7981831015711266;-0.013374067620346583;0.7983331552719248
4.955536;1.0437547875861937;0.8333922541800751;0.7984484983723542;-0.00161904772061461;-0.0015511688001825373;1.0441462430923454;9.998597654708169;0.8335517593814045;0.01400602400808407;0.01400600918100496;0.7981818158989606;-0.013374047579864691;0.7983334221086699
4.965536;1.0437587007048155;0.8333913880314077;0.7984479552433018;-0.0016190480024336667;-0.001551169039297811;1.0441474663716357;9.998576256764366;0.8335528433769863;0.014006024008031599;0.014006009252800313;0.7981806175357675;-0.013373027996070326;0.7983336044000336
4.975536;1.043762685984471;0.833390537055643;0.7984473574614486;-0.0016190482900206834;-0.0015511692835323651;1.0441486812442051;9.998555541183807;0.8335539478215134;0.014006024049338858;0.014006009341176531;0.7981795175322042;-0.013373008881727481;0.7983337326380219
4.985536;1.0437667419561116;0.8333900560545315;0.7984470465018869;-0.0016201545791741426;-0.0015522291576405892;1.0441498797817477;9.9985355180251;0.8335550691800885;0.014006024132903399;0.014006009446076375;0.7981785276767013;-0.013372990255509417;0.798333790618619
4.995536;1.043770868517343;0.833389253117721;0.7984463615531862;-0.0016201548822275464;-0.0015522294081126158;1.0441510547813613;9.998516227243755;0.8335562034244832;0.014006024259787236;0.014006009567190631;0.7981776593511897;-0.01337197214556923;0.7983337637491247
5.005536;1.043775065195761;0.8333884826966818;0.7984456439381383;-0.0016201551942998176;-0.0015522296604871947;1.0441511993809782;9.998497711563777;0.8335573456048734;0.014006024430874498;0.01400600970416113;0.7981769225798075;-0.013371954591584955;0.7983336871588954
5.015536;1.0437796321650379;0.8333883399143867;0.7984452354122971;-0.0016205005754237442;-0.0015525600603911657;1.04415230652065;9.99847998289872;0.8335584898650362;0.01400602464646102;0.014006009856884508;0.7981763251275746;-0.013371937638492945;0.798333544582635
5.025536;1.0437830141351905;0.8333868858207205;0.7984444701666518;-0.0016202592060134923;-0.0015523301679960624;1.0441533676335113;9.998463024974125;0.8335596295334657;0.014006024906190472;0.014006010025649185;0.7981768718454417;-0.013371921329239929;0.7983343358791091
5.035536;1.0437874200060189;0.833386234936027;0.7984436872857462;-0.0016202595426033463;-0.001552330423435518;1.0441543720783395;9.99844682015399;0.8335607567620101;0.014006025209394557;0.01400601021096378;0.7981765647585475;-0.013370905704499505;0.7983340447057983
5.045536;1.0437918961852144;0.8333859762982472;0.7984432248090191;-0.0016213658783851908;-0.0015533903043850226;1.0441553073952867;9.998431357277514;0.8335618634966142;0.014006025555496305;0.014006010413211973;0.7981764036827758;-0.013370890799308524;0.7983337045411818
5.055536;1.0437964413897889;0.833385412251632;0.7984424165305745;-0.0016213662256483934;-0.0015533905585801613;1.0441561594369726;9.998416621161534;0.8335629438506708;0.014006025944213168;0.014006010632140386;0.7981763868652432;-0.013370876636122282;0.7983332981959478
5.065536;1.043801053161928;0.833384890855609;0.7984415985792435;-0.0016213665767076967;-0.0015533908112646052;1.0441569133251651;9.998402588968938;0.8335639952020985;0.014006026375470609;0.01400601086653382;0.7981765118650999;-0.013370863229881607;0.798332824417812
5.075536;1.0438057286872056;0.8333844098102233;0.7984407721459695;-0.001621366930755473;-0.0015533910619081016;1.0441565554119923;9.998389232561838;0.8335650172239155;0.014006026849010731;0.014006011114413809;0.7981767770260727;-0.013369850600422334;0.7983322646083911
5.085536;1.0438104653266669;0.8333843147505019;0.7984402713086338;-0.001622473281003328;-0.0015544509359249911;1.0441570743938915;9.998376520416299;0.833566010505855;0.01400602736399896;0.01400601137338604;0.7981771823022872;-0.01336983877705688;0.7983316498985801
5.095536;1.0438143065597838;0.8333820376197154;0.798438366277205;-0.0016225808756796939;-0.0015545553408266664;1.044157460795274;9.998364422643874;0.8335669758631509;0.014006027918765589;0.014006011640910266;0.7981777282620484;-0.013369827797627756;0.7983309604225675
5.105536;1.043819156099274;0.8333816582553036;0.7984375062694604;-0.0016225812395592612;-0.0015545555846149237;1.0441577062434757;9.998352916367569;0.8335679139395752;0.014006028510623455;0.014006011914638378;0.7981784147119128;-0.013368817707519631;0.7983301758003489
