time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.115536;1.0438240562742507;0.8333816551399044;0.7984369614735423;-0.0016236875990458903;-0.0015556154527651713;1.0441578037865906;9.998341987490257;0.8335688248108131;0.014006029136010881;0.014006012192580684;0.798179240498239;-0.013368808554851968;0.7983293264365672
5.125536;1.0438290035072257;0.833381325691586;0.79843605706385;-0.0016236879686969817;-0.0015556156944592156;1.044157749003337;9.998331628797022;0.8335697077883769;0.01400602979108942;0.014006012472899008;0.7981812040309902;-0.013368800381941076;0.7983293937495934
5.135536;1.0438339943470438;0.8333810132879927;0.7984351209897761;-0.0016236883389032521;-0.001555615935593293;1.0441575404809496;9.998321834214035;0.8335705613220451;0.014006030472360643;0.014006012753833725;0.798182304049512;-0.013368793220360112;0.7983283776601661
5.145536;1.0438390240520605;0.8333807118483081;0.7984341477445216;-0.0016236887071505702;-0.0015556161754047035;1.0441571786869104;9.998312596716303;0.833571383165276;0.014006031176784282;0.014006013034143375;0.7981835405999448;-0.013368787092814378;0.7983272786398918
5.155536;1.0438440857201026;0.8333807635989565;0.7984334674077674;-0.001624795062946594;-0.0015566760377965915;1.0441566646204077;9.998303912922134;0.8335721706472686;0.014006031901508377;0.01400601331334916;0.7981849150630086;-0.01336778201878265;0.7983260812897882
5.165536;1.0438491701095824;0.8333804634534625;0.7984324084862953;-0.0016247954194020828;-0.0015566762690827727;1.0441549995942696;9.998295777677018;0.8335729202577121;0.014006032643562254;0.014006013591173124;0.7981864287433568;-0.013367778018689406;0.7983248208781235
5.175536;1.043854265662422;0.8333801535379066;0.7984313035097306;-0.0016247957667083947;-0.001556676492747402;1.0441541851922913;9.998288167490246;0.8335736270300078;0.014006033399592038;0.014006013866992455;0.7981880818629573;-0.013367775113582645;0.7983234821884904
5.185536;1.04385840546055;0.8333790678495154;0.7984301517052733;-0.001624554399589829;-0.0015564465583638078;1.04415322282216;9.998281041360402;0.8335742847403915;0.01400603416589464;0.014006014139987743;0.7981898739400562;-0.013367773321524404;0.7983220657582435
5.195536;1.0438634829888818;0.8333790746168103;0.7984292849735964;-0.001625660713504393;-0.0015575063861789406;1.0441521139361756;9.998274361146128;0.8335748867373182;0.014006034938789184;0.014006014409498333;0.7981918039625675;-0.013366772652147373;0.7983205548705258
5.205536;1.0438685316437928;0.8333787146961125;0.7984280331212774;-0.0016256610202039698;-0.0015575065746971752;1.0441508612350576;9.998268099205506;0.8335754268641482;0.01400603571489967;0.01400601467531342;0.7981938693285255;-0.013366773102387612;0.7983189842037237
5.215536;1.0438735407856072;0.8333783378874992;0.7984267288302218;-0.0016256613080209864;-0.0015575067474277954;1.0441494693099895;9.998262230440183;0.833575900373194;0.014006036491205725;0.014006014938005507;0.7981960649491768;-0.013366774657485129;0.7983173404251114
5.225536;1.0438785020131707;0.8333779448067046;0.7984253716450432;-0.0016256615741839324;-0.0015575069020804684;1.0441479441021542;9.998256732007377;0.8335763045131938;0.01400603726490643;0.014006015199031096;0.7981983837200013;-0.013366777294727671;0.7983156290800858
5.235536;1.0438834082684065;0.8333778834843447;0.7984242966211722;-0.0016267678071467762;-0.0015585666622197237;1.0441462930632737;9.9982515884167;0.8335766383235215;0.014006038033150349;0.014006015460461232;0.7982018176582578;-0.013365780987753678;0.7983148406409285
5.245536;1.043888253829047;0.8333774537669831;0.7984228368458535;-0.001626768022291154;-0.0015585667753446456;1.0441445262857205;9.998246787453233;0.8335769020825683;0.014006038792881453;0.01400601572471023;0.7982043585524428;-0.013365785713003535;0.7983130178035525
5.255536;1.0438930345052235;0.8333770026226286;0.7984213286811292;-0.001626768208538823;-0.00155856686664557;1.0441416558980776;9.9982423124802;0.8335770967737346;0.014006039540853011;0.014006015994476779;0.798206997690093;-0.01336579145282621;0.7983111535198217
5.265536;1.0438977468691304;0.833376529513425;0.7984197738744068;-0.0016267683638216954;-0.001558566936206837;1.0441396935550247;9.998238142925967;0.83357722341145;0.014006040273576485;0.014006016272585646;0.7982097254014048;-0.013365798193223458;0.7983092573330274
5.275536;1.0439014337786316;0.8333756226439585;0.7984185086120216;-0.0016276327706972876;-0.0015593964608617023;1.0441376492669048;9.998234259647669;0.833577282574311;0.014006040987395814;0.014006016561468203;0.7982125313257601;-0.013365805923548921;0.7983073378830301
5.285536;1.043905999178752;0.8333751059467308;0.7984168650582661;-0.0016276328587289401;-0.0015593964877360909;1.0441355325565749;9.998230644984393;0.8335772745532016;0.014006041679006508;0.014006016862742516;0.7982154051134974;-0.013364814636297413;0.7983053867622536
5.295536;1.043910486384311;0.8333745671095314;0.7984151801112506;-0.0016276329112710403;-0.0015593964936789291;1.044133354079914;9.998227277114962;0.8335772002825318;0.014006042346095458;0.014006017177432741;0.7982183371431171;-0.01336482432037245;0.7983034460867894
5.305536;1.0439148922796335;0.833374005991616;0.7984134558059691;-0.0016276329276572223;-0.001559396478777389;1.0441311263581259;9.99822413004033;0.8335770625936719;0.014006042987596355;0.01400601750650777;0.798221318907635;-0.01336483495066361;0.7983015076522049
5.315536;1.0439192132161732;0.8333734225924371;0.798411693482351;-0.0016276329075547067;-0.0015593964430749738;1.044128863481722;9.998221181574715;0.8335768666770542;0.014006043603465777;0.01400601785109226;0.7982243425937493;-0.013364846481940723;0.7982995793186872
5.325536;1.0439234451693036;0.8333731656224247;0.7984102281155075;-0.0016287388408237743;-0.0015604560123745486;1.044126580539294;9.998218412402865;0.833576619644205;0.014006044194188242;0.014006018212292758;0.7982274006761585;-0.013364858853836733;0.7982976680856163
5.335536;1.0439275838968365;0.8333725364608168;0.7984083916357397;-0.0016287387473459785;-0.0015604559361988462;1.0441242929950818;9.998215791402059;0.8335763300335959;0.0140060447604194;0.014006018590960952;0.7982304864031703;-0.013363872003415732;0.7982957630512467
5.345536;1.043931625267298;0.8333718830345266;0.7984065196068779;-0.0016287386170140525;-0.0015604558407445613;1.0441220163283802;9.998213268912362;0.8335760070595742;0.01400604530291171;0.014006018987602084;0.798233594333437;-0.013363885874413093;0.7982939021443716
5.355536;1.0439355662777665;0.8333712049588773;0.7984046144536213;-0.0016287384498811868;-0.0015604557266768898;1.044119766803957;9.99821079385034;0.8335756590510669;0.014006045822421646;0.014006019402588969;0.798236720198226;-0.013363900419904814;0.7982920715838994
5.365536;1.0439394057355411;0.8333705026963815;0.7984026793697289;-0.0016287382462208775;-0.001560455594529728;1.0441165616997286;9.998208339193432;0.8335752919295843;0.014006046319365391;0.014006019836648337;0.7982408604165536;-0.013363915599903827;0.798291272096132
5.375536;1.043942190127377;0.833369364685008;0.7984010523459276;-0.0016296022874626717;-0.0015612849205829157;1.044114417463452;9.998205908524294;0.8335749086314873;0.014006046793578105;0.014006020291198091;0.7982440112064166;-0.013363931376231208;0.7982895023980805
5.385536;1.0439458268978499;0.833368614611852;0.7983990667039839;-0.0016296020113865256;-0.0015612847534175998;1.0441123477517547;9.998203524111062;0.8335745091884859;0.01400604724463152;0.014006020768136217;0.7982471676797822;-0.013362947710999806;0.7982877424158434
5.395536;1.0439493613867785;0.8333678394395525;0.7983970593125445;-0.0016296016984371654;-0.0015612845690645544;1.0441103630181914;9.998201216657591;0.833574091482965;0.014006047672197403;0.014006021269138798;0.79825032416437;-0.013362964570841261;0.7982860218211736
5.405536;1.0439527921779639;0.8333670377809095;0.7983950308583185;-0.0016296013474380463;-0.0015612843675518525;1.0441084713874558;9.99819902421992;0.833573652818962;0.014006048075826507;0.014006021794995016;0.7982534751246242;-0.013362981929221866;0.7982843199467813
5.415536;1.0439561187257802;0.8333662086662499;0.7983929801583284;-0.001629600957306259;-0.0015612841493756876;1.0441066797852987;9.998196995332421;0.8335731910261637;0.014006048454628668;0.014006022345383333;0.7982566154966813;-0.013362999759455561;0.7982826329690142
5.425536;1.0439593411288042;0.8333657015536566;0.798391239433957;-0.0016307065163413208;-0.0015623435413461486;1.0441049941258238;9.998195186327072;0.8335727044745137;0.014006048807343668;0.014006022919075798;0.7982597411543976;-0.013363018025941713;0.7982809577704731
5.435536;1.043962458971463;0.8333648210138899;0.7983891388280698;-0.001630706046803034;-0.00156234329462927;1.0441034190001106;9.998193654812647;0.8335721920647681;0.014006049132515146;0.014006023514440259;0.7982628493393624;-0.013363036686154139;0.7982792927459861
5.445536;1.0439654706611787;0.8333639197289002;0.7983870129889806;-0.001630705537997803;-0.0015623430369166554;1.0441019585652258;9.998192459934259;0.8335716532962937;0.014006049428608875;0.014006024129932586;0.7982659376816411;-0.013362055697181307;0.7982776211966904
5.455536;1.0439683739808785;0.8333630021432611;0.7983848635325179;-0.0016307049899744238;-0.0015623427704882483;1.044100618504008;9.998191659351995;0.8335710876131667;0.014006049694227075;0.014006024764220769;0.7982690023936838;-0.01336207501566438;0.7982759782255673
5.465536;1.0439711677468635;0.8333620734110857;0.7983826932979795;-0.0016307044021189319;-0.0015623424972738388;1.0440994069941962;9.998191297233939;0.8335704933711637;0.014006049928337098;0.014006025415931676;0.7982720376205643;-0.013362094595754478;0.7982743504575193
5.475536;1.0439738529948697;0.8333614883445273;0.7983808407926056;-0.0016318097628104686;-0.0015634018441162741;1.0440983336570722;9.998191397278667;0.833569867360229;0.014006050130183046;0.014006026083262181;0.7982750366350323;-0.013362114389541616;0.7982727426833681
5.485536;1.0439764324473133;0.8333605551436011;0.7983786423260928;-0.0016318090946144653;-0.001563401561259652;1.0440964076803227;9.998191962887272;0.83356920491083;0.014006050298811945;0.014006026763787462;0.7982779937291822;-0.013362134348081135;0.7982711608521488
5.495536;1.0439779551964528;0.8333588671969768;0.7983764371878966;-0.001631566676199853;-0.0015631711248976943;1.04409563687543;9.998192979739413;0.8335684998914349;0.014006050432816042;0.014006027454622665;0.7982809051638313;-0.013362154425577245;0.798269612466269
5.505536;1.043980330022038;0.8333579505659138;0.7983742278659531;-0.0016315659305631343;-0.0015631708365999191;1.0440950278901888;9.998194426453022;0.8335677446784036;0.014006050530605357;0.01400602815289462;0.7982837686905342;-0.013361174584818176;0.7982680900208093
5.515536;1.0439826031738142;0.8333570475608569;0.7983720167246621;-0.0016315651473634261;-0.0015631705471755813;1.0440945865017957;9.998196292571894;0.8335669308778454;0.01400605059068291;0.014006028856299226;0.7982865825434214;-0.013361194794896525;0.7982666370251542
5.525536;1.0439847735782253;0.8333561609673239;0.7983698045098281;-0.001631564327936253;-0.0015631702578803811;1.044094317627439;9.998198586176429;0.8335660501279537;0.0140060506117056;0.014006029563361014;0.7982903447809747;-0.013361215020715335;0.798266245985743
5.535536;1.043986840135707;0.833355642401767;0.7983679263836237;-0.0016326694620672707;-0.0015642295955204974;1.0440942253247323;9.998201325169926;0.8335650938550712;0.014006050592480852;0.014006030273289755;0.7982930532233232;-0.013361235214110558;0.7982649252109733
5.545536;1.0439888027187856;0.8333547966532145;0.7983657158654881;-0.0016326685765757647;-0.0015642293107330065;1.044094312852904;9.998204525938872;0.833564052699799;0.014006050532052188;0.014006030985602954;0.7982957061612284;-0.0133612553141735;0.7982636817359752
5.555536;1.0439906623732103;0.8333539752702082;0.798363510734;-0.0016326676617049746;-0.0015642290298444478;1.04409458279923;9.998208198626774;0.8335629163908038;0.014006050430004526;0.014006031699693016;0.7982983035835483;-0.01336127525478037;0.7982625229190673
5.565536;1.0439924203082294;0.8333531814542962;0.7983613152909304;-0.0016326667197813249;-0.001564228754029619;1.044095036916263;9.998212353886592;0.8335616741459445;0.014006050286744596;0.014006032414555334;0.7983008474534805;-0.01336129497036267;0.7982614570077867
5.575536;1.0439940767168039;0.8333524198889828;0.7983591342524353;-0.001632665752973371;-0.0015642284847938483;1.0440956758050073;9.998217015921835;0.8335603158065739;0.014006050103475005;0.014006033128770886;0.798303340364021;-0.013360314395132288;0.7982604761803698
5.585536;1.0439956307947789;0.8333516961406254;0.7983569724133125;-0.0016326647636502694;-0.001564228223672033;1.0440964988255232;9.998222223097889;0.83355883283801;0.014006049881836161;0.014006033840610646;0.798305784447552;-0.013360333462394933;0.7982596222969024
5.595536;1.0439970814211614;0.833351363461924;0.798355168943072;-0.0016337697424770592;-0.001565287597231911;1.044097503702734;9.998228014178306;0.8335572186120208;0.014006049623520003;0.014006034548069334;0.7983081815868927;-0.0133603521085919;0.7982588852575631
5.605536;1.043998427057876;0.8333507253013426;0.7983530604327427;-0.0016337687172912983;-0.0015652873555574236;1.0440986860399795;9.998234420278978;0.8335554686892946;0.014006049330170089;0.014006035248767978;0.798310533248357;-0.013360370276967206;0.7982582697303349
5.615536;1.043999665699221;0.8333501283874466;0.7983509870976647;-0.001633767679731187;-0.00156528712402907;1.0441000394245494;9.99824147042692;0.8335535808246803;0.014006049003328011;0.014006035939864705;0.798312839406003;-0.013360387917399241;0.798257779092836
5.625536;1.0440007960574298;0.8333495675275012;0.7983489559900125;-0.0016337666341759158;-0.001565286902093275;1.0441005561659376;9.998249195334584;0.8335515546215978;0.014006048644359836;0.014006036618169548;0.7983150984866729;-0.01336040498460726;0.7982574158446533
5.635536;1.0440018182513944;0.8333490365231863;0.7983469746982101;-0.0016337655854356907;-0.0015652866889579943;1.0441022289037407;9.998257620240986;0.8335493917849179;0.014006048254514226;0.014006037280374231;0.7983173089674587;-0.013360421436241011;0.7982571811529648
5.645536;1.0440017789786589;0.8333477700044463;0.7983450499104172;-0.0016335228251871;-0.0015650563329544294;1.0441040520674978;9.998266758847503;0.833547096331857;0.014006047834835668;0.014006037923259563;0.7983194706405483;-0.01335943722869436;0.7982570577119895
5.655536;1.044002584356035;0.833347288689079;0.7983431848909811;-0.0016335217849563878;-0.0015650561348682752;1.0441060214681175;9.998276618173177;0.8335446734039581;0.014006047385988133;0.014006038543922555;0.7983215844021043;-0.013359452311852347;0.7982570771180503
5.665536;1.0440032771547973;0.8333468334190348;0.7983413832157632;-0.0016335207556308262;-0.0015650559426085033;1.0441081326911565;9.998287206760793;0.8335421277125494;0.014006046908277548;0.014006039139950998;0.7983236520277499;-0.013359466626435276;0.7982572200662573
5.675536;1.0440038527843862;0.8333467572172749;0.7983399820709561;-0.001634625727094938;-0.0015661153799929933;1.0441103800189924;9.998298535113697;0.8335394636004653;0.01400604640168498;0.014006039709378935;0.7983256766347462;-0.013359480105025088;0.798257483483809
5.685536;1.0440043077760506;0.8333463685638757;0.7983383156029519;-0.001634624728280792;-0.0015661151950897923;1.0441127564609947;9.998310605346168;0.8335366859793977;0.014006045865801208;0.014006040250568235;0.7983276627249688;-0.01335949267934255;0.7982578641104506
5.695536;1.044004640215521;0.8333460241341265;0.7983367209825301;-0.0016346237475074238;-0.0015661150115315774;1.0441152547940626;9.998323394979803;0.8335338004376008;0.014006045300038093;0.014006040762336028;0.7983296156522167;-0.01335950429063307;0.798258359375202
5.705536;1.0440048490539031;0.8333457308672716;0.7983352011095728;-0.0016346227861430897;-0.001566114827462719;1.0441178686416837;9.998336850506554;0.833530812780928;0.014006044704218368;0.014006041244238142;0.798331541119862;-0.013359514894539163;0.7982589679662238
5.715536;1.0440049342247364;0.8333454934297835;0.7983337579440247;-0.0016346218454210593;-0.0015661146407924002;1.0441205922471948;9.99835090214508;0.833527729015136;0.01400604407891819;0.014006041696636414;0.7983334449563919;-0.013359524461868437;0.7982596891983068
5.725536;1.0440048972642413;0.8333453149250069;0.798332391469523;-0.0016346209264665628;-0.0015661144493854533;1.0441234197450346;9.998365484807959;0.8335245557416524;0.0140060434251071;0.014006042120388359;0.7983363332168707;-0.013359532978251633;0.7982615220402708
5.735536;1.0440047414360911;0.8333451981982715;0.7983311001545109;-0.0016346200303655907;-0.0015661142512465183;1.044126345559195;9.998380548458577;0.8335213001250418;0.014006042743422525;0.014006042516420783;0.798338211974309;-0.013358540436928492;0.7982624487836035
5.745536;1.044004471312775;0.8333451461246468;0.7983298822767311;-0.0016346191582986224;-0.0015661140445688607;1.0441293647674073;9.998396059718733;0.8335179695797822;0.014006042033691352;0.014006042885715941;0.7983400863452134;-0.013358546829880214;0.7982635014491919
5.755536;1.044004092043376;0.8333455105511993;0.7983290706596823;-0.0016357242983621473;-0.001567173452756196;1.044132472263539;9.998411997044572;0.8335145717506823;0.014006041295157966;0.014006043229685239;0.7983419593902646;-0.013358552149401244;0.7982646625280806
5.765536;1.044003608835381;0.8333455967042298;0.7983279952321155;-0.0016357234788845936;-0.0015671732231950898;1.0441356623974103;9.998428340668005;0.8335111142880313;0.01400604052717002;0.01400604355028113;0.7983438313613367;-0.013358556394183126;0.7982659317538462
5.775536;1.0440030273036345;0.8333457563524689;0.7983269889931158;-0.0016357226880103532;-0.0015671729785741773;1.0441389295436818;9.998445061768832;0.8335076044001043;0.014006039729546308;0.014006043849775452;0.7983456998134209;-0.013358559573437968;0.7982673084967968
5.785536;1.0440023544568768;0.8333459912392135;0.7983260512211001;-0.0016357219265547888;-0.0015671727163680236;1.044142267935322;9.998462119836848;0.8335040489917896;0.014006038902596125;0.014006044130570695;0.7983475609229598;-0.013358561711201497;0.7982687909323485
5.795536;1.0440015991471512;0.8333463013510286;0.7983251819324256;-0.0016357211946388588;-0.0015671724346085312;1.0441456707242087;9.998479472096712;0.8335004550734518;0.014006038047248443;0.014006044394989677;0.7983494110283207;-0.013358562844886127;0.7982703754702096
5.805536;1.0440007713030885;0.8333466839795424;0.7983243813072615;-0.0016357204921505677;-0.0015671721320099066;1.044149129754271;9.998497077727366;0.8334968295724756;0.01400603716505584;0.01400604464499776;0.7983512476092042;-0.013358563019496101;0.798272056476846
5.815536;1.0439998809180775;0.833347133369481;0.7983236493735645;-0.001635719819410542;-0.0015671718077000987;1.0441516364383419;9.998514887237809;0.8334931791494241;0.014006036257821285;0.014006044882076952;0.7983530691275984;-0.013358562289731729;0.7982738268726758
5.825536;1.0439989377132257;0.8333476423554174;0.7983229866997458;-0.0016357191773780206;-0.0015671714611061505;1.0441551822760227;9.998532830572168;0.8334895109997401;0.01400603532725317;0.014006045107389665;0.7983548737225643;-0.013358560724440206;0.7982756794850264
5.835536;1.0439969977407864;0.8333474431059533;0.7983223955228048;-0.0016354768516371233;-0.0015669409405999648;1.0441587584118917;9.998550815564737;0.8334858335351024;0.014006034374918956;0.014006045322072861;0.798356658644678;-0.013357558401883051;0.798277591302428
5.845536;1.0439959783948833;0.8333483993947675;0.7983222121572455;-0.0016365822597934612;-0.0015680001745781002;1.0441623555862376;9.998568741773992;0.8334821553760753;0.01400603340246825;0.014006045527346625;0.7983584207565929;-0.01335755540531689;0.7982795904960369
5.855536;1.0439949358916354;0.8333490447514604;0.7983217722155288;-0.0016365817160812488;-0.0015679997618740095;1.0441659646363233;9.998586523929802;0.8334784837697098;0.01400603241211393;0.014006045724298807;0.7983601564174481;-0.013357551826303965;0.7982816558604072
5.865536;1.043993878723794;0.8333497208061071;0.7983214144988325;-0.0016365812073068358;-0.0015679993284455397;1.0441695765982877;9.99860410585776;0.8334748243119658;0.01400603140704372;0.014006045913608536;0.79836186093461;-0.013357547766295429;0.7982837832543784
5.875536;1.0439928134235312;0.8333504213229188;0.79832114347477;-0.0016365807351105364;-0.0015679988756832906;1.0441731825065839;9.998621451610596;0.8334711817870599;0.014006030391354181;0.01400604609574878;0.7983635284687788;-0.01335754333262724;0.7982859675052273
5.885536;1.043991744940671;0.8333511406501589;0.7983209623992146;-0.0016365803010828972;-0.0015679984055738047;1.0441767732457794;9.998638522859439;0.8334675609356206;0.014006029369482222;0.01400604627156193;0.798365152109759;-0.013357538632233525;0.798288201330511
5.895536;1.0439906775835521;0.8333518730103511;0.7983208729236964;-0.0016365799064176597;-0.0015679979202483983;1.0441803395132045;9.99865526794062;0.8334639664290451;0.01400602834558093;0.014006046442595874;0.7983667240097452;-0.013357533765526496;0.7982904758075262
5.905536;1.0439896152591341;0.8333526120304124;0.7983208756810859;-0.0016365795519789048;-0.0015679974216917894;1.0441838721429368;9.998671631187099;0.8334604022705043;0.014006027323384004;0.014006046611002097;0.7983682358257311;-0.013357528824659607;0.7982927814300727
5.915536;1.043988560596621;0.833353350844557;0.7983209705789553;-0.0016365792383895436;-0.0015679969117101526;1.0441873626006342;9.99868756428968;0.8334568718437183;0.014006026306364812;0.014006046779141856;0.7983696793916273;-0.013357523894070269;0.7982951088039547
5.925536;1.043987515034375;0.8333540827756594;0.798321156174928;-0.0016365789658188742;-0.001567996391899426;1.0441908031530034;9.998703028035171;0.8334533793765405;0.01400602529780709;0.014006046949264972;0.7983710473312355;-0.013357519048149248;0.7982974491556276
5.935536;1.0439864806111825;0.8333548023422034;0.7983214289895354;-0.0016365787337708586;-0.001567995863832169;1.044194186863142;9.99871799174705;0.833449931518837;0.014006024301007034;0.01400604712350796;0.7983723332069916;-0.013357514351116914;0.7982997946898495
5.945536;1.043985461182562;0.8333555064602806;0.7983217838971666;-0.00163657854137999;-0.0015679953294584117;1.0441975075728116;9.99873243242422;0.8334465371935107;0.01400602331949669;0.014006047303959846;0.7983735313186628;-0.013357509863241553;0.7983021389888832
5.955536;1.043984462042571;0.8333565439010717;0.7983225495126758;-0.001637684373468076;-0.001569054416376306;1.0442007597560286;9.998746327216285;0.8334432059882309;0.014006022356770127;0.014006047492482162;0.7983746367367412;-0.013357505645604706;0.7983044773410244
5.965536;1.0439834888956931;0.8333572188368865;0.7983230513571823;-0.001637684258259541;-0.0015690538770827178;1.0442039383493846;9.99875964588706;0.8334399469241189;0.014006021415703576;0.014006047690321839;0.7983756449971292;-0.013356501754734735;0.7983067896118006
5.975536;1.043982546396765;0.8333578831790545;0.7983236174967385;-0.001637684180347229;-0.0015690533396458457;1.0442070388562443;9.998772357370857;0.833436768344151;0.014006020498166256;0.014006047898014812;0.7983765513783926;-0.013356498231935967;0.7983091062719305
5.985536;1.0439816371308295;0.8333585399989433;0.7983242414922764;-0.001637684138554983;-0.0015690528073644804;1.0442100576858706;9.998784447352309;0.8334336778391971;0.014006019605082657;0.014006048115718796;0.7983773515617225;-0.013356495098797551;0.7983114075876935
5.995536;1.0439807622484774;0.83335919248306;0.798324917196616;-0.001637684131886216;-0.00156905228389225;1.0442129918639458;9.998795930099584;0.8334306817050389;0.014006018736977708;0.014006048343423795;0.7983780433867383;-0.01335649235866281;0.7983136908987515
6.005536;1.0439799222137611;0.833359844118834;0.7983256384902444;-0.0016376841597077556;-0.0015690517728696107;1.0442158383113496;9.998806849298079;0.8334277848855464;0.014006017894603342;0.014006048580896763;0.7983786272530109;-0.013356490000338901;0.7983159544661045
6.015536;1.0439791163042198;0.8333604983837931;0.7983263984855838;-0.0016376842216730605;-0.0015690512775402966;1.0442185936331319;9.998817271414513;0.8334249917733445;0.014006017079214447;0.014006048827481353;0.7983791055007857;-0.013356488003803839;0.7983181978910803
6.025536;1.043978342443586;0.8333611583374352;0.7983271894221524;-0.0016376843175032955;-0.0015690508004096715;1.0442212535885582;9.998827271411153;0.8334223070524029;0.014006016292359558;0.014006049081734714;0.7983794825095061;-0.01335648634366443;0.7983204221575045
6.035536;1.0439775982186343;0.8333618264246652;0.7983280033101425;-0.0016376844465787598;-0.001569050343050955;1.044223812329633;9.998836925411858;0.8334197359524542;0.014006015535513281;0.01400604934136725;0.7983807644532499;-0.013356484993752984;0.7983236287873983
6.045536;1.0439768818074162;0.8333625040897579;0.7983288325742873;-0.001637684607601855;-0.0015690499063077507;1.0442262628427195;9.998846323181013;0.8334172842656871;0.014006014810127091;0.014006049603795262;0.7983809577475349;-0.013356483938696088;0.7983258193632561
6.055536;1.043976192022876;0.8333631909988312;0.7983296700116903;-0.0016376847988479758;-0.0015690494907563551;1.0442285977408152;9.998855575227223;0.8334149581491241;0.014006014117950289;0.014006049866656564;0.798381067876043;-0.013356483180934993;0.7983279942413473
6.065536;1.043975527952082;0.8333638840028725;0.7983305082032784;-0.001637685018648386;-0.001569049097237537;1.044230808839166;9.998864799173688;0.8334127631693189;0.014006013461000756;0.014006050127914794;0.7983810994388445;-0.013356482735676923;0.7983301539847019
6.075536;1.0439748890681235;0.8333645766158297;0.7983313391460236;-0.0016376852654828166;-0.001569048727104035;1.0442328863390404;9.998874106739871;0.8334107036335249;0.014006012841189148;0.014006050385813543;0.7983810563862772;-0.013356482625795677;0.7983323005901228
6.085536;1.043974275918249;0.8333652602259186;0.7983321541065529;-0.0016376855380677475;-0.001569048381833409;1.0442348194426376;9.998883598757985;0.8334087833720379;0.014006012260004233;0.01400605063869131;0.7983809420916765;-0.013356482881166448;0.7983344373640462
6.095536;1.0439736900500152;0.8333659261158767;0.7983329436062098;-0.0016376858355278952;-0.0015690480624913864;1.0442365978808117;9.998893363805623;0.8334070066247575;0.014006011718424373;0.014006050884714974;0.7983807596140289;-0.013356483534804967;0.7983365679474301
6.105536;1.0439731322019281;0.833366566280366;0.7983336979841024;-0.0016376861570722382;-0.001569047769499368;1.0442382122219307;9.998903481578479;0.8334053777327889;0.014006011216930821;0.014006051121888657;0.7983805121164211;-0.013356484618027976;0.7983386962399917
6.115536;1.0439726002082002;0.8333675224047964;0.7983347427881666;-0.001638792486907775;-0.0015701071277539546;1.044239653252387;9.99891402731933;0.8334039003615589;0.014006010755476054;0.014006051348205999;0.7983802033925997;-0.013356486161900641;0.7983408266373531
6.125536;1.043972088819253;0.8333680906514744;0.798335402330976;-0.0016387928517706003;-0.001570106886411646;1.0442399126023583;9.998925076052275;0.833402577212924;0.014006010333316093;0.014006051561646974;0.7983798382300432;-0.013356488198734124;0.7983429637756
6.135536;1.0439715913351366;0.8333686160209008;0.7983360057751226;-0.0016387932344552793;-0.0015701066699744801;1.0442409841632507;9.998936702411381;0.8334014104290397;0.014006009948921082;0.014006051760077869;0.7983794219400716;-0.013356490755477722;0.7983451119517428
6.145536;1.043970147696408;0.8333683357729176;0.7983365504432416;-0.0016385519130013358;-0.0015698763253679132;1.0442418642377234;9.998948970316015;0.8334004022556806;0.014006009600251664;0.014006051941274297;0.7983789590481617;-0.013355493847047671;0.7983472579030796
6.155536;1.0439696604258624;0.833368771599892;0.7983370341066058;-0.0016385523221564083;-0.0015698761553861276;1.0442425508630535;9.99896192103219;0.8333995552331207;0.014006009285100676;0.014006052103233349;0.7983784523615223;-0.013355497477579524;0.7983494379190678
6.165536;1.043969173466037;0.8333691636087969;0.7983374570077851;-0.0016385527402386815;-0.0015698760053162104;1.0442430431497016;9.998975571463953;0.833398871417877;0.014006009001215732;0.014006052244570062;0.7983779031936432;-0.013355501644809841;0.7983516381349619
6.175536;1.0439686868799862;0.8333695135193528;0.7983378192315866;-0.001638553164670463;-0.0015698758720205587;1.0442433408504328;9.99898991950143;0.8333983513060824;0.014006008746388767;0.014006052364698254;0.7983773120381272;-0.013355506341629332;0.7983538616951859
6.185536;1.0439682029282926;0.8333698227757965;0.7983381203740793;-0.0016385535933107049;-0.001569875752642909;1.0442434450661355;9.999004942800275;0.8333979940091467;0.014006008518502202;0.014006052463798288;0.7983766795904981;-0.01335551155777644;0.798356111704628
6.195536;1.043967725416212;0.8333700918925363;0.7983383590521116;-0.0016385540246858289;-0.0015698756454383574;1.0442433585304236;9.999020596916086;0.8333977980015829;0.014006008315430715;0.014006052542576827;0.7983760078535629;-0.013355517286528448;0.7983583907366639
6.205536;1.0439672577980417;0.8333703212148728;0.7983385329730783;-0.0016385544576236406;-0.0015698755499248642;1.0442430837681629;9.999036831370605;0.8333977606898076;0.014006008135054334;0.014006052601936601;0.7983752996743004;-0.013355523528731553;0.7983607004660427
6.215536;1.0439668008534662;0.833370512643517;0.7983386392181632;-0.001638554890739858;-0.0015698754665655482;1.0442426219600522;9.999053607678547;0.8333978776958019;0.014006007975456255;0.014006052642712118;0.7983745572859786;-0.01335553028766276;0.7983630418323869
6.225536;1.0439663521167277;0.8333706699208647;0.7983386743422253;-0.0016385553224175801;-0.0015698753964606834;1.0442419747417953;9.999070895302566;0.8333981429701414;0.01400600783512424;0.014006052665472803;0.7983737816852589;-0.013355537562320172;0.7983654155691593
6.235536;1.0439659075375878;0.8333707974436051;0.7983386346063754;-0.0016385557510230127;-0.001569875341161934;1.0442411463581596;9.999088659041163;0.8333985494362827;0.014006007713031909;0.014006052670605878;0.7983729726858066;-0.013355545342589334;0.7983678220150036
6.245536;1.0439654631592368;0.8333709001605898;0.7983385167917755;-0.0016385561751672685;-0.0015698753024446237;1.0442401435552167;9.999106856167753;0.8333990896529867;0.014006007608532949;0.014006052658686806;0.7983721298804028;-0.013355553602569762;0.7983702602343522
6.255536;1.0439650155770026;0.8333709844092994;0.7983383190816085;-0.00163855659389703;-0.0015698752818848697;1.044238974309008;9.999125443487673;0.8333997556178288;0.014006007521218862;0.014006052630574105;0.7983712545028121;-0.013355562295477632;0.7983727277625251
6.265536;1.043964562354788;0.833371057700521;0.798338041214915;-0.0016385570066514996;-0.0015698752804058896;1.044237647092771;9.999144386027524;0.8334005380728694;0.014006007450748561;0.014006052587109945;0.7983703504130412;-0.013355571358835219;0.7983752209801225
6.275536;1.0439641026849475;0.8333711273829836;0.798337683844996;-0.001638557413367431;-0.0015698752981765248;1.0442361700855793;9.999163657698933;0.8334014266723111;0.014006007396393213;0.0140060525288921;0.7983694238118328;-0.013355580729798389;0.7983777356807665
6.285536;1.0439636372951127;0.8333711995176761;0.7983372476746193;-0.0016385578144742967;-0.0015698753349703276;1.0442345498725496;9.999183238128818;0.833402410777363;0.014006007356678894;0.014006052456302235;0.7983684824150284;-0.013355590355182011;0.7983802683316735
6.295536;1.0439631672664336;0.8333712787432702;0.7983367333987843;-0.0016385582102867668;-0.001569875390607722;1.044232791099055;9.999203113328367;0.8334034801984818;0.014006007329745118;0.014006052369707664;0.798367534081346;-0.013355600186595649;0.7983828170540747
6.305536;1.043962692490931;0.8333713685987919;0.7983361423486646;-0.0016385586006578536;-0.0015698754650620042;1.044230897383368;9.999223274068738;0.8334046259542106;0.014006007313862496;0.01400605226970993;0.7983665853547638;-0.013355610172407151;0.7983853809028936
6.315536;1.043962210820007;0.8333714715379309;0.7983354765174714;-0.0016385589854053051;-0.0015698755583405898;1.0442288717707764;9.999243707944782;0.8334058406288885;0.014006007307414147;0.014006052157209936;0.7983656410652534;-0.013355620255611942;0.7983879586884357
6.325536;1.0439617181105836;0.8333715885717535;0.7983347382685431;-0.0016385593647277475;-0.001569875670469763;1.0442267166947494;9.999264393602559;0.8334071176952058;0.01400600730868173;0.014006052033271833;0.7983647049316541;-0.013355630378027467;0.7983905488035377
6.335536;1.0439612084619674;0.8333717187756707;0.7983339305601455;-0.0016385597391751687;-0.001569875801523614;1.044224434846797;9.999285305355459;0.8334084501399811;0.014006007315812842;0.014006051898947516;0.7983637798366982;-0.013355640495078046;0.7983931492027357
6.345536;1.0439606745030132;0.8333718589110959;0.7983330569100031;-0.0016385601095582896;-0.0015698759515634902;1.044222030290826;9.99930642069363;0.8334098298864289;0.01400600732689556;0.014006051755100668;0.798362867507028;-0.013355650589895591;0.7983957567821217
6.355536;1.0439601083402128;0.8333720034927908;0.7983321208133816;-0.001638560476940778;-0.0015698761206943525;1.0442195084202697;9.999327718583656;0.8334112485157437;0.014006007340097985;0.014006051602342022;0.7983619684081258;-0.013355660668384478;0.7983983669538525
6.365536;1.043959502948115;0.8333721455435822;0.7983311251613938;-0.0016385608423990679;-0.0015698763092886867;1.0442168753550025;9.99934917495162;0.8334126976555699;0.014006007353763844;0.014006051441179617;0.7983610820896542;-0.013355670746186848;0.7984009741547674
6.375536;1.0439588533074677;0.8333722777041153;0.7983300715945814;-0.001638561206610353;-0.0015698765180435063;1.0442141378372933;9.999370766639256;0.8334141687680597;0.014006007366507672;0.014006051272154839;0.7983602077409264;-0.013355680844650053;0.7984035731694786
6.385536;1.0439581573088674;0.8333723930118916;0.7983289600021777;-0.001638561569584657;-0.0015698767477987047;1.0442113031214268;9.999392477093702;0.8334156538012713;0.014006007377346153;0.014006051095781897;0.7983593448504407;-0.013355690990898672;0.7984061600833382
6.395536;1.0439574159475655;0.8333724852997101;0.7983277888114669;-0.0016385619306800764;-0.001569876999350489;1.0442083785173888;9.999414294111746;0.8334171458720094;0.014006007385721237;0.01400605091251431;0.7983584937872421;-0.013355701216853751;0.7984087319745053
6.405536;1.0439566320231324;0.8333725500473376;0.7983265559005809;-0.0016385622888438545;-0.0015698772733022013;1.0442053717424447;9.999436210066152;0.8334186384221868;0.014006007391478788;0.014006050722866656;0.7983576559363533;-0.013355711559060335;0.7984112864585207
6.415536;1.0439558090551275;0.8333725857556304;0.7983252593302255;-0.0016385626427403983;-0.001569877570173711;1.0442022921022345;9.999458232090397;0.8334201240344685;0.01400600739485802;0.01400605052749644;0.7983568333003827;-0.013355722058557966;0.7984138215629155
6.425536;1.0439549521316172;0.8333725941492683;0.798323897881964;-0.0016385629906811446;-0.001569877890799481;1.04419915098944;9.999480385869607;0.8334215939948432;0.014006007396296328;0.014006050327250181;0.7983560279950096;-0.013355732757744154;0.7984163348481643
6.435536;1.0439540686684774;0.8333725784985339;0.7983224717878864;-0.0016385633306690254;-0.0015698782364288086;1.0441959611591054;9.999502701034592;0.8334230383944305;0.01400600739609874;0.014006050123210878;0.7983552424801722;-0.013355743692253867;0.7984188222616585
6.445536;1.0439531676059772;0.8333725421323129;0.7983209829626747;-0.0016385636605222803;-0.0015698786084060506;1.0441927355425802;9.99952518390634;0.8334244473180414;0.01400600739429251;0.014006049916583517;0.7983544803357212;-0.013355754887709244;0.798421277824741
6.455536;1.0439522582649188;0.8333724885810564;0.7983194345048641;-0.0016385639779018986;-0.001569879007915568;1.0441894866340546;9.999547798740023;0.8334258126482569;0.014006007390822589;0.01400604970869133;0.7983537460303171;-0.013355766369085384;0.7984236937669709
6.465536;1.0439513493586563;0.8333724218204192;0.7983178305727392;-0.0016385642802918894;-0.0015698794358907488;1.044186226609793;9.999570482531093;0.8334271290674938;0.014006007385703182;0.01400604950124864;0.798353043943585;-0.013355778168048494;0.7984260608687628
6.475536;1.0439504478838673;0.8333723456743999;0.7983161766659534;-0.0016385645650929192;-0.001569879892887726;1.0441829673497143;9.999593179900632;0.8334283941897732;0.014006007378890892;0.014006049296372839;0.7983523780538733;-0.013355790317712835;0.7984283692617601
6.485536;1.0439495578857991;0.8333722634499415;0.7983144793170748;-0.0016385648299851755;-0.0015698803788741225;1.044179719814749;9.999615857468132;0.8334296080965682;0.014006007370320286;0.014006049096382369;0.7983517518890857;-0.013355802843399859;0.7984306093450975
6.495536;1.04394867999092;0.8333721776472317;0.7983127454589283;-0.001638565073360102;-0.0015698808930769293;1.0441764936904518;9.999638492081639;0.8334307723266833;0.014006007360067447;0.014006048903755302;0.7983511684953621;-0.013355815757438647;0.7984327725157431
6.505536;1.043947812794824;0.8333720895650424;0.7983109824023478;-0.0016385652944155243;-0.0015698814341180184;1.0441732986750594;9.999661056674682;0.8334318887361954;0.014006007348116781;0.014006048720764;0.7983506307777142;-0.01335582906172063;0.7984348517283225
6.515536;1.0439469541545572;0.8333720002329014;0.7983091981791925;-0.0016385654929765101;-0.0015698820003536343;1.0441701462340898;9.999683511642946;0.8334329587997485;0.014006007334101825;0.014006048548693825;0.7983501419390238;-0.013355842754923568;0.7984368417531603
6.525536;1.0439461005056891;0.8333719122656142;0.798307401412475;-0.0016385656694015973;-0.0015698825902690056;1.0441670493614128;9.99970579908873;0.8334339837981376;0.014006007317568148;0.014006048387672746;0.7983497058603324;-0.013355856834327103;0.7984387391191559
6.535536;1.0439452465464085;0.8333718304919127;0.7983056008479604;-0.0016385658245877909;-0.0015698832029194514;1.0441640207118328;9.999727846932215;0.8334349655723564;0.014006007298301768;0.014006048237485228;0.7983493269467649;-0.013355871292694818;0.798440541838041
6.545536;1.043944386403738;0.8333717611200372;0.7983038051974893;-0.0016385659597765068;-0.001569883838026838;1.0441610713787621;9.999749582896047;0.8334359071052606;0.014006007276194082;0.014006048098461498;0.7983490095614337;-0.013355886117888066;0.7984422485900654
6.555536;1.0439435144723508;0.8333717106278504;0.7983020230272223;-0.0016385660761402364;-0.0015698844955358469;1.0441582111592034;9.999770943340694;0.8334368130714902;0.01400600725095592;0.014006047971719324;0.7983487583159189;-0.013355901294239445;0.7984438575700041
6.565536;1.0439426263350926;0.8333716848498034;0.7983002619971167;-0.0016385661743522292;-0.001569885175117507;1.0441554489958744;9.999791875341087;0.8334376903633343;0.01400600722222549;0.014006047858813632;0.798348579257819;-0.013355916802986952;0.7984453663352753
6.575536;1.0439417205356294;0.8333716885101486;0.7982985279511233;-0.0016385662543839208;-0.0015698858760839834;1.044152792704459;9.999812339446922;0.8334385476299369;0.014006007189793002;0.014006047761216583;0.7983484800037887;-0.013355932623581245;0.7984467728453037
6.585536;1.0439407991575749;0.833371725491796;0.798296825014696;-0.0016385663156749536;-0.0015698865975634054;1.044150248751429;9.999832303623037;0.8334393936732836;0.014006007153454464;0.01400604767998246;0.7983484675465314;-0.01335594873259959;0.7984480758070113
6.595536;1.0439398663036688;0.833371799291101;0.7982951562515632;-0.0016385663573655798;-0.0015698873384497162;1.044147821879376;9.999851727813246;0.8334402357543256;0.014006007112965358;0.014006047615673345;0.7983485458269676;-0.013355965098405777;0.7984492734127416
6.605536;1.0439389264971126;0.8333719130917475;0.7982935237057606;-0.0016385663782985725;-0.0015698880972302746;1.0441455140247848;9.999870559759763;0.8334410791399223;0.014006007068307758;0.014006047568448995;0.7983487154883357;-0.013355981681142675;0.7984503624757674
6.615536;1.0439379837825233;0.8333720699573277;0.7982919286366328;-0.001638566377123871;-0.0015698888722226352;1.0441433239152587;9.999888745301428;0.8334419281703531;0.014006007019749451;0.014006047538220568;0.7983489751087632;-0.013355998441699256;0.7984513399521768
6.625536;1.0439370409639435;0.833372272946124;0.7982903726565497;-0.001638566352653067;-0.0015698896620818855;1.0441412481511652;9.999906229940095;0.83344278730784;0.014006006967654926;0.014006047524860824;0.7983493222275099;-0.013356015349657434;0.7984522053080937
6.635536;1.0439360998274003;0.8333725243221614;0.7982888583016314;-0.0016385663040262256;-0.0015698904659245544;1.044139282766022;9.999922945224393;0.8334436610251227;0.014006006912407245;0.014006047528336082;0.7983497532030666;-0.013356032383232656;0.7984529605418024
6.645536;1.0439351620941673;0.8333728252979282;0.7982873886240651;-0.0016385662307768925;-0.0015698912829512225;1.0441374246531197;9.99993880536894;0.8334445529451381;0.014006006854451218;0.014006047548589987;0.7983502624221197;-0.013356049524740994;0.7984536081016331
6.655536;1.0439342295633924;0.83337317750995;0.7982859672227882;-0.0016385661331049237;-0.0015698921121992894;1.0441356723150228;9.999953721937333;0.8334454649882767;0.014006006794218607;0.014006047585312221;0.7983508424873288;-0.013356066757454401;0.7984541500101979
6.665536;1.0439333041228114;0.833373584328575;0.7982845989088282;-0.0016385660119125408;-0.0015698929527710207;1.0441340250860869;9.999967614152501;0.833446397056606;0.014006006732113267;0.01400604763782393;0.7983514855350137;-0.013356084063958837;0.7984545886416491
6.675536;1.0439323885377823;0.8333740505571892;0.7982832898183324;-0.0016385658683374163;-0.0015698938040686326;1.0441324814802448;9.999980406996452;0.833447347181953;0.014006006668812463;0.014006047705169809;0.7983521844537274;-0.013356101423424223;0.7984549266226012
6.685536;1.0439314869694634;0.8333745812831397;0.7982820466909762;-0.0016385657033494087;-0.0015698946658143954;1.0441310385053608;9.999992028773331;0.8334483116662258;0.014006006605455028;0.014006047786302536;0.7983529332043822;-0.0133561188083983;0.7984551652693088
6.695536;1.0439306044441867;0.8333751809158281;0.7982808764268803;-0.0016385655177303079;-0.0015698955380958643;1.0441296926657686;10.00000241372348;0.8334492854488678;0.014006006543362152;0.014006047880174663;0.7983537267145111;-0.013356136182024995;0.7984553034817079
6.705536;1.0439297457100623;0.8333758530122881;0.7982797863947466;-0.001638565312081991;-0.0015698964213696316;1.0441284412135132;10.000011507469724;0.8334502634161003;0.014006006483572522;0.014006047985818854;0.7983545607669845;-0.013356153497935971;0.7984553389592217
6.715536;1.0439289141938775;0.833376601075405;0.7982787843295381;-0.0016385650867149527;-0.001569897316209073;1.0441272822182117;10.000019271713928;0.833451242011428;0.014006006426454904;0.014006048102393604;0.7983554313623934;-0.01335617070830624;0.7984552703571328
6.725536;1.0439281113144816;0.8333774293932734;0.7982778771425579;-0.0016385648417025995;-0.0015698982228235445;1.0441262140790237;10.00002568744531;0.8334522197784615;0.014006006371417828;0.014006048228958498;0.7983563342096452;-0.013356187775514235;0.7984550972190699
6.735536;1.0439273362850428;0.833378342706078;0.7982770698053733;-0.001638564577173724;-0.001569899140787447;1.044125235044982;10.00003075593222;0.8334531967076473;0.014006006316900398;0.014006048364284587;0.7983572651818941;-0.01335620467403088;0.7984548184486532
6.745536;1.0439265866369682;0.8333793456935817;0.7982763651985411;-0.0016385642937593494;-0.0015699000694043789;1.0441243427618485;10.000034493775528;0.8334541730698043;0.014006006260840307;0.014006048507107785;0.7983582207620414;-0.013356221381926024;0.7984544320735076
6.755536;1.0439258592048575;0.8333804433623211;0.7982757644334032;-0.001638563992879186;-0.0015699010082420633;1.0441235347389657;10.000036928605104;0.8334551489394533;0.014006006201310178;0.014006048656402785;0.798359197713464;-0.013356237875185554;0.798453936257215
6.765536;1.0439251508340144;0.8333816408096821;0.79827526712214;-0.0016385636762960396;-0.0015699019572720137;1.0441228092202357;10.000038103101778;0.8334561249621368;0.01400600613683125;0.014006048811260738;0.7983601924742495;-0.013356254130741483;0.798453330467309
6.775536;1.043924457625825;0.833382941811329;0.7982748716216347;-0.0016385633452534033;-0.0015699029167832847;1.044122164845347;10.000038080491356;0.8334571030080172;0.014006006066338592;0.014006048970625445;0.7983612007849904;-0.013357270128699089;0.7984526329544871
6.785536;1.0439247265643559;0.8333851089196479;0.7982745751145178;-0.0016388047190264432;-0.0015701340394485537;1.0441215999269133;10.00003694563619;0.8334580856825883;0.014006005989076063;0.014006049133169763;0.7983622178113384;-0.01335728584758884;0.7984518134413702
6.795536;1.0439240402419399;0.8333866200450896;0.7982743758704294;-0.0016388043596739796;-0.001570135021501711;1.0441211126644305;10.00003479992798;0.8334590751525625;0.014006005904565402;0.014006049297440978;0.798363239003994;-0.01335730126296342;0.7984508926012963
6.805536;1.043923340521863;0.8333882345950716;0.7982742701941519;-0.001638803985855533;-0.0015701360158337204;1.0441217017437543;10.000031749521028;0.833460072328361;0.014006005812598336;0.01400604946225697;0.7983642612627062;-0.013357316355763106;0.798449875312137
6.815536;1.0439226155021208;0.8333896015751369;0.798273919534725;-0.0016376976120489168;-0.0015690773978465752;1.0441213673033218;10.000027895443466;0.8334610773801949;0.01400600571301564;0.014006049626985161;0.7983652832284894;-0.013357331118133845;0.7984487678153316
6.825536;1.0439218545425475;0.8333925231193142;0.7982750471715796;-0.0016373482740763637;-0.0015687441090059303;1.0441211122816692;10.000023333730871;0.8334620908698214;0.014006005605317184;0.014006049791420054;0.7983663040878676;-0.013357345550367243;0.7984475772361891
6.835536;1.043921050787549;0.8333944365097387;0.7982751943320546;-0.0016373478578109424;-0.0015687451417481166;1.0441209424770357;10.000018161498856;0.8334631140798128;0.014006005488513447;0.014006049955606269;0.7983673221830352;-0.013357359659219121;0.7984463114069521
6.845536;1.0439202025134287;0.8333964446124493;0.7982754160507164;-0.0016373474279654172;-0.0015687461858924197;1.0441208648433893;10.000012475604589;0.8334641486293052;0.01400600536116339;0.014006050119914282;0.7983683351390314;-0.013357373459952158;0.7984449792531143
6.855536;1.043919311301961;0.8333985431293333;0.7982757091286572;-0.001637346984714563;-0.001568747239392377;1.044120885643714;10.000006361319983;0.8334651954685343;0.014006005221399507;0.014006050284995068;0.7983693408475272;-0.013357386975249045;0.7984435903581045
6.865536;1.043918379254315;0.8334007280985568;0.798276070687025;-0.0016373465282160968;-0.0015687482998892623;1.0441210101004903;9.999999887796323;0.8334662535596566;0.01400600506706835;0.014006050451349623;0.7983703374482639;-0.01335740023178289;0.7984421536404286
6.875536;1.0439174072317055;0.8334029967415231;0.7982764966781993;-0.0016373460586948843;-0.0015687493649672811;1.0441212439422214;9.999993111796918;0.8334673196688351;0.014006004895827819;0.014006050618989031;0.7983713220906477;-0.013357413257053953;0.79844067625485
6.885536;1.0439163940909961;0.8334053463401855;0.7982769824896748;-0.0016373455764233517;-0.0015687504320836562;1.0441215948510925;9.999986072140333;0.8334683895735677;0.014006004705047908;0.014006050787559978;0.7983722898070101;-0.013357426074224119;0.7984391637062488
6.895536;1.043915336828762;0.8334077729537103;0.7982775244100331;-0.0016373450818449819;-0.001568751498645932;1.0441220717001554;9.99997878028277;0.8334694594668084;0.014006004491830655;0.014006050956600293;0.7983732333666268;-0.01335743869857868;0.7984376206990328
