time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.905536;1.0439142316721606;0.8334102723543808;0.7982781203928851;-0.0016373445757442212;-0.0015687525620119058;1.0441226822865262;9.999971223635855;0.8334705265917818;0.01400600425339682;0.014006051125558177;0.798374143988411;-0.01335745114283959;0.7984360511686686
6.915536;1.0439130750862944;0.8334128415066894;0.798278770201472;-0.0016373440591691726;-0.0015687536191562193;1.0441234313160666;9.999963376120268;0.8334715892146128;0.014006003987629273;0.014006051293726937;0.7983750123941656;-0.013357463424956695;0.7984344578337479
6.925536;1.0439118638861322;0.8334154781901093;0.7982794746017657;-0.0016373435331330604;-0.0015687546665273473;1.0441243195402785;9.999955204996374;0.8334726461883912;0.014006003693381083;0.014006051460438351;0.7983758297211645;-0.013357475566249786;0.798432842418769
6.935536;1.0439105957051869;0.8334181798861042;0.7982802342414179;-0.0016373429984175812;-0.0015687557004327763;1.0441253440254754;9.999946679331313;0.8334736964759853;0.014006003370516447;0.01400605162546424;0.7983765881430143;-0.013357487584077914;0.7984312059807877
6.945536;1.0439092701902755;0.8334209431282884;0.7982810494204233;-0.0016373424558283802;-0.0015687567175581012;1.044126499082369;9.99993778498588;0.8334747393966699;0.01400600301999289;0.01400605178917201;0.7983772805706609;-0.013357499490702526;0.7984295489986357
6.955536;1.0439078890936528;0.833423763227159;0.7982819204662188;-0.0016373419065934152;-0.0015687577152249384;1.044127777327478;9.999928533199553;0.8334757748752147;0.014006002643947692;0.014006051952276452;0.7983778995041247;-0.013357511296419624;0.7984278718853018
6.965536;1.0439064547007633;0.8334266346197936;0.7982828483482189;-0.001637341352383745;-0.0015687586914934198;1.0441291698906048;9.999918953172001;0.8334768029564448;0.014006002245418364;0.014006052115533643;0.7983784369556751;-0.013357523010526277;0.7984261760375597
6.975536;1.0439049682030734;0.8334295512806196;0.7982838352369489;-0.0016373407949729429;-0.0015687596451428119;1.0441306654458933;9.999909076892981;0.8334778234650128;0.014006001827764373;0.01400605227961385;0.7983788858689475;-0.013357534642856102;0.7984244649140989
6.985536;1.0439034294082854;0.8334325064592647;0.7982848840077532;-0.0016373402357910682;-0.0015687605753436599;1.044132249790249;9.999898928148887;0.8334788357782983;0.014006001394243408;0.014006052445057714;0.7983782409686438;-0.013357546206487296;0.798421744205546
6.995536;1.043901837847278;0.8334354927975539;0.7982859966387407;-0.0016373396757068694;-0.0015687614812803794;1.044133907493939;9.999888518716824;0.8334798382531381;0.014006000947827333;0.014006052612241684;0.7983784981317014;-0.01335855771612624;0.798420036643871
7.005536;1.0439001941007802;0.833438503470975;0.7982871731851379;-0.001637339115114944;-0.0015687623621611468;1.0441356242339195;9.999877848456247;0.8334808276724549;0.014006000491093568;0.014006052781477804;0.798378653572674;-0.013358569182698897;0.7984183147455479
7.015536;1.0438984995920213;0.8334411840917796;0.7982880780064915;-0.001636232568555225;-0.0015677035922615668;1.0441373876680342;9.999866909476667;0.8334817989680563;0.014006000026249391;0.01400605295307342;0.7983787037017935;-0.013358580610707002;0.7984166006334406
7.025536;1.0438967556572718;0.833444228507231;0.7982893777622269;-0.0016362320071844616;-0.0015677044214276203;1.0441391871859358;9.999855693824381;0.8334827455123477;0.0140059995553374;0.01400605312698412;0.7983786451712926;-0.01335859200006427;0.7984148996020988
7.035536;1.0438949643897628;0.8334472848567374;0.798290736124474;-0.0016362314456768766;-0.0015677052242214025;1.0441410138798497;9.999844198292156;0.8334836598894558;0.014005999080419758;0.014006053302444551;0.7983784749916756;-0.013358603345355876;0.7984132170735474
7.045536;1.0438931305388603;0.8334503506333341;0.7982921521795125;-0.0016362308845487823;-0.0015677060003771788;1.0441428607528702;9.999832425610178;0.8334845343707957;0.0140059986035788;0.014006053478232413;0.7983781908975592;-0.013358614631137517;0.7984115592013923
7.055536;1.0438912620984038;0.8334534234752226;0.7982936264882488;-0.0016362303247082926;-0.001567706749388104;1.044144722517221;9.999820384245956;0.8334853610634011;0.014005998126993775;0.014006053653241608;0.798377791240007;-0.013358625831849658;0.798409933504294
7.065536;1.0438893691825677;0.8334565011976737;0.7982951600198256;-0.0016362297673990977;-0.0015677074703844736;1.044146595029373;9.999808079815603;0.8334861322381563;0.014005997653062544;0.014006053826543925;0.7983772741558847;-0.01335863691615127;0.7984083484358256
7.075536;1.0438874625314651;0.8334595813943886;0.7982967532069428;-0.0016362292138669093;-0.0015677081624832319;1.044148475144452;9.999795502732749;0.833486840702429;0.014005997184140345;0.014006053996888783;0.7983766373447861;-0.013358647851079779;0.7984068122661844
7.085536;1.0438855528991209;0.8334626614733287;0.7982984053928447;-0.0016362286652753023;-0.0015677088250926452;1.0441503607638805;9.999782625835987;0.8334874802565372;0.014005996722139778;0.01400605416238944;0.7983758789428086;-0.01335865860646154;0.7984053325132939
7.095536;1.0438836506361386;0.8334657391799521;0.7983001143449219;-0.0016362281231440687;-0.0015677094579489793;1.0441522498395521;9.999769404294488;0.8334880463172882;0.014005996268446567;0.014006054320949741;0.7983749983312862;-0.013358669156117713;0.7984039160505132
7.105536;1.0438817644825875;0.8334688123582746;0.7983018762288802;-0.0016362275896395345;-0.001567710061082688;1.0441541393170053;9.99975577386177;0.8334885361270191;0.014005995824201771;0.01400605447095808;0.7983739965366661;-0.01335867947453109;0.7984025690846686
7.115536;1.0438799005026786;0.8334718780684268;0.7983036861909444;-0.0016362270672362418;-0.001567710634681844;1.044156025766759;9.999741661425691;0.8334889487239496;0.014005995390907692;0.014006054611426585;0.798372876424322;-0.013358689534753216;0.7984012966150815
7.125536;1.0438780624428117;0.8334749317610594;0.79830553916998;-0.0016362265583211774;-0.0015677111789973348;1.0441579063061255;9.999727006765967;0.8334892848152182;0.014005994970730108;0.014006054741549126;0.7983716424832124;-0.01335869931126289;0.7984001023558291
7.135536;1.0438762531366725;0.83347796675029;0.7983074305084349;-0.0016362260652364713;-0.0015677116945140169;1.0441597782465342;9.9997117811934;0.8334895455990263;0.014005994565897075;0.014006054860229716;0.7983703006209313;-0.013358708786440812;0.7983989896928727
7.145536;1.0438744752070488;0.8334809745382772;0.7983093561406235;-0.0016362255904132054;-0.0015677121821792645;1.0441616384113097;9.999695993972058;0.8334897310812941;0.01400599417778169;0.014006054966095253;0.7983688579424113;-0.013358717953988452;0.7983979624719367
7.155536;1.0438727305601463;0.8334839459262221;0.7983113124500832;-0.001636225136175248;-0.001567712643493868;1.0441634829964048;9.999679683496995;0.833489839310884;0.014005993806641649;0.014006055058112522;0.7983673218258348;-0.01335872681335739;0.7983970248416552
7.165536;1.0438710199456078;0.8334865228514032;0.7983129619233356;-0.0016351187188336671;-0.001566653455314509;1.0441653079886453;9.99966290639116;0.8334898667850791;0.014005993451984803;0.01400605513621243;0.7983656989442046;-0.013359735361051261;0.7983961971732697
7.175536;1.0438693426517973;0.8334893944037316;0.7983149702736821;-0.0016351183109282732;-0.0015666538699979674;1.044167110019289;9.999645740173584;0.8334898101020094;0.014005993112861059;0.014006055201206595;0.7983639949448007;-0.013359743587173335;0.7983954481813
7.185536;1.0438686493462823;0.8334929646133605;0.7983169992114225;-0.0016353596438949023;-0.0015668844159271336;1.0441688867931573;9.99962828674612;0.8334896680080004;0.014005992787825073;0.014006055254228402;0.7983622143634044;-0.013359751476288546;0.7983947952328406
7.195536;1.0438670273286597;0.8334957049538917;0.7983190444186684;-0.0016353592882754164;-0.001566884790811594;1.0441716365082396;9.999610664515265;0.8334894423717645;0.01400599247475317;0.014006055296388839;0.7983603610462738;-0.013359759010395555;0.7983942382551772
7.205536;1.0438654239137368;0.83349837105135;0.7983210988488031;-0.0016353589610880184;-0.0015668851475029316;1.0441733572060814;9.999592998801672;0.8334891382547425;0.014005992170848289;0.014006055328658713;0.7983584393417368;-0.013359766173788553;0.7983937768164885
7.215536;1.0438638327849994;0.8335009585269456;0.7983231557949078;-0.0016353586631043914;-0.0015668854869714684;1.0441750466824629;9.999575412998011;0.8334887632663491;0.01400599187296887;0.014006055351700094;0.7983564545017285;-0.013359772957636224;0.798393409852552
7.225536;1.0438622473853114;0.8335034635343589;0.7983252091132101;-0.0016353583944804342;-0.001566885810024338;1.0441767022158932;9.999558020788983;0.8334883257115118;0.014005991578053824;0.01400605536575369;0.7983544112479409;-0.013359779360430266;0.7983931360194738
7.235536;1.0438606609466037;0.8335058826847157;0.7983272533770357;-0.0016353581552041405;-0.0015668861173386698;1.044178319927023;9.999540926748669;0.8334878325874601;0.014005991283571962;0.014006055370716275;0.7983523123467248;-0.013359785382790652;0.7983929546228528
7.245536;1.0438590672336734;0.8335082127006491;0.7983292842602335;-0.0016353579451740298;-0.0015668864096315478;1.0441798946790941;9.999524228576535;0.8334872889372386;0.014005990987796313;0.014006055366235606;0.7983501589426893;-0.01335979102122519;0.798392865684534
7.255536;1.043857460944198;0.8335104496392146;0.7983312985962974;-0.0016353577639758783;-0.001566886687672487;1.0441814206917206;9.999508008939166;0.8334866987689232;0.014005990689786346;0.014006055351705946;0.7983479517188914;-0.013359796266340646;0.7983928687744501
7.265536;1.0438558380234122;0.8335125884971248;0.7983332935024933;-0.0016353576110244373;-0.0015668869522208258;1.0441828921243037;9.999492323354902;0.8334860666787482;0.014005990389289904;0.014006055326455432;0.7983456918200074;-0.013359801107850941;0.7983929617826714
7.275536;1.0438541966553834;0.8335146234693307;0.7983352656663154;-0.0016353574858580392;-0.001566887204137048;1.0441843035642508;9.99947720152368;0.8334853985673857;0.014005990086467981;0.014006055290108874;0.79834338150959;-0.013359805541290806;0.7983931406577119
7.285536;1.0438525377055814;0.833516548623674;0.7983372113612026;-0.0016353573880024228;-0.0015668874444825284;1.044185650735864;9.999462663366538;0.8334847008056921;0.014005989781429256;0.014006055242521577;0.7983410241260366;-0.013359809567832243;0.7983933998818452
7.295536;1.0438508637418453;0.8335183583550534;0.7983391263896881;-0.0016353573167540811;-0.0015668876743810732;1.0441869307352445;9.99944872434332;0.83348397917059;0.0140059894739739;0.014006055183318242;0.79833862316795;-0.013359813191930966;0.798393732990954
7.305536;1.0438491779560486;0.8335196982435507;0.7983406718474573;-0.0016342512847023526;-0.0015658282695744906;1.0441881414377434;9.999435381716454;0.833483238761134;0.014005989163743451;0.014006055111770332;0.7983361815094033;-0.013360816422409933;0.7983941499002529
7.315536;1.0438474838076917;0.8335212609593363;0.7983425119449734;-0.0016342512645605976;-0.0015658284812580107;1.0441892810603621;9.999422607985318;0.8334824846526763;0.014005988850495019;0.014006055027140144;0.7983337014844122;-0.013360819271214562;0.7983946106358261
7.325536;1.0438457846991152;0.8335226936853856;0.79834430874871;-0.0016342512690497274;-0.0015658286846834794;1.0441903477874557;9.999410356866074;0.8334817224004853;0.014005988534161988;0.014006054928956218;0.7983311852434983;-0.013360821749879103;0.7983951261045852
7.335536;1.0438440829625573;0.8335239945404349;0.7983460595239728;-0.0016342512974948065;-0.0015658288800858707;1.0441913389601958;9.999398567478115;0.8334809577337448;0.014005988214940868;0.014006054816975354;0.7983286345973981;-0.013360823867972327;0.7983956909866747
7.345536;1.0438423785661193;0.8335251632493993;0.7983477618796652;-0.001634251349165731;-0.0015658290676652112;1.044192251004067;9.999387167983784;0.833480195855177;0.014005987893663151;0.014006054691192931;0.7983260503167144;-0.01336082563341925;0.7983963000515277
7.355536;1.0438406682996924;0.8335262002339942;0.7983494133978235;-0.0016342514233929483;-0.0015658292477313208;1.0441930806233246;9.999376082432368;0.8334794413232435;0.014005987571990617;0.014006054552069014;0.7983234315359824;-0.013360827053476436;0.7983969482430571
7.365536;1.0438389461707305;0.8335271056257237;0.7983510120917203;-0.0016342515199512576;-0.0015658294206158387;1.0441938263489716;9.999365237985694;0.8334786986065079;0.014005987252047;0.014006054400509822;0.7983207761932815;-0.013360828135582939;0.7983976305808073
7.375536;1.0438372051048617;0.8335278786247176;0.7983525564601791;-0.001634251639234898;-0.0015658295866892913;1.0441944893893664;9.999354568766611;0.833477972512368;0.014005986935666041;0.01400605423746917;0.798318082363313;-0.013360828888934079;0.7983983412234795
7.385536;1.0438354377908425;0.8335285181307951;0.798354044648208;-0.0016342517817587888;-0.0015658297465830158;1.0441950728620606;9.999344021013762;0.8334772679033027;0.014005986623824906;0.014006054063693096;0.798315349351694;-0.013360829326315533;0.7983990729944789
7.395536;1.0438336354710807;0.833529024290076;0.798355474263476;-0.0016342519475418666;-0.0015658299012719383;1.0441955802117482;9.999333563149566;0.8334765894279846;0.014005986316718918;0.014006053879777203;0.7983125785108693;-0.01336082946438255;0.7983998179112384
7.405536;1.0438317866652937;0.8335293994865568;0.7983568428704707;-0.0016342521360401567;-0.001565830051830296;1.0441960148214258;9.999323188862485;0.83347594206373;0.01400598601409219;0.014006053686250929;0.7983087741482198;-0.013360829321858765;0.7983995682846579
7.415536;1.0438298775008967;0.8335292992161673;0.7983578133377638;-0.0016331463597296764;-0.0015647705740126016;1.044196380413392;9.999312910990499;0.8334753315531855;0.014005985715278573;0.01400605348350393;0.7983059434455609;-0.013360828914737968;0.7984003175694508
7.425536;1.0438278934130594;0.8335294264632376;0.7983590503172987;-0.001633146590900389;-0.0015647707192245777;1.0441966805317475;9.999302754398812;0.833474763860924;0.014005985419237999;0.014006053271617759;0.7983030952542288;-0.013360828249980297;0.7984010626279373
7.435536;1.0438258210411409;0.8335294364001115;0.7983602144052043;-0.001633146841518664;-0.0015647708631451461;1.0441969176639705;9.9992927482355;0.833474244406207;0.014005985124802445;0.014006053050129889;0.7983002395455272;-0.013361827324895876;0.7984018203207723
7.445536;1.043823649281803;0.83352933150812;0.7983613003671269;-0.0016331471097705444;-0.0015647710064057353;1.0441970931895348;9.999282920678143;0.8334737778256074;0.014005984830826053;0.014006052817931818;0.798297387462881;-0.013361826133695917;0.7984025597200068
7.455536;1.043822323526503;0.83352987434036;0.7983623039429483;-0.0016333891071171798;-0.0015650013003440186;1.0441972079405542;9.99927329371608;0.8334733680323315;0.014005984536196708;0.014006052573576667;0.7982945503716496;-0.01336182467089154;0.7984033008103137
7.465536;1.0438199316710264;0.8335295450100099;0.7983632242834054;-0.001633389405603641;-0.0015650014425727327;1.0441972629156635;9.999263873648296;0.8334730181606502;0.01400598423982378;0.014006052315667865;0.7982917381463266;-0.01336182292755716;0.7984040463438414
7.475536;1.0438174256209836;0.8335291069546299;0.7983640607073963;-0.0016333897180396144;-0.0015650015846300934;1.044198259937743;9.999254650304215;0.8334727301574255;0.014005983940669507;0.01400605204301666;0.7982889585111093;-0.013361820889184096;0.7984047981960055
7.485536;1.0438148047539806;0.8335285621713475;0.798364814704798;-0.0016333900443151377;-0.001565001727601555;1.0441982018916285;9.999245607280821;0.833472504311859;0.014005983637885758;0.01400605175476065;0.7982862182015164;-0.013361818541776068;0.7984055576670106
7.495536;1.0438120687073886;0.8335279116372433;0.7983654904179277;-0.0016333903843282801;-0.001565001873185209;1.0441980921489706;9.999236724092462;0.8334723394432785;0.014005983330826583;0.014006051450258447;0.7982835241783677;-0.01336181588253553;0.7984063260372672
7.505536;1.043809218606408;0.8335271560408778;0.7983660943401892;-0.0016333907378009228;-0.001565002023361863;1.0441979335765545;9.99922796811687;0.8334722336034925;0.014005983018961412;0.014006051128704103;0.7982808833120085;-0.013361812924134485;0.7984071044477533
7.515536;1.0438062584099663;0.833526297032952;0.7983666337872637;-0.0016333911043719224;-0.0015650021799019163;1.0441977283805017;9.999219293458527;0.8334721843315628;0.014005982701995524;0.01400605078914109;0.7982783019247133;-0.013361809690465742;0.798407893031399
7.525536;1.0438031946887765;0.8335249891447369;0.7983667815863229;-0.0016322854961358798;-0.0015639427187354193;1.0441974788456068;9.99921064818614;0.8334721886259769;0.014005982379994323;0.014006050431075728;0.7982757863086338;-0.013361806214540178;0.7984086902371885
7.535536;1.0438000354101644;0.8335239354279045;0.7983672134878267;-0.0016322858889244102;-0.001563942891288841;1.0441971872769158;9.99920197763157;0.8334722435457992;0.01400598205344965;0.01400605005497438;0.7982733426215954;-0.013361802538951528;0.7984094932069219
7.545536;1.0437967888032536;0.8335227930252495;0.7983676027974312;-0.0016322862954276473;-0.0015639430726257005;1.0441968549110587;9.999193220527607;0.8334723468357013;0.014005981723385429;0.014006049662111789;0.7982709752586937;-0.013361798710727457;0.7984102985767134
7.555536;1.0437934627288126;0.8335215680648473;0.7983679570669284;-0.0016322867159803518;-0.0015639432628815517;1.0441964819128222;9.99918430457427;0.8334724972010336;0.01400598139112553;0.014006049254061117;0.7982686852696006;-0.013362794773285992;0.7984111190598804
7.565536;1.0437900646013882;0.8335202661738901;0.7983682825810164;-0.0016322871505574114;-0.0015639434622188655;1.0441960689321668;9.999175153256777;0.8334726948950113;0.014005981057863395;0.014006048832422817;0.7982664707500967;-0.013362790762334827;0.7984119159461511
7.575536;1.0437866014662665;0.8335188923385459;0.7983685842975227;-0.0016322875986155758;-0.0015639436709745799;1.0441956181580643;9.999165705304614;0.8334729416045166;0.014005980724645435;0.014006048398934354;0.7982643291578877;-0.01336278670497648;0.798412699663918
7.585536;1.043783080157757;0.8335174510826865;0.7983688668384873;-0.001632288059152311;-0.001563943889467868;1.0441951335064055;9.999155926473463;0.8334732391605616;0.014005980392386378;0.014006047955544552;0.7982622589797911;-0.0133627826177475;0.7984134635087863
7.595536;1.043779507493949;0.8335159466906704;0.7983691353530145;-0.0016322885311070262;-0.0015639441175374657;1.0441946209154236;9.999145803108739;0.8334735888638602;0.014005980061593171;0.014006047504003399;0.7982602595500325;-0.013362778504626345;0.7984142011085367
7.605536;1.043775890113447;0.8335143836355916;0.7983693962907593;-0.0016322890138209015;-0.001563944354212903;1.0441940875818743;9.999135333617929;0.8334739918201165;0.014005979732563085;0.014006047045207394;0.7982583308814166;-0.013362774359247495;0.7984149068106822
7.615536;1.0437722342182634;0.8335127670070316;0.798369657769914;-0.001632289507296963;-0.0015639445978880549;1.0441935398031164;9.99912452953523;0.83347444915874;0.014005979405924955;0.014006046579094622;0.7982564740566895;-0.013362770173499211;0.7984155758393001
7.625536;1.043768545437187;0.8335111022421787;0.7983699285846214;-0.0016322900121978209;-0.0015639448467460286;1.0441929817101245;9.999113416411394;0.833474961787921;0.014005979082548104;0.014006046105265183;0.7982546911646113;-0.013362765950025352;0.7984162048164247
7.635536;1.0437648290463915;0.83350904518329;0.798369882426002;-0.0016311845416950956;-0.0015628854737103368;1.0441924155810565;9.999102018224823;0.8334755298235772;0.014005978763112324;0.0140060456236676;0.7982529849582961;-0.013362761707889727;0.7984167924435659
7.645536;1.0437610909053623;0.8335072967729474;0.7983701949668208;-0.0016311850721354108;-0.0015628857278255745;1.0441918421481313;9.999090330785469;0.8334761522071469;0.014005978448007817;0.01400604513480715;0.7982513587316017;-0.013362757476949462;0.7984173394390469
7.655536;1.0437573380653486;0.8335055096031494;0.7983705387239787;-0.0016311856163380826;-0.0015628859823100113;1.0441912603829042;9.999078314183985;0.8334768271696825;0.014005978137547215;0.014006044639444824;0.7982498163876938;-0.013362753290101963;0.7984178476736207
7.665536;1.0437535783625707;0.8335036848293801;0.7983709203109709;-0.001631186174925116;-0.001562886235853845;1.0441906680238509;9.999065912918859;0.8334775531968607;0.014005977832257824;0.014006044138186395;0.7982483622499029;-0.0133637491784139;0.7984183362472793
7.675536;1.043749820135054;0.8335018234193486;0.7983713456359973;-0.0016311867484727304;-0.0015628864873734787;1.0441900629405392;9.99905307609226;0.8334783295614993;0.014005977532820403;0.014006043631416125;0.7982470000570837;-0.013363745168818737;0.7984187739122686
7.685536;1.0437460727128054;0.8334999255944949;0.7983718202037482;-0.0016311873371162371;-0.0015628867359927484;1.0441894434094738;9.99903976388905;0.8334791562354275;0.01400597723969523;0.014006043119459412;0.7982457318929007;-0.013363741285163612;0.7984191782408746
7.695536;1.0437433008704466;0.8334987522031718;0.7983723496302262;-0.001631429651504897;-0.0015631171311694058;1.0441888069585155;9.999025952556577;0.8334800338812282;0.01400597695307521;0.014006042602558576;0.7982445581254637;-0.013363737550815541;0.7984195482025056
7.705536;1.0437396107223091;0.8334967817093198;0.7983729415217308;-0.0016314302686807382;-0.001563117370028417;1.0441881500316121;9.999011635055123;0.8334809639877326;0.014005976673239277;0.014006042080691452;0.798243477793288;-0.013363733991494623;0.7984198818928242
7.715536;1.0437359713012961;0.8334947760149436;0.798373602009485;-0.0016314308990835289;-0.001563117600984875;1.0441884693987826;9.998996811925078;0.8334819482938335;0.014005976400899218;0.014006041553557058;0.7982424888572808;-0.013363730637138319;0.7984201773892299
7.725536;1.0437323985411524;0.833492737177837;0.7983743371843027;-0.0016314315419698724;-0.0015631178222593144;1.044187763380085;9.998981488000222;0.8334829879089972;0.01400597613725372;0.014006041020769855;0.7982405883832763;-0.01336372751999751;0.7984194328163676
7.735536;1.0437289075285092;0.8334903196014505;0.7983748181221881;-0.0016303262071768725;-0.0015620584075123655;1.0441870314278925;9.998965682317106;0.8334840831124865;0.014005975883679994;0.014006040482120632;0.7982397725097515;-0.013363724670290407;0.7984196453245809
7.745536;1.0437255111369566;0.8334882248806694;0.7983757173882653;-0.0016303268706016518;-0.0015620586072616648;1.0441862728658942;9.998949439377375;0.8334852334202976;0.014005975641322227;0.014006039937814303;0.7982390366506628;-0.013363722112400512;0.7984198116712282
7.755536;1.0437222189097037;0.8334861071821437;0.798376702588819;-0.0016303275414206151;-0.001562058795633248;1.0441854859379285;9.998932829846328;0.8334864375632087;0.014005975410807878;0.014006039388514302;0.7982383761948377;-0.013363719860804962;0.7984199278341262
7.765536;1.0437190378115677;0.8334839690384706;0.7983777741830658;-0.0016303282182339484;-0.001562058971754935;1.0441846672848665;9.998915944241036;0.8334876936121786;0.014005975192226232;0.014006038835087772;0.7982377870504522;-0.013363717918110205;0.7984199894342252
7.775536;1.0437159747913043;0.83348181284941;0.798378932518986;-0.0016303289003801408;-0.0015620591344750415;1.0441838117971498;9.99889888678823;0.8334889992317188;0.014005974985383527;0.014006038278362455;0.7982372658405821;-0.013364716279546903;0.7984200088421317
7.785536;1.04371303848693;0.833479640580918;0.7983801782554133;-0.0016303295878614147;-0.0015620592823197465;1.0441829133190856;9.998881763171763;0.8334903521103434;0.014005974789965792;0.014006037719151064;0.7982368102309668;-0.013364714936541297;0.7984199488886978
7.795536;1.0437102387646464;0.8334774536225924;0.7983815115409252;-0.0016303302809112029;-0.0015620594134130572;1.0441819661387997;9.998864665525812;0.8334917501685263;0.014005974605499528;0.014006037158320042;0.7982364193591627;-0.013364713872939478;0.7984198240141741
7.805536;1.0437075856907096;0.8334752533631623;0.7983829314206915;-0.0016303309792704292;-0.0015620595256158768;1.0441809665599022;9.998847671646896;0.8334931913251716;0.014005974431390063;0.014006036596737445;0.7982360935793495;-0.013364713065961032;0.7984196338612937
7.815536;1.0437050891746729;0.8334730411474867;0.7983844360625738;-0.00163033168201939;-0.001562059616801893;1.0441799138915675;9.998830854711288;0.8334946740042426;0.014005974267080248;0.01400603603511421;0.798235833397683;-0.013364712498612433;0.798419380109501
7.825536;1.043702758123177;0.8334704688523705;0.798385688659544;-0.0016292263993996057;-0.0015610000597478717;1.0441788102628784;9.998814285819725;0.8334961983033264;0.01400597411225681;0.014006035473620974;0.7982356385296514;-0.013364712168262502;0.7984190659274768
7.835536;1.043700598871013;0.8334682350029552;0.7983873543846626;-0.0016292271089123488;-0.0015610001038320496;1.0441776596483456;9.998798028980998;0.8334977660061224;0.014005973966880978;0.014006034911639532;0.7982355076489213;-0.013364712079599002;0.7984186949251801
7.845536;1.0436986152757777;0.8334659917760213;0.7983890939209407;-0.001629227821710597;-0.0015610001221421758;1.0441764667797069;9.998782135973652;0.8334993794171233;0.014005973830863822;0.014006034348081628;0.7982354385109157;-0.013364712232492226;0.7984182703735373
7.855536;1.0436968107193723;0.8334637406798128;0.7983908998833191;-0.0016292285377647788;-0.0015610001129078431;1.044175235908651;9.998766641865455;0.8335010403954881;0.014005973703740725;0.014006033781783086;0.7982354280901244;-0.013364712620192792;0.7984177954296362
7.865536;1.0436951891210022;0.8334614835795398;0.7983927622983765;-0.0016292292569051693;-0.0015610000741690174;1.0441739700529316;9.998751563767929;0.8335027499295136;0.014005973584673535;0.01400603321149013;0.7982354728434717;-0.013364713235955996;0.7984172736424829
7.875536;1.0436937541964668;0.8334592229612534;0.7983946694614902;-0.0016292299788516163;-0.0015610000038355617;1.044172671191049;9.998736907090183;0.8335045079038841;0.014005973472593218;0.014006032635747836;0.7982355690020925;-0.013365714075908072;0.7984167256998121
7.885536;1.0436925083638706;0.8334569618369189;0.7983966087370721;-0.0016292307033272183;-0.0015609998997095915;1.0441713401469581;9.99872267764379;0.8335063131007608;0.014005973366334724;0.014006032053167188;0.7982357124377133;-0.01336571513295364;0.7984161223474907
7.895536;1.0436914521034881;0.833454703763498;0.79839856721701;-0.0016292314301834796;-0.0015609997597122924;1.0441699756684848;9.998708887880495;0.8335081634149544;0.014005973264922691;0.014006031462895724;0.7982358986193482;-0.01336571638916516;0.7984154848790979
7.905536;1.0436915383698262;0.8334532144543445;0.7984005326344245;-0.001629473868131042;-0.0015612297321147604;1.0441685745096065;9.998695550883937;0.8335100558710246;0.014005973167908555;0.014006030864487795;0.7982361234224085;-0.013365717816865918;0.798414818347388
7.915536;1.043690859710453;0.8334509781501858;0.7984024961987918;-0.0016294745987558206;-0.0015612295160194955;1.0441671329463027;9.998682671250513;0.8335119866297248;0.014005973075416013;0.014006030257194931;0.7982363839007195;-0.013365719382269513;0.7984141283490216
7.925536;1.043690370967047;0.8334484132293323;0.7984041155075532;-0.001628369339478209;-0.0015601696357186014;1.0441666476120919;9.998670236835048;0.8335139514961152;0.014005972987962554;0.014006029639599482;0.7982366780327868;-0.013365721042946385;0.7984134206255322
7.935536;1.0436900739385895;0.8334462236151515;0.7984060530960693;-0.0016283700678873243;-0.0015601693428573885;1.0441651150474136;9.998658216768735;0.8335159465657692;0.01400597290621357;0.014006029009885637;0.79823700411519;-0.013365722749944239;0.7984127002313212
7.945536;1.0436899699806983;0.8334440662287189;0.7984079695750463;-0.0016283707906213673;-0.0015601690129336122;1.0441635314440132;9.998646574704235;0.8335179682923306;0.014005972830620508;0.014006028366310859;0.7982373607077606;-0.01336572445809072;0.798411970888019
7.955536;1.0436900591743576;0.8334419458307929;0.7984098605550942;-0.001628371503415137;-0.0015601686471165164;1.0441618935769943;9.998635280410024;0.833520013109214;0.014005972761201515;0.014006027707458958;0.7982377468667051;-0.013365726129761227;0.7984112353338811
7.965536;1.0436903404662483;0.8334398650859943;0.7984117225128227;-0.0016283722014949124;-0.001560168246684755;1.0441602003449768;9.998624299971874;0.8335220772744586;0.014005972697817129;0.014006027032169787;0.7982381619759807;-0.01336572773252839;0.7984104966615615
7.975536;1.0436908124437103;0.8334378255789567;0.7984135524060908;-0.0016283728802210951;-0.0015601678130062876;1.0441584532613;9.99861358164767;0.8335241571169902;0.0140059726406008;0.014006026339465075;0.7982386053385029;-0.013366729239630434;0.7984097762756894
7.985536;1.0436914730492077;0.8334358294738543;0.7984153466571883;-0.0016283735355201894;-0.0015601673473990601;1.0441566553294497;9.998603059737535;0.8335262491342447;0.014005972589865613;0.014006025628718805;0.7982390761258257;-0.013366730629844677;0.7984090468434435
7.995536;1.0436923187499185;0.8334338799733693;0.7984171010397686;-0.0016283741641041005;-0.0015601668511629463;1.0441548094122437;9.998592666069;0.8335283496352122;0.01400597254562959;0.014006024899919435;0.7982395736276278;-0.013366731887180256;0.7984083313934214
8.005536;1.043693344925378;0.833431980981152;0.7984188116336828;-0.0016283747637734355;-0.0015601663260648246;1.0441529173023596;9.998582338082452;0.8335304547908711;0.014005972507421142;0.014006024153697857;0.7982390973153062;-0.013366733003332004;0.7984066352020602
8.015536;1.043694546241916;0.8334297872735656;0.7984201413597849;-0.0016272693436415844;-0.001559106149250225;1.0441509800919564;9.998572026944576;0.833532561568793;0.014005972474560277;0.014006023390841737;0.7982396464079;-0.013366733976603045;0.7984059615721377
8.025536;1.0436959154658996;0.8334279989813116;0.7984217571733977;-0.0016272698838544044;-0.0015591055751039134;1.0441489996232745;9.998561698428452;0.83353466830831;0.014005972446655083;0.014006022611539368;0.7982402190920315;-0.013366734803761292;0.7984053129648925
8.035536;1.0436974423934249;0.833426267448459;0.7984233232891226;-0.001627270395088577;-0.0015591049816405151;1.0441469799732488;9.998551324720212;0.8335367740973918;0.014005972423998295;0.014006021815029855;0.7982408119805207;-0.013366735469972666;0.7984046912141071
8.045536;1.0436991150658785;0.8334245917785682;0.798424837582213;-0.0016272708783997092;-0.001559104372252093;1.0441449277547157;9.998540878163858;0.8335388780354728;0.01400597240772058;0.014006020999900948;0.7982414203315183;-0.013366735946732532;0.7984040985108001
8.055536;1.0437009226118983;0.8334229711194908;0.7984262973106631;-0.001627271335162035;-0.0015591037498796584;1.0441428509423962;9.998530330988917;0.8335409793595298;0.014005972399494705;0.014006020164535503;0.7982420391166256;-0.01336673620409636;0.7984035377241349
8.065536;1.0437028566038973;0.8334214045936509;0.798427699716717;-0.0016272717667083784;-0.0015591031166894446;1.0441407575118176;9.998519659318909;0.8335430778872777;0.014005972400746535;0.014006019307282019;0.7982426640739145;-0.0133667362260823;0.7984030121068856
8.075536;1.0437049097692017;0.8334198901737094;0.7984290426709084;-0.0016272721740110678;-0.0015591024742303825;1.0441386553306464;9.998508845563506;0.8335451739152101;0.014005972411976778;0.01400601842647446;0.7982432914442741;-0.013367736013253414;0.7984025414963508
8.085536;1.0437070748068555;0.8334184247479419;0.7984303244194362;-0.0016272725577806382;-0.0015591018240810278;1.0441365527110484;9.998497876991753;0.8335472676164984;0.014005972432636528;0.014006017520438391;0.7982439168947487;-0.01336773557580122;0.798402095258894
8.095536;1.0437093444280046;0.8334166565764208;0.7984312081901067;-0.0016261669288669893;-0.0015580415427605377;1.0441344582177137;9.998486749894573;0.8335493584661803;0.014005972461438133;0.014006016587593866;0.7982445351986208;-0.013367734930574134;0.7984016932990694
8.105536;1.0437126645303019;0.8334160425843224;0.7984323585579977;-0.001626408974031293;-0.0015582710327202093;1.0441323798981226;9.998475476476528;0.8335514449069575;0.014005972496866675;0.014006015626801501;0.7982451401683794;-0.013367734104835233;0.7984013394516329
8.115536;1.0437151187867189;0.8334147103208246;0.7984334377322098;-0.0016264092935030655;-0.001558270371517474;1.0441303247372957;9.998464078155259;0.8335535242292819;0.014005972537555055;0.014006014637642582;0.7982457236968783;-0.01336773313791092;0.7984010375118694
8.125536;1.0437176504884567;0.8334134184423597;0.7984344406456911;-0.001626409594073531;-0.0015582697087965914;1.0441282986904805;9.998452569196486;0.8335555922810979;0.014005972582353502;0.014006013620112506;0.7982462751129596;-0.013367732074840091;0.7984007899853247
8.135536;1.0437202478681156;0.8334121636312195;0.7984353632328229;-0.0016264098769491707;-0.001558269043854302;1.0441273075332578;9.998440945541242;0.8335576431972415;0.014005972630252524;0.01400601257417009;0.7982467823537228;-0.013367730958704397;0.7984005981390578
8.145536;1.0437228983118785;0.8334109411861298;0.7984362022254353;-0.0016264101435441583;-0.0015582683751950805;1.0441253578724201;9.998429181499562;0.8335596703586222;0.01400597268007926;0.014006011499902027;0.7982472339188987;-0.013367729828414526;0.7984004636708002
8.155536;1.0437255897297064;0.8334097443995568;0.7984369549688649;-0.0016264103956761826;-0.0015582677008235144;1.044123456699542;9.998417238543713;0.8335616683067271;0.014005972730046681;0.014006010397979668;0.7982476198710923;-0.013367728719864462;0.7984003898169874
8.165536;1.0437283112278626;0.8334085648139569;0.7984376196176687;-0.0016264106356178244;-0.0015582670183562145;1.0441216091293457;9.998405084008255;0.8335636334677904;0.01400597277782118;0.014006009269674418;0.798247932007375;-0.013368727670359593;0.7984003975208788
8.175536;1.0437310525422765;0.8334073940677016;0.7984381949991782;-0.0016264108660343191;-0.0015582663252683268;1.044119816509022;9.99839269987367;0.8335655629832321;0.014005972821149576;0.014006008116481252;0.7982481641241668;-0.013368726726452177;0.7984004573030157
8.185536;1.043733803364786;0.8334058764773875;0.7984383458472545;-0.0016253050987525596;-0.0015572059934409108;1.0441180770751242;9.998380080497137;0.8335674534293459;0.014005972858226452;0.014006006939899389;0.79824831209262;-0.013368725947171966;0.7984005889077351
8.195536;1.0437365531254037;0.8334047044137843;0.7984387403093441;-0.0016253053190978667;-0.0015572052713565892;1.0441163885690408;9.998367235515271;0.8335693006746454;0.014005972887660128;0.014006005741523166;0.798248373191812;-0.01336872539811404;0.7984007941242646
8.205536;1.043739291165424;0.8334035235411781;0.7984390442950613;-0.0016253055391344008;-0.0015572045303895918;1.044114750757028;9.99835418935218;0.8335711002122994;0.014005972908495904;0.014006004522972666;0.7982483454573411;-0.013368725141883768;0.7984010738193313
8.215536;1.0437420078114585;0.8334023281998549;0.798439257887356;-0.001625305761981287;-0.0015572037677118917;1.0441131662854866;9.998340965971918;0.8335728474145828;0.01400597292033179;0.014006003285571918;0.7982482275382721;-0.01336872522988865;0.7984014279058697
8.225536;1.0437446960630599;0.8334011127593899;0.798439380448009;-0.0016253059905845509;-0.00155720298111773;1.0441116397983619;9.998327578897946;0.8335745377286197;0.014005972923204267;0.014006002030361288;0.7982480184627022;-0.013368725697759648;0.7984018544796627
8.235536;1.0437473525905305;0.8333998716139014;0.7984394110638103;-0.0016253062276363195;-0.0015572021693322365;1.0441101765860217;9.998314040687175;0.8335761668358262;0.014005972917290617;0.01400600075858756;0.7982477174178833;-0.013368726568205175;0.7984023490707752
8.245536;1.043749978001478;0.83339859920132;0.7984393490022587;-0.0016253064755566492;-0.0015572013321949944;1.0441087813046408;9.99830037361117;0.833577731227205;0.014005972902790303;0.01400599947199669;0.7982473241257682;-0.013368727859128612;0.7984029052656685
8.255536;1.0437525761292121;0.833397290713581;0.7984391932689426;-0.0016253067365847276;-0.0015572004705914368;1.044107456551138;9.998286608187277;0.8335792292742186;0.014005972879917507;0.014005998172479309;0.7982468395995996;-0.013369729589500614;0.798403532995493
8.265536;1.0437551516539916;0.8333959427576573;0.798438941908336;-0.0016253070127334852;-0.0015571995861010577;1.0441062019373288;9.998272775965614;0.8335806616788609;0.014005972848829106;0.014005996861498555;0.7982462665533087;-0.013369731781825244;0.7984041927249548
8.275536;1.0437577078014943;0.8333942046216607;0.7984382580958789;-0.001624201314410882;-0.0015561390549236696;1.0441050146527013;9.998258899331375;0.8335820306573226;0.014005972809722144;0.014005995539943753;0.7982446088446391;-0.013369734459512764;0.798403896581035
8.285536;1.0437602458726634;0.8333927743522079;0.7984378084581797;-0.0016242016246915613;-0.00155613813004889;1.0441038911372686;9.998244983385812;0.8335833392898866;0.014005972763022912;0.014005994208580593;0.7982438705240528;-0.013369737637864651;0.798404640433188
8.295536;1.0437627661287143;0.8333913052020974;0.7984372574436823;-0.0016242019525980647;-0.0015561371873948568;1.0441028284731946;9.998231020897489;0.8335845916082901;0.014005972709292993;0.014005992868784196;0.7982430555799914;-0.013369741318846473;0.798405420126932
8.305536;1.043766222474065;0.833390561776369;0.7984366036550272;-0.0016244440009514911;-0.0015563663769552047;1.0441018247194744;9.998217000901642;0.8335857917669867;0.014005972648997434;0.014005991522788756;0.798242167794356;-0.013369745492622891;0.7984062301770788
8.315536;1.043768707437894;0.8333890267937457;0.7984358471645946;-0.0016244443622859303;-0.0015563654033532125;1.0441008781007057;9.998202906598232;0.8335869426210326;0.014005972582385716;0.014005990173239221;0.7982412103801975;-0.013369750138119333;0.7984070645978305
8.325536;1.0437711729242536;0.8333874660427881;0.7984349867612931;-0.0016244447390756228;-0.001556364417948459;1.044100985728202;9.998188715182799;0.8335880453095488;0.014005972509531077;0.014005988822758107;0.7982401867933355;-0.01336975522196645;0.7984079176623885
8.335536;1.0437736159819238;0.8333858841932217;0.7984340216152536;-0.0016244451301181398;-0.0015563634237442453;1.0441001432698913;9.998174411469403;0.8335890995663612;0.01400597243062644;0.014005987473847485;0.7982391022321043;-0.013369760697059415;0.7984087836969709
8.345536;1.0437760336212143;0.8333842856701793;0.7984329506600802;-0.0016244455335888682;-0.0015563624234261157;1.0440993459921915;9.998160003873936;0.8335901041671963;0.014005972346265695;0.014005986128837042;0.7982379636487208;-0.013369766504896283;0.7984096564393335
8.355536;1.0437784223003381;0.8333823252643934;0.798431437961737;-0.0016233399550301998;-0.0015553017938146323;1.0440985901624256;9.998145529404677;0.8335910573764853;0.014005972257313044;0.014005984789753326;0.7982367785334537;-0.0133707725857392;0.7984105455500434
8.365536;1.0437807775664867;0.8333807036029557;0.7984301499554157;-0.001623340376734535;-0.0015553007889993792;1.0440978737711613;9.99813104402366;0.8335919574943108;0.014005972164649856;0.014005983458191821;0.7982355540337535;-0.013370778886649764;0.7984114096581242
8.375536;1.043783095514539;0.8333790743614705;0.7984287506143694;-0.0016233408048772697;-0.0015552997861630832;1.0440971965162897;9.998116610506802;0.8335928040351857;0.01400597206921555;0.014005982135250967;0.7982342962883401;-0.01337078535897552;0.7984122566645196
8.385536;1.0437853738154463;0.8333774411163869;0.7984272401272274;-0.0016233412386812457;-0.0015552987885872126;1.0440965599597276;9.998102298871936;0.8335935990524831;0.014005971972153312;0.014005980821554298;0.7982330097383697;-0.013370791952203361;0.7984130771709085
8.395536;1.043787610920224;0.8333758092885805;0.7984256205372744;-0.0016233416779787165;-0.0015552978000161481;1.044095967781516;9.998088187620725;0.833594346823567;0.014005971874721974;0.014005979517383575;0.7982316973713193;-0.013370798612249312;0.7984138627207521
8.405536;1.0437898048169985;0.8333741865259977;0.7984238936252005;-0.0016233421225398188;-0.0015552968243746589;1.0440954250702015;9.998074354088544;0.8335950521587032;0.01400597177809479;0.014005978222794748;0.7982303621380906;-0.013370805284185447;0.7984146070998166
8.415536;1.043791952803812;0.8333725816890739;0.7984220595100977;-0.0016233425716227587;-0.0015552958655026849;1.0440949373201607;9.998060866689329;0.8335957198371384;0.014005971683237627;0.014005976937612363;0.798229008267049;-0.013370811916414371;0.7984153065871237
8.425536;1.0437940521005795;0.8333710027888909;0.7984201176804174;-0.0016233430240020306;-0.0015552949271949144;1.0440945102057897;9.998047783105395;0.8335963551772428;0.01400597159084604;0.014005975661453833;0.7982276415214359;-0.013370818460615668;0.798415959703786
8.435536;1.0437960999920652;0.8333694556755996;0.7984180683105285;-0.001623343477990899;-0.0015552940133247023;1.0440941495310077;9.998035147450757;0.8335969641141379;0.014005971501516482;0.01400597439385968;0.7982262687466016;-0.01337082486424723;0.7984165663580063
8.445536;1.0437980936219553;0.83336759551884;0.7984155781686326;-0.0016222379391021917;-0.0015542335021107264;1.0440938607034425;9.998022993073029;0.8335975531391056;0.014005971415999059;0.014005973134451535;0.7982248969614155;-0.013371831065169818;0.7984171430402087
8.455536;1.043800030632703;0.8333661233173094;0.7984133178453331;-0.0016222383889372793;-0.0015542326488188372;1.0440936480941587;9.998011353015086;0.8335981295148419;0.014005971335018599;0.014005971882908167;0.7982235320602744;-0.013371836999698974;0.7984176550182259
8.465536;1.0438019101846574;0.8333646918719753;0.7984109562128444;-0.0016222388321467988;-0.0015542318313121705;1.0440935149681556;9.998000262373726;0.8335987006894676;0.014005971258943787;0.014005970638741245;0.7982221780186562;-0.013371842617203741;0.7984181172677756
8.475536;1.0438037334465418;0.8333633008788146;0.7984084978818032;-0.0016222392657772636;-0.0015542310526207525;1.0440934639637744;9.997989752617562;0.8335992730496512;0.014005971187895335;0.014005969401261503;0.7982208373861619;-0.013371847882672181;0.7984185278066595
8.485536;1.0438064569794219;0.8333627094271118;0.798405948236042;-0.0016224813883853398;-0.0015544604630582332;1.044093497417825;9.997979850287695;0.8335998517460234;0.014005971122109797;0.01400596816984273;0.7982195123992181;-0.013371852767320542;0.7984188841999798
8.495536;1.043808176994444;0.8333613935616523;0.798403314649906;-0.0016224817956702502;-0.0015544597682556937;1.0440936172201174;9.9979705731164;0.8336004411563828;0.014005971062201618;0.014005966944084094;0.7982182053233272;-0.013371857244799078;0.7984191835456707
8.505536;1.0438098505036395;0.8333601129758715;0.7984006023944462;-0.0016224821872511325;-0.0015544591175131036;1.0440938245045923;9.997961921543679;0.8336010445278085;0.014005971009261747;0.014005965723697724;0.7982169182489374;-0.013371861293575876;0.7984194221931402
8.515536;1.0438114809435746;0.8333588675678154;0.798397814611315;-0.0016224825622078202;-0.0015544585121082684;1.0440941196485216;9.997953881525577;0.8336016637649643;0.014005970964803875;0.014005964508313156;0.7982156535069147;-0.013371864894776897;0.7984195952939432
8.525536;1.0438130725920427;0.833357308893506;0.7983946176353165;-0.0016213769268744185;-0.001553398327562248;1.0440955027184324;9.997946436681953;0.833602299770324;0.01400597093063949;0.014005963297355487;0.7982134143289813;-0.013371868028476794;0.7984186979826793
8.535536;1.0438146306163276;0.833356135124509;0.7983916802110309;-0.0016213772681645947;-0.0015533978164356086;1.0440959740079672;9.997939576362452;0.8336029521272782;0.0140059709087654;0.014005962089893005;0.7982122049897039;-0.013372870673781576;0.7984187431875075
8.545536;1.0438161598356461;0.8333549971264276;0.7983886690138281;-0.001621377593063562;-0.001553397352973496;1.044096533916287;9.997933299478193;0.8336036189576547;0.014005970901389586;0.014005960884520772;0.798211030320349;-0.013372872811470942;0.7984186958145966
8.555536;1.0438176637301178;0.8333538944820953;0.7983855859094364;-0.0016213779013216543;-0.0015533969363031722;1.0440971815544586;9.997927612742375;0.8336042980297866;0.014005970910990961;0.014005959679652274;0.7982098944647051;-0.013372874427428006;0.7984185726153616
8.565536;1.0438191449612735;0.8333528271963542;0.7983824332979692;-0.0016213781921964167;-0.0015533965650538762;1.0440979136105946;9.997922525521009;0.8336049877237711;0.01400597094020036;0.014005958474021068;0.7982087997136824;-0.013372875513639451;0.7984183756364601
8.575536;1.0438206056856218;0.8333517960562644;0.7983792140084258;-0.0016213784649997003;-0.0015533962377915465;1.0440987256215113;9.997918053627533;0.8336056868957603;0.014005970991698419;0.014005957266793316;0.7982077469773877;-0.01337287606471436;0.7984181088157088
8.585536;1.043822046806909;0.8333508019029015;0.7983759318255453;-0.0016213787193530365;-0.0015533959532449038;1.0440996144928856;9.997914228783218;0.8336063944780968;0.014005971068186613;0.014005956057318816;0.7982067372978919;-0.013372876072345588;0.7984177769010427
8.595536;1.0438234678097777;0.8333498446096713;0.7983725918521969;-0.0016213789552134295;-0.0015533957102544073;1.044100579834829;9.99791109647756;0.8336071096846893;0.014005971172155551;0.014005954844946872;0.7982057725090143;-0.013372875524763917;0.798417384418638
8.605536;1.0438248673238388;0.8333485744743016;0.7983688651147816;-0.00162027317939405;-0.0015523358816676254;1.0441016232059002;9.997908702168592;0.8336078322805446;0.014005971305682187;0.014005953628910701;0.7982048555256309;-0.01337287441230388;0.798416936555683
8.615536;1.0438262432885879;0.8333476889166175;0.7983654242236933;-0.0016202733783340253;-0.0015523357173514675;1.0441027464712245;9.997907085641117;0.833608561992093;0.014005971470477947;0.01400595240820121;0.7982039911122187;-0.013372872728844689;0.7984164410632946
8.625536;1.0438275929382403;0.8333468388701726;0.7983619374147093;-0.0016202735577727787;-0.0015523355894398174;1.0441039516877788;9.997906287689753;0.8336092980429514;0.014005971667672708;0.014005951181778767;0.7982031857844106;-0.0133738704696886;0.7984159246716773
8.635536;1.0438289134119008;0.8333460241263326;0.7983584070247138;-0.001620273716574588;-0.0015523354957140603;1.0441052419999681;9.997906351730284;0.8336100397807557;0.0140059718972121;0.014005949949199405;0.7982024462249317;-0.013373867634338125;0.7984153635084869
8.645536;1.043830202603852;0.8333452445067225;0.7983548362677957;-0.0016202738539648983;-0.0015523354338934734;1.0441066212801327;9.997907315846195;0.8336107872393163;0.014005972157667447;0.014005948711014148;0.7982017775500995;-0.01337386422995825;0.798414781911186
8.655536;1.0438314585849142;0.8333445003751242;0.7983512291795771;-0.0016202739695414545;-0.0015523354018057687;1.0441080928343485;9.997909208644979;0.8336115407556376;0.014005972446861433;0.014005947468609118;0.7982011826663591;-0.013373860270936129;0.7984141860004895
8.665536;1.0438326778037046;0.8333437932097025;0.7983475898295073;-0.001620274063106318;-0.001552335397326781;1.0441096585365404;9.997912053010554;0.833612300648658;0.014005972762786461;0.01400594622394471;0.7982006629545747;-0.013373855778054736;0.7984135815346114
8.675536;1.0438348086144416;0.833343886912082;0.7983439218645091;-0.0016205158334171314;-0.0015525655653248936;1.0441113188239486;9.997915863076084;0.8336130678264222;0.014005973104047711;0.014005944979472208;0.7982002196019902;-0.013373850778977313;0.7984129738864498
8.685536;1.043835938742975;0.8333429152713369;0.7983398971014327;-0.0016194098878924508;-0.0015515059819773045;1.0441130735604813;9.997920631671542;0.8336138443979537;0.014005973469492058;0.014005943737810942;0.7981998544596995;-0.013373845306089718;0.7984123674853957
