time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.695536;1.0438370185441874;0.833342342631416;0.7983361905631075;-0.001619409913634273;-0.0015515060430493408;1.0441149233591793;9.997926328011062;0.8336146333017391;0.01400597385762476;0.014005942501086612;0.7981995700014775;-0.013373839389968745;0.7984117660308908
8.705536;1.0438380450283207;0.833341824903349;0.7983324758012915;-0.0016194099155931287;-0.001551506119340819;1.0441178706907501;9.997932910394107;0.8336154373453084;0.014005974266695524;0.014005941270615843;0.7981993691295515;-0.013373833054834906;0.7984111734255307
8.715536;1.0438390138724634;0.8333413653675273;0.7983287612170392;-0.001619409893535989;-0.0015515062079824245;1.0441199201010296;9.997940340513084;0.8336162584128745;0.014005974695142358;0.01400594004726669;0.7981992556112306;-0.013374826319035357;0.7984106112210074
8.725536;1.0438399198253818;0.8333409661005284;0.7983250558018666;-0.0016194098474579758;-0.0015515063066000212;1.0441220771234063;9.997948591646077;0.8336170975475239;0.014005975141593222;0.01400593883206755;0.7981992346429369;-0.013374819196916812;0.7984100513441416
8.735536;1.0438407580001716;0.8333406281981773;0.798321368919702;-0.0016194097772901513;-0.0015515064132323978;1.0441243465843055;9.99795764833483;0.8336179561908541;0.01400597560477023;0.014005937626743976;0.7981993126836743;-0.013374811702350109;0.7984095152269441
8.745536;1.0438415240376424;0.8333403513101207;0.7983177095211856;-0.0016194096827374723;-0.0015515065260777988;1.0441267316150027;9.997967502702815;0.8336188373411177;0.014005976083555954;0.014005936433923501;0.7981994965548954;-0.013374803853100917;0.7984090054877954
8.755536;1.0438422137566072;0.8333401327711675;0.7983140856736846;-0.001619409563151409;-0.001551506643382256;1.0441292336295829;9.997978157721029;0.8336197452040202;0.014005976576700156;0.014005935256788286;0.7981997919180006;-0.013374795671022602;0.7984085227962584
8.765536;1.043842823804125;0.8333396187178347;0.798310170975969;-0.0016183034230287743;-0.00155044713791668;1.0441318525973127;9.997989632969636;0.8336206837628549;0.014005977082345158;0.01400593409868212;0.7981992017930848;-0.013374787178061925;0.7984070670082288
8.775536;1.043843352860285;0.8333395016642524;0.7983066427234742;-0.0016183032501933853;-0.0015504472609254715;1.0441345873962995;9.998001956554049;0.8336216557717525;0.014005977597927849;0.01400593296320187;0.798199726281219;-0.013374778391662609;0.7984066374047722
8.785536;1.0438438022521244;0.8333394285086909;0.7983031756689859;-0.0016183030496722123;-0.0015504473864768914;1.044137436631915;9.998015144177867;0.833622662667014;0.01400597812049704;0.014005931854436236;0.7982003631445582;-0.01337476932251036;0.798406234130573
8.795536;1.043844175855711;0.8333393957416322;0.7982997782258527;-0.0016183028215128994;-0.001550447514591654;1.0441403997924257;9.99802918666261;0.8336237044081594;0.01400597864718705;0.014005930776862985;0.7982011081127804;-0.013374759977091815;0.798405857831024
8.805536;1.0438444788892136;0.8333393992354502;0.7982964583747394;-0.0016183025661690954;-0.00155044764513846;1.0441434775329441;9.998044057265686;0.8336247788247247;0.014005979175535185;0.014005929734995924;0.7982019550142603;-0.013375750364545429;0.7984055262435829
8.815536;1.0438447158569821;0.833339434077892;0.7982932248529058;-0.0016183022843287553;-0.0015504477780194034;1.0441466705119473;9.998059727185927;0.8336258818311649;0.014005979703583955;0.014005928732993968;0.7982028964029741;-0.013375740501620477;0.7984052071959529
8.825536;1.0438448899370478;0.8333394948399564;0.7982900873570602;-0.001618301976601583;-0.0015504479134854355;1.0441499781125743;9.99807617191303;0.8336270090149779;0.01400598022989095;0.014005927774345684;0.7982039242468143;-0.013375730410977494;0.7984049196641564
8.835536;1.0438450044078065;0.8333395758988518;0.798287055397104;-0.0016183016434989548;-0.0015504480521034173;1.044153398239061;9.998093369279413;0.8336281567618496;0.014005980753527969;0.01400592686169981;0.7982050299909892;-0.01337572011759727;0.7984046670493111
8.845536;1.043845063924182;0.8333396727199304;0.7982841373927702;-0.0016183012858264074;-0.001550448194425825;1.0441569275851743;9.998111301332933;0.8336293218604838;0.014005981274139476;0.014005925996886551;0.7982062045681677;-0.01337570964904881;0.7984044537032629
8.855536;1.043846028126408;0.8333401952604588;0.7982810059669362;-0.0016174366057624112;-0.0015496188617178425;1.0441605614640896;9.99812995904182;0.833630500580115;0.014005981792000287;0.014005925181228222;0.7982074385838217;-0.013375699037496627;0.7984042846948691
8.865536;1.0438459960181086;0.8333403200756043;0.7982783372298893;-0.001617436201700888;-0.0015496190126984136;1.044164293954934;9.998149341720607;0.8336316884304311;0.014005982307948367;0.014005924415895469;0.7982087219858701;-0.013375688318062701;0.7984041657204665
8.875536;1.043845926958919;0.8333404615419111;0.7982758021698291;-0.0016174357744355341;-0.0015496191677154536;1.0441681190192023;9.998169448583113;0.8336328806130949;0.014005982823121786;0.014005923702029608;0.7982100436410735;-0.01337567752471447;0.7984041030083973
8.885536;1.0438458258353858;0.8333406227449935;0.7982734056176076;-0.0016174353230186981;-0.0015496193255221831;1.0441720311430438;9.998190266324018;0.8336340719631231;0.014005983338623698;0.01400592304077245;0.798211391824757;-0.013375666689821639;0.798404102946761
8.895536;1.0438456970340755;0.8333408063582894;0.7982711522238022;-0.0016174348465955275;-0.001549619484481889;1.044177024865018;9.998211758687257;0.8336352567149639;0.014005983855408634;0.014005922433126467;0.7982127552816844;-0.013376655847443162;0.7984041881935268
8.905536;1.043845544298204;0.8333410141120539;0.7982690475594697;-0.0016174343448766865;-0.0015496196426625546;1.044181094136993;9.998233867863066;0.8336364293911478;0.01400598437431223;0.014005921879589387;0.798214124079887;-0.013376645037225809;0.7984043302105477
8.915536;1.043845369570036;0.8333412464309587;0.7982670983755867;-0.0016174338179732308;-0.0015496197979910956;1.044185231611852;9.998256532707847;0.8336375857322957;0.014005984895997753;0.01400592138015205;0.7982154898865539;-0.013376634307785922;0.798404549415412
8.925536;1.043845171945272;0.8333415022186917;0.7982653117629575;-0.0016174332659736731;-0.0015496199488837614;1.044189427883062;9.998279704699105;0.8336387225475929;0.014005985420813794;0.014005920934751533;0.7982168449555848;-0.013376623715188487;0.7984048476107831
8.935536;1.0438449486733825;0.8333414305216302;0.7982633595945737;-0.001616326693325258;-0.0015485604683984197;1.0441936715280535;9.998303347583356;0.8336398371345273;0.014005985948611837;0.014005920543547986;0.7982181805103022;-0.013376613313798207;0.7984052246178592
8.945536;1.0438446972342081;0.8333417269037796;0.7982619144317091;-0.0016163260913959648;-0.001548560607733719;1.0441979508384442;9.998327427561483;0.8336409270347624;0.014005986478748593;0.014005920207109748;0.7982194868812418;-0.01337660314592521;0.7984056789936769
8.955536;1.043844416903741;0.833342039616459;0.7982606427019371;-0.0016163254655197907;-0.0015485607400436835;1.0442022567287284;9.998351900698088;0.8336419904974774;0.014005987010168919;0.014005919926663283;0.7982207551863777;-0.01337659323834541;0.798406208786368
8.965536;1.043844109660955;0.8333423655465254;0.7982595418527259;-0.001616324817227555;-0.0015485608645160725;1.0442065840643053;9.998376709190477;0.8336430269496169;0.014005987541356457;0.014005919703994169;0.7982219778627966;-0.013376583607980788;0.7984068119590967
8.975536;1.0438437792300546;0.8333427024432962;0.7982586066899933;-0.0016163241482486492;-0.0015485609804023047;1.0442109297360644;9.99840179185644;0.8336440367961605;0.014005988070482464;0.01400591954114975;0.7982231478321958;-0.013377574270802085;0.7984075034207813
8.985536;1.0438434288948717;0.8333430491638403;0.7982578303829565;-0.0016163234600010804;-0.001548561087275153;1.044215289990109;9.99842709652513;0.8336450209132643;0.014005988595817916;0.014005919440155003;0.7982242583907045;-0.013377565245752811;0.7984082477892245
8.995536;1.0438430607547948;0.8333434050944598;0.7982572054416489;-0.0016163227535547786;-0.0015485611853965878;1.044219660120072;9.998452583538402;0.8336459798596282;0.014005989116156328;0.014005919402699943;0.7982253043452097;-0.013377556555892272;0.798409059781959
9.005536;1.0438426761805402;0.833343770535695;0.7982567238874112;-0.0016163220300313634;-0.0015485612758661526;1.0442240358470252;9.998478219428112;0.8336469130351399;0.014005989631134535;0.014005919430012075;0.7982262832924241;-0.013377548232374472;0.7984099379785341
9.015536;1.0438422758992663;0.833343798248913;0.7982560424487661;-0.001615215295192519;-0.0015475017345247873;1.044228413774686;9.998503970260973;0.8336478182914293;0.014005990141339244;0.014005919522878305;0.7982261960436269;-0.013377540316056513;0.7984098824621366
9.025536;1.0438418596385652;0.8333441882124827;0.7982558195480192;-0.0016152145414255982;-0.001547501815495002;1.0442327905188271;9.998529803304816;0.8336486918963136;0.0140059906480173;0.014005919681721293;0.7982270459135231;-0.013377532847827745;0.7984108941920469
9.035536;1.0438414258487223;0.8333445927460404;0.7982557093972131;-0.0016152137742021216;-0.0015475018944748247;1.0442371623486117;9.998555690474141;0.8336495289324182;0.014005991152381967;0.014005919906728143;0.7982278374868473;-0.013377525852929744;0.7984119753044061
9.045536;1.0438416244432378;0.8333455316447028;0.7982556975269528;-0.0016162156220684396;-0.001548461595720029;1.0442415254701072;9.998581604545915;0.8336503241684939;0.014005991655012966;0.014005920197704151;0.7982285753192346;-0.013377519333585861;0.7984131277397788
9.055536;1.0438411457341086;0.8333459670501344;0.7982557753472098;-0.0016162148302982762;-0.0015484616715407346;1.044245875485167;9.99860751230892;0.8336510729447605;0.014005992155803022;0.014005920553737035;0.7982292625240714;-0.013377513273247876;0.7984143527109735
9.065536;1.0438406379026957;0.8333464190430355;0.7982559307202542;-0.0016162140280202234;-0.001548461743705329;1.0442502069403572;9.998633375060349;0.8336517716387876;0.014005992654182967;0.014005920973201611;0.7982299000247383;-0.013378507649279621;0.7984156671591969
9.075536;1.0438400971398873;0.8333468884573574;0.7982561555789607;-0.0016162132172235857;-0.0015484618099489047;1.0442545144074171;9.998659155314046;0.8336524177265398;0.014005993149217933;0.014005921454213702;0.7982304870515321;-0.013378502447105407;0.7984170367359087
9.085536;1.0438395208970408;0.8333473758349486;0.7982564434143661;-0.0016162124001372592;-0.0015484618682507253;1.0442597936140212;9.998684818211467;0.8336530097969171;0.0140059936397237;0.01400592199527018;0.7982310217450707;-0.013378497663134956;0.7984184771941918
9.095536;1.0438389077084014;0.8333475324142432;0.7982564544170596;-0.001615105581950671;-0.0015474022904861406;1.0442640410657744;9.998710329138218;0.8336535476026992;0.014005994124602905;0.014005922595641443;0.7982315016647604;-0.01337849329808797;0.7984199886924915
9.105536;1.0438382576467424;0.8333480562826812;0.7982568518198104;-0.001615104757174686;-0.0015474023279414217;1.044268253238056;9.998735657825867;0.8336540319300494;0.014005994602977105;0.014005923255095138;0.7982319251776634;-0.013378489352829674;0.7984215728223901
9.115536;1.0438375725114872;0.8333485989690637;0.7982572955524698;-0.001615103929682897;-0.0015474023529903666;1.0442724267409313;9.998760781380195;0.8336544640181017;0.014005995073776463;0.014005923973237083;0.7982322924692166;-0.013378485827992087;0.7984232314783358
9.125536;1.0438368549517847;0.8333491610492153;0.7982577799311322;-0.0016151030995765253;-0.0015474023646623875;1.0442765589216374;9.998785678794327;0.8336548443171788;0.014005995535366026;0.014005924749223488;0.7982326047934909;-0.013378482723937666;0.7984249655179549
9.135536;1.0438361070653361;0.8333497433099525;0.7982582999080937;-0.0016151022668817315;-0.0015474023623485407;1.044280647446586;9.998810329134793;0.833655170909848;0.014005995985571717;0.014005925581919767;0.7982328632851093;-0.013378480041229285;0.7984267742983848
9.145536;1.0438353278879082;0.8333503467088009;0.7982588513916931;-0.0016151014317601362;-0.0015474023459649102;1.0442846892415654;9.998834714203229;0.8336554386295855;0.014005996421826424;0.014005926470217008;0.7982330688277335;-0.013378477779885666;0.7984286559427113
9.155536;1.0438345109884968;0.8333509723100782;0.7982594315203551;-0.0016151005944946687;-0.0015474023158144204;1.0442886806239824;9.998858812955236;0.8336556396720237;0.014005996841464283;0.014005927413256689;0.7982332226788872;-0.013379475936166068;0.7984306247271592
9.165536;1.0438336451030552;0.8333516217569468;0.7982600380994666;-0.0016150997556921667;-0.0015474022725774318;1.044292618144397;9.99888259025657;0.8336557652421263;0.014005997242196857;0.014005928410224428;0.7982333269640611;-0.01337947450164746;0.7984326445797555
9.175536;1.0438327171561714;0.8333519486770862;0.7982603340976688;-0.0016139929198681665;-0.001546342591239522;1.0442964983703704;9.998905992204193;0.8336558069000098;0.01400599762246631;0.014005929459915455;0.7982333844877547;-0.013379473466018733;0.7984347294283171
9.185536;1.04383171524903;0.8333526539672435;0.7982609846277593;-0.001613992082049632;-0.001546342526780267;1.044300317489549;9.998928952117675;0.8336557568974244;0.014005997981620442;0.014005930560653381;0.7982333973802898;-0.013379472818353806;0.7984368755773106
9.195536;1.0438306305216134;0.8333533917568667;0.7982616515371996;-0.0016139912476952104;-0.001546342455315575;1.044304072342371;9.99895140077409;0.8336556080267387;0.014005998319926598;0.014005931710478337;0.7982333655800387;-0.013379472547087668;0.7984390781321807
9.205536;1.0438294578276597;0.8333541654064011;0.7982623305272555;-0.0016139904194947478;-0.001546342378973791;1.0443077617419358;9.99897327392779;0.8336553536388307;0.014005998638292941;0.014005932907162533;0.7982332873274859;-0.013379472644036782;0.798441331358925
9.215536;1.0438281959733617;0.8333549785471134;0.7982630169743249;-0.0016139896007071768;-0.0015463422989961198;1.0443113864867373;9.99899451433674;0.8336549878283959;0.014005998937921997;0.014005934148030506;0.7982331610587723;-0.013379473109656958;0.7984436295490368
9.225536;1.0438278011664741;0.8333565954109601;0.7982637064742483;-0.001614230485929939;-0.0015465723605452345;1.0443149487956134;9.999015075531322;0.8336545054296481;0.014005999220263748;0.014005935429891423;0.7982329856112094;-0.013379473952329596;0.7984459677304169
9.235536;1.0438263706724762;0.8333574969473371;0.7982643973962427;-0.0016142296961163354;-0.0015465722734110308;1.0443184520204636;9.999034938024659;0.8336539019653743;0.014005999487041385;0.014005936749067307;0.7982327586156177;-0.013379475184676552;0.7984483418775447
9.245536;1.0438248621607982;0.8333584467404063;0.798265088087255;-0.0016142289247613954;-0.001546572181391878;1.0443219000792923;9.999054119376948;0.8336531740198816;0.014005999739990236;0.014005938101307132;0.7982324760767213;-0.013380476822285128;0.7984507650188818
9.255536;1.0438232782375896;0.8333594473377091;0.798265778315165;-0.0016142281736344142;-0.0015465720834357312;1.0443252968377612;9.999072660033153;0.8336523199267301;0.0140059999805698;0.014005939481810947;0.7982321337103682;-0.013380478884781367;0.7984531992459846
9.265536;1.043821621977129;0.8333601517727515;0.7982661342357262;-0.0016131214468842977;-0.0015455123526729288;1.0443286469491635;9.999090605455384;0.8336513400358045;0.014006000210049437;0.01400594088569912;0.7982307282454797;-0.013380481398034471;0.7984546562991554
9.275536;1.0438198986254617;0.8333612586855804;0.7982668251508402;-0.0016131207424177163;-0.0015455122424471242;1.0443329578597567;9.999107994891515;0.8336502360108765;0.01400600042968992;0.014005942308628026;0.7982302583116128;-0.013380484392751784;0.7984571302233486
9.285536;1.0438181153817456;0.8333624187587764;0.7982675172763551;-0.0016131200646935706;-0.0015455121267945503;1.0443362405164813;9.999124851911574;0.8336490100699024;0.014006000640484413;0.01400594374688958;0.7982297251447086;-0.013380487899711286;0.798459614961408
9.295536;1.0438162800381787;0.8333636308671935;0.7982682105643584;-0.001613119415323205;-0.0015455120060826773;1.0443395074369115;9.999141188890613;0.8336476651021406;0.014006000842750076;0.014005945196996024;0.7982291327762397;-0.013380491948626217;0.7984621040197056
9.305536;1.0438143995717488;0.8333648932455114;0.7982689041204181;-0.0016131187953667674;-0.001545511880522772;1.0443427697917778;9.999157025467166;0.8336462047988326;0.014006001036283036;0.014005946655516589;0.7982284877631346;-0.013380496569380756;0.7984645907177791
9.315536;1.0438124799174606;0.8333662032507014;0.7982695967079727;-0.0016131182057603324;-0.001545511750150034;1.0443460364322565;9.999172401649426;0.8336446331603535;0.014006001220892635;0.01400594811933497;0.7982277985791674;-0.013380501788525338;0.7984670679326445
9.325536;1.0438105270973839;0.8333675568952491;0.798270287337061;-0.001613117647613619;-0.0015455116147350505;1.044349314842725;9.999187375817153;0.8336429537648203;0.01400600139658867;0.014005949585651638;0.7982270745935559;-0.013380507620140347;0.7984695281754545
9.335536;1.0438085480740262;0.8333689489854769;0.7982709748467154;-0.0016131171221312954;-0.001545511473687573;1.0443526114220065;9.99920201281444;0.8336411691431412;0.014006001563454398;0.014005951051635802;0.7982263252283672;-0.013380514058957845;0.7984719637622403
9.345536;1.0438065500337006;0.8333700254083736;0.7982713230039308;-0.0016120106325550633;-0.0015444516995706304;1.0443559308955177;9.999216375286938;0.8336392812340988;0.014006001721556546;0.014005952514368815;0.7982255596751516;-0.013381521081548444;0.7984743835035255
9.355536;1.0438045387410362;0.8333714800647146;0.7982719982197027;-0.001612010175104527;-0.0015444515444204016;1.0443592763827783;9.999230523915822;0.8336372930368754;0.014006001870921101;0.014005953971176027;0.7982247868304164;-0.013381528650144121;0.7984767456972229
9.365536;1.043802517515699;0.8333729619023238;0.7982726652389529;-0.0016120097522823716;-0.0015444513812024312;1.0443626497049014;9.999244517311533;0.8336352092409994;0.014006002011532607;0.01400595541989456;0.7982240153830867;-0.013381536715344767;0.7984790585062536
9.375536;1.0438004870387383;0.833374470415175;0.798273325796154;-0.0016120093639712218;-0.0015444512099453632;1.044366051422833;9.999258405599923;0.833633034826443;0.014006002143221067;0.014005956858918669;0.7982232539511726;-0.01338154522276128;0.7984813127456565
9.385536;1.043798445412346;0.8333760049555212;0.7982739842352773;-0.0016120090096556315;-0.0015444510311760353;1.0443694814666624;9.999272222938517;0.8336307733017806;0.014006002265438381;0.014005958287086654;0.798222511442423;-0.013381554122808378;0.7984834993525514
9.395536;1.043796389269931;0.8333775632635113;0.7982746455258662;-0.001612008688439487;-0.0015444508459093813;1.0443729400775372;9.999285986819586;0.8336284265519132;0.014006002377142113;0.014005959703449082;0.7982217976498364;-0.013381563377334194;0.798485610463714
9.405536;1.0437943162346521;0.8333791420856181;0.798275313019906;-0.0016120083991222893;-0.0015444506555984208;1.0443764278679448;9.9992997045818;0.8336259964857714;0.01400600247697251;0.014005961107100895;0.7982211230698099;-0.01338157296262453;0.7984876398313672
9.415536;1.043793180132638;0.8333814994227102;0.7982759869448819;-0.0016122498295070577;-0.0015446806060310288;1.04437994501665;9.999313380238053;0.8336234861731896;0.01400600256370115;0.014005962497160906;0.7982204982639156;-0.013381582865177481;0.7984895827439362
9.425536;1.043791075963286;0.8333831111177871;0.7982766659805801;-0.0016122496014166201;-0.0015446804097543434;1.0443834905488159;9.999327022735939;0.8336208994907042;0.014006002636720707;0.014005963872862692;0.7982199339459461;-0.013381593068041252;0.798491435991565
9.435536;1.0437889617790184;0.833384387130367;0.7982770107017816;-0.0016111434052624312;-0.0015436205844887732;1.044387062180409;9.999340657570169;0.8336182412205076;0.014006002696314416;0.014005965233710565;0.7982194408450385;-0.013382603543658418;0.7984932145420721
9.445536;1.0437868448386205;0.8333860238285619;0.7982776835563348;-0.001611143239928779;-0.0015436203824470227;1.044390656692607;9.999354329677443;0.8336155179448911;0.014006002743455256;0.014005966579504673;0.7982190283701106;-0.01338261426232182;0.7984948843994274
9.455536;1.043784734974888;0.8333876726614984;0.7982783432650546;-0.0016111431083138878;-0.0015436201751900496;1.044394271120994;9.99936808955351;0.8336127383655446;0.014006002779309438;0.014005967910197616;0.7982187035368655;-0.013382625203392976;0.7984964630501705
9.465536;1.043782642844538;0.833389336370529;0.7982789821219884;-0.0016111430125628897;-0.001543619960143178;1.044398904162841;9.999381975766482;0.8336099127767423;0.014006002804985979;0.014005969225928045;0.7982184714821328;-0.013382636361103449;0.7984979516211246
9.475536;1.043780578424196;0.8333910185797228;0.7982795922006642;-0.0016111429545882024;-0.0015436197341507961;1.0444025559793297;9.999396008759115;0.8336070520295087;0.014006002821610663;0.01400597052721151;0.7982183365929159;-0.013382647741071512;0.7984993508773327
9.485536;1.0437785505964254;0.8333927224407656;0.7982801666860203;-0.0016111429358242847;-0.001543619493908661;1.044406226385991;9.999410196285078;0.8336041666083016;0.014006002830481685;0.014005971815018095;0.7982183029707864;-0.013382659344002014;0.798500661642716
9.495536;1.043776567645963;0.8333944510665879;0.7982807006773235;-0.0016111429572657557;-0.0015436192365940538;1.0444099134421228;9.999424547595174;0.8336012662387634;0.014006002833105081;0.014005973090798438;0.7982183741979715;-0.013382671151123682;0.7985018852297275
9.505536;1.043774638140614;0.8333962079768018;0.7982811907061592;-0.0016111430194518193;-0.0015436189601498922;1.0444136133001702;9.99943908735202;0.8335983596715081;0.01400600283108078;0.014005974356382348;0.798218552889747;-0.013382683124631489;0.7985030230024128
9.515536;1.043772771416964;0.8333976464762375;0.7982813000083985;-0.0016100371237146114;-0.0015425590363918338;1.0444173206368232;9.999453855018029;0.8335954546048499;0.014006002826090146;0.01400597561370626;0.7982178404325874;-0.013382695215540724;0.7985030761726245
9.525536;1.0437709776394553;0.8333994632779097;0.7982816959393523;-0.0016100372680048394;-0.0015425587170223717;1.044421028887617;9.999468889814224;0.8335925578390144;0.014006002819991883;0.014005976864619756;0.7982182363398548;-0.013383707372916224;0.7985040621733885
9.535536;1.0437692678296304;0.8334013053083986;0.7982820440553651;-0.001610037453391263;-0.0015425583741075527;1.0444247301347478;9.999484216824257;0.8335896750741923;0.01400600281457043;0.014005978110643923;0.7982187368867697;-0.01338371955304666;0.7985049484433162
9.545536;1.0437676539542922;0.833403167450087;0.7982823450458303;-0.0016100376791732586;-0.001542558006568984;1.0444284153902819;9.99949984324934;0.833586810144777;0.01400600281095951;0.014005979352663326;0.7982193346977572;-0.013383731719397648;0.7985057520264454
9.555536;1.0437661489284429;0.8334050446054864;0.7982826003468704;-0.0016100379439916578;-0.001542557613564636;1.044432075390267;9.999515758318156;0.8335839645963632;0.014006002809524246;0.014005980590915188;0.7982200200106594;-0.013383743835121349;0.798506472710063
9.565536;1.0437647658371354;0.8334069316171994;0.7982828124592843;-0.0016100382462317143;-0.0015425571945203082;1.0444357006926246;9.999531938398427;0.8335811378185461;0.014006002810496448;0.014005981825193465;0.7982207820606484;-0.01338375586606602;0.7985071104964571
9.575536;1.0437635160223726;0.8334088230817049;0.7982829856328965;-0.001610038584460145;-0.0015425567492816934;1.0444392809842804;9.999548356915717;0.8335783268488252;0.014006002814575888;0.01400598305489273;0.7982216100308316;-0.01338376779333446;0.7985076659925857
9.585536;1.0437624077043357;0.8334107133557686;0.7982831251835503;-0.0016100389578315522;-0.0015425562781702306;1.0444428051073347;9.99956498087438;0.8335755263821878;0.014006002822735506;0.014005984278844268;0.7982224937691086;-0.013383779614043318;0.798508139857267
9.595536;1.0437614466516056;0.8334125970657034;0.7982832350798976;-0.0016100393661903757;-0.0015425557817280457;1.0444462627289715;9.999581757946034;0.83357272989766;0.01400600283565678;0.014005985495333969;0.7982234236992104;-0.013383791330771663;0.798508531918755
9.605536;1.0437615907287188;0.833414881860648;0.7982829817913932;-0.0016091754963493117;-0.0015417257773459043;1.0444496464953656;9.999598616849616;0.8335699310648129;0.014006002853690165;0.014005986702620793;0.798224390150162;-0.013383802950346874;0.7985088409995126
9.615536;1.0437609353585606;0.8334167407245657;0.7982830341329443;-0.0016091759748422074;-0.001541725231473961;1.0444529519171097;9.999615479620578;0.8335671248000804;0.014006002877046786;0.014005987899399438;0.7982253827289052;-0.013384814492019744;0.7985090821172522
9.625536;1.0437604365883508;0.8334185840745605;0.7982830564941552;-0.001609176487629351;-0.0015417246613987716;1.0444561748309937;9.999632268096365;0.8335643082468378;0.014006002905585556;0.01400598908452184;0.7982263898945897;-0.013384825984614587;0.7985092198079216
9.635536;1.0437600975707204;0.8334204115980616;0.7982830489402633;-0.001609177033668627;-0.0015417240676272586;1.044459309759782;9.999648900309808;0.8335614813129828;0.014006002938783369;0.014005990256412321;0.7982273993950103;-0.013384837452326614;0.7985092691383351
9.645536;1.0437599218124352;0.8334222233560482;0.7982830122327127;-0.0016091776119640027;-0.0015417234509495109;1.0444623504679804;9.999665288381392;0.8335586460970617;0.01400600297632934;0.014005991412969172;0.7982283996799493;-0.01338484890998658;0.7985092293477409
9.655536;1.0437599121294374;0.8334240192223917;0.7982829469231278;-0.001609178221580373;-0.0015417228124095844;1.0444652910002459;9.999681341070781;0.833555805567136;0.014006003018556347;0.014005992551921222;0.7982293810806276;-0.013384860368393203;0.7985091014404829
9.665536;1.043760069683269;0.8334257994727086;0.7982828528784598;-0.0016091788615156463;-0.0015417221532329423;1.0444691259917769;9.999696964865594;0.8335529626353106;0.014006003066256646;0.014005993671126588;0.7982303360759813;-0.013384871835098143;0.7985088885703289
9.675536;1.0437603934875088;0.8334275652152038;0.7982827294426004;-0.0016091795306101982;-0.0015417214747193086;1.0444718502212647;9.9997120622147;0.8335501202499713;0.014006003120259172;0.014005994768658428;0.7982312586469464;-0.013384883311318355;0.7985085949638985
9.685536;1.0437608804190555;0.8334289689013945;0.7982822417713877;-0.0016080742273688216;-0.0015406611514996388;1.0444744579908871;9.999726528594104;0.8335472823265287;0.014006003181009507;0.01400599584288964;0.798232143083141;-0.013384894791321137;0.7985082239567458
9.695536;1.043761524839926;0.8334307091783951;0.7982820586929268;-0.0016080749499102502;-0.0015406604383414143;1.0444769432426495;9.999740261913791;0.8335444546801142;0.014006003248372378;0.014005996892477208;0.7982329837096953;-0.013384906262014348;0.7985077772920693
9.705536;1.0437623183936282;0.8334324370281928;0.7982818471135524;-0.0016080756959353897;-0.00154065970995116;1.0444793002212727;9.999753188682108;0.8335416445492871;0.014006003321770743;0.014005997916195964;0.7982337757463808;-0.013384917702730419;0.7985072559102805
9.715536;1.0437632513219928;0.8334341524551695;0.7982816090270884;-0.0016080764625193392;-0.001540658967664896;1.0444815234578246;9.99976528068416;0.8335388586433231;0.0140060034002054;0.014005998912933354;0.7982345158421135;-0.013385929090100264;0.798506677167873
9.725536;1.0437643143039261;0.8334358566454725;0.7982813467370582;-0.001608077246161106;-0.00154065821285286;1.0444836071286798;9.9997765472027;0.833536101835686;0.014006003482105282;0.014005999881816307;0.7982352020476523;-0.013385940402140181;0.798506007597676
9.735536;1.0437654990831466;0.8334375517115078;0.7982810626465243;-0.0016080780431771257;-0.0015406574469688948;1.0444855448722514;9.999787016612883;0.833533377663261;0.014006003565617927;0.014006000822346721;0.7982358337347727;-0.013385951615777053;0.7985052634924861
9.745536;1.0437667978320797;0.8334392395346741;0.7982807594351614;-0.001608078850098795;-0.0015406566714023587;1.0444873303812605;9.999796719342541;0.8335306893057698;0.01400600364912811;0.014006001734543012;0.7982364118360369;-0.013385962706929615;0.7985044439971758
9.755536;1.0437682021604835;0.8334409205082169;0.7982804403792766;-0.0016080796639623216;-0.001540655887312383;1.0444889581213177;9.99980567617956;0.8335280401430499;0.014006003731218413;0.014006002618683653;0.7982369394808405;-0.0133859736556307;0.7985035483786544
9.765536;1.0437697025342667;0.8334425924253792;0.7982801098006036;-0.0016080804821643972;-0.0015406550956252388;1.0444904231075522;9.999813899761028;0.8335254342860375;0.014006003810305173;0.01400600347460258;0.7982374223366981;-0.013385984450469433;0.7985025769523958
9.775536;1.0437712882386967;0.8334439019375116;0.7982794389621127;-0.0016069753018614762;-0.0015395946704322642;1.0444917204418496;9.999821409108526;0.8335228763704063;0.014006003884691632;0.014006004301362708;0.7982368683893195;-0.013385995091688899;0.7985005315579459
9.785536;1.0437729478340776;0.8334455422042055;0.7982791026608791;-0.001606976119771955;-0.0015395938658441393;1.04449284597279;9.999828237386074;0.8335203701524695;0.014006003952946879;0.014006005097731417;0.7982372873724497;-0.013386005589065641;0.7984994142294335
9.795536;1.0437746697119332;0.8334471602313068;0.798278772394044;-0.001606976932562021;-0.0015395930559227887;1.0444937966970202;9.999834423227387;0.8335179175971074;0.014006004014044789;0.014006005862764634;0.7982376895603539;-0.013386015956048724;0.7984982269216654
9.805536;1.043777396314202;0.833449513336691;0.7982784528506278;-0.0016072194204368106;-0.0015398223844172308;1.0444945700743031;9.999840002888998;0.8335155192969972;0.01400600406726856;0.014006006595761122;0.7982380841995854;-0.013387026208433008;0.7984969874684434
9.815536;1.043779210875078;0.8334510770680542;0.7982781496210328;-0.0016072202139095094;-0.0015398215665501248;1.0444951637446618;9.99984501031518;0.8335131751089305;0.014006004112092525;0.01400600729599236;0.7982384788027599;-0.013387036364742531;0.7984956636416387
9.825536;1.0437810609367426;0.833452611650563;0.7982778666044869;-0.0016072209941051226;-0.0015398207467935852;1.0444955759145074;9.999849471522689;0.8335108841854387;0.014006004148018496;0.014006007962910766;0.7982388795902161;-0.013387046443273586;0.7984942746832048
9.835536;1.043782943699879;0.8334541178960969;0.7982776082616916;-0.0016072217597170656;-0.00153981992724266;1.0444958056248625;9.999853391115616;0.8335086447632182;0.014006004174529957;0.014006008596447265;0.7982392924099725;-0.013387056458002387;0.7984928242425305
9.845536;1.0437848591566703;0.83345559716621;0.7982773798714056;-0.0016072225101603328;-0.0015398191102351483;1.0444958527507502;9.999856744200361;0.8335064541116952;0.01400600419122422;0.014006009196830113;0.7982397236824097;-0.013387066416104857;0.7984913165625701
9.855536;1.0437868102593915;0.8334570508361746;0.7982771875499316;-0.0016072232450848015;-0.0015398182977563624;1.0444957177422645;9.999859482985418;0.8335043083453471;0.014006004197859946;0.01400600976428311;0.7982401811464612;-0.013387076316015888;0.7984897554115991
9.865536;1.043788802289798;0.8334581318184072;0.7982767034201687;-0.0016061179631459866;-0.0015387578641362035;1.044496401126656;9.99986154875432;0.8335022025326212;0.01400600419425614;0.014006010299071123;0.7982406745006144;-0.013387086144002342;0.7984881428517924
9.875536;1.0437908408155825;0.833459541117236;0.7982766017869601;-0.0016061186667509313;-0.0015387570631614814;1.044495903360623;9.999862870585241;0.8335001315263806;0.01400600418004227;0.01400601080180752;0.7982412154980265;-0.013387095873381593;0.7984864789102168
9.885536;1.0437929299770343;0.8334609339108826;0.7982765523084079;-0.001606119355535995;-0.0015387562677498258;1.0444952250733195;9.999863357121821;0.8334980905205526;0.014006004154371154;0.014006011273537136;0.7982418167027422;-0.013387105467368958;0.7984847625942542
9.895536;1.0437950720970792;0.8334623143473107;0.7982765574209257;-0.0016061200304921415;-0.0015387554773354096;1.0444943670610838;9.99986290619913;0.8334960750707731;0.014006004116018083;0.014006011715280294;0.7982424897139176;-0.013387114880549052;0.7984829935106587
9.905536;1.0437972682363164;0.8334636865983037;0.7982766187807526;-0.0016061206922854557;-0.001538754690856795;1.0444933304929047;9.999861428716622;0.8334940813130719;0.014006004063922727;0.014006012127751103;0.7982432444532089;-0.01338812406228515;0.7984811893342558
9.915536;1.0437995190412297;0.8334650554059495;0.7982767372355019;-0.0016061213408914254;-0.0015387539065747843;1.0444921172050883;9.999858860428848;0.8334921061954352;0.014006003997579591;0.014006012512021245;0.7982440893379681;-0.01338813296654349;0.7984793180291494
9.925536;1.0438018252077135;0.8334664259504878;0.7982769123098564;-0.0016061219757220946;-0.0015387531225227217;1.0444907290764662;9.999855162037106;0.833490147125677;0.01400600391681528;0.014006012870340962;0.7982450309440323;-0.013388141561813524;0.798477397806807
9.935536;1.043804187412107;0.8334678031653241;0.7982771419480188;-0.0016061225958351848;-0.0015387523372130348;1.0444891674407653;9.999850322754465;0.8334882012448028;0.014006003821370678;0.014006013205907542;0.798246073464717;-0.013388149832840684;0.7984754298801342
9.945536;1.0438066063233924;0.8334691913379828;0.7982774226235858;-0.0016061231998312719;-0.0015387515498659654;1.0444874338468395;9.999844356405697;0.8334862650817627;0.01400600371084862;0.014006013522060405;0.7982472191126269;-0.013388157775127479;0.7984734151407478
9.955536;1.0438090826583593;0.8334702453208291;0.7982774151718252;-0.0016050177847353989;-0.0015376911334100047;1.0444855309963605;9.999837283728008;0.8334843348776808;0.014006003584760908;0.014006013822031154;0.7982484687977491;-0.013388165389310926;0.7984713549062827
9.965536;1.0438116164072702;0.8334716666024475;0.798277782027096;-0.0016050183506693759;-0.0015376903415558923;1.0444834624208503;9.999829119985007;0.8334824068391532;0.014006003442475053;0.014006014109025584;0.7982498225555892;-0.013388172677524525;0.7984692513917656
9.975536;1.0438142053705046;0.8334731095508672;0.7982781816348096;-0.0016050188944099536;-0.0015376895481868816;1.0444812321565007;9.999819876124239;0.833480476764165;0.014006003283298943;0.014006014386092567;0.7982512800001642;-0.013388179640770591;0.7984671069347712
9.985536;1.0438168446619476;0.833474576353481;0.7982786061616782;-0.001605019414094232;-0.0015376887545653548;1.0444788454388776;9.999809566111976;0.8334785399685002;0.014006003106542224;0.01400601465609687;0.7982528400249895;-0.013388186282820402;0.7984649235904306
9.995536;1.0438195285646292;0.833476067367833;0.7982790477838808;-0.0016050199081323938;-0.0015376879627102223;1.0444763093932035;9.99979820979473;0.833476592044559;0.014006002911467873;0.014006014921808203;0.7982545000747701;-0.01338819261966158;0.798462703321424
10.005536;1.043823207051154;0.8334783418388898;0.798279499154808;-0.0016052620559450915;-0.0015379173178740263;1.0444736331198523;9.999785826753781;0.8334746296993499;0.014006002697467457;0.014006015185631566;0.7982562564655862;-0.013389198678901927;0.7984604647969281
10.015536;1.043825972015701;0.8334798743089634;0.7982799563925219;-0.0016052624933545027;-0.0015379165392294001;1.0444708266367027;9.999772434035844;0.8334726515329376;0.014006002464349339;0.014006015449285878;0.7982581052105692;-0.013389204488676176;0.7984581765918091
10.025536;1.0438287777850719;0.8334814208408678;0.7982804171298618;-0.0016052628996432049;-0.0015379157735490403;1.0444678991985876;9.999758056014029;0.8334706587154781;0.014006002212375173;0.014006015713854342;0.7982600420713284;-0.01338921007237293;0.7984558584052659
10.035536;1.0438316251392288;0.8334829758945178;0.7982808818586059;-0.001605263273630094;-0.001537915025733055;1.044464858924246;9.999742734834548;0.8334686549770097;0.014006001942082614;0.01400601597994494;0.7982620621095889;-0.013389215450697297;0.7984535143808866
10.045536;1.0438345151189614;0.8334841844759061;0.7982810175808627;-0.0016041576126889908;-0.001536854673775355;1.044461713502471;9.999726530503292;0.8334666460420598;0.014006001654051923;0.014006016247934381;0.7982631599805019;-0.013389220642223169;0.7984501497035247
10.055536;1.0438374487705246;0.8334857383292477;0.7982814929931324;-0.0016041579214029363;-0.0015368539757936567;1.0444584702018118;9.999709512627147;0.833464638947865;0.014006001348835173;0.014006016518242397;0.798265331021238;-0.013389225659742154;0.7984477692090299
10.065536;1.0438404256599365;0.8334872830971174;0.7982819721019627;-0.0016041581980277104;-0.0015368533083283222;1.0444551348382818;9.999691752735602;0.8334626409765733;0.014006001027288707;0.014006016791361044;0.7982675713407743;-0.013389230507137315;0.7984453775498092
10.075536;1.0438434433374606;0.8334888140365158;0.7982824526308281;-0.0016041584432749272;-0.0015368526736608103;1.0444527107328416;9.999673319794717;0.8334606585146396;0.014006000690980772;0.01400601706766953;0.7982698765399816;-0.013389235183399649;0.7984429783000992
10.085536;1.043846497900083;0.8334903269740359;0.7982829326896252;-0.0016041586579465274;-0.0015368520730921064;1.0444491980448931;9.999654274096166;0.8334586972495798;0.014006000342050655;0.014006017347271077;0.7982722408300509;-0.013389239691850779;0.7984405739506263
10.095536;1.0438495838138337;0.8334918192681284;0.7982834106636822;-0.0016041588427462834;-0.0015368515073544981;1.044445593498832;9.999634664217007;0.8334567635812794;0.014005999982566072;0.014006017630133497;0.7982746568310958;-0.013389244045043545;0.7984381658956206
10.105536;1.0438526937662669;0.8334932902186885;0.7982838846024399;-0.0016041589980386307;-0.0015368509769673549;1.0444418917266662;9.999614534604063;0.8334548654211288;0.014005999614155416;0.014006017916317243;0.7982771152636804;-0.01339024826133259;0.798435771250603
10.115536;1.0438558196547065;0.83349473970433;0.7982843521793329;-0.001604159123773236;-0.001536850482301867;1.0444380880127009;9.99959393651376;0.8334530116413668;0.014005999238257816;0.014006018205755491;0.7982796053674605;-0.013390252360419708;0.7984333557290011
10.125536;1.0438589533220965;0.8334961666338753;0.7982848115632118;-0.00160415921979466;-0.001536850023417602;1.0444341797647192;9.999572934634116;0.8334512111942386;0.014005998856456058;0.014006018497957882;0.7982821163617387;-0.0133902563627813;0.7984309341505028
10.135536;1.0438620866057033;0.833497219109552;0.7982849276578075;-0.001603053284092979;-0.0015357899732614093;1.0444301653615997;9.99955160860391;0.8334494729406093;0.01400599847033954;0.014006018792335748;0.7982846382688424;-0.013390260287420009;0.7984285034857379
10.145536;1.0438652120278353;0.8334985892959025;0.7982853692481314;-0.001603053321933404;-0.00153578958564208;1.0444260422510259;9.999530043845139;0.8334478056520336;0.014005998081020217;0.014006019088797351;0.7982871613773175;-0.013390264147293666;0.7984260600023715
10.155536;1.0438683243583882;0.8334999197215425;0.7982858030426763;-0.001603053332450904;-0.0015357892341928156;1.0444218066594746;9.999508312559565;0.8334462176181521;0.014005997688986171;0.014006019387899136;0.7982896756700291;-0.013390267947385416;0.7984235994102995
10.165536;1.0438714218748362;0.8335012007383414;0.7982862304921461;-0.0016030533172759268;-0.0015357889195811597;1.044417454101746;9.999486460366473;0.8334447167313778;0.014005997294519486;0.014006019690596543;0.7982921712809321;-0.013390271684688383;0.7984211166513058
10.175536;1.043874505962201;0.8335024236302963;0.7982866533792051;-0.0016030532778473097;-0.0015357886421007963;1.0444129793819688;9.999464511891349;0.8334433110899109;0.014005996898118026;0.01400601999804179;0.7982946393707129;-0.013390275350642668;0.7984186062553752
10.185536;1.0438775797511908;0.8335035811693499;0.7982870742566448;-0.0016030532150069123;-0.001535788401319266;1.0444083769112051;9.999442486199952;0.833442008977025;0.014005996500732;0.014006020311611037;0.7982970728355226;-0.013390278936724216;0.7984160635866019
10.195536;1.0438806473191846;0.8335046673538633;0.7982874966289066;-0.0016030531291106047;-0.001535788195910889;1.0444036410015627;9.999420400380153;0.8334408180415234;0.014005996103975982;0.014006020632787271;0.7982994664826494;-0.013390282436412295;0.7984134856450736
10.205536;1.0438837129704552;0.833505677194709;0.7982879248974278;-0.001603053020448233;-0.00153578802385914;1.044398765458384;9.999398263676255;0.8334397442384281;0.014005995710157471;0.01400602096265138;0.7983018159908681;-0.013391285841492805;0.7984108875300264
10.215536;1.0438877340038542;0.8335073668754716;0.7982883639280255;-0.0016032945683965582;-0.0015360180246579474;1.0443937439064548;9.999376075823255;0.8334387912653892;0.014005995322126416;0.014006021301534152;0.7983041173353789;-0.013391289138529503;0.798408234571265
10.225536;1.0438908053862557;0.8335082087011706;0.7982888208161353;-0.0016032944160365987;-0.0015360179128353912;1.0443885713655174;9.999353826717478;0.8334379612273533;0.014005994943016804;0.014006021649204772;0.798306368328311;-0.013391292308102416;0.7984055421593625
10.235536;1.043893881455225;0.8335086073464854;0.7982889680622145;-0.001602188240389252;-0.001534958201200995;1.044383245327943;9.99933149498944;0.833437256015846;0.01400599457581194;0.014006022005201808;0.7983085697845068;-0.013391295327947741;0.7984028085559284
10.245536;1.0438969619937506;0.8335092528958834;0.7982894824612393;-0.0016021880502050858;-0.0015349581419760374;1.044377765516434;9.99930904895273;0.8334366780639828;0.014005994223006552;0.014006022368887787;0.7983107244091626;-0.013391298178810162;0.7984000320641121
10.255536;1.0439000469947195;0.8335097894586523;0.7982900378710958;-0.0016021878444557028;-0.0015349581065690293;1.0443721329774498;9.999286451335582;0.833436230238631;0.01400599388669594;0.01400602273927038;0.7983128353681482;-0.013391300847313544;0.7983972106827233
10.265536;1.0439031369165719;0.833510211766681;0.7982906414012787;-0.0016021876252017802;-0.001534958093540769;1.0443663490204447;9.99926366434967;0.8334359155178337;0.014005993568809086;0.014006023114913562;0.7983149060082873;-0.013391303326891405;0.798394341716089
10.275536;1.0439062327383348;0.8335105169495429;0.7982912988268669;-0.0016021873939566634;-0.0015349581017482976;1.0443604146901357;9.999240649307408;0.8334357366464288;0.014005993271166958;0.014006023494027993;0.7983169397675424;-0.01339130562183087;0.7983914222991275
10.285536;1.043909336266826;0.8335107040485211;0.7982920141838756;-0.0016021871515505659;-0.0015349581303482462;1.0443543311675603;9.999217366925782;0.833435695991983;0.014005992995710911;0.014006023874537104;0.7983189395890053;-0.013391307748549254;0.7983884498633915
10.295536;1.0439124495290677;0.833510772216564;0.7982927892170935;-0.0016021868981940266;-0.0015349581786821848;1.0443491010116268;9.999193783699917;0.8334357962010213;0.014005992745003163;0.014006024254096602;0.7983209072341406;-0.013391309726845596;0.7983854221917082
10.305536;1.0439155732626924;0.8335107201148296;0.7982936236339702;-0.0016021866337083497;-0.0015349582460193944;1.0443427298754622;9.99916987260531;0.8334360412799628;0.014005992522222573;0.014006024630153912;0.7983228428707603;-0.013391311569698335;0.798382337538581
10.315536;1.0439187061669293;0.8335105466181016;0.7982945157766185;-0.0016021863579116775;-0.001534958331446943;1.0443362270770846;9.999145610323454;0.8334364363824575;0.014005992330541582;0.014006025000070959;0.7983247456189577;-0.01339231328310593;0.798379211883516
10.325536;1.043921844946552;0.8335102505059462;0.7982954632063323;-0.0016021860710539284;-0.0015349584342011563;1.0443296042970314;9.99912098501602;0.8334369856831363;0.0140059921728;0.014006025361482483;0.7983256150578536;-0.013392314871430928;0.7983750128473687
10.335536;1.04392498387052;0.8335094808174724;0.7982961291061212;-0.0016010797706751258;-0.0015338989268628353;1.0443228742538553;9.99909600186783;0.8334376903212964;0.014005992051545615;0.014006025712877648;0.7983274519797133;-0.013392316337959951;0.7983717603546092
10.345536;1.0439281140753949;0.8335089331304555;0.798297179342603;-0.0016010794649425892;-0.001533899062895419;1.0443160507551568;9.999070674944251;0.8334385481084903;0.014005991968852457;0.014006026053915207;0.7983292578024653;-0.013392317683749438;0.7983684601827666
10.355536;1.0439312237486869;0.8335082567451862;0.7982982751352707;-0.0016010791524752256;-0.0015338992143538177;1.0443091495592889;9.999045020055105;0.8334395544853669;0.01400599192618846;0.014006026385112783;0.7983310339417372;-0.01339231891181929;0.798365119057063
10.365536;1.043934299455903;0.8335074505792636;0.7982994094845609;-0.0016010788352646492;-0.0015338993798595546;1.0443021890510005;9.999019051634388;0.8334407037320576;0.014005991924587463;0.01400602670718199;0.7983327816646629;-0.01339232003164234;0.7983617434805194
10.375536;1.0439373275773254;0.8335065144434404;0.7983005734111933;-0.0016010785152906133;-0.0015338995580454996;1.0442951898165354;9.998992771338422;0.8334419897003186;0.014005991964805198;0.014006027020584889;0.798334502353847;-0.013392321060019377;0.7983583398099418
10.385536;1.0439402948049528;0.8335054492543237;0.7983017561257663;-0.0016010781947381927;-0.0015338997476066693;1.0442881725680369;9.99896615656351;0.8334434058714316;0.014005992047373444;0.014006027325469666;0.7983361984595787;-0.013392322023626347;0.7983549153321085
10.395536;1.0439431883451842;0.8335042566981101;0.7983029454646762;-0.0016010778757374548;-0.0015338999470536489;1.0442811559676308;9.998939165309986;0.8334449457979999;0.014005992172467027;0.014006027621724298;0.7983378742386787;-0.013392322963338988;0.798351478029453
10.405536;1.0439459967393103;0.8335029387092753;0.7983041294387188;-0.0016010775599357458;-0.0015339001550097463;1.0442741567551461;9.9989117504817;0.8334466041742504;0.014005992339609955;0.014006027909074747;0.7983395349718512;-0.013392323933140955;0.7983480351128447
10.415536;1.0439487103592806;0.8335014973463345;0.7983052971811009;-0.0016010772484383927;-0.001533900370601527;1.0442671911426982;9.998883870164939;0.8334483769906029;0.014005992547803152;0.014006028187347344;0.7983411854250002;-0.013392324991630004;0.7983445924197247
10.425536;1.0439513204139004;0.8334995859310577;0.79830610475369;-0.0015999709386471078;-0.0015328409661099491;1.0442602744704605;9.9988554920557;0.8334502607575944;0.014005992796094694;0.014006028456812957;0.7983428287504599;-0.013393326191890893;0.7983411718339981
10.435536;1.043954771591357;0.8334986656989783;0.7983072121761783;-0.001600212313368338;-0.0015330713353871473;1.0442534198080158;9.998826595881852;0.8334522523861712;0.014005993083911728;0.014006028718233771;0.7983444659582062;-0.01339332757587016;0.7983377450418224
10.445536;1.043957148095051;0.8334968687103097;0.7983082789338126;-0.001600212018513526;-0.0015330715683610839;1.0442466381966102;9.998797176476625;0.8334543494471608;0.01400599341110661;0.014006028972413879;0.7983460962080227;-0.013393329175534083;0.7983343340638427
10.455536;1.0439593964030913;0.8334949595756833;0.7983092974467279;-0.0016002117292959492;-0.0015330718053153446;1.0442399402854035;9.998767242679918;0.8334565492192479;0.01400599377795524;0.014006029219683053;0.7983477174674274;-0.01339333101528605;0.7983309430283531
10.465536;1.043961510125117;0.8334929424803523;0.7983102602851814;-0.0016002114444972082;-0.0015330720457023754;1.0442333376014734;9.998736808367886;0.8334588467974265;0.014005994184867813;0.014006029459767604;0.798349326763051;-0.013393333110446617;0.7983275749238896
10.475536;1.0439634835807095;0.8334908215277806;0.7983111604857044;-0.0016002111624551319;-0.0015330722887009506;1.044226842185895;9.998705883843169;0.8334612342074403;0.014005994631720977;0.014006029691964208;0.7983509207565268;-0.01339333546644014;0.7983242332724928
