time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.485536;1.0439653128183821;0.8334886007749632;0.7983119928984251;-0.001600210881500097;-0.0015330725332845037;1.0442204649373517;9.998674479833822;0.8334637009498254;0.014005995117277048;0.014006029915444362;0.7983524965857881;-0.013393338080112973;0.7983209227010652
10.495536;1.0439669966913023;0.8334862848388648;0.7983127554161539;-0.001600210600077536;-0.0015330727786346703;1.0442142153949652;9.998642620314476;0.8334662346615802;0.014005995639297213;0.014006030129517693;0.7983540514587952;-0.013393340941088577;0.7983176475850464
10.505536;1.0439685373188332;0.8334838796139158;0.7983134490800265;-0.0016002103169130318;-0.001533073024458802;1.0442081034402404;9.998610344038916;0.8334688214596603;0.014005996195251018;0.01400603033370176;0.7983555816697674;-0.013393344035119867;0.7983144109235097
10.515536;1.0439699394861575;0.8334813922009333;0.7983140770488028;-0.001600210031313779;-0.0015330732710341877;1.0442031401697511;9.998577697664395;0.8334714463201722;0.014005996782775343;0.014006030527708728;0.7983570830367981;-0.0133933473487366;0.7983112144501785
10.525536;1.0439712089420443;0.8334784808108914;0.7983143089639456;-0.0015991037387585148;-0.0015320138920653708;1.0441973374317357;9.998544743637973;0.8334740936182682;0.014005997399582271;0.014006030711402837;0.7983585520854626;-0.01339335087313824;0.7983080594668543
10.535536;1.0439723504321612;0.8334758496071621;0.7983148174844273;-0.0015991034483256103;-0.0015320141428152986;1.044191707359529;9.998511573407358;0.8334767481393253;0.014005998043378534;0.014006030884590815;0.7983599860978333;-0.013394354605993967;0.7983049642923715
10.545536;1.043973366718794;0.8334731552726238;0.798315272598578;-0.001599103155591686;-0.001532014397374144;1.0441862618556288;9.998478302456077;0.8334793962632429;0.014005998712104718;0.014006031046844222;0.7983613824309537;-0.013394358550099008;0.7983018972035795
10.555536;1.0439742594823662;0.8334704034027711;0.7983156792218301;-0.0015991028602092645;-0.0015320146566827244;1.0441810118255699;9.99844505511707;0.8334820265549137;0.014005999404089876;0.014006031197684923;0.7983627382443155;-0.013394362709680467;0.7982988768601442
10.565536;1.0439750316459575;0.8334676001272643;0.7983160429919346;-0.0015991025615580028;-0.0015320149213061392;1.0441759667394814;9.998411957304306;0.8334846297946192;0.014006000117726436;0.014006031336846723;0.7983640504119369;-0.013394367086979938;0.7982959052894445
10.575536;1.0439756888727756;0.8334647524458833;0.798316369718211;-0.0015991022588674375;-0.0015320151916133117;1.044171134475819;9.99837913544701;0.8334871983574894;0.014006000850932683;0.014006031464139172;0.7983653155530022;-0.013394371683287772;0.7982929852476921
10.585536;1.0439762384520936;0.8334618686107467;0.7983166647039525;-0.0015991019513485515;-0.0015320154682948155;1.0441665209674396;9.99834670759837;0.8334897249238027;0.01400600160088796;0.014006031579222184;0.7983665305595117;-0.01339437650182686;0.7982901205640668
10.595536;1.0439766869041485;0.8334589584750501;0.7983169327424551;-0.0015991016384453976;-0.0015320157527015778;1.0441621305530697;9.998314767949397;0.8334922015337113;0.014006002364036846;0.0140060316816962;0.7983676929895368;-0.013394381543195883;0.7982873156153445
10.605536;1.0439770385021632;0.8334560332792285;0.7983171787130978;-0.001599101319900978;-0.0015320160467215385;1.0441579670385717;9.998283380282537;0.8334946196439241;0.01400600313625735;0.014006031771359265;0.7983688005910207;-0.01339438679758201;0.7982845746456414
10.615536;1.0439772951540043;0.8334531049145547;0.7983174080941781;-0.001599100995543323;-0.0015320163525647116;1.0441540332351673;9.998252581942703;0.8334969710407194;0.014006003913246249;0.014006031848427953;0.7983698504907237;-0.01339439224765473;0.7982819020714789
10.625536;1.0439774571320863;0.8334501853022654;0.7983176266320914;-0.001599100665314182;-0.0015320166727214389;1.0441503291802396;9.998222386678329;0.8334992491800677;0.014006004690788876;0.014006031913481312;0.7983698390634376;-0.013394397875980955;0.7982783034079834
10.635536;1.0439775238434954;0.8334469376054554;0.7983175053263355;-0.00159799432515862;-0.0015309573827249445;1.0441468511667773;9.998192780463633;0.83350144963882;0.01400600546464794;0.014006031967144105;0.7983707627120719;-0.013394403662396965;0.7982757841168917
10.645536;1.0439774941835536;0.8334440726844434;0.7983177179475143;-0.0015979939849512642;-0.0015309577390900738;1.0441435916812827;9.998163719915379;0.83350356922625;0.014006006230301096;0.014006032009887159;0.7983716187170913;-0.013395409577974308;0.7982733660132504
10.655536;1.0439773664479122;0.8334412557878469;0.7983179358958944;-0.0015979936416158243;-0.001530958116679216;1.0441405398642938;9.998135145571059;0.833505605426849;0.01400600698276124;0.014006032042086329;0.7983724054513962;-0.013395415587552409;0.7982710199195048
10.665536;1.043978091308092;0.8334392626964537;0.7983181642778538;-0.001598234969825507;-0.0015311886574127746;1.0441376828805418;9.99810700072281;0.8335075563699168;0.014006007716732933;0.014006032064288737;0.7983731222889514;-0.013395421658556514;0.7982687674619333
10.675536;1.0439777566120914;0.8334365858883824;0.7983184081401553;-0.0015982346239850525;-0.0015311890818007238;1.0441350077140885;9.998079242200934;0.8335094201118374;0.014006008427153379;0.01400603207745925;0.7983737692635204;-0.01339542776848171;0.7982666139327218
10.685536;1.0439773097892149;0.8334339990777508;0.7983186699292292;-0.0015982342784340462;-0.0015311895314237365;1.0441325018621226;9.998051847241074;0.8335111942004084;0.014006009109725841;0.014006032082743144;0.7983743461424008;-0.013395433905897917;0.7982645644694074
10.695536;1.0439767438135137;0.8334315135099835;0.7983189522246901;-0.0015982339344421592;-0.0015311900077498192;1.0441301529282354;9.998024815939175;0.8335128766202733;0.014006009760960171;0.014006032080910745;0.7983748519221562;-0.013395440064033004;0.7982626241316217
10.705536;1.0439760514948766;0.833429139313768;0.7983192575800275;-0.001598233593581029;-0.0015311905124805695;1.0441279488600188;9.997998162130067;0.8335144669873623;0.014006010377813374;0.0140060320723474;0.7983752857798475;-0.013395446235039948;0.7982607983526956
10.715536;1.0439752265657123;0.8334268849600566;0.7983195880590707;-0.001598233257480735;-0.001531191047170496;1.0441258789554677;9.997971897881238;0.8335159671810344;0.014006010957728722;0.014006032057528456;0.7983756482392402;-0.013395452412758361;0.7982590926344372
10.725536;1.0439742644771743;0.8334247566549581;0.7983199451009765;-0.0015982329274516647;-0.001531191612974627;1.0441239346318267;9.997946020831987;0.8335173820991547;0.014006011499162163;0.014006032037029494;0.7983759411374439;-0.013395458593990823;0.7982575117704479
10.735536;1.0439731626963724;0.8334224096324272;0.7983199959073712;-0.0015971265986953532;-0.0015301325836196019;1.0441221099761382;9.997920515076242;0.8335187201495208;0.014006012001801654;0.014006032011014354;0.7983761668638648;-0.013395464770363205;0.7982560595706881
10.745536;1.043971921207834;0.8334205441616354;0.7983204113993031;-0.0015971262827008917;-0.0015301332142032156;1.0441204019148025;9.99789536908795;0.8335199918896552;0.014006012466223492;0.014006031978891786;0.7983763278479595;-0.013395470923304838;0.7982547392382413
10.755536;1.0439705429236577;0.8334188122393489;0.7983208606535965;-0.0015971259742330506;-0.0015301338779584459;1.0441198095008652;9.997870592451866;0.8335212075434689;0.014006012893448999;0.014006031939369647;0.7983764263699816;-0.013396477025937246;0.7982535705085232
10.765536;1.043969033229208;0.8334172136758916;0.7983213479743241;-0.0015971256736275242;-0.001530134574690945;1.044118332921361;9.997846215208721;0.8335223756944861;0.014006013284802143;0.014006031890695483;0.7983764642334236;-0.01339648304190405;0.7982525221758959
10.775536;1.0439673986608005;0.8334157470632317;0.7983218775777159;-0.001597125381057218;-0.001530135303728066;1.044116973512067;9.997822272438514;0.8335235034785924;0.014006013641798152;0.014006031831000194;0.7983764428608069;-0.013396488923525574;0.7982516123788163
10.785536;1.0439656454327026;0.8334144098435469;0.7983224523274418;-0.0015971250962890403;-0.001530136064412408;1.0441157345963952;9.997798788981276;0.8335245970950154;0.014006013965710967;0.014006031758688673;0.7983763640873467;-0.01339649461557602;0.7982508419178348
10.795536;1.043963778842809;0.8334131985048013;0.7983230738308956;-0.001597124818723844;-0.0015301368564912855;1.0441146213334869;9.997775776842516;0.8335256615857148;0.014006014257239534;0.014006031672608908;0.7983762303662694;-0.013396500058675088;0.7982502113602723
10.805536;1.0439618038249752;0.8334121083488196;0.798323743149274;-0.001597124547798676;-0.0015301376800381126;1.0441136389648222;9.997753241500641;0.8335267000488915;0.01400601451663013;0.014006031571921589;0.7983760442162251;-0.013396505189484773;0.7982497206962005
10.815536;1.0439597252390649;0.8334111334034924;0.7983244609739919;-0.0015971242831755547;-0.0015301385351864443;1.044112791147801;9.997731187160797;0.8335277134016081;0.014006014744035448;0.014006031455929123;0.7983758077079911;-0.013396509944527233;0.798249369221074
10.825536;1.0439575472479623;0.833410266805688;0.7983252279141001;-0.0015971240244216976;-0.001530139422065641;1.0441120798625165;9.997709616704165;0.8335287005442428;0.014006014939810726;0.01400603132407203;0.7983755220197125;-0.013396514265114732;0.798249156025442
10.835536;1.0439552734297155;0.8334095016675803;0.7983260447478979;-0.0015971237706946485;-0.001530140340840242;1.0441115058847483;9.997688530965252;0.8335296583326285;0.014006015104498275;0.014006031176064951;0.7983751872846583;-0.013396518096036767;0.798249079934825
10.845536;1.043952907863842;0.8334084830882793;0.7983265780346552;-0.001596017515379594;-0.0015290816644669037;1.0441110681636263;9.997667929966;0.8335305819140904;0.014006015238695914;0.014006031011920505;0.7983748032010244;-0.013396521382609003;0.7982491386019719
10.855536;1.0439504555221915;0.8334079037566674;0.7983274975164921;-0.0015960172688693946;-0.00152908264725358;1.0441107631515514;9.997647809654588;0.8335314655531199;0.014006015343393815;0.014006030831708505;0.7983743700024525;-0.013396524074272309;0.7982493283330624
10.865536;1.0439479220543872;0.8334074093223803;0.7983284698770076;-0.0015960170254927925;-0.0015290836616844395;1.044110585689582;9.997628158442582;0.8335323036752403;0.01400601542061698;0.01400603063533112;0.7983738888822209;-0.013396526132327984;0.7982496449727767
10.875536;1.0439453140400217;0.8334069934963079;0.7983294948551516;-0.0015960167854419819;-0.0015290847068045721;1.0441105301949563;9.997608964781488;0.8335330922431141;0.014006015473504047;0.014006030422646289;0.7983733615761979;-0.013397527530047547;0.7982501012035511
10.885536;1.0439426393278814;0.8334066494770935;0.7983305715974097;-0.0015960165489252581;-0.0015290857807709912;1.0441105908966382;9.997590227473331;0.833533829216519;0.014006015505597937;0.01400603019368715;0.7983727897420045;-0.01339752824208286;0.7982506593840496
10.895536;1.043939906255517;0.8334063708556305;0.7983317004690672;-0.0015960163162673565;-0.001529086881081322;1.044110761935808;9.997571953560312;0.8335345129092349;0.014006015520083574;0.014006029948546385;0.7983721751740149;-0.013397528235026192;0.798251332475559
10.905536;1.0439380759704042;0.833406912682392;0.7983328828147721;-0.0015962577591223464;-0.0015293181449693148;1.0441110376897282;9.99755414824834;0.8335351401427937;0.014006015519470005;0.014006029687208594;0.7983715206973276;-0.013397527467198243;0.798252117306012
10.915536;1.0439352479403483;0.8334067471928847;0.7983341218400744;-0.0015962575356541304;-0.0015293192906811381;1.04411141271431;9.997536808660193;0.8335357061022872;0.014006015505610722;0.014006029409688084;0.7983708304026148;-0.013397525896179296;0.7982530108407652
10.925536;1.043932383011018;0.8334066292007754;0.7983354194456976;-0.0015962573165899632;-0.001529320455791055;1.0441118814072388;9.997519921972913;0.833536205285233;0.014006015479827867;0.014006029116313608;0.7983701089156674;-0.013397523488989349;0.7982540088753695
10.935536;1.043929489002242;0.8334065520173648;0.7983367773851368;-0.001596257100611368;-0.0015293216379964184;1.0441124381645959;9.997503465934024;0.8335366324459063;0.014006015442810011;0.014006028807986985;0.7983693606916666;-0.013397520223876929;0.798255105446911
10.945536;1.0439265738647725;0.8334065081763404;0.7983381963404576;-0.0015962568858164897;-0.0015293228350415123;1.0441130781799879;9.99748741089447;0.8335369827175111;0.014006015394353716;0.01400602848619823;0.7983675900487491;-0.013397516082291522;0.7982552938567212
10.955536;1.043923643877018;0.8334061414149909;0.7983393423742804;-0.001595150663437044;-0.001528264417457325;1.0441137975234223;9.997471718118017;0.8335372512433018;0.014006015333255094;0.014006028152797487;0.7983668017144113;-0.013397511047087788;0.7982565673510646
10.965536;1.043920701750849;0.8334061434174701;0.798340885302453;-0.001595150444672707;-0.0015282656373022002;1.0441145915780077;9.997456339130697;0.8335374335015492;0.014006015257352665;0.014006027809802672;0.798366001269267;-0.013397505107532801;0.7982579201241464
10.975536;1.043917747782367;0.8334061604078782;0.7983424926387789;-0.0015951502205978543;-0.0015282668643087668;1.0441154536732413;9.99744122313944;0.8335375260304243;0.01400601516397636;0.014006027459205372;0.7983651948471976;-0.013397498257095282;0.7982593458736987
10.985536;1.0439147828948268;0.8334061889591756;0.7983441656027684;-0.0015951499888094277;-0.0015282680949760092;1.0441163758599419;9.997426324686895;0.8335375266939491;0.014006015050632625;0.014006027102808403;0.7983643880644201;-0.013397490489944642;0.7982608374454506
10.995536;1.0439118101370533;0.8334062269033681;0.7983459044057919;-0.00159514974717793;-0.0015282693254481915;1.0441173506989345;9.997411607761267;0.8335374344966318;0.014006014915204269;0.014006026742165407;0.7983635851087808;-0.013397481806523847;0.7982623874799212
11.005536;1.043908834409973;0.8334062727868687;0.7983477089033905;-0.001595149494448992;-0.0015282705518133088;1.0441183716751037;9.997397047942846;0.8335372491855776;0.014006014755707915;0.014006026378414835;0.7983627884166885;-0.013398472222698061;0.7982640061456643
11.015536;1.0439058616953099;0.8334063255607569;0.798349579217041;-0.0015951492307168086;-0.0015282717705750062;1.0441204321762718;9.99738263275403;0.8335369711325126;0.014006014570233498;0.014006026012200775;0.7983619989523774;-0.013398461775999768;0.7982656537153286
11.025536;1.0439028981387224;0.8334063845576267;0.7983515154439175;-0.0015951489575545732;-0.0015282729789468225;1.0441215245629352;9.997368361468206;0.8335366016597933;0.014006014357155209;0.014006025643953611;0.7983612170501007;-0.013398450523359;0.7982673399254554
11.035536;1.043899949261519;0.8334064496386521;0.798353516883143;-0.001595148677688572;-0.001528274174770761;1.044122639706974;9.997354238171019;0.8335361433491717;0.014006014115235286;0.014006025274015304;0.7983604427737233;-0.013398438529009057;0.7982690566596363
11.045536;1.0438970195847637;0.8334065214382111;0.7983555817961998;-0.0015951483945042453;-0.001528275356278602;1.0441237671234012;9.99734025574872;0.8335356004597391;0.014006013843692319;0.014006024902358248;0.7983596756201716;-0.013398425853663801;0.7982707953682172
11.055536;1.0438941124597314;0.8334066013552662;0.798357707873001;-0.0015951481117142115;-0.001528276521756997;1.0441248959477383;9.9973263856996;0.8335349793425756;0.014006013542476114;0.014006024528569791;0.7983589146857616;-0.013398412552727371;0.798272546775639
11.065536;1.043891230140179;0.8334066914173615;0.7983598926968007;-0.0015951478333221217;-0.0015282776692627175;1.044126016133149;9.997312585029336;0.8335342880398647;0.014006013212358604;0.014006024152083225;0.7983581590662037;-0.013398398680776146;0.7982743003780627
11.075536;1.0438883738274196;0.833406445497661;0.7983617988241885;-0.0015940415568954601;-0.0015272191693127125;1.0441271194211859;9.997298809587036;0.8335335353242265;0.014006012854625221;0.014006023772106824;0.7983574081233281;-0.013398384294117667;0.7982760448947844
11.085536;1.0438855433796532;0.8334065653793201;0.7983640894959659;-0.0015940412998572766;-0.0015272202741277814;1.0441281996733458;9.997285021903341;0.8335327297676774;0.014006012470832371;0.014006023387640024;0.7983566623097343;-0.013398369445839066;0.798277768956222
11.095536;1.0438827376203035;0.8334067070859325;0.7983664223766093;-0.0015940410593074206;-0.0015272213543645638;1.0441292519757397;9.997271196512898;0.833531878723102;0.014006012062912816;0.014006022997852849;0.7983559240366507;-0.013398354181735137;0.798279461231153
11.105536;1.0438799549509683;0.833406875702268;0.7983687879585271;-0.0015940408389449408;-0.001527222408396546;1.0441302715091676;9.997257323270807;0.8335309876132376;0.014006011633307305;0.014006022602219127;0.7983551977705398;-0.013398338544374543;0.7982811103769839
11.115536;1.0438771933939444;0.833407075160988;0.7983711765384766;-0.0015940406424354184;-0.0015272234349374954;1.04413125379388;9.997243403173341;0.8335300598604429;0.014006011184751858;0.014006022200252415;0.7983544895510961;-0.013398322577985447;0.7982827054578672
11.125536;1.0438744516358016;0.8334073076406919;0.7983735785298002;-0.0015940404730243947;-0.0015272244328161898;1.044132195999272;9.99722943895348;0.8335290969505016;0.014006010719802493;0.014006021791301117;0.7983538058868074;-0.013399306327509412;0.7982842539680871
11.135536;1.0438717311682102;0.8334075737758057;0.7983759842189903;-0.0015940403333089494;-0.0015272254009058973;1.0441330976105372;9.99721542822052;0.8335280987209669;0.014006010240410404;0.014006021374636619;0.7983531525255855;-0.013399289836157215;0.7982857163846465
11.145536;1.0438690370032446;0.8334078733782688;0.7983783838042343;-0.001594040225451511;-0.001527226338252378;1.0441339598306203;9.99720136177079;0.8335270643735523;0.014006009747926798;0.014006020949728797;0.7983525339623023;-0.013399273146317682;0.7982871076369914
11.155536;1.0438663766870522;0.8334082060629272;0.7983807681413669;-0.001594040151437341;-0.0015272272441936398;1.0441347847543918;9.997187219687117;0.8335259933621533;0.01400600924374992;0.014006020516414558;0.7983519534631973;-0.013399256298491367;0.7982884295712616
11.165536;1.0438647130311587;0.8334093320193392;0.7983831292197843;-0.001594281781779826;-0.0015274582576296266;1.0441355747514538;9.997172964450565;0.83352488497217;0.014006008729816853;0.014006020074740751;0.7983514129985003;-0.013399239325315806;0.7982896864966659
11.175536;1.0438621488701305;0.833409728010397;0.7983854619227856;-0.0015942817796564515;-0.0015274591006812282;1.0441363313847787;9.997158543905446;0.8335237377826755;0.01400600820818128;0.014006019624605938;0.798350912996504;-0.013399222247314184;0.7982908829121994
11.185536;1.0438596476588693;0.8334101534591798;0.7983877604307357;-0.0015942818144401493;-0.0015274599137111602;1.0441370543442314;9.997143904649484;0.8335225504061604;0.014006007680427571;0.0140060191655971;0.7983504522773487;-0.013399205073097244;0.7982920213028192
11.195536;1.043857216778954;0.8334102587057647;0.7983896847256278;-0.001593175878621695;-0.0015264010710459646;1.044137741426131;9.99712900578663;0.833521321811244;0.014006007147767015;0.014006018697178078;0.7983500282641535;-0.013399187800935719;0.798293101590717
11.205536;1.0438548602490838;0.8334107421027449;0.7983918971807028;-0.001593175987499571;-0.0015264018287121314;1.044138389078777;9.997113824702923;0.8335200502640763;0.01400600661144998;0.014006018219029448;0.798349637490437;-0.013399170420760411;0.7982941217083808
11.215536;1.0438525794455409;0.8334112558384191;0.7983940576333453;-0.001593176132219844;-0.001526402559670144;1.0441389930604303;9.997098348180161;0.833518732661322;0.014006006072842222;0.014006017731294446;0.7983492762875177;-0.013399152918632758;0.7982950780973274
11.225536;1.043850374657128;0.8334118008435468;0.7983961612512137;-0.0015931763111701287;-0.0015264032634446196;1.0441395497676496;9.997082558113433;0.8335173652063601;0.014006005533166662;0.014006017234691463;0.7983489407533748;-0.01339913528423428;0.7982959659786394
11.235536;1.0438482464388068;0.8334123773875436;0.7983982034296087;-0.001593176522629821;-0.0015264039391251775;1.0441400575180169;9.997066426715241;0.8335159449200809;0.014006004993197742;0.014006016730712494;0.7983486259181563;-0.013399117518616315;0.7982967799364187
11.245536;1.04384619616141;0.8334129852181922;0.7984001790488081;-0.0015931767649315207;-0.0015264045857526017;1.04414051620447;9.99704992334881;0.8335144708234818;0.014006004453236718;0.014006016221796596;0.7983483253793767;-0.013399099634856033;0.7982975151190235
11.255536;1.0438442256028593;0.8334136241394425;0.7984020829899753;-0.0015931770365825433;-0.001526405202783174;1.0441409257492305;9.99703302449131;0.8335129438839104;0.014006003913495896;0.014006015711065913;0.7983480320185444;-0.01340008164711585;0.7982981847534278
11.265536;1.0438423356256792;0.8334142942115351;0.7984039108688917;-0.0015931773365074453;-0.001526405790206022;1.0441412850465526;9.997015716367889;0.8335113661292051;0.014006003374462334;0.014006015201610907;0.798347739289295;-0.013400063562519635;0.7982987523094873
11.275536;1.0438405255786367;0.833414995517083;0.7984056593667112;-0.0015931776641094355;-0.0015264063483062637;1.0441415920989634;9.996997995640976;0.8335097395754899;0.014006002836959896;0.014006014695796815;0.798347442470417;-0.013400045387168831;0.7982992315884752
11.285536;1.0438387943571779;0.8334157277157156;0.7984073264216033;-0.0015931780190116052;-0.0015264068775285831;1.0441428448282393;9.996979871287863;0.833508065328203;0.014006002302169541;0.014006014195176828;0.7983471392663796;-0.013400027131296458;0.7982996205277356
11.295536;1.0438371408778833;0.8334164893941609;0.7984089112390861;-0.00159317840077831;-0.001526407378427023;1.044143041669341;9.996961353516683;0.8335063435353252;0.014006001771648726;0.014006013700812515;0.7983458291771633;-0.013400008803791427;0.7982989189471928
11.305536;1.0438355632930474;0.833417277727287;0.7984104140762068;-0.0015931788088199414;-0.0015264078514058107;1.0441431816007365;9.996942435443694;0.8335045745312388;0.014006001247056577;0.014006013213377369;0.7983455121571243;-0.013399990403982858;0.7982991274431677
11.315536;1.0438340584231205;0.8334177399119197;0.7984115016840398;-0.001592073234479427;-0.001525348669194857;1.0441432641303752;9.996923089436102;0.8335027598318908;0.01400600072955808;0.01400601273317735;0.7983451875315741;-0.013399971915749922;0.7982992477107463
11.325536;1.0438326213842704;0.8334185698966565;0.7984128445192692;-0.0015920736918045918;-0.0015253490865786642;1.044143290309668;9.996903279350839;0.8335009018503271;0.014006000219187171;0.014006012260317953;0.7983448534507046;-0.013399953308811791;0.798299282119141
11.335536;1.04383124533597;0.8334194157121739;0.7984141113471392;-0.0015920741707902098;-0.0015253494765298846;1.044143263743344;9.996882969234608;0.833499003133535;0.0140059997146148;0.014006011794870836;0.7983445071170886;-0.013399934550913518;0.7982992339210921
11.345536;1.0438299222807998;0.8334202751367659;0.7984153062715494;-0.00159207466885422;-0.0015253498396296413;1.0441431890793333;9.996862119144579;0.8334970655106886;0.014005999213652106;0.01400601133693957;0.7983441457617667;-0.013399915620402424;0.7982991070220189
11.355536;1.0438286446023455;0.8334211459425233;0.7984164332288098;-0.0015920751835188012;-0.0015253501765201622;1.0441430697055563;9.99684068730138;0.8334950896272808;0.014005998713981537;0.014006010886481637;0.7983437678925842;-0.01339989650726338;0.7982989056242012
11.365536;1.0438274055373225;0.8334220254268028;0.7984174952501387;-0.0015920757128964134;-0.001525350488042573;1.0441429081726852;9.996818646882375;0.8334930758816046;0.014005998213391727;0.01400601044298244;0.7983433739857478;-0.013399877206513856;0.7982986342897491
11.375536;1.0438261984375257;0.8334229106600264;0.7984184950228133;-0.0015920762559534717;-0.0015253507755917668;1.044142708152161;9.996795996058404;0.8334910255356826;0.014005997709672603;0.014006010005629985;0.7983429658164203;-0.01339985771263077;0.7982982984848984
11.385536;1.0438250167692795;0.8334237988109245;0.7984194361346273;-0.0015920768121528495;-0.0015253510410923004;1.0441424742809233;9.996772750477575;0.8334889403927129;0.014005997200475514;0.014006009574043824;0.7983425451179375;-0.013399838018176055;0.7982979046443817
11.395536;1.0438238550959034;0.8334246866518923;0.7984203239184915;-0.001592077380992691;-0.0015253512865584823;1.0441422097495994;9.996748930011842;0.8334868218864546;0.014005996683097375;0.01400600914858813;0.798342112673686;-0.013400818118367411;0.7982974763493795
11.405536;1.0438227093623762;0.8334255697666244;0.7984211651694503;-0.0015920779619776632;-0.0015253515136893752;1.0441419154494997;9.996724554720105;0.8334846705836397;0.014005996154489433;0.014006008730002616;0.7983416683133203;-0.013400798015343562;0.798296986625179
11.415536;1.043821576365445;0.8334264429178762;0.798421967016878;-0.0015920785548435656;-0.0015253517239022694;1.0441415919504882;9.996699650829;0.8334824855215588;0.014005995611774812;0.014006008318998954;0.798341212132398;-0.01340077771466225;0.7982964586882799
11.425536;1.0438204530389132;0.8334273014039173;0.7984227359593907;-0.0015920791597886104;-0.0015253519188325436;1.044141241161185;9.996674255751362;0.8334802637964861;0.014005995052870946;0.014006007915941874;0.798340745696191;-0.013400757223233358;0.7982958996531675
11.435536;1.043819335282238;0.83342814160381;0.7984234778519174;-0.001592079777405926;-0.0015253521006929728;1.0441408662556864;9.99664841814961;0.8334780019679893;0.014005994476686523;0.01400600752068832;0.7983402718808129;-0.013400736553659195;0.7982953181392871
11.445536;1.0438191707365607;0.8334293722187907;0.7984238634758662;-0.0015912160661361633;-0.0015245227832211229;1.0441404712452054;9.996622192516812;0.8334756981323171;0.014005993882953765;0.01400600713307439;0.7983397944324523;-0.013400715724650226;0.79829472443973
11.455536;1.0438180443772174;0.833430165596823;0.7984245675224131;-0.0015912167110237864;-0.0015245229471390848;1.0441400605782636;9.996595632995954;0.8334733520359159;0.014005993272054791;0.01400600675366898;0.7983393179412757;-0.01340069475779562;0.798294130021154
11.465536;1.043816901363323;0.8334309295705028;0.7984252605007482;-0.0015912173703306214;-0.0015245231065064543;1.044139638123411;9.9965687972432;0.8334709633611176;0.014005992644787175;0.014006006383773358;0.7983388476706837;-0.013400673678694462;0.7982935460159472
11.475536;1.0438157332732894;0.8334316594440396;0.7984259483229365;-0.001591218044307328;-0.0015245232644576618;1.0441392060388515;9.996541749590806;0.8334685304259406;0.014005992002042519;0.01400600602469745;0.7983383896139966;-0.013400652517731414;0.7982929812734013
11.485536;1.0438145326031705;0.8334323499059197;0.798426637706174;-0.001591218733133593;-0.0015245234242183788;1.0441387646138354;9.996514554204477;0.8334660505167779;0.014005991344776243;0.014006005677358557;0.7983379506217602;-0.013400631303116143;0.7982924413733328
11.495536;1.043813293440057;0.8334329947068201;0.7984273359724998;-0.0015912194371802296;-0.0015245235889260363;1.0441383124940806;9.996487270276287;0.833463520648863;0.014005990674156928;0.01400600534257859;0.7983375379043447;-0.013400610053282112;0.7982919288870834
11.505536;1.043812011260325;0.8334335870377891;0.7984280507660108;-0.0015912201568828472;-0.0015245237613761748;1.0441378462981192;9.996459947081544;0.8334609376215062;0.014005989991410553;0.014006005021292024;0.7983371583021878;-0.013400588779905272;0.7982914443835503
11.515536;1.0438106820516162;0.833434120684355;0.7984287895895902;-0.0015912208923834121;-0.0015245239438102594;1.0441373604101287;9.99643261732434;0.8334582984990839;0.014005989297519837;0.014006004714280618;0.7983368176543505;-0.01340056749826582;0.7982909877932318
11.525536;1.0438093028147728;0.8334345904585206;0.7984295591452251;-0.0015912216432399141;-0.001524524137871013;1.0441368477042194;9.9964052971981;0.8334556018049739;0.014005988593218659;0.014006004422163763;0.7983365204016543;-0.013400546233438176;0.7982905594810824
11.535536;1.0438078738279677;0.8334349916632088;0.7984303645583214;-0.0015912224081370764;-0.0015245243447260955;1.0441363005412003;9.996377992267952;0.8334528477964271;0.014005987879234972;0.014006004145852768;0.7983362695168644;-0.013401525020592872;0.7982901773411614
11.545536;1.0438063999678504;0.8334353195309023;0.7984312089480136;-0.0015912231846877149;-0.0015245245651542003;1.0441357114612309;9.996350711615097;0.8334500375437011;0.01400598715657656;0.014006003886675458;0.7983360666394392;-0.013401503902082326;0.7982898094066643
11.555536;1.0438048892559209;0.8334355693257693;0.7984320937292757;-0.001591223969589218;-0.0015245247993979627;1.044135073513706;9.996323483672102;0.8334471722031926;0.014005986426658314;0.014006003645943477;0.7983359125865243;-0.013401482920339734;0.7982894741710386
11.565536;1.0438033503262145;0.8334357367672913;0.7984330193116211;-0.0015912247590830146;-0.0015245250468989256;1.0441343802909702;9.996296356038547;0.8334442533299826;0.014005985691243774;0.01400600342462191;0.7983358080716454;-0.01340146211134047;0.7982891737212103
11.575536;1.043801790965837;0.8334354688786746;0.7984336513799737;-0.0015901195406210435;-0.001523465678693805;1.0441336257846068;9.996269381045964;0.8334412835416042;0.014005984952405527;0.014006003223362635;0.7983357547123981;-0.013401441502209566;0.7982889115444411
11.585536;1.0438002173970116;0.8334354595766096;0.798434658153525;-0.0015901203287810783;-0.0015234659474630753;1.0441338038283376;9.996242602784363;0.8334382662484703;0.014005984212383686;0.014006003042613176;0.7983357563361682;-0.013401421108494812;0.7982886927862409
11.595536;1.0437986336407745;0.8334353569045031;0.7984357041260461;-0.0015901211120578516;-0.0015234662232919893;1.0441329078768897;9.99621605362387;0.8334352046073705;0.01400598347322193;0.01400600288262531;0.798335818998489;-0.013401400931911838;0.7982885231144687
11.605536;1.0437970419371232;0.8334351593396376;0.7984367872756295;-0.0015901218884527206;-0.0015234665037718112;1.0441319327252723;9.996189759636959;0.8334321014859937;0.014005982736383467;0.01400600274337823;0.7983359489704747;-0.013401380962859559;0.7982884076737079
11.615536;1.043795444605833;0.8334348666472026;0.7984379054187982;-0.0015901226562557;-0.0015234667863287395;1.0441308768335107;9.996163750844262;0.8334289607684667;0.014005982002607675;0.014006002624556493;0.7983361504733747;-0.013401361185367945;0.7982883513552219
11.625536;1.0437938451038815;0.8334344797695665;0.7984390564291851;-0.001590123413506003;-0.0015234670680432578;1.0441297424566403;9.996138068065303;0.8334257880759319;0.014005981272229734;0.014006002525562144;0.7983364250260063;-0.013401341581246184;0.7982883594583547
11.635536;1.043792246897263;0.8334340003289051;0.7984402380523618;-0.0015901241580594482;-0.001523467345781592;1.044128534029742;9.996112757178249;0.8334225905908341;0.014005980545652974;0.014006002445270015;0.7983367722828948;-0.013401322132333736;0.7982884372647218
11.645536;1.0437906523596177;0.8334334294758233;0.7984414478669193;-0.001590124888076356;-0.001523467616484319;1.044127256667099;9.996087855620678;0.8334193771129376;0.014005979823478098;0.014006002381734486;0.7983371909905906;-0.013401302820915059;0.7982885890705942
11.655536;1.0437890634703502;0.8334327675855873;0.7984426833000243;-0.0015901256021854072;-0.0015234678773652537;1.0441259153137012;9.99606338906589;0.8334161577858317;0.014005979106385796;0.014006002332480037;0.798337679357344;-0.013401283633218972;0.7982888179629405
11.665536;1.043787483169883;0.8334320152031379;0.7984439420827437;-0.0015901262994239126;-0.0015234681258832128;1.0441245142825495;9.996039379962447;0.833412943204425;0.014005978395156975;0.014006002295070971;0.7983382351843441;-0.013401264567076488;0.7982891262111859
11.675536;1.0437859154958655;0.8334311738656123;0.7984452226044794;-0.0015901269793122893;-0.0015234683595592106;1.0441230566810424;9.996015853858028;0.8334097439737607;0.014005977690866046;0.014006002267095202;0.7983388560509368;-0.013401245634843314;0.798289515432796
11.685536;1.0437843639157154;0.8334302459984011;0.7984465230831007;-0.0015901276419387732;-0.001523468575952491;1.0441215441876486;9.995992844213129;0.8334065707775701;0.014005976994880355;0.014006002245734958;0.7983395393459611;-0.01340222685828063;0.7982900031645456
11.695536;1.0437828293305136;0.83342923458383;0.7984478403598732;-0.0015901282877056233;-0.0015234687730703255;1.0441199777087087;9.995970405336143;0.8334034341352806;0.014005976308666691;0.014006002227610182;0.7983392820852877;-0.01340220826360638;0.798289555800754
11.705536;1.0437813099978375;0.8334281434845426;0.7984491690960376;-0.0015901289168212419;-0.001523468949869531;1.0441183579833009;9.995948625478366;0.8334003436849806;0.014005975633922293;0.014006002209007459;0.798340080923082;-0.013402189879510942;0.798290189170732
11.715536;1.0437795027610632;0.8334263868817013;0.7984501657954773;-0.0015897844546483117;-0.0015231389419421584;1.0441166853852606;9.995927625035414;0.8333973076434439;0.014005974972999704;0.014006002186286708;0.7983409328306584;-0.013402171734238376;0.7982909026006116
11.725536;1.0437780082042465;0.8334251505813804;0.7984514926857063;-0.0015897850496788607;-0.0015231390788979049;1.0441149593790975;9.995907542121165;0.8333943327516424;0.014005974329043873;0.014006002156210801;0.798341835813867;-0.01340215385362551;0.7982916946433279
11.735536;1.0437765254869447;0.8334238477039364;0.7984528055726292;-0.001589785627152904;-0.0015231391972548398;1.0441131787596944;9.995888513410327;0.8333914242944115;0.01400597370561008;0.014006002116067952;0.798342788570591;-0.013402136261600256;0.7982925625264218
11.745536;1.0437750562791024;0.8334224814162212;0.7984540975643923;-0.0015897861870164535;-0.0015231392972929667;1.0441113427901;9.995870657402465;0.8333885862526692;0.014005973106114528;0.014006002063715318;0.7983437896043672;-0.013402118981486858;0.7982935020516015
11.755536;1.043774558061198;0.8334218155413812;0.798455362946193;-0.0015900283926864518;-0.001523369515565762;1.0441094516876146;9.995854071659208;0.8333858220071036;0.014005972533593331;0.014006001997553277;0.7983448367845836;-0.013402102037392987;0.7982945075873898
11.765536;1.0437731283828782;0.83342033069951;0.7984565993974317;-0.0015900289173196478;-0.0015233695765163426;1.044107506106588;9.995838840763177;0.8333831350986369;0.014005971990644286;0.014006001916438502;0.7983459273677195;-0.013402085453777792;0.7982955720636435
11.775536;1.0437717260703883;0.8334187899003895;0.798457805758933;-0.0015900294236731822;-0.0015233696164100744;1.04410550675205;9.995825040081327;0.8333805289752366;0.014005971479143741;0.01400600181955169;0.7983470582556887;-0.013402069255809617;0.7982966869540715
11.785536;1.043770357533971;0.8334171952139595;0.7984589832139601;-0.0015900299110157066;-0.0015233696345394608;1.0441034541592022;9.99581273207729;0.8333780061998988;0.014005971000032197;0.014006001706037314;0.7983482260269685;-0.013402053474911413;0.7982978418434693
11.795536;1.0437690311541712;0.8334155494492037;0.7984601341623586;-0.0015900303785199188;-0.0015233696301762557;1.044101348063668;9.995801965308837;0.8333755689751431;0.01400597055353258;0.014006001574690913;0.7983494263515947;-0.013402038153658495;0.7982990244159482
11.805536;1.0437677565375005;0.8334138564624071;0.7984612619754137;-0.0015900308250248146;-0.0015233696022237588;1.0440991870524774;9.995792782329483;0.8333732205464482;0.014005970139435903;0.014006001424180622;0.798350653293455;-0.013402023339854319;0.7983002214033857
11.815536;1.043766543894282;0.8334121208946044;0.798462370066295;-0.0015900312489279555;-0.0015233695491794017;1.0440969694988325;9.995785228700957;0.8333709653304539;0.014005969757180986;0.014006001253545687;0.7983518993384215;-0.01340200907091318;0.7983014192800435
11.825536;1.0437654046179563;0.8334103480813653;0.7984634605039399;-0.0015900316482633555;-0.0015233694696450953;1.0440946949629781;9.995779354444672;0.8333688083227159;0.014005969405751913;0.014006001062613118;0.7983531561016657;-0.013401995359393366;0.7983026044037868
11.835536;1.043764350988474;0.8334085439356066;0.7984645338609975;-0.0015900320207760563;-0.0015233693629172946;1.0440923648366898;9.995775206059584;0.8333667554724076;0.014005969083556944;0.014006000852267449;0.7983544147691864;-0.013401982187640207;0.7983037636383932
11.845536;1.0437633933237938;0.8334067146478249;0.7984655899767912;-0.001590032364188683;-0.0015233692293045234;1.0440899822178171;9.995772816457215;0.833364814306932;0.014005968788640194;0.014006000624323741;0.7983556663304348;-0.01340296951380106;0.7983049021204306
11.855536;1.0437625377617477;0.8334045177705843;0.7984662941981375;-0.0015889266668773483;-0.0015223094423626067;1.0440875513574361;9.995772202975926;0.8333629931993018;0.014005968519120228;0.014006000381129606;0.7983569022778905;-0.01340295728475498;0.7983059764980599
11.865536;1.0437617876692546;0.8334026580633463;0.7984673146601058;-0.00158892694843207;-0.0015223092601148657;1.0440850775198571;9.995773373696696;0.833361299540848;0.01400596827329203;0.014006000125227016;0.7983581149845297;-0.013402945446946042;0.798306995376582
11.875536;1.0437611463259198;0.8334007941770757;0.7984683159574456;-0.001588927199381876;-0.0015223090575268027;1.0440825674604957;9.995776340257281;0.8333597386646661;0.014005968049430712;0.014005999859057865;0.7983592972481913;-0.013402933951964539;0.7983079520736124
11.885536;1.043760618275113;0.8333989350199655;0.7984692962098151;-0.001588927420337913;-0.0015223088379451163;1.044080029519323;9.995781128927476;0.8333583140928043;0.014005967845845827;0.0140059995847189;0.7983604421959387;-0.013402922759664818;0.7983088416384565
11.895536;1.0437602096508123;0.8333970908809681;0.7984702539508528;-0.0015889276114752532;-0.001522308605286653;1.0440774728043503;9.995787776859453;0.83335702819178;0.014005967661105782;0.01400599930389596;0.7983615437361014;-0.01340291184080328;0.7983096604821313
11.905536;1.0437599275087828;0.8333952727188263;0.7984711891968611;-0.0015889277726368355;-0.0015223083637753902;1.0440749059083434;9.99579632283133;0.8333558826621575;0.014005967494102467;0.014005999017910607;0.7983625958643691;-0.013402901178529379;0.7983104057854605
11.915536;1.043759778348673;0.8333934913196521;0.7984721032723677;-0.001588927903601035;-0.0015223081175718333;1.0440733363124497;9.995806804062603;0.8333548790474001;0.014005967344134259;0.01400599872780334;0.7983635912068148;-0.013402890764400925;0.7983110758948162
11.925536;1.0437597676623263;0.8333917565105704;0.7984729979604438;-0.001588928004299053;-0.0015223078703508217;1.0440707704627414;9.99581924515671;0.8333540195991999;0.014005967210968258;0.014005998434487367;0.7983645212332745;-0.01340288058936042;0.7983116710505663
11.935536;1.043759900569575;0.8333900764892849;0.7984738744780855;-0.0015889280751650622;-0.0015223076249608095;1.0440682134008714;9.995833639728648;0.8333533075007975;0.014005967094724792;0.014005998138724347;0.7983653774703003;-0.013402870639251222;0.7983121931343063
11.945536;1.043760181813577;0.8333884570901224;0.7984747330371669;-0.0015889281174247694;-0.001522307383474191;1.0440656681627158;9.995849949706388;0.8333527460177637;0.01400596699584142;0.014005997840864742;0.7983661516610703;-0.01340286089683534;0.7983126447029166
11.955536;1.043760615253259;0.8333869015599426;0.7984755735583327;-0.0015889281328223402;-0.0015223071474491066;1.044063135748046;9.995868120430256;0.8333523378426527;0.01400596691512481;0.014005997540924952;0.798366835402884;-0.013402851345490446;0.798313028777806
11.965536;1.0437612035064467;0.8333854114895568;0.7984763968187946;-0.00158892812297044;-0.0015223069182567484;1.0440606160822388;9.995888088211935;0.8333520841509644;0.0140059668535863;0.014005997239005774;0.7983674203692808;-0.013402841974965746;0.7983133497935387
11.975536;1.043761947787359;0.8333839872169223;0.7984772051258984;-0.00158892808913137;-0.0015223066974494126;1.0440581095790116;9.995909779634758;0.8333519830204936;0.014005966812148486;0.014005996935417887;0.7983678990895268;-0.013402832783641194;0.7983136136547927
11.985536;1.0437628485754917;0.8333826267158909;0.7984780023457179;-0.0015889280325243177;-0.0015223064869349903;1.044055617730731;9.995933119485025;0.8333520290193238;0.014005966791484345;0.014005996630524977;0.7983682656282836;-0.013402823772966138;0.7983138257164839
11.995536;1.043763906610034;0.8333813251121551;0.7984787933832639;-0.0015889279545405082;-0.0015223062888898116;1.044053142824006;9.995958050860207;0.8333522143953318;0.01400596679175721;0.014005996324477911;0.7983685159931802;-0.013402814941911352;0.798313989079097
12.005536;1.0437651228797797;0.8333797274983491;0.7984792489571542;-0.0015878218465154351;-0.0015212464777424033;1.0440506882676759;9.99598454645949;0.8333525307257194;0.014005966812173769;0.014005996016914402;0.7983686482602618;-0.013402806284778634;0.7983141049500685
12.015536;1.043766498081226;0.8333785270203162;0.7984800421048398;-0.0015878217292291863;-0.0015212463115242183;1.0440482586728996;9.996012597898103;0.8333529699890252;0.014005966851075373;0.014005995706948028;0.7983686619913725;-0.013403797792183382;0.7983141906485107
12.025536;1.043768032116722;0.8333773719358484;0.7984808426217453;-0.0015878215926942874;-0.00152124616451642;1.0440458586807317;9.996042202913126;0.8333535246240101;0.014005966906988137;0.014005995393243802;0.7983685572203367;-0.013403789453942043;0.7983142132511475
12.035536;1.0437697231808811;0.8333762606462212;0.7984816554189584;-0.0015878214366351234;-0.0015212460384403464;1.04404349193473;9.996073362872071;0.8333541869737019;0.014005966979668528;0.014005995073917183;0.7983683332174901;-0.013403781259507083;0.7983141901597476
12.045536;1.0437715667396055;0.8333751919660916;0.798482487125406;-0.001587821261240089;-0.0015212459345646436;1.044041161217698;9.996106075676034;0.8333549487987952;0.014005967070097762;0.014005994746639026;0.7983679876155728;-0.013403773198639871;0.7983141213296232
12.055536;1.0437735549521823;0.8333741644591931;0.7984833452454234;-0.0015878210673759335;-0.0015212458540137322;1.0440388685080928;9.996140319457608;0.8333558014651219;0.01400596717965001;0.014005994408967664;0.7983675172467852;-0.01340376526369346;0.7983140062552907
12.065536;1.0437756767654467;0.8333731761725065;0.7984842361528036;-0.001587820856273729;-0.0015212457979936363;1.0440366140020707;9.996176045314352;0.8333567367620421;0.014005967309197294;0.014005994058620502;0.7983669197208758;-0.013403757449652382;0.7983138445682008
12.075536;1.0437779189777077;0.8333722250601351;0.7984851639463348;-0.0015878206293296392;-0.0015212457676562039;1.0440343957233211;9.996213191765492;0.8333577475576607;0.014005967458675026;0.014005993693819122;0.798366194082952;-0.013403749752686666;0.7983136363207182
12.085536;1.0437802677469337;0.8333713096128641;0.7984861307443378;-0.0015878203881246392;-0.0015212457639654346;1.0440322105046234;9.996251703379539;0.8333588272588894;0.014005967627112132;0.014005993313585676;0.7983653411309143;-0.01340374216856749;0.7983133827087787
12.095536;1.043783662921311;0.8333711899385928;0.7984871373067163;-0.001588061795571153;-0.0015214759244137498;1.0440300543307504;9.996291527611856;0.8333599681466525;0.014005967812713793;0.014005992917555471;0.7983643635106725;-0.013403734689028836;0.7983130867669318
12.105536;1.0437861827143378;0.8333703436805916;0.7984881856880207;-0.001588061531507509;-0.001521475976764145;1.0440279215108572;9.99633260032896;0.8333611605951236;0.014005968013019081;0.014005992505530421;0.7983632648697206;-0.013403727298010738;0.7983127525635278
12.115536;1.0437887644909447;0.8333695308730386;0.7984892764630258;-0.0015880612593093947;-0.001521476058881753;1.0440258047982314;9.99637484697636;0.8333623941590995;0.014005968225378983;0.014005992077408286;0.7983620487276414;-0.01340371997384952;0.7983123836875431
12.125536;1.0437913896390028;0.8333687493152974;0.7984904095988179;-0.0015880609811240569;-0.0015214761724018386;1.0440236970014216;9.996418193756394;0.8333636593198921;0.014005968447519673;0.014005991633350768;0.7983607181256219;-0.013403712695191626;0.7983119830543853
12.135536;1.0437940382489923;0.833367995238472;0.7984915833897941;-0.0015880606984665171;-0.0015214763192540925;1.0440215924398966;9.996462568195678;0.833364948444069;0.014005968677813107;0.014005991173561706;0.7983592759427498;-0.013403705441227712;0.7983115537099192
12.145536;1.0437966910280847;0.8333672638497179;0.7984927944269529;-0.0015880604121004816;-0.0015214765014738183;1.0440194873099113;9.996507890702853;0.8333662552533142;0.014005968915152746;0.014005990697872223;0.798356725011868;-0.01340369818566867;0.7983100991386415
12.155536;1.0437993307783329;0.8333665505136714;0.7984940381385652;-0.0015880601225610111;-0.0015214767208034574;1.0440173789493814;9.996554075012492;0.8333675741035007;0.014005969158750532;0.014005990205898764;0.7983550680075552;-0.013403690892857752;0.7983096228670271
12.165536;1.0438019427442062;0.8333655025014025;0.7984949753248204;-0.001586953819399845;-0.0015204173503459708;1.044015264768674;9.996601041450207;0.8333689001321714;0.014005969408180014;0.014005989697653516;0.7983533078176683;-0.013403683522803316;0.7983091303996023
12.175536;1.043804513779631;0.8333648139734827;0.7984962699378041;-0.0015869535254336416;-0.0015204176465707891;1.0440131420775567;9.996648729592348;0.8333702289244228;0.014005969663434672;0.014005989173876889;0.7983514481718632;-0.013403676043715621;0.7983086289961324
12.185536;1.0438070308307452;0.8333641322429214;0.798497583098727;-0.0015869532299339435;-0.0015204179819663871;1.0440110090676933;9.996697105489023;0.8333715551479363;0.014005969924755397;0.01400598863593897;0.7983494939035919;-0.01340466843986949;0.7983081432883806
12.195536;1.0438094803623328;0.8333634546993152;0.7984989093089198;-0.0015869529331707418;-0.0015204183568378708;1.0440088665979508;9.99674616209612;0.833372871610029;0.014005970192527946;0.014005988085584653;0.7983474513480785;-0.01340466070675283;0.7983076467942164
12.205536;1.0438118495224993;0.8333627799981478;0.7985002416227535;-0.0015869526352721044;-0.0015204187709337768;1.044006719664329;9.996795907431329;0.8333741700542812;0.014005970467418619;0.014005987524747122;0.798345329198363;-0.013404652844407235;0.7983071621820205
12.215536;1.043814127397123;0.8333621075708437;0.7985015726037774;-0.0015869523360190379;-0.0015204192231384418;1.0440045770456372;9.996846349627663;0.8333754430153073;0.014005970750386535;0.014005986955614258;0.7983431386742975;-0.013404644860849803;0.7983066941472506
12.225536;1.0438163053938645;0.83336143856737;0.7985028953105149;-0.0015869520347243228;-0.0015204197115692337;1.0440024496471494;9.996897494123964;0.8333766847578055;0.014005971042364196;0.014005986380805004;0.7983408927339016;-0.013404636776909267;0.7983062467383016
12.235536;1.0438183777101437;0.833360776682468;0.7985042029578474;-0.0015869517302605528;-0.0015204202340348368;1.0440003489671779;9.996949351546846;0.8333778908520327;0.014005971343856607;0.014005985803341885;0.7983386053347619;-0.01340462861988999;0.7983058238758183
12.245536;1.043820341674674;0.8333601270109425;0.798505488360267;-0.0015869514212897833;-0.0015204207884419495;1.0439982857975503;9.997001939179981;0.833379057582453;0.014005971654670697;0.014005985226351254;0.7983362904902098;-0.013404620414418814;0.7983054290943574
12.255536;1.0438221970393282;0.8333594949260315;0.7985067439365044;-0.0015869511068162339;-0.0015204213727447297;1.04399626944093;9.997055268075284;0.8333801818875314;0.014005971973787742;0.014005984652616585;0.7983339608965325;-0.01340461218115817;0.7983050646831652
