time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.265536;1.043823944861156;0.8333588864829815;0.7985079615696122;-0.001586950786786334;-0.001520421984501823;1.0439943079733036;9.997109332104616;0.8333812614038262;0.014005972299544575;0.01400598408421127;0.7983316272774375;-0.013404603936636703;0.7983047311267273
12.275536;1.0438255868356747;0.833358308248211;0.798509132223441;-0.0015869504622753933;-0.0015204226205151664;1.0439924091661046;9.99716411085735;0.8333822940594156;0.01400597263021354;0.014005983522422957;0.7983292989887112;-0.013404595689613425;0.7983044278962848
12.285536;1.0438271246977826;0.8333577657957977;0.7985102458898119;-0.0015869501351702129;-0.0015204232769087092;1.0439915813101257;9.997219572732009;0.8333832776463039;0.014005972964604247;0.014005982968058708;0.798326985246525;-0.013404587439970434;0.7983041549501118
12.295536;1.0438285592642003;0.8333572627503618;0.7985112922338075;-0.0015869498076071394;-0.0015204239494758522;1.0439898327519856;9.997275668465152;0.8333842102604655;0.014005973302019574;0.014005982421820773;0.7983246958428206;-0.0134045791817407;0.7983039131519437
12.305536;1.043829890028534;0.8333568010450371;0.7985122619031021;-0.0015869494815487389;-0.0015204246340480257;1.0439881703240759;9.997332331266291;0.833385090722872;0.014005973641481;0.014005981884279097;0.7983224407255242;-0.013404570905323739;0.7983037039090891
12.315536;1.0438311159264428;0.8333563816375407;0.7985131472689864;-0.0015869491586381955;-0.001520425326912249;1.0439865989649444;9.997389490719856;0.8333859175950961;0.01400597398109704;0.01400598135569672;0.798320229026866;-0.013404562597499826;0.7983035293508531
12.325536;1.043832236170683;0.8333560048085629;0.7985139414110445;-0.0015869488401203966;-0.0015204260251546339;1.0439851231367734;9.997447080548062;0.8333866877862172;0.014005974318239335;0.014005980836191019;0.7983180684556254;-0.01340455424199789;0.798303392689466
12.335536;1.0438332502145533;0.8333553205333453;0.7985143027321366;-0.0015858425156946268;-0.0015193670987692636;1.043983747889609;9.997505034240056;0.8333873962664313;0.0140059746502296;0.014005980326100358;0.798315965275891;-0.01340454582359273;0.7983032975757752
12.345536;1.043834157351757;0.8333550234213464;0.7985148931822601;-0.0015858422081261676;-0.0015193678022388608;1.0439824784585234;9.997563284328246;0.8333880369313741;0.014005974974945046;0.014005979826214729;0.7983139244468808;-0.013404537331968776;0.7983032467019484
12.355536;1.0438349570799887;0.8333547597837636;0.7985153741524464;-0.001585841906806635;-0.001519368506276717;1.0439813199581855;9.997621767976819;0.8333886039569437;0.014005975291127827;0.014005979337710257;0.7983119497499944;-0.013404528754217828;0.7983032409805831
12.365536;1.043835650390527;0.8333545243967073;0.7985157438799757;-0.0015858416121079175;-0.0015193692092968368;1.043980277440986;9.99768043060476;0.8333890926455281;0.01400597559834561;0.014005978861856836;0.7983100438587716;-0.013404520062596377;0.7983032792473174
12.375536;1.0438362404708725;0.8333543109497551;0.7985160023844037;-0.001585841324015996;-0.001519369909424648;1.0439793548999166;9.997739226766559;0.8333894992024898;0.014005975896694155;0.014005978399727781;0.798308207955376;-0.013405511218589072;0.7983033749731642
12.385536;1.043836731776336;0.8333541112980057;0.798516150743105;-0.0015858410423422154;-0.0015193706043529142;1.0439785544732727;9.997798115251577;0.8333898206138775;0.014005976186625392;0.014005977952008914;0.7983064414486356;-0.013405502191273143;0.7983034902203626
12.395536;1.0438371288832875;0.833353916032527;0.798516190764764;-0.0015858407672447545;-0.00151937129106555;1.0439778774224155;9.997857052205864;0.8333900552902808;0.014005976468817728;0.014005977518921178;0.7983047428697249;-0.013405492967178696;0.7983036380399136
12.405536;1.0438374364347092;0.833353714838514;0.7985161249324859;-0.0015858404993941548;-0.001519371965899698;1.0439773249333641;9.997915998615301;0.8333902030424087;0.014005976744030398;0.014005977100217367;0.7983031108893275;-0.013405483543141444;0.7983038160049647
12.415536;1.043837659733583;0.8333534967830347;0.7985159560533999;-0.001585840239765323;-0.001519372624893045;1.0439768973584251;9.99797493228674;0.833390264524896;0.014005977013264325;0.014005976695217344;0.798301544173855;-0.013405473915002103;0.7983040235003084
12.425536;1.0438378054011777;0.8333532516197779;0.798515686954157;-0.001585839989366669;-0.0015193732641232433;1.0439765934929373;9.998033836329872;0.8333902417892779;0.014005977277798353;0.01400597630308395;0.7983000413704059;-0.013405464073634745;0.7983042623047647
12.435536;1.0438378806819346;0.8333529706467431;0.7985153206614749;-0.001585839748981701;-0.0015193738799215066;1.043976410158567;9.998092672417814;0.8333901389414821;0.014005977538591499;0.014005975923265133;0.7982986017077401;-0.013405454007988158;0.7983045362417562
12.445536;1.0438378908892145;0.8333526463497324;0.7985148607738838;-0.001585839519023064;-0.0015193744688487237;1.0439763415061802;9.998151373278723;0.8333899611970825;0.014005977795710152;0.014005975555612908;0.7982972248865439;-0.013405443706535404;0.7983048501743774
12.455536;1.0438378381383657;0.8333522721541962;0.7985143115287298;-0.0015858392997168474;-0.0015193750275193387;1.0439763794792203;9.998209859217404;0.8333897135933657;0.014005978048561477;0.014005975200126669;0.7982959109931977;-0.013405433156482151;0.7983052090970112
12.465536;1.0438377230491662;0.8333518426937702;0.7985136770226267;-0.001585839091275167;-0.00151937555234232;1.043976515245884;9.998268054385223;0.8333894009810145;0.014005978296608131;0.014005974856899589;0.7982946614773988;-0.013405422352373917;0.7983056172464396
12.475536;1.0438385001693071;0.833352114659963;0.7985129598651788;-0.0015860805525609197;-0.001519606175279614;1.0439767395848054;9.998325888891408;0.8333890284591384;0.014005978539676205;0.014005974526381937;0.7982934793874114;-0.013405411308529257;0.7983060774537
12.485536;1.0438382629855836;0.8333515628220447;0.7985121630982653;-0.0015860803652471243;-0.0015196066199545154;1.0439770430240043;9.998383288225051;0.8333886008330151;0.014005978777702934;0.014005974209396855;0.7982923677374598;-0.013405400057956223;0.7983065915035271
12.495536;1.0438379651515217;0.8333509463722119;0.7985112882291193;-0.0015860801871073922;-0.0015196070179605043;1.0439774173290544;9.99844015960739;0.8333881215694531;0.014005979010485411;0.014005973906882224;0.7982913277952189;-0.013405388644550088;0.7983071608056671
12.505536;1.0438376066994886;0.833350266023964;0.7985103371114987;-0.001586080016543066;-0.001519607365217902;1.0439778569618379;9.998496391728713;0.8333875926127117;0.01400597923774502;0.014005973619737325;0.7982903590357071;-0.013405377123271474;0.798307786119032
12.515536;1.043837189376764;0.8333495242906043;0.7985093113563315;-0.0015860798516219156;-0.0015196076581815428;1.043978358458506;9.998551871919217;0.8333870150027219;0.014005979459306666;0.014005973348702164;0.7982894602945023;-0.01340536555714072;0.7983084671576954
12.525536;1.0438367168963079;0.8333483755887997;0.798507878153445;-0.0015849736780541156;-0.001518548265681068;1.043978918793617;9.998606503768523;0.8333863896316482;0.014005979675132686;0.01400597309413168;0.7982886308819988;-0.013405354003110626;0.7983092028376881
12.535536;1.043836193752109;0.8333475225473426;0.7985067076659975;-0.0015849735183633702;-0.001518548440914529;1.04397953528495;9.998660210890778;0.8333857181189994;0.014005979885414199;0.01400597285585648;0.7982878713588668;-0.013405342505440392;0.7983099914412531
12.545536;1.0438356244347076;0.8333466237188362;0.7985054670782621;-0.001584973358879301;-0.001518548553242309;1.043980206281808;9.998712930485016;0.8333850035243061;0.014005980090939377;0.014005972633359941;0.7982871838001862;-0.013405331101029368;0.7983108306512192
12.555536;1.0438350135111905;0.8333456897563629;0.7985041575694076;-0.0015849731986458174;-0.0015185486007128137;1.04398093119471;9.998764610258325;0.8333842503030248;0.014005980293205674;0.014005972426128646;0.7982865716349862;-0.01340531982526217;0.7983117180216199
12.565536;1.043834365696705;0.8333447339616062;0.7985027804181618;-0.0015849730368027812;-0.0015185485820740302;1.0439817111277878;9.99881521582657;0.8333834642400264;0.014005980493991082;0.014005972233850982;0.7982860395174127;-0.013405308716463792;0.7983126518285225
12.575536;1.0438336860026907;0.83334377098744;0.7985013378599984;-0.0015849728721395125;-0.0015185484966189736;1.0439825492821269;9.998864737328262;0.8333826528723747;0.014005980695010611;0.01400597205637593;0.7982855928551283;-0.013406297814529528;0.7983136479763464
12.585536;1.0438329803262683;0.8333428151085512;0.798499833261063;-0.001584972702922417;-0.001518548344026265;1.043983449149241;9.998913183543674;0.8333818246427928;0.014005980898077695;0.014005971893688253;0.7982852369627819;-0.01340628715645415;0.7983146719710826
12.595536;1.0438322558589763;0.8333418791944888;0.7984982704864243;-0.0015849725269868732;-0.001518548124243845;1.0439844122207806;9.998960574726102;0.8333809865967887;0.014005981105473674;0.014005971746087946;0.7982849767289797;-0.013406276781079958;0.7983157397069542
12.605536;1.0438315205714797;0.8333409747782901;0.7984966532457433;-0.0015849723418414018;-0.0015185478373336218;1.0439854368395087;9.99900694727011;0.8333801430239103;0.014005981319881426;0.014005971614432339;0.7982848172240282;-0.013406266735924724;0.7983168512949452
12.615536;1.0438307818151453;0.8333401126005964;0.7984949845277319;-0.0015849721448358864;-0.0015185474834983682;1.0439865179536383;9.999052357617945;0.8333792961751025;0.014005981543577965;0.014005971500114763;0.7982847644610914;-0.013406257070953526;0.7983180077070994
12.625536;1.0438300452868892;0.8333393033715839;0.7984932665494772;-0.0015849719335713401;-0.0015185470632796258;1.043987648339758;9.999096873560179;0.833378448059949;0.014005981777745554;0.01400597140471769;0.7982848244248172;-0.013406247824629751;0.798319209557391
12.635536;1.0438293155725302;0.8333385585051742;0.7984915016147125;-0.0015849717060719814;-0.001518546577583976;1.0439888210255628;9.999140565493011;0.8333776013830327;0.01400598202274207;0.014005971329731708;0.7982850003034386;-0.013406239019057735;0.7983204563743578
12.645536;1.043828597315887;0.8333378901710498;0.7984896928725319;-0.0015849714604703076;-0.0015185460276858464;1.0439900314537691;9.999183503222355;0.8333767593389423;0.01400598227870799;0.014005971276475291;0.7982852908756808;-0.01340623066734894;0.7983217466799875
12.655536;1.0438278954441436;0.8333373106801201;0.7984878440444813;-0.0015849711949142478;-0.0015185454153251946;1.0439912788180687;9.999225750504909;0.8333759258739762;0.014005982545724261;0.014005971246017873;0.7982856913258035;-0.013406222780354035;0.7983230790285841
12.665536;1.043827215131897;0.8333368314388849;0.7984859582736554;-0.0015849709079866056;-0.0015185447427739948;1.043992566649666;9.999267362218585;0.8333751062058818;0.014005982823816553;0.014005971239272847;0.7982861949496873;-0.01340621536625051;0.7983244538792286
12.675536;1.0438265625038121;0.8333364619398625;0.7984840368723087;-0.001584970598975829;-0.0015185440130626743;1.0439939021051008;9.999308388305959;0.8333743062291002;0.01400598311327363;0.014005971257162492;0.7982857948491442;-0.013406208428308685;0.7983248741639617
12.685536;1.0438259444902442;0.833336209922591;0.7984820789021473;-0.0015849702676165832;-0.0015185432302874686;1.043995293541666;9.99934887359759;0.8333735312217113;0.01400598341506777;0.014005971300416134;0.7982864847589203;-0.0134062019632671;0.7983263424296325
12.695536;1.0438253664188502;0.8333360820603641;0.7984800818838939;-0.0015849699136530266;-0.0015185423994517342;1.0439967480535806;9.999388848846095;0.833372784700183;0.01400598373092456;0.014005971369247345;0.7982872584397183;-0.013406195960685732;0.7983278597587699
12.705536;1.0438248296610495;0.8333360834382554;0.7984780433091615;-0.0015849695366858317;-0.0015185415258134954;1.0439982708814672;9.999428325902716;0.8333720674711942;0.014005984062936938;0.014005971463416029;0.7982881095289448;-0.013406190403412023;0.798329426187565
12.715536;1.0438243318457086;0.8333358672751432;0.7984756281161067;-0.0015838631242743597;-0.0015174809862621454;1.0440008661061364;9.99946730789734;0.8333713775023619;0.014005984412963454;0.014005971582537028;0.798289032787377;-0.013406185266291547;0.7983310423902822
12.725536;1.0438238679114396;0.8333361297389607;0.798473506991799;-0.0015838627013254557;-0.001517480041281071;1.0440025371093744;9.999505805572232;0.8333707113150542;0.014005984782200392;0.014005971726090355;0.7982900246452568;-0.013406180515148034;0.7983327092320447
12.735536;1.0438234301074647;0.833336516600894;0.798471350362214;-0.0015838622569023183;-0.0015174790664849631;1.0440042869019281;9.999543841866922;0.8333700660185613;0.014005985171231167;0.014005971893124067;0.7982910821875131;-0.01340617610797755;0.7983344264670975
12.745536;1.0438230082699984;0.8333370206201964;0.7984691643854859;-0.0015838617929611809;-0.0015174780648349816;1.0440061187460101;9.99958144136619;0.8333694406207798;0.014005985580334002;0.014005972082160869;0.7982922021444648;-0.013406171995404666;0.7983361924426057
12.755536;1.0438225911801398;0.8333376341511506;0.7984669554836051;-0.001583861311880816;-0.0015174770388895532;1.0440080361896236;9.999618618520785;0.8333688362137737;0.01400598600974498;0.01400597229121814;0.7982933809107593;-0.013406168122487823;0.7983380047498645
12.765536;1.0438221681524444;0.8333383492682023;0.7984647299128069;-0.0015838608160999822;-0.0015174759913101;1.0440100423829428;9.99965537220951;0.8333682550440474;0.014005986459849306;0.01400597251759391;0.7982946151042513;-0.013406164434366633;0.7983398609405571
12.775536;1.0438217294949932;0.8333391576701259;0.798462493168856;-0.0015838603080040384;-0.0015174749249984203;1.0440121397440965;9.999691683056387;0.8333676987682008;0.014005986931149291;0.01400597275792372;0.798295901352877;-0.01340616088218959;0.79834175848052
12.785536;1.043821265225244;0.8333400511028309;0.7984602488229016;-0.001583859790025435;-0.0015174738426010914;1.0440143305213867;9.99972751466371;0.833367167167835;0.01400598742399145;0.014005973008820644;0.7982972352616594;-0.013406157427798581;0.7983436934924684
12.795536;1.0438207642403694;0.8333410210517459;0.7984579982497377;-0.0015838592645571773;-0.001517472746053911;1.0440166177039585;9.999762820733121;0.8333666586444991;0.014005987938296336;0.014005973267424534;0.7982986112769482;-0.01340715404628787;0.7983456763441961
12.805536;1.0438202155317582;0.8333420577951419;0.7984557414642597;-0.0015838587339092156;-0.0015174716369083026;1.0440190048292515;9.999797550233918;0.8333661714312459;0.014005988473481053;0.014005973531581154;0.7983000234429254;-0.013407150724668955;0.7983476651993904
12.815536;1.0438196095952117;0.8333431505279234;0.798453477943106;-0.0015838582005565662;-0.0015174705171286864;1.0440214945085289;9.999831646106786;0.833365703423499;0.014005989028685214;0.014005973799887935;0.7983014655831241;-0.01340714746123337;0.7983496688376485
12.825536;1.043818938953429;0.8333442885808832;0.7984512072118548;-0.0015838576674204396;-0.0015174693894560501;1.044024087071843;9.999865042279911;0.833365251378686;0.014005989603037297;0.014005974071486372;0.7983029312082988;-0.01340714426660914;0.7983516805830921
12.835536;1.043818198769024;0.8333454626634602;0.7984489294405911;-0.0015838571377285525;-0.0015174682570895282;1.0440267798576361;9.999897658043542;0.8333648113438329;0.014005990195727699;0.014005974345698561;0.7983044139523517;-0.013407141161638133;0.7983536949076787
12.845536;1.0438173872458338;0.8333466654837933;0.7984466458399296;-0.0015838566145586436;-0.0015174671232347026;1.044029567514276;9.999929394352161;0.8333643799640026;0.014005990806110608;0.014005974621888727;0.7983059080479917;-0.013407138175080624;0.7983557072615273
12.855536;1.0438165047502177;0.8333478915339367;0.7984443582800168;-0.0015838561007167498;-0.001517465990913165;1.0440324434215291;9.999960141888955;0.8333639555852874;0.01400599143370984;0.014005974899697559;0.7983074082502302;-0.013407135343899755;0.7983577143277976
12.865536;1.0438155520081445;0.8333491372188999;0.798442068565154;-0.0015838555989453958;-0.0015174648629456267;1.0440354006093377;9.999989795070048;0.8333635388746281;0.01400599207777643;0.014005975179468359;0.7983089094365826;-0.013407132711536734;0.7983597145561285
12.875536;1.043814528603242;0.8333504015003267;0.7984397784316446;-0.0015838551119786875;-0.001517463742039269;1.0440384316327778;10.000018266527048;0.8333631328860939;0.014005992736713838;0.014005975462239549;0.7983104064114567;-0.013407130323136689;0.7983617084120684
12.885536;1.0438134330246263;0.8333516852626343;0.7984374896034162;-0.0015838546424298628;-0.001517462630891215;1.0440415281785977;10.000045500784703;0.8333627423915082;0.014005993408164703;0.014005975749043468;0.7983118942515497;-0.013407128223089714;0.7983636974828051
12.895536;1.0438122641174128;0.8333529896016095;0.7984352031163018;-0.0015838541927458384;-0.0015174615320567683;1.0440446799378347;10.000071476644887;0.8333623726426506;0.014005994089762216;0.014005976040305065;0.7983133689521955;-0.013407126457905951;0.7983656831172492
12.905536;1.0438110221473236;0.8333543146221758;0.7984329188940975;-0.0015838537651900661;-0.0015174604477517267;1.0440478734860423;10.000096198282696;0.8333620281705619;0.014005994779537028;0.01400597633581792;0.7983148276609208;-0.013407125078377023;0.798367666222459
12.915536;1.043809708471242;0.8333556588147732;0.7984306359932398;-0.00158385336173646;-0.0015174593800243378;1.0440510934344605;10.000119689215252;0.8333617119645146;0.014005995475733026;0.014005976634759037;0.7983162683502187;-0.013407124137086949;0.7983696480652227
12.925536;1.0438083246076735;0.8333570188007022;0.7984283530053498;-0.0015838529840628056;-0.0015174583311156546;1.0440543252421752;10.000141991758333;0.8333614251854152;0.014005996176763439;0.014005976935663791;0.7983176892267522;-0.013407123684834559;0.7983716303192566
12.935536;1.0438078255690066;0.8333588016030895;0.7984257339715414;-0.001582988276916812;-0.0015166278107068922;1.0440575568564268;10.000163165443967;0.8333611675059485;0.014005996881395288;0.01400597723681289;0.7983190882803415;-0.013407123764790826;0.7983736141022865
12.945536;1.0438063057202593;0.8333601771405995;0.7984234478301222;-0.001582987954496043;-0.0015166268067445244;1.0440607787072032;10.000183282167425;0.833360937886029;0.014005997588776858;0.014005977536746213;0.7983204634412767;-0.013407124407722685;0.7983755998191889
12.955536;1.0438047216009398;0.8333615509735981;0.7984211597046874;-0.0015829876599713372;-0.0015166258287512202;1.0440639835253747;10.000202423318466;0.833360735779813;0.014005998298174699;0.014005977834386662;0.7983218128483262;-0.013407125636398946;0.7983775879033858
12.965536;1.0438030774259148;0.8333629171310646;0.7984188695815175;-0.0015829873921009232;-0.0015166248790243104;1.0440671654864684;10.000220684686377;0.8333605624339782;0.014005999008567747;0.014005978128926892;0.7983231343862143;-0.01340712747161393;0.7983795786819531
12.975536;1.0438013778777553;0.8333642702909488;0.7984165782190727;-0.0015829871491687638;-0.0015166239598212487;1.0440703182500888;10.000238176812394;0.833360420823291;0.014005999718475196;0.014005978419671364;0.7983244250441703;-0.013407129930926326;0.798381572038497
12.985536;1.0437996272755257;0.8333656055910992;0.798414288115013;-0.0015829869298479519;-0.0015166230731634763;1.0440734342762428;10.00025501380296;0.8333603136664582;0.014006000426113023;0.014005978705872649;0.7983256811160976;-0.013407133023163383;0.7983835678528997
12.995536;1.0437978297498407;0.8333669189777859;0.7984120034559796;-0.001582986733809025;-0.0015166222207007908;1.044076506034268;10.000271307522851;0.8333602416232933;0.014006001129659156;0.014005978986740128;0.7983268989029086;-0.0134071367438734;0.7983855656656429
13.005536;1.0437959898755205;0.8333682078447651;0.7984097287428951;-0.0015829865617563025;-0.0015166214035782098;1.0440795269729557;10.000287169875458;0.8333602037314732;0.014006001827503578;0.014005979261426781;0.7983280749694864;-0.013407141077627992;0.7983875634970754
13.015536;1.043794112459919;0.8333694706607767;0.7984074673098397;-0.0015829864150246932;-0.0015166206223927237;1.044082491750029;10.000302714464336;0.833360199472006;0.014006002518426774;0.01400597952868124;0.7983292057305467;-0.013407146006887968;0.7983895575316874
13.025536;1.0437922015842271;0.8333707053209309;0.7984052204810191;-0.001582986295049639;-0.0015166198774403687;1.0440853964367747;10.000318056578223;0.8333602305734529;0.014006003201650035;0.014005979786501112;0.7983302867953107;-0.013407151518867894;0.798391542790942
13.035536;1.0437902603456817;0.8333719081002274;0.7984029875296039;-0.0015829862027400784;-0.0015166191689236917;1.0440882384441652;10.000333305044954;0.8333603011905821;0.014006003876746536;0.014005980032231368;0.7983313129450155;-0.013407157604665152;0.798393513699845
13.045536;1.0437882916848744;0.8333730743072422;0.79840076693267;-0.0015829861382289164;-0.0015166184967579464;1.0440910158802215;10.000348553390918;0.8333604160731876;0.014006004543569523;0.014005980263028975;0.7983322790127793;-0.013408164253909878;0.798395480836025
13.055536;1.043786299307069;0.8333741992035062;0.7983985581228554;-0.0015829861013744678;-0.0015166178603478416;1.0440937271223;10.00036388411724;0.8333605781345764;0.01400600520226577;0.014005980476178686;0.798333180489997;-0.01340817145569331;0.7983974039737178
13.065536;1.0437842876036583;0.8333752782722068;0.7983963621960283;-0.0015829860922186884;-0.0015166172586473794;1.0440963713347258;10.000379369658358;0.8333607878480632;0.014006005852973161;0.014005980668942274;0.7983340133305181;-0.013408179207164368;0.7983992939328366
13.075536;1.0437822606349472;0.8333763074042146;0.7983941812667266;-0.0015829861109171515;-0.0015166166900963892;1.0440989488625;10.000395059426092;0.8333610446008424;0.014006006495327784;0.014005980838333789;0.79833477407557;-0.013408187517011073;0.7984011460314504
13.085536;1.043780221662018;0.8333772831123102;0.7983920172275415;-0.0015829861574706873;-0.0015166161523144013;1.0441014605108954;10.000410977234312;0.8333613480829621;0.014006007128521715;0.014005980981177198;0.7983354603555814;-0.013408196398613719;0.79840295616252
13.095536;1.043778173847981;0.8333782023282293;0.7983898711888335;-0.0015829862314817365;-0.0015166156421065526;1.0441039071397547;10.00042713631233;0.8333616987216595;0.01400600775175204;0.014005981094239858;0.7983360709091218;-0.0134082058608356;0.7984047200798243
13.105536;1.0437761209187135;0.833379061433127;0.7983877441773383;-0.00158298633222986;-0.0015166151558821837;1.0441062900335967;10.000443547600968;0.8333620972221887;0.014006008364333635;0.01400598117423024;0.7983366054047746;-0.013408215905798842;0.7984064339186173
13.115536;1.0437740667650142;0.8333798552633794;0.7983856381981532;-0.001582986458943809;-0.001516614690043439;1.044108610529213;10.00046021929;0.8333625438074089;0.014006008965431124;0.01400598121780603;0.7983370639922975;-0.013408226534546352;0.7984080945858227
13.125536;1.0437720142842293;0.8333805772417192;0.7983835564383234;-0.001582986610669712;-0.0015166142412385566;1.0441108697156665;10.000477160021825;0.8333630377877159;0.014006009553787106;0.014005981221734765;0.7983374463353227;-0.013408237751004207;0.79840969891886
13.135536;1.0437699645666068;0.8333812202136284;0.7983815024802154;-0.0015829867859172627;-0.0015166138065105294;1.044113069704675;10.000494375852334;0.8333635775911917;0.014006010127772316;0.014005981182979908;0.7983377510462445;-0.013408249558030258;0.7984112431710106
13.145536;1.0437679169283067;0.833381777124921;0.7983794796106164;-0.001582986982637813;-0.0015166133832267095;1.0441152149493715;10.000511858999221;0.8333641609197997;0.014006010685776723;0.014005981098610518;0.7983379757191726;-0.01340826195120334;0.7984127233526422
13.155536;1.043765869474621;0.8333822413321137;0.7983774908867916;-0.001582987198408759;-0.0015166129689648089;1.044117311619328;10.00052958362262;0.8333647842085637;0.014006011226293259;0.014005980965748862;0.7983381168900682;-0.013408274918564016;0.7984141351443343
13.165536;1.0437638203306596;0.8333822575456905;0.7983752048169828;-0.001581881417163222;-0.0015155529335458848;1.0441193654653886;10.000547508264836;0.8333654416628014;0.014006011747469823;0.014005980781418816;0.7983381702873216;-0.013408288446572807;0.7984154731714259
13.175536;1.0437617692480732;0.8333825169964046;0.7983732918223865;-0.0015818816625112833;-0.0015155525319274345;1.0441213807898555;10.00056557992003;0.833366125299089;0.014006012246901366;0.014005980542278106;0.7983381318300468;-0.013408302525073471;0.7984167304831848
13.185536;1.0437597183232012;0.8333826635225599;0.7983714177597194;-0.0015818819177436856;-0.0015155521352232385;1.0441233617611207;10.0005837448336;0.8333668261432607;0.014006012721892298;0.014005980244669933;0.7983379981168307;-0.013408317145588593;0.7984178986205616
13.195536;1.0437576713872483;0.8333826903887068;0.7983695809526696;-0.0015818821792446688;-0.001515551742967438;1.0441253138008444;10.000601958491979;0.8333675357449806;0.014006013169774999;0.01400597988505401;0.7983377655753819;-0.013408332294827161;0.7984189675910475
13.205536;1.0437556327147635;0.8333825927325088;0.7983677779943941;-0.001581882443375897;-0.0015155513546296242;1.0441272430797195;10.000620181583182;0.8333682471007634;0.014006013588121514;0.014005979460463504;0.7983374302224294;-0.013408347950887018;0.7984199260000548
13.215536;1.0437536060086203;0.8333823670046244;0.7983660042768392;-0.0015818827067015048;-0.0015155509694511158;1.044129154739419;10.000638372210137;0.8333689539965883;0.014006013974675874;0.014005978968679387;0.7983369889871107;-0.013408364085922804;0.7984207626607902
13.225536;1.043751594130271;0.8333820094398157;0.7983642546792354;-0.0015818829660978002;-0.0015155505865811676;1.044131051363383;10.000656487037636;0.8333696495994357;0.014006014327059642;0.01400597840800756;0.7983364402095973;-0.013408380669237451;0.7984214686063857
13.235536;1.043749599291035;0.8333815160317429;0.7983625240895392;-0.0015818832187667298;-0.0015155502053045531;1.0441339326995733;10.000674484204627;0.8333703264953334;0.014006014642636264;0.014005977776912619;0.7983357827306999;-0.013408397666347585;0.798422037502537
13.245536;1.0437476236575214;0.8333808837346668;0.7983608084423075;-0.0015818834622683433;-0.0015155498250520876;1.0441357970536174;10.000692322675613;0.8333709779095183;0.01400601491868739;0.014005977073924142;0.7983350156178337;-0.013408415037878022;0.7984224651324879
13.255536;1.0437456702109078;0.8333801112275308;0.7983591062015408;-0.0015818836946223293;-0.0015155494450966869;1.0441376433668421;10.000709955691708;0.8333715981897183;0.014006015152919611;0.014005976298030288;0.7983341385400298;-0.013408432739412392;0.7984227493403815
13.265536;1.0437437435334769;0.8333791989645686;0.7983574194936025;-0.0015818839142738169;-0.0015155490641057471;1.044139471505098;10.000727320712913;0.8333721829695173;0.014006015344063956;0.01400597544920291;0.7983331518594228;-0.013408450722301924;0.7984228900444355
13.275536;1.04374185002177;0.8333781487910426;0.7983557545231202;-0.001581884119953102;-0.001515548679998575;1.044141280812932;10.000744344833654;0.8333727298068577;0.014006015492014362;0.014005974528388079;0.7983320568086066;-0.013408468937664309;0.7984228885670804
13.285536;1.0437399963750444;0.8333769637424931;0.7983541206311923;-0.00158188431076048;-0.0015155482904344335;1.0441430694308145;10.000760961985986;0.8333732377797193;0.014006015597536146;0.014005973537273654;0.7983308559929613;-0.013408487340693031;0.7984227468896002
13.295536;1.0437381870741027;0.8333756484798287;0.7983525278194944;-0.00158188448626618;-0.0015155478934602913;1.0441448346346072;10.000777111131114;0.8333737058987208;0.014006015661949197;0.014005972478523084;0.798329553679978;-0.01340850589089389;0.7984224678170591
13.305536;1.0437364231479442;0.8333742090435737;0.7983509843275202;-0.0015818846462313139;-0.0015155474874755312;1.0441465730672455;10.00079271651454;0.8333741320890089;0.014006015686729692;0.014005971355974069;0.7983281554715829;-0.013408524549788694;0.7984220559659784
13.315536;1.0437347027050101;0.8333726516928435;0.7983494962766214;-0.0015818847903051752;-0.001515547070811594;1.0441482810522595;10.000807682874097;0.8333745131228586;0.014006015673034175;0.014005970174289943;0.7983266677992656;-0.013409543281937494;0.7984215351190675
13.325536;1.0437330219167364;0.833370982639521;0.7983480688829439;-0.0015818849181428246;-0.0015155466417086528;1.0441499551466848;10.000821914309832;0.8333748450303884;0.014006015621486508;0.014005968938510562;0.798325097637888;-0.013409562060070015;0.798420880020514
13.335536;1.043731374967938;0.8333692085398389;0.7983467071104944;-0.001581885029673618;-0.001515546198499839;1.0441515922157816;10.000835337751939;0.8333751234458685;0.014006015532403453;0.014005967653883048;0.7983234523393424;-0.013409580870202305;0.7984201154611538
13.345536;1.0437297535263848;0.8333673363436909;0.7983454153509905;-0.001581885125007062;-0.0015155457398232982;1.0441531885742232;10.000847920420814;0.8333753437759692;0.01400601540627085;0.01400596632586112;0.7983217394169172;-0.01340959971244242;0.7984192483715946
13.355536;1.0437281477930602;0.8333653728447938;0.798344196925034;-0.0015818852039764615;-0.001515545264995003;1.044154738713286;10.000859674144408;0.8333755016593978;0.014006015244092396;0.014005964959953135;0.7983199661769953;-0.013409618594434215;0.798418284644936
13.365536;1.043726548875326;0.8333633247635086;0.7983430540837184;-0.0015818852659061525;-0.0015155447741108407;1.044156235474726;10.00087064274375;0.8333755936614702;0.01400601504741064;0.014005963561399108;0.7983171397037707;-0.013409637521989351;0.7984162292978375
13.375536;1.0437249503735406;0.8333623051209765;0.7983430485102386;-0.0015815363765518387;-0.0015152099682561929;1.0441576721912924;10.00088088419879;0.8333756179018584;0.01400601481816566;0.01400596213513159;0.7983152675613994;-0.0134096564923191;0.7984150861255307
13.385536;1.0437233482759765;0.8333601093249913;0.7983420634234837;-0.0015815364018773048;-0.0015152094467105024;1.0441590441903197;10.00089045704729;0.8333755741745955;0.014006014558576101;0.014005960685950176;0.7983133583679048;-0.013409675492524914;0.7984138594435433
13.395536;1.0437217396361738;0.8333578513167261;0.7983411604638447;-0.0015815364083964648;-0.001515208910693445;1.044160348673103;10.000899413460251;0.8333754634825563;0.014006014271012916;0.014005959218495519;0.7983114213815394;-0.013409694505873185;0.7984125549059
13.405536;1.0437201211679903;0.8333555397359311;0.7983403400379051;-0.0015815363966232504;-0.0015152083610005525;1.0441615850188917;10.000907798784134;0.8333752877906123;0.014006013957869776;0.014005957737170872;0.7983094656128851;-0.013409713518900452;0.7984111804637173
13.415536;1.0437184890922637;0.8333531836562272;0.7983396010366476;-0.001581536367453738;-0.0015152077983885239;1.0441627555560287;10.000915657105583;0.8333750498519024;0.01400601362146289;0.014005956246287804;0.7983074993801216;-0.01340973252155449;0.7984097458815543
13.425536;1.0437168404142332;0.8333504425940459;0.798338607110716;-0.0015804303083460011;-0.0015141475953100716;1.0441638646223006;10.000923039678572;0.8333747523866034;0.014006013263950614;0.014005954750235791;0.7983055302517675;-0.013409751503972929;0.7984082613019806
13.435536;1.0437151745170712;0.8333480217310615;0.7983380240564983;-0.0015804302464664346;-0.0015141470086634148;1.0441649163882998;10.00093000857538;0.833374397253201;0.014006012887360047;0.014005953253514846;0.7983035650775135;-0.013409770456169498;0.7984067358159602
13.445536;1.0437134938450647;0.8333455791518607;0.7983375141849807;-0.0015804301689134159;-0.0015141464109859999;1.0441659142380877;10.000936639907923;0.833373985205211;0.014006012493712913;0.014005951760834573;0.7983016099581733;-0.013409789372974688;0.7984051772719757
13.455536;1.0437118026820418;0.8333431226620216;0.7983370738143813;-0.0015804300762481973;-0.0015141458030533792;1.044166861997604;10.000943027415108;0.8333735159689994;0.014006012085042265;0.014005950277300479;0.7982996694356911;-0.01340980825759324;0.7984035935963051
13.465536;1.043710104565742;0.8333406607724226;0.798336698999748;-0.0015804299690254295;-0.0015141451859109856;1.044167764661267;10.00094927306399;0.8333729885678766;0.014006011663163677;0.014005948808453052;0.7982977453680917;-0.013409827116286495;0.7984019936028788
13.475536;1.0437084010893116;0.833338201741374;0.7983363851302103;-0.001580429847590681;-0.001514144561123876;1.0441686274038433;10.000955471408007;0.8333724016823998;0.014006011229306843;0.014005947360046043;0.798295837325686;-0.0134098459522898;0.7984003856640438
13.485536;1.0437066933684427;0.8333357533912776;0.7983361266216058;-0.0015804297119506817;-0.0015141439306186866;1.0441694538984068;10.000961703900725;0.8333717540093978;0.014006010783869332;0.014005945937819798;0.7982939440883451;-0.01340986476292524;0.798398775967583
13.495536;1.0437049836328518;0.8333333235586586;0.7983359173604151;-0.0015804295615411798;-0.0015141432962757742;1.0441702449105268;10.000968035567974;0.8333710446533779;0.01400601032647828;0.01400594454761766;0.7982920646727508;-0.013409883533879986;0.7983971682728882
13.505536;1.0437042284345983;0.8333316805252727;0.7983357514314167;-0.001580671048631611;-0.0015143727946807703;1.044170997577348;10.000974503043441;0.8333702730754577;0.014006009856302093;0.014005943195544006;0.7982901986954456;-0.01340990224068313;0.7983955645411499
13.515536;1.0437025229103578;0.8333293085358815;0.7983356260811666;-0.0015806708655964957;-0.0015143721572636383;1.0441717064244767;10.000981105271297;0.8333694391204665;0.014006009372471838;0.014005941887604335;0.7982883459598205;-0.013409920861713037;0.7983939654367096
13.525536;1.0437008226874518;0.8333269739479928;0.7983355392868332;-0.0015806706653644356;-0.001514371520380474;1.0441723654616368;10.000987814233648;0.8333685436592084;0.014006008874547548;0.014005940629116602;0.798286506026695;-0.013409939383874497;0.7983923704517563
13.535536;1.0436991294674807;0.8333246820525642;0.7983354908639062;-0.0015806704480729222;-0.0015143708856217794;1.0441729691381103;10.000994597294719;0.8333675888417671;0.014006008362773135;0.014005939424568958;0.7982846790453296;-0.013409957796842398;0.7983907780214657
13.545536;1.0436974448859244;0.8333224372917262;0.7983354819534391;-0.001580670214348311;-0.0015143702547997307;1.0441735126157585;10.001001431305449;0.8333665776519765;0.014006007838043202;0.014005938277896245;0.7982828671417501;-0.013409976091176104;0.7983891861367337
13.555536;1.0436957706499848;0.8333202425894293;0.7983355152527373;-0.0015806699652215987;-0.0015143696296499465;1.0441739923073317;10.001008310059955;0.833365513440765;0.01400600730181934;0.01400593719281198;0.7982810750575315;-0.013409994263062875;0.7983875928051786
13.565536;1.0436941075187067;0.8333180999806455;0.7983355941862801;-0.00158066970177511;-0.0015143690115292235;1.0441744055722313;10.001015244417996;0.8333643993756831;0.014006006756001966;0.014005936172986858;0.7982793097158323;-0.01341001231711967;0.798385995826053
13.575536;1.0436924535837928;0.833316011994882;0.7983357213374798;-0.0015806694248469407;-0.0015143684016161866;1.0441747499209102;10.001022249389639;0.8333632381337718;0.014006006202694701;0.014005935221889318;0.798277578728496;-0.013410030262897098;0.7983843927980012
13.585536;1.0436908042119428;0.8333139828382872;0.7983358984176133;-0.001580669135231261;-0.0015143678014561373;1.0441750230345517;10.001029333731976;0.8333620329587161;0.014006005643884614;0.01400593434255794;0.7982758885873793;-0.013410048105511467;0.798382781975933
13.595536;1.04368915398129;0.8333120187670076;0.7983361277726355;-0.0015806688340236402;-0.0015143672130963947;1.0441752234564112;10.001036499669958;0.8333607893695637;0.0140060050810022;0.01400593353755941;0.7982742441770804;-0.013410065837606223;0.7983811631758412
13.605536;1.043687498651597;0.833310127394589;0.7983364124071218;-0.0015806685225680116;-0.001514366638623563;1.0441753513328271;10.001043744460725;0.8333595152163648;0.014006004514580688;0.014005932808915345;0.7982726497641714;-0.013410083442036083;0.7983795375483678
13.615536;1.04368583573271;0.8333083163775286;0.79833675476917;-0.001580668202201721;-0.0015143660796649056;1.0441754085887427;10.001051060862272;0.8333582187082015;0.014006003944391839;0.014005932158028372;0.7982711096683065;-0.013411100899977147;0.7983779235395383
13.625536;1.0436841636377516;0.8333065920181519;0.798337156783734;-0.0015806678742142268;-0.0015143655372615865;1.0441753987768443;10.001058433589797;0.8333569067235044;0.014006003369940817;0.014005931585781214;0.7982696278506475;-0.013411118191672238;0.7983762897900651
13.635536;1.0436824804145866;0.8333049581695262;0.7983376201564288;-0.0015806675399182455;-0.0015143650119571663;1.0441753270085519;10.001065834027466;0.8333555852421755;0.014006002790780623;0.014005931092783948;0.7982682071305778;-0.013411135294379506;0.7983746565795092
13.645536;1.043680782971921;0.8333034162027642;0.7983381457063264;-0.001580667200684218;-0.0015143645041037364;1.0441751992907637;10.001073219828175;0.8333542607945178;0.014006002206574695;0.014005930679611095;0.7982668489771022;-0.013411152189499861;0.7983730288379794
13.655536;1.0436790665802116;0.8333019657882795;0.7983387330160507;-0.001580666857979939;-0.0015143640142908437;1.0441750213317114;10.001080536982892;0.8333529408662927;0.014006001617228524;0.014005930346828642;0.7982655540350477;-0.013411168873193253;0.7983714127399594
13.665536;1.0436773249226488;0.833300605362248;0.7983393809256615;-0.001580666513253682;-0.0015143635432631772;1.0441747979190172;10.001087717501251;0.8333516330700923;0.014006001022962133;0.014005930094784524;0.7982643221622089;-0.01341118535600937;0.7983698150839259
13.675536;1.043675551625897;0.8332993321096419;0.7983400883687585;-0.0015806661676729902;-0.0015143630916585732;1.0441745336648733;10.001094675197292;0.8333503440371446;0.014006000424197364;0.014005929923278421;0.7982631516545902;-0.013411201650966419;0.798368242229442
13.685536;1.0436737416779853;0.8332981420038013;0.7983408551391978;-0.001580665822156052;-0.0015143626603078915;1.0441742343716325;10.001101309617962;0.8333490788866424;0.014005999821582937;0.014005929831385478;0.798262038807536;-0.013411217763079426;0.7983666995159093
13.695536;1.0436718913878118;0.8332970308309203;0.7983416819506062;-0.0015806654776957913;-0.0015143622505516174;1.044173906633878;10.00110751481238;0.8333478418681864;0.014005999216203525;0.014005929817529834;0.7982609786557596;-0.013411233689520801;0.7983651916726137
13.705536;1.0436699986592248;0.8332959960133574;0.7983425702778643;-0.0015806651353917206;-0.0015143618640504847;1.0441735554253306;10.001113180851615;0.8333466376409622;0.014005998609713527;0.014005929879495432;0.7982599667499655;-0.013411249426132508;0.7983637231192167
13.715536;1.0436680633262876;0.8332950373467528;0.7983435227957155;-0.0015806647961223144;-0.0015143615023884842;1.044173182722895;10.001118188958243;0.8333454717175817;0.014005998004291082;0.014005930014275789;0.7982590005721579;-0.013411264969165821;0.7983622976880111
13.725536;1.0436660862174567;0.8332938072482446;0.7983442093815502;-0.0015795584459370531;-0.0015133015385148296;1.0441727889972547;10.001122408537697;0.8333443495134859;0.014005997402346466;0.01400593021808721;0.7982580795028171;-0.01341128030990163;0.7983609189117318
13.735536;1.0436640686016505;0.8332930052855486;0.7983453039380312;-0.0015795581139160747;-0.0015133012296787444;1.0441723756740369;10.001125702152708;0.8333432750760293;0.014005996806131037;0.014005930486856166;0.79825720363312;-0.01341129543051906;0.7983595909716493
13.745536;1.0436620124052114;0.8332922836083109;0.7983464778041309;-0.0015795577854804664;-0.0015133009481783958;1.0441719460413292;10.00112793261589;0.8333422506067406;0.014005996217617446;0.014005930816974273;0.7982563725666019;-0.013411310306392449;0.7983583191029823
13.755536;1.0436599198205951;0.8332916421817335;0.7983477359478404;-0.0015795574600135228;-0.0015133006947230683;1.0441715048663884;10.001128958838724;0.8333412766234799;0.014005995638602414;0.014005931205672163;0.7982555857052923;-0.013411324912634916;0.7983571092264264
13.765536;1.043657792723201;0.8332910800484356;0.7983490817969671;-0.00157955713640468;-0.001513300470285262;1.0441710573606127;10.001128633713803;0.8333403523573704;0.014005995070665527;0.014005931650654306;0.7982548435231499;-0.013411339229082397;0.7983559672712182
13.775536;1.0436556322997559;0.833290596018721;0.7983505167688115;-0.0015795568134044115;-0.001513300275764021;1.0441706070337373;10.001126821858747;0.8333394762136197;0.014005994515052854;0.01400593214942913;0.798254147604289;-0.01341135323952882;0.7983548986613745
13.785536;1.0436534387685636;0.8332901894291156;0.7983520404329887;-0.0015795564900556948;-0.0015133001118128313;1.044170154326055;10.001123416743356;0.8333386461088006;0.01400599397276645;0.014005932699160513;0.7982534992786554;-0.013411366927161144;0.7983539083815476
13.795536;1.0436512113730632;0.8332898602602631;0.7983536509389819;-0.0015795561656017506;-0.0015132999790672436;1.0441696982106035;10.001118341217467;0.8333378602365962;0.014005993444648028;0.014005933297064035;0.7982528987967764;-0.013411380270867575;0.7983530010037838
13.805536;1.0436489481194653;0.8332896081153999;0.7983553450190932;-0.0015795558390759392;-0.0015132998781571916;1.0441692385751287;10.001111544401214;0.8333371182097833;0.014005992931329115;0.014005933940557115;0.7982523459664614;-0.013411393247284978;0.7983521801707141
13.815536;1.0436466459190823;0.8332894313045689;0.7983571180743968;-0.0015795555092371714;-0.001513299809322932;1.0441687763262955;10.001102998421723;0.8333364210402169;0.014005992433418797;0.014005934627014086;0.7982518408715845;-0.0134114058369695;0.7983514481487265
13.825536;1.0436443017229142;0.8332893274893732;0.7983589650196617;-0.0015795551749037341;-0.0015132997721698496;1.0441683122081178;10.00109269147967;0.8333357701611748;0.014005991951706076;0.0140059353536853;0.7982513834529776;-0.013411418023908273;0.7983508057175694
13.835536;1.0436419122883145;0.8332892946883472;0.798360881229433;-0.0015795548353871468;-0.0015132997658474144;1.0441678465854551;10.001080627063558;0.8333351669715647;0.014005991486926493;0.014005936117760017;0.7982509730424694;-0.01341142978726008;0.7983502525169232
13.845536;1.0436394720728903;0.833289330994707;0.798362862523194;-0.0015795544905559172;-0.0015132997893331406;1.044167379905467;10.001066833762176;0.8333346122993311;0.014005991039551535;0.014005936916037732;0.7982506092361793;-0.013411441099461447;0.7983497879645982
13.855536;1.0436369722535055;0.8332894341429871;0.7983649042207444;-0.0015795541402929298;-0.0015132998414245072;1.0441669124783992;10.001051367023365;0.833334105566733;0.014005990609870674;0.014005937744509915;0.7982502934023291;-0.013411451937757463;0.7983494116100005
13.865536;1.0436344016215842;0.8332896020149912;0.7983670002008831;-0.001579553783912252;-0.001513299920648338;1.0441664433214788;10.001034289291105;0.8333336449630122;0.014005990197992958;0.014005938598441629;0.7982500288227771;-0.013411462294657096;0.7983491224891994
13.875536;1.0436317477030312;0.8332898327313916;0.7983691424789504;-0.0015795534201766737;-0.0015133000254669421;1.0441659690191578;10.001015647146128;0.8333332280023338;0.014005989803705285;0.014005939472706416;0.7982498192292631;-0.013411472171866938;0.798348918749169
13.885536;1.0436289981162024;0.8332901237363458;0.7983713213455321;-0.0015795530478639114;-0.0015133001545291694;1.0441654834903624;10.000995463433947;0.833332851505329;0.014005989426457654;0.014005940362125435;0.7982496676969829;-0.013411481567596861;0.7983487976688172
13.895536;1.0436261423478088;0.833290471484702;0.798373525925453;-0.0015795526661584016;-0.0015133003066589276;1.0441649786153668;10.000973739831817;0.8333325121899577;0.014005989065560465;0.014005941261962394;0.7982495765749762;-0.01341149047146205;0.79834875543902
13.905536;1.0436231724303868;0.8332908725583814;0.7983757446893187;-0.001579552274406548;-0.00151330048074732;1.044164445509454;10.000950467155079;0.8333322080072418;0.014005988720418262;0.0140059421684081;0.7982495475526675;-0.013411498864509703;0.7983487872612302
13.915536;1.0436200821165635;0.8332913244617345;0.7983779660680488;-0.0015795518717912;-0.0015133006756937535;1.0441648760857603;10.000925643327138;0.8333319384785602;0.014005988390636505;0.014005943078587057;0.7982495818409633;-0.013411506723073025;0.7983488884040683
13.925536;1.0436168659384135;0.8332918245708365;0.7983801794984201;-0.0015795514574755783;-0.0015133008903518157;1.0441642643107056;10.00089929025882;0.8333317039769934;0.01400598807606262;0.014005943990097103;0.7982496802196926;-0.013411514026486932;0.7983490548902636
13.935536;1.0436135190951243;0.8332923686761716;0.7983823761357163;-0.0015795510310179892;-0.0015133011235792723;1.044163606751978;10.000871463245556;0.8333315055666498;0.014005987776758653;0.014005944900587746;0.7982498423521174;-0.01341152075966867;0.7983492824436317
13.945536;1.0436100383158269;0.8332929510841258;0.7983845487609693;-0.001579550592687929;-0.0015133013744959437;1.0441629020958845;10.00084225222855;0.833331345474298;0.0140059874928677;0.01400594580759206;0.7982500662597656;-0.013411526908325797;0.7983495656819668
13.955536;1.0436064230423936;0.8332935659554253;0.7983866912598936;-0.001579550143454958;-0.0015133016426418797;1.0441621496039857;10.000811772673286;0.8333312269694994;0.014005987224396981;0.014005946708493712;0.7982503484556303;-0.013411532457413444;0.7983498989233584
13.965536;1.043602675144539;0.8332942083159729;0.798388797817732;-0.0015795496847829792;-0.0015133019278595937;1.044161347205092;10.000780144256371;0.833331153526852;0.014005986970824598;0.014005947600640955;0.7982506842858347;-0.013411537395111436;0.7983502767394131
13.975536;1.0435987969280829;0.8332948738594181;0.7983908622597442;-0.0015795492185906239;-0.0015133022302930683;1.0441604905721737;10.000747469042672;0.8333311279969476;0.014005986730763939;0.014005948481692504;0.7982510688210244;-0.013411541714646213;0.7983506936481892
13.985536;1.043594789814517;0.8332955579845017;0.7983928784324957;-0.001579548747345506;-0.0015133025505141564;1.0441595737648595;10.000713828738352;0.8333311523634;0.014005986502183066;0.014005949350132323;0.798251497798803;-0.013412545414596624;0.7983511605650053
13.995536;1.0435906550425518;0.8332962550840388;0.7983948414058979;-0.0015795482740451955;-0.0015133028892320847;1.0441585905017592;10.000679297815665;0.8333312280964844;0.01400598628302676;0.01400595020549228;0.798251967154477;-0.013412548497323698;0.7983516374264715
14.005536;1.0435863953240114;0.8332969585139247;0.7983967480291596;-0.001579547802018751;-0.0015133032466389316;1.0441575351733303;10.00064395165831;0.8333313564468696;0.014005986071490865;0.014005951047976495;0.7982524717353404;-0.013412550960925569;0.7983521343158415
14.015536;1.0435820157968265;0.8332976613258728;0.798398596399687;-0.0015795473345215326;-0.001513303622123285;1.0441564036658872;10.000607862560814;0.8333315387125194;0.014005985865575351;0.014005951877936228;0.7982530051929472;-0.013412552795271662;0.7983526450172955
14.025536;1.0435775237502052;0.8332983579691746;0.7984003852382626;-0.0015795468744300783;-0.0015133040146584312;1.0441551945347742;10.000571097512031;0.833331776620616;0.014005985662645598;0.01400595269554915;0.7982535616239983;-0.013412553990641951;0.7983531641900516
14.035536;1.0435729279031916;0.833299046019636;0.7984021136041167;-0.0015795464244370517;-0.0015133044232338675;1.0441539105223152;10.000533726883253;0.8333320718546243;0.014005985459797646;0.014005953500468592;0.798254137679564;-0.013412554546019355;0.7983536872615673
