time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.045536;1.0435682381119724;0.8332997262792445;0.7984037808934545;-0.0015795459876077232;-0.0015133048468065587;1.0441525586833433;10.000495822173809;0.8333324250537304;0.014005985254462614;0.014005954291572406;0.7982547330530604;-0.013412554467575735;0.7983542100652907
14.055536;1.0435634659601236;0.8333004014647711;0.7984053872549274;-0.0015795455676609641;-0.001513305283985667;1.0441511484287533;10.000457434116447;0.8333328359282521;0.014005985044547831;0.014005955067198839;0.7982553489041546;-0.013412553762900091;0.7983547281321532
14.065536;1.0435586251901863;0.8333010750862458;0.7984069340050128;-0.0015795451683311883;-0.001513305732671326;1.0441496900484624;10.000418583511795;0.8333333044225327;0.014005984828249439;0.014005955825717224;0.7982559862448468;-0.013412552438240839;0.7983552360286591
14.075536;1.0435537301898374;0.8333014021392969;0.7984080892715067;-0.001578438778031349;-0.0015122465616067133;1.0441481943008795;10.000379277557956;0.833333831586527;0.01400598460367037;0.014005956566008934;0.7982566455824625;-0.013412550500822061;0.7983557276496662
14.085536;1.0435487939818848;0.8333020845365665;0.7984095248069476;-0.0015784384277955552;-0.001512247023625476;1.044146670994899;10.000339530523515;0.8333344196546263;0.014005984368521665;0.014005957287558884;0.7982573273718552;-0.013412547962284452;0.7983561975020126
14.095536;1.0435438283831902;0.8333027769494368;0.7984109098859703;-0.0015784381051856125;-0.0015122474867007131;1.0441451272812055;10.00029937615483;0.8333350717420097;0.01400598412023908;0.014005957990072692;0.7982580327199146;-0.01341254484307261;0.7983566419113661
14.105536;1.043538845156126;0.8333034825391138;0.7984122486554235;-0.0015784378118567513;-0.0015122479474188398;1.0441435676834527;10.000258868317019;0.8333357914698041;0.014005983856261983;0.014005958673032368;0.7982587633260467;-0.013412541176079058;0.7983570595163885
14.115536;1.043533856378269;0.8333042048550041;0.7984135463478664;-0.0015784375487189618;-0.0015122484030761004;1.0441419953870705;10.000218069909382;0.8333365825288952;0.01400598357437389;0.014005959335618438;0.798259520287083;-0.013412537000110554;0.7983574513175665
14.125536;1.0435288752616112;0.8333049481033896;0.7984148093078679;-0.0015784373160834966;-0.0015122488516316568;1.04414041353665;10.000177044511178;0.8333374482352203;0.014005983273168215;0.014005959976911479;0.7982603036549994;-0.013412532348737773;0.7983578204204526
14.135536;1.0435239178265656;0.8333057161667944;0.7984160439403487;-0.0015784371138215026;-0.001512249291324352;1.0441388263663782;10.000135859129097;0.8333383912259408;0.014005982952148093;0.014005960596068167;0.7982611135655396;-0.013412527246882697;0.7983581712898846
14.145536;1.0435190029562453;0.8333065117718182;0.7984172553869499;-0.0015784369411624883;-0.0015122497204106155;1.0441372399997615;10.000094587151555;0.8333394130554911;0.01400598261111495;0.014005961192431915;0.7982619509890284;-0.013412521710929099;0.7983585084947948
14.155536;1.0435141503548142;0.8333073370184014;0.7984184471028879;-0.0015784367966883755;-0.0015122501371668282;1.0441356626993925;10.000053307199808;0.8333405136616797;0.014005982249400539;0.014005961765694712;0.7982628170037059;-0.01341251575092739;0.7983588353174078
14.165536;1.0435093793870958;0.833308194338234;0.7984196211417103;-0.001578436678641708;-0.0015122505400203172;1.0441341047262853;10.000012103861387;0.8333416916355549;0.014005981865717589;0.014005962316021324;0.7982637115403249;-0.013412509379710552;0.7983591533108342
14.175536;1.0435047093936598;0.8333090865287629;0.7984207782389259;-0.0015784365850392023;-0.0015122509275491327;1.0441325779723531;9.999971067483512;0.8333429450632139;0.014005981458714326;0.014005962844020375;0.7982646327012878;-0.013412502620147702;0.798359463533076
14.185536;1.0435001596925564;0.8333100164689078;0.7984219180087333;-0.0015784365136419097;-0.0015122512982143359;1.0441310952559348;9.999930284602458;0.8333442718219628;0.014005981027745555;0.014005963350684509;0.7982655770394708;-0.01341249550330328;0.7983597678976176
14.195536;1.043495749635287;0.8333109869033326;0.7984230400492264;-0.0015784364621638243;-0.0015122516501492565;1.0441296691095092;9.99988982398561;0.8333456698264513;0.014005980573279285;0.014005963837170503;0.7982665404731232;-0.01341248806340278;0.7983600689140002
14.205536;1.0434914988356754;0.8333119995322366;0.7984241448957446;-0.0015784364286130475;-0.001512251981261394;1.044128310656199;9.999849739319995;0.8333471375449067;0.014005980096683657;0.014005964304247366;0.7982675191700432;-0.013412480334084879;0.7983603689427021
14.215536;1.0434874261348654;0.8333130545427029;0.7984252337413676;-0.0015784364114932886;-0.0015122522894759642;1.0441270291045566;9.999810093698208;0.8333486739271416;0.014005979599727885;0.014005964751808365;0.7982685098553594;-0.013412472346723667;0.7983606702920296
14.225536;1.043483548003972;0.8333141517948848;0.798426307911794;-0.0015784364097671617;-0.0015122525729363136;1.0441258316952047;9.999770978249506;0.8333502779295596;0.014005979084310406;0.014005965178885516;0.7982695096630131;-0.013412464131420792;0.7983609753285191
14.235536;1.0434798785303399;0.833315292141767;0.7984273690182838;-0.0015784364225571073;-0.001512252830000799;1.0441247243061498;9.99973250600597;0.8333519484502687;0.014005978552500556;0.014005965583933076;0.7982705161906862;-0.013412455717471605;0.7983612857643635
14.245536;1.04347643095119;0.833316477793565;0.7984284190904097;-0.0015784364490323381;-0.0015122530589623917;1.0441237126759222;9.999694794841474;0.8333536843362465;0.01400597800659708;0.01400596596497827;0.7982715279295094;-0.01341244713129251;0.7983616015926339
14.255536;1.0434732180790987;0.8333177123903609;0.7984294598581627;-0.0015784364889245277;-0.0015122532578180545;1.0441228031664052;9.999657953143721;0.8333554842096369;0.014005977449102395;0.01400596631969531;0.7982725446544192;-0.013412438397422625;0.7983619206938958
14.265536;1.0434702502735935;0.8333190008103653;0.7984304920303371;-0.0015784365430482686;-0.0015122534243718368;1.0441220023608273;9.999622070210906;0.8333573468030647;0.014005976882749299;0.01400596664555625;0.7982735672338777;-0.013412429541646833;0.79836223954623
14.275536;1.0434684871459416;0.8333211092555393;0.7984315151402016;-0.0015786782642722894;-0.0015124836908478605;1.0441213164624805;9.999587216313282;0.8333592716602518;0.01400597631045394;0.014005966939861354;0.7982745967547571;-0.013412420587075553;0.7983625542114059
14.285536;1.0434660234431106;0.8333225203407103;0.7984325298492042;-0.001578678352548814;-0.0015124837867061484;1.0441207511152684;9.999553448629003;0.8333612593135324;0.014005975735165318;0.014005967199642142;0.798275633760614;-0.013412411546291875;0.7983628607263988
14.295536;1.0434638127830287;0.8333239977725029;0.7984335352487708;-0.0015786784611137032;-0.0015124838451654587;1.0441203108951336;9.999520812969429;0.8333633110150878;0.014005975159802349;0.014005967421921908;0.798276678366959;-0.013412402420289855;0.7983631551485149
14.305536;1.043461853447267;0.8333255422312023;0.7984345304854815;-0.0015786785918258436;-0.001512483865980296;1.0441199986267014;9.999489345669616;0.8333654286592161;0.014005974587252078;0.014005967604332118;0.798277730918776;-0.013412393206541926;0.7983634336014303
14.315536;1.0434601418137217;0.8333271526397942;0.7984355150590438;-0.0015786787463547482;-0.0015124838498077183;1.0441198150860447;9.999459078583758;0.833367614760971;0.014005974020347714;0.014005967745414504;0.7982787924748502;-0.013412383908583458;0.7983636921981387
14.325536;1.04345867361659;0.8333288271908809;0.7984364895076831;-0.0015786789263836966;-0.0015124837981953761;1.0441197591611588;9.999430043483391;0.833369872139925;0.01400597346170466;0.014005967844518893;0.7982798651167926;-0.013412374537497088;0.7983639270228514
14.335536;1.0434574463121298;0.83333056434308;0.7984374548767244;-0.0015786791336818932;-0.0015124837134612825;1.0441198287162148;9.999402278101353;0.8333722034490447;0.014005972913302057;0.014005967901670408;0.7982809518343401;-0.013412365105200217;0.7983641341567188
14.345536;1.0434564602423242;0.8333323626484865;0.7984384119305047;-0.0015786793700237466;-0.0015124835981379019;1.0441200215948618;9.999375828334918;0.8333746108030882;0.014005972376303884;0.014005967917496018;0.7982820554507856;-0.013412355617111656;0.7983643093390773
14.355536;1.043455717611902;0.8333342197116899;0.7984393613743662;-0.0015786796371717832;-0.0015124834543201848;1.0441203353781627;9.999350737421716;0.8333770959574711;0.014005971851533858;0.014005967893180794;0.7982831777137968;-0.013412346071294302;0.7983644476402514
14.365536;1.0434552210531278;0.8333361316769434;0.798440304572592;-0.001578679936917315;-0.0015124832835418198;1.0441207660215819;9.999327033496087;0.8333796611130423;0.014005971339976171;0.014005967830305176;0.7982833197155079;-0.013412336464741985;0.7983635440338397
14.375536;1.043454973142839;0.8333380934185545;0.7984412437110288;-0.0015786802708776307;-0.0015124830871083908;1.0441213074935825;9.999304733551527;0.8333823092853664;0.014005970842774175;0.014005967730593264;0.7982844825577424;-0.013412326795865367;0.7983635937843047
14.385536;1.0434549751490665;0.8333400985534687;0.7984421813956317;-0.001578680640000821;-0.0015124828664150184;1.0441219529285224;9.9992838538626;0.8333850432560811;0.014005970361163465;0.014005967595904074;0.798285667512362;-0.013412317058150595;0.7983635936810778
14.395536;1.0434552247527065;0.8333421392754703;0.7984431204548617;-0.0015786810442824405;-0.0015124826231733622;1.0441226956784868;9.999264408486008;0.833387864185294;0.014005969896650459;0.014005967428450417;0.7982868761965393;-0.013412307239457603;0.7983635410988804
14.405536;1.0434557156408224;0.8333442070482526;0.798444064282364;-0.0015786814830589086;-0.0015124823595400677;1.0441235300425387;9.999246405946147;0.8333907717659637;0.014005969451194358;0.01400596723096673;0.7982881099047231;-0.013412297333347874;0.7983634340557293
14.415536;1.0434564397624668;0.8333462939924672;0.7984450173719093;-0.001578681955402494;-0.0015124820778560362;1.0441244517760044;9.999229856746156;0.8333937653829496;0.01400596902716988;0.01400596700662474;0.7982893676788172;-0.013412287348449396;0.7983632719406342
14.425536;1.0434573898618806;0.8333483927930077;0.7984459853741972;-0.001578682460148998;-0.0015124817802178864;1.0441254575241559;9.999214778058766;0.8333968444244447;0.014005968627217197;0.014005966758774352;0.7982906454511077;-0.0134132773065625;0.7983630728957267
14.435536;1.0434585601857718;0.8333504949369952;0.7984469741987859;-0.0015786829959337691;-0.0015124814685132573;1.044126543651455;9.999201188590375;0.8334000074673346;0.014005968254259163;0.01400596649095934;0.7982919373808562;-0.013413267234259224;0.7983628060274103
14.445536;1.0434599456884912;0.8333525903664137;0.7984479889521809;-0.00157868356149382;-0.001512481144884604;1.044127705736286;9.99918910771672;0.8334032512194601;0.014005967911649828;0.01400596620716431;0.7982932377605864;-0.013413257155244223;0.7983624912633558
14.455536;1.0434615419111235;0.833354668874442;0.7984490342687577;-0.0015786841558576028;-0.0015124808119183623;1.0441289391298176;9.999178557880281;0.8334065699423773;0.014005967603247176;0.01400596591159125;0.7982945423106516;-0.013413247085722457;0.7983621320140559
14.465536;1.0434633458724298;0.8333567205258116;0.7984501156124867;-0.0015786847781943459;-0.001512480472302778;1.044130240233666;9.999169559936457;0.8334099555462859;0.014005967333318829;0.014005965607976843;0.7982958485004523;-0.013413237030863978;0.7983617325004934
14.475536;1.0434653555859723;0.8333587352050926;0.7984512391336877;-0.0015786854274990366;-0.0015124801284223032;1.0441316077064748;9.999162129033072;0.8334133983737526;0.014005967106235926;0.014005965299193594;0.7982971548177386;-0.013413226981262861;0.7983612984601863
14.485536;1.0434675680947627;0.8333607028411071;0.7984524098872371;-0.00157868610248964;-0.0015124797823123908;1.0441330427809903;9.999156278741877;0.8334168882763627;0.014005966926066626;0.014005964987393982;0.7982984598213243;-0.013413216912903885;0.7983608370837321
14.495536;1.0434699786697799;0.8333622652730512;0.7984532965663808;-0.001577580786380641;-0.0015114198073781534;1.0441345482957833;9.999152024711298;0.8334204149330703;0.014005966796186028;0.014005964674623889;0.7982997618283325;-0.013413206794013414;0.7983603559328621
14.505536;1.0434725817311528;0.833364112854661;0.7984545694396771;-0.001577581509386338;-0.0015114194614360744;1.0441361269232445;9.999149377253541;0.8334239680251425;0.014005966718919485;0.01400596436351515;0.7983010590768477;-0.013413196594962876;0.7983598620552013
14.515536;1.0434753718155132;0.8333658912441748;0.7984558956310385;-0.0015775822551869327;-0.001511419116197354;1.0441377794379463;9.999148329028442;0.8334275385624226;0.014005966695530834;0.014005964057246311;0.7983023497224191;-0.013413186295034433;0.79835936193329
14.525536;1.0434783437280797;0.8333675967279245;0.7984572765828349;-0.0015775830229212396;-0.0015114187707322413;1.0441395038803212;9.999148849639392;0.8334311198252464;0.014005966726541356;0.014005963758749518;0.798303631329368;-0.013413175884871719;0.7983588620741631
14.535536;1.0434814925582734;0.8333692268527603;0.7984587134745524;-0.001577583811692923;-0.0015114184236486785;1.0441412962815952;9.999150883359682;0.8334347064587901;0.014005966811677564;0.014005963470037349;0.7983049003973408;-0.013413165363139204;0.7983583692674092
14.545536;1.0434848137931776;0.8333707806690257;0.7984602067305245;-0.0015775846205582584;-0.0015114180736046422;1.0441431518922357;9.999154350153432;0.8334382929979786;0.01400596694958324;0.014005963192189302;0.7983061526829033;-0.013413154727655517;0.7983578894856601
14.555536;1.043488302945946;0.8333722590217145;0.7984617553064804;-0.0015775854482344108;-0.0015114177196914205;1.0441450657491143;9.999159161057353;0.8334418730822247;0.014005967138055256;0.014005962925861632;0.7983073839860639;-0.013413143971853485;0.7983574268813324
14.565536;1.0434919553475932;0.8333736641020004;0.7984633565914573;-0.0015775862929514378;-0.0015114173617093675;1.0441470332592264;9.999165234152205;0.8334454394416769;0.014005967374497724;0.014005962671772723;0.7983085909560812;-0.0134131330900522;0.7983569843441007
14.575536;1.0434957666823377;0.8333749987855187;0.7984650068781066;-0.0015775871530030433;-0.001511417000241665;1.044149050911238;9.999172487888359;0.8334489845000485;0.014005967656067169;0.014005962430820206;0.7983097718299672;-0.013413122080849004;0.798356564340608
14.585536;1.043499732841526;0.8333762666449192;0.7984667014398129;-0.0015775880273959928;-0.001511416636430282;1.0441511160702595;9.999180823858566;0.833452500956104;0.014005967979808857;0.014005962203957854;0.7983109265457526;-0.013413110944916862;0.7983561692248966
14.595536;1.0435038484954116;0.8333774720580014;0.7984684346271794;-0.001577588915596999;-0.0015114162716242936;1.04415322562705;9.999190121312504;0.833455981872644;0.014005968342927583;0.014005961992116858;0.7983120559734496;-0.013413099680042633;0.7983558013916219
14.605536;1.043508106313355;0.8333786197059118;0.798470199916958;-0.0015775898168093607;-0.0015114159071655151;1.04415537469429;9.99920024228305;0.8334594210531587;0.01400596874276241;0.014005961796349926;0.7983131606263797;-0.013413088278599893;0.7983554630261768
14.615536;1.0435124976566597;0.8333797144067979;0.7984719893952947;-0.001577590729621374;-0.001511415544319869;1.0441575564965104;9.999211039900452;0.8334628137005633;0.014005969176565112;0.014005961617946485;0.7983142397875391;-0.013413076734245884;0.7983551555831654
14.625536;1.04351701314716;0.8333807617194668;0.7984737938377756;-0.0015775916521101887;-0.001511415184226594;1.044159762857258;9.999222369931227;0.833466156076089;0.014005969641794437;0.014005961458073113;0.7983152920130788;-0.01341306505265285;0.7983548794610901
14.635536;1.0435216422991476;0.8333817680423588;0.7984756037630559;-0.001577592582278849;-0.0015114148278216992;1.0441619847251509;9.999234105109146;0.8334694447595178;0.014005970136809405;0.014005961317269059;0.7983163159265031;-0.013413053254714462;0.7983546337864186
14.645536;1.0435263727233783;0.8333827398168749;0.7984774094248127;-0.0015775935184567309;-0.0015114144757145237;1.0441642129822928;9.99924614450398;0.8334726766038701;0.014005970660854211;0.014005961195532324;0.7983173093858429;-0.013413041369871058;0.7983544162870845
14.655536;1.0435311898132362;0.8333836832058799;0.7984791994593733;-0.0015775944593121474;-0.001511414127940576;1.0441664389080754;9.99925841391958;0.8334758481468422;0.01400597121320207;0.014005961092706574;0.7983182680585498;-0.013413029428507427;0.7983542234479768
14.665536;1.0435360780566423;0.8333846046083739;0.7984809610021639;-0.0015775954036661296;-0.001511413783877611;1.0441686539404766;9.999270860741488;0.8334789541234306;0.01400597179259155;0.014005961008397816;0.7983191857650054;-0.013413017462308888;0.7983540510086549
14.675536;1.0435410230353142;0.833385510993459;0.798482681918812;-0.001577596350351603;-0.0015114134426568065;1.0441708490012944;9.999283444470318;0.8334819871082195;0.014005972397417195;0.014005960941685392;0.7983200560900872;-0.013413005507945445;0.798353894555059
14.685536;1.0435460119649098;0.8333864102310538;0.7984843527732964;-0.0015775972981652393;-0.0015114131035250588;1.0441730138267877;9.999296125711409;0.833484939120392;0.014005973026255631;0.014005960891159857;0.7983208733537059;-0.013412993608842176;0.7983537497106613
14.695536;1.043551033166905;0.8333873115855001;0.798485967097945;-0.0015775982459782876;-0.001511412765793742;1.0441751370972234;9.999308857571782;0.833487803862427;0.014005973678433918;0.014005960855233214;0.7983216328669716;-0.01341298181604004;0.7983536118008235
14.705536;1.0435560761221103;0.8333882247284689;0.7984875203212505;-0.0015775991930128384;-0.001511412428967773;1.0441772071604818;9.999321584813611;0.8334905780248361;0.01400597435437608;0.014005960832600495;0.7983223311386627;-0.013412970184746981;0.7983534757038926
14.715536;1.0435611325299117;0.8333891576813522;0.7984890084143577;-0.001577600138956721;-0.0015114120930987112;1.0441792123010067;9.999334252432241;0.8334932608441059;0.014005975055424806;0.014005960822602073;0.7983229654389594;-0.013412958768379685;0.7983533366147622
14.725536;1.0435661969865069;0.8333901165258597;0.7984904270513017;-0.0015776010836056314;-0.0015114117587266122;1.0441811402490453;9.999346813223582;0.8334958528061798;0.014005975783288414;0.014005960825226895;0.7983235330327989;-0.013412947616475617;0.7983531908862105
14.735536;1.0435712656293288;0.833391106466909;0.7984917711097297;-0.0015776020265694515;-0.0015114114264086402;1.0441829781621739;9.99935922937798;0.8334983548592716;0.01400597653962679;0.014005960840815838;0.798324031754798;-0.013412936774520417;0.7983530356787281
14.745536;1.0435763340124518;0.833392132098236;0.7984930341074975;-0.00157760296762392;-0.0015114110963803217;1.0441847138569953;9.999371471102315;0.8335007677572189;0.01400597732597537;0.014005960869741499;0.7983244612736141;-0.013412926282236028;0.7983528683042989
14.755536;1.0435813965500882;0.8333931969976652;0.7984942085552328;-0.0015776039069228798;-0.0015114107686169426;1.0441863370404305;9.999383515844812;0.833503091247353;0.014005978143889944;0.014005960912273392;0.7983248232590169;-0.013412916172909463;0.7983526866672981
14.765536;1.0435864471470548;0.8333943033599396;0.7984952877280197;-0.00157760484445916;-0.001511410443067439;1.0441878396877335;9.999395355716352;0.8335053239537848;0.014005978995013697;0.014005960968471235;0.7983251202324749;-0.013412906475095807;0.798352490204781
14.775536;1.043591479499342;0.8333954521784371;0.7984962666331702;-0.0015776057795947732;-0.0015114101197009667;1.0441892156866404;9.99940700437373;0.8335074642792722;0.014005979880623624;0.014005961038063751;0.7983253537698054;-0.013412897210410672;0.7983522805172121
14.785536;1.0435964870397527;0.8333966436970242;0.7984971413180489;-0.001577606711168259;-0.0015114097984902583;1.0441904601673837;9.99941848681286;0.8335095111465892;0.014005980800862489;0.01400596112059913;0.7983255238791007;-0.013412888387968426;0.7983520615172379
14.795536;1.0436014631381478;0.833397877369963;0.798497908753844;-0.00157760763784708;-0.0015114094795191711;1.0441915691259378;9.999429826578531;0.833511463241303;0.014005981754491451;0.014005961215827355;0.7983256306837263;-0.013412880005288513;0.7983518385798143
14.805536;1.0436064016525013;0.8333991521195181;0.7984985681637179;-0.0015776085584500844;-0.0015114091629016366;1.0441925393591769;9.99944104820178;0.8335133181866912;0.014005982739329454;0.014005961323806443;0.7983256762867086;-0.013412872054744156;0.7983516172158831
14.815536;1.0436112973457659;0.8334004671212879;0.79849912220637;-0.0015776094720536785;-0.001511408848471213;1.0441933685669385;9.999452177647209;0.8335150734899412;0.014005983752722863;0.014005961444542055;0.7983256645966602;-0.013412864530804458;0.7983514021282252
14.825536;1.0436161455710082;0.8334018219217803;0.7984995763331173;-0.001577610377820681;-0.001511408535568664;1.0441940555354075;9.99946323015049;0.8335167277795071;0.014005984791578888;0.01400596157781281;0.7983256000120307;-0.013412857438401819;0.798351196222428
14.835536;1.0436209414138362;0.8334032161587085;0.7984999366739584;-0.0015776112747604226;-0.0015114082230505;1.0441946006531158;9.999474204559867;0.833518280683254;0.014005985852280179;0.014005961723476833;0.7983254868198681;-0.013412850796219124;0.7983509999667119
14.845536;1.0436256788953377;0.8334046496196706;0.7985002086879851;-0.0015776121616578387;-0.001511407909506466;1.0441950069652572;9.999485091217165;0.8335197321860329;0.014005986930949454;0.014005961881637063;0.7983253292203634;-0.013412844630412125;0.7983508121589341
14.855536;1.0436303504321849;0.8334061218138555;0.7985003970706563;-0.001577613037099518;-0.0015114075937273643;1.0441952807168267;9.999495881491532;0.8335210826377486;0.014005988023884641;0.014005962052555576;0.7983251310771773;-0.013412838967123098;0.7983506312869547
14.865536;1.0436349468899664;0.8334076307507994;0.7985005052036822;-0.0015776138994140691;-0.0015114072751781986;1.0441954299770007;9.999506569195134;0.8335223331212938;0.014005989127663595;0.014005962236717465;0.7983248959358024;-0.013412833830837042;0.7983504558801471
14.875536;1.0436394588437903;0.8334091725382917;0.7985005344451291;-0.0015776147466233519;-0.0015114069538265766;1.0441954618831881;9.999517144138414;0.8335234855111069;0.01400599023883226;0.014005962434865564;0.7983246279663893;-0.013412829244683575;0.7983502841680066
14.885536;1.0436438779399173;0.8334107426752815;0.7985004849625714;-0.0015776155766481065;-0.00151140662944227;1.0441953810745925;9.99952759214391;0.8335245427175391;0.014005991353599749;0.014005962647693432;0.7983243327819084;-0.013412825228239543;0.7983501143561663
14.895536;1.043648196390453;0.8334123372410358;0.7985003571272677;-0.0015776163875084533;-0.0015114063013690045;1.0441951902421136;9.999537905174206;0.8335255094548252;0.014005992467991153;0.014005962875520719;0.7983240168003357;-0.013412821794543043;0.79834994499458
14.905536;1.043652405396176;0.8334139523807874;0.7985001521283926;-0.0015776171772819343;-0.001511405968935771;1.0441948911202599;9.999548083325712;0.8335263925742884;0.01400599357820281;0.01400596311842445;0.7983236858584053;-0.013412818949440217;0.7983497746546362
14.915536;1.043656494653366;0.8334155831826887;0.798499872675775;-0.0015776179441410508;-0.0015114056317133166;1.0441944850425557;9.99955812672169;0.8335272002128844;0.014005994680619102;0.014005963376472282;0.7983233448497815;-0.013412816695197217;0.7983496019866512
14.925536;1.0436604532343337;0.8334172238882683;0.7984995238842926;-0.00157761868651404;-0.001511405289286303;1.0441939736460017;9.999568032948352;0.8335279403255179;0.014005995771772453;0.014005963649584067;0.7983229982591173;-0.01341281503548078;0.7983494264516032
14.935536;1.0436642706439285;0.8334188694259829;0.7984991132469491;-0.001577619403118382;-0.0015114049411252325;1.0441933597380677;9.999577801658134;0.8335286198588592;0.014005996848623175;0.014005963937287463;0.7983226500695283;-0.013412813974664487;0.7983492487053852
14.945536;1.0436679373895255;0.8334205164953906;0.7984986496453914;-0.001577620092860997;-0.001511404586936956;1.0441926470302754;9.9995874456099;0.8335292450822955;0.014005997908683902;0.014005964238510742;0.798322302817743;-0.013412813511458814;0.7983490705280827
14.955536;1.0436714457105716;0.8334221636090059;0.7984981422738329;-0.0015776207547180325;-0.0015114042270411576;1.0441918387765468;9.999597009711668;0.8335298221495643;0.014005998949698834;0.01400596455142141;0.7983219566788949;-0.01341281363506856;0.7983488946881325
14.965536;1.0436747901680126;0.8334238107157436;0.7984975998390812;-0.0015776213878109526;-0.0015114038623259129;1.0441909378595047;9.999606580037753;0.8335303568328605;0.014005999969359511;0.014005964873623815;0.7983216090144595;-0.013412814327957687;0.7983487246664547
14.975536;1.0436779671119343;0.8334254583840174;0.7984970297718166;-0.001577621991578857;-0.001511403493840568;1.0441909480820026;9.999616264357913;0.8335308538026631;0.014006000965383405;0.014005965202598244;0.7983212547139075;-0.01341281556813379;0.7983485636512714
14.985536;1.043680974183866;0.8334271066859315;0.7984964378643308;-0.0015776225657799195;-0.0015114031222792125;1.0441898738820963;9.999626160554595;0.8335313162589154;0.014006001935628697;0.014005965535972295;0.7983208874675108;-0.013412817324790334;0.7983484129581704
14.995536;1.043683810988981;0.8334287547493251;0.7984958286876752;-0.001577623110405607;-0.0015114027478062325;1.0441887193888846;9.999636341804482;0.833531745896458;0.014006002877876692;0.014005965871526107;0.7983205009237655;-0.013412819553580934;0.7983482716570465
15.005536;1.0436864799955405;0.8334304012642934;0.7984952060523094;-0.0015776236255915764;-0.0015114023703923828;1.0441874890878504;9.999646857913167;0.833532143146896;0.0140060037896377;0.014005966207117696;0.7983200888566251;-0.013412822197328209;0.7983481379679376
15.015536;1.0436889867523576;0.833432044588764;0.7984945729948796;-0.0015776241114437597;-0.0015114019901274172;1.0441861892143771;9.999657742602942;0.8335325074885558;0.01400600466833409;0.014005966540858185;0.7983196452964864;-0.013412825189731567;0.7983480105602146
15.025536;1.0436913395674456;0.833433681817359;0.7984939318760219;-0.0015776245680295625;-0.0015114016070825803;1.0441848276625947;9.999669031097115;0.8335328371782926;0.01400600551145817;0.014005966871453527;0.7983191655068793;-0.013413828461817682;0.7983479056318241
15.035536;1.0436935492343502;0.8334353083301106;0.7984932853125893;-0.00157762499578072;-0.0015114012210451504;1.044183412652428;9.999680778519219;0.8335331291414093;0.014006006316702603;0.014005967198359838;0.7983186468236395;-0.013413831950065;0.7983477896363573
15.045536;1.0436956287623642;0.8334369184548845;0.7984926368741009;-0.001577625395727177;-0.0015114008315333608;1.0441819523173534;9.999693061494321;0.8335333803226777;0.014006007082367808;0.014005967521836705;0.7983180884569053;-0.01341383559871876;0.7983476795722196
15.055536;1.0436975925105207;0.8334381570425159;0.7984916561530927;-0.0015765197535554903;-0.0015103408097060405;1.0441804548610407;9.99970597064205;0.833533589570015;0.014006007807603029;0.014005967842902402;0.7983174909048542;-0.013413839354263825;0.79834757461254
15.065536;1.0436994551903507;0.8334397151276959;0.7984910154175038;-0.0015765201013531447;-0.0015103404119227815;1.0441789277203621;9.999719605504886;0.8335337583922494;0.014006008492125535;0.014005968162858734;0.7983168560544444;-0.013413843160777005;0.7983474720947288
15.075536;1.0437012309801053;0.8334412366363572;0.7984903839765435;-0.0015765204241535273;-0.0015103400095999803;1.044177376161502;9.999734066917824;0.8335338901598602;0.014006009135838243;0.014005968482590843;0.7983161876551781;-0.013413846962753452;0.798347367970059
15.085536;1.0437029321309896;0.8334427148293974;0.798489765193237;-0.0015765207221544073;-0.0015103396022934311;1.0441758022037686;9.999749445267883;0.8335339882934442;0.014006009738785475;0.014005968802525366;0.7983154906348924;-0.013413850708334894;0.7983472580595623
15.095536;1.043704567969773;0.8334441434999993;0.7984891621314129;-0.0015765209951255574;-0.0015103391891171756;1.0441742049108609;9.999765811055397;0.8335340551409058;0.014006010301240584;0.01400596912323799;0.7983147693929274;-0.013413854346361432;0.7983471390139881
15.105536;1.0437061452121184;0.8334455169839265;0.7984885783221696;-0.0015765212424397501;-0.0015103387688652162;1.0441725824234542;9.9997832102715;0.833534092721086;0.01400601082363989;0.01400596944568743;0.7983140268457389;-0.013413857828173108;0.7983470087294807
15.115536;1.043707668735023;0.8334468305897491;0.7984880183098013;-0.0015765214632627663;-0.0015103383403072647;1.0441709335913414;9.999801663721753;0.8335341039549016;0.014006011306704381;0.014005969770843616;0.7983132648983959;-0.013413861120528309;0.7983468665472715
15.125536;1.0437091420423639;0.8334480800238737;0.798487487072841;-0.0015765216570349306;-0.0015103379023507417;1.044169257682769;9.999821166770376;0.8335340922213254;0.01400601175187564;0.014005970099252715;0.798312485417501;-0.013413864214813115;0.7983467129735797
15.135536;1.0437105672619376;0.8334492599070631;0.7984869890213814;-0.0015765218241320282;-0.0015103374542486767;1.0441675537485504;9.999841685007704;0.8335340595429406;0.01400601216124864;0.014005970430925307;0.7983116904622118;-0.013413867124297795;0.7983465486708237
15.145536;1.0437119446929437;0.8334503637197324;0.7984865274416681;-0.0015765219660203629;-0.0015103369956609549;1.0441658213107976;9.999863153905714;0.8335340058669649;0.014006012536789144;0.01400597076582323;0.7983108821979596;-0.013413869877133014;0.7983463735643019
15.155536;1.0437132725448839;0.8334513848421204;0.7984861041566254;-0.001576522084624004;-0.0015103365262649597;1.0441640620810193;9.999885493411734;0.8335339299992235;0.014006012879955823;0.014005971104601998;0.7983100637222276;-0.01341387250690245;0.7983461872362503
15.165536;1.043714547504099;0.8334523164860476;0.7984857192438768;-0.0015765221817599134;-0.0015103360456040985;1.0441622812138323;9.99990862430242;0.833533830178056;0.014006013192070225;0.014005971448888786;0.798309239661897;-0.01341387504188577;0.7983459901827277
15.175536;1.0437157656057934;0.8334531510574235;0.7984853713996762;-0.0015765222591464464;-0.001510335553568785;1.044160486773052;9.999932469724515;0.8335337036596911;0.014006013474559308;0.014005971800852564;0.7983084150781647;-0.013413877500718962;0.7983457842508708
15.185536;1.0437169225640595;0.8334538802101407;0.7984850589921785;-0.0015765223183737734;-0.0015103350506258818;1.0441586877697986;9.999956953399638;0.8335335465868298;0.014006013728684593;0.014005972162372832;0.7983075942418899;-0.013413879893969163;0.7983455720471287
15.195536;1.0437180138205067;0.8334544949892778;0.7984847809628303;-0.001576522360579336;-0.0015103345374857908;1.0441568925958182;9.99998200805795;0.8335333546027595;0.014006013955185304;0.014005972534518536;0.7983067808526766;-0.01341388222599852;0.7983453565762183
15.205536;1.0437190353260932;0.8334549858789002;0.7984845369276947;-0.0015765223864350605;-0.0015103340150002661;1.0441551089472936;10.00000758324048;0.8335331233216873;0.014006014154211146;0.014005972917705336;0.7983059785854176;-0.013413884493949785;0.7983451412770436
15.215536;1.0437199850510115;0.8334553432458832;0.7984843267702899;-0.0015765223967541978;-0.0015103334842812089;1.0441533440380304;10.000033640784384;0.8335328479893858;0.014006014325360226;0.014005973312063413;0.7983051910129363;-0.013413886685959223;0.7983449297096562
15.225536;1.0437208636286328;0.8334555578598672;0.7984841506354263;-0.0015765223931379412;-0.001510332946287416;1.0441516039119523;10.000060145326023;0.8335325232765141;0.014006014467769501;0.014005973717532136;0.7983044215563389;-0.01341388878917519;0.7983447247456936
15.235536;1.0437216734014219;0.8334556212382417;0.7984840093183195;-0.0015765223779589056;-0.0015103324012310864;1.044149893159855;10.000087055350436;0.8335321440856239;0.01400601458060174;0.014005974133728229;0.798303673493898;-0.013413890804554221;0.7983445279416632
15.245536;1.0437224173377309;0.8334555260418173;0.7984839040238298;-0.0015765223536490416;-0.0015103318485667995;1.0441482157438668;10.000114316337672;0.833531706608398;0.014006014663630158;0.014005974559990258;0.7983029496659542;-0.01341389274901764;0.7983443400038539
15.255536;1.0437230983312409;0.8334552664354373;0.7984838354472586;-0.0015765223218862855;-0.0015103312874300329;1.0441465757415367;10.000141865961806;0.8335312089852214;0.014006014717430718;0.014005974995743352;0.7983022526835853;-0.01341389464567405;0.7983441617908678
15.265536;1.0437237181422148;0.8334548381713786;0.7984838031995902;-0.0015765222833632128;-0.0015103307172117943;1.0441449776266327;10.000169644406835;0.8335306515641357;0.014006014743413365;0.01400597544063342;0.7983015857799222;-0.013413896519622163;0.7983439944065892
15.275536;1.043724276924129;0.8334542382249555;0.7984838062676766;-0.0015765222379779305;-0.0015103301380239597;1.044143426448741;10.000197591967117;0.8335300369620476;0.014006014743907858;0.014005975894315391;0.7983009530166729;-0.013413898399913303;0.7983438384442424
15.285536;1.0437247737684145;0.8334534644055369;0.7984838442250686;-0.001576522184897915;-0.0015103295507489071;1.0441419283229352;10.000225639517481;0.833529370180016;0.014006014722053253;0.014005976356321594;0.7983003586022671;-0.013413900318295051;0.7983436934934818
15.295536;1.043725207687354;0.8334525156167729;0.7984839179120851;-0.0015765221226806865;-0.0015103289567011187;1.0441404909055294;10.000253709048947;0.8335286580138734;0.014006014681445588;0.014005976825950967;0.7982998062574641;-0.01341390230455028;0.7983435584245602
15.305536;1.043725579197079;0.8334513925325766;0.7984840288589954;-0.0015765220496751203;-0.0015103283572359277;1.0441391228578307;10.000281723599022;0.8335279075434487;0.014006014625846788;0.014005977302346923;0.7982992988558137;-0.013413904383804158;0.7983434319616622
15.315536;1.0437258911798133;0.833450098088669;0.7984841785209947;-0.001576521964394318;-0.001510327753483468;1.0441378327748068;10.00030961132008;0.8335271248608186;0.014006014559106373;0.014005977785157685;0.7982988379276674;-0.013413906578919011;0.7983433127898655
15.325536;1.0437261478716269;0.8334486373463172;0.7984843683407137;-0.001576521865773695;-0.001510327146163373;1.044136628732528;10.000337305375202;0.8335263145407983;0.014006014485035932;0.01400597827515696;0.7982984231567403;-0.013413908912920144;0.7983431993199991
15.335536;1.0437263536991583;0.8334470167086063;0.7984845999257458;-0.0015765217533821778;-0.0015103265355421785;1.0441355185938312;10.000364748308947;0.8335254803020626;0.01400601440715394;0.014005978773979959;0.7982980526605591;-0.013413911404114577;0.7983430898301709
15.345536;1.043726513356607;0.8334452426829537;0.7984848747481641;-0.0015765216273957183;-0.0015103259215844456;1.0441345105324011;10.000391893205387;0.8335246267261458;0.014006014328570189;0.014005979283399611;0.7982977244765809;-0.013413914058891615;0.7983429827566547
15.355536;1.0437266324262666;0.8334433208782053;0.7984851940850177;-0.0015765214882767359;-0.001510325304053264;1.0441336124109541;10.000418703523236;0.8335237601591818;0.014006014251917448;0.014005979804967867;0.7982974382398826;-0.01341391687211007;0.7983428764606226
15.365536;1.0437267177830398;0.8334412563917514;0.7984855592379903;-0.0015765213364523415;-0.0015103246823259843;1.0441328296355181;10.00044516059468;0.8335228882210352;0.014006014179156381;0.014005980339999391;0.7982971954725578;-0.013413919830913657;0.798342769159305
15.375536;1.0437267773221761;0.833439054822719;0.7984859713734356;-0.0015765211721783866;-0.0015103240550140048;1.0441321639108974;10.00047127143416;0.833522019056783;0.014006014111560706;0.014005980889593326;0.798296998286318;-0.013413922914363004;0.7983426594790857
15.385536;1.0437268191939528;0.8334367226943188;0.7984864312762694;-0.0015765209954548322;-0.0015103234198643961;1.0441316138233454;10.000497067079664;0.8335211603496001;0.014006014049916549;0.014005981454558879;0.7982968477547677;-0.013413926093828377;0.7983425468527802
15.395536;1.0437268518454057;0.8334342680806139;0.7984869395146403;-0.0015765208059946266;-0.00151032277421831;1.0441311751719449;10.000522593281508;0.833520318177749;0.014006013994658091;0.014005982035238519;0.7982967432276749;-0.013413929339639398;0.7983424318312735
15.405536;1.0437268844414784;0.8334317013899185;0.7984874968909961;-0.00157652060343366;-0.0015103221155021887;1.0441308407760481;10.000547904787396;0.8335194969251468;0.014006013945972435;0.014005982631657156;0.7982966829577797;-0.01341393262787464;0.7983423163817933
15.415536;1.0437269261960096;0.8334290350218707;0.7984881049392075;-0.0015765203876157432;-0.0015103214413916411;1.0441306010292224;10.000573065052459;0.8335186999872269;0.014006013903816731;0.014005983244118206;0.7982966656798939;-0.013413935939475225;0.7983422038520115
15.425536;1.0437269859234362;0.8334262822874152;0.7984887660573727;-0.0015765201587598701;-0.0015103207501235623;1.0441304451856246;10.000598141299422;0.833517930322381;0.014006013867796516;0.014005983873464044;0.7982966921181816;-0.013413939257458502;0.7983420989858621
15.435536;1.0437270728786907;0.8334234565178303;0.79848948291751;-0.0015765199175880738;-0.001510320040937128;1.044130362526888;10.000623198549684;0.8335171910587889;0.014006013837229533;0.01400598452063015;0.7982967652578167;-0.013413942571281609;0.7983420074316896
15.445536;1.0437271968824433;0.8334205703644055;0.7984902580077685;-0.0015765196653347443;-0.0015103193140812293;1.0441303427070372;10.000648301278636;0.8335164857360001;0.014006013811398425;0.014005985186054408;0.7982968894288023;-0.013413945881886857;0.7983419342701825
15.455536;1.043727367122061;0.8334176350757819;0.7984910941802399;-0.0015765194034829302;-0.0015103185704639433;1.044130375275385;10.000673513782742;0.8335158172900164;0.014006013789679406;0.014005985869393198;0.7982970692707692;-0.013413949196709263;0.7983418831828457
15.465536;1.0437275915387483;0.8334146596471942;0.7984919951367868;-0.0015765191334333772;-0.0015103178113192444;1.0441304486348058;10.000698891558434;0.8335151867779427;0.01400601377150112;0.014005986569518812;0.7982973091782805;-0.013413952520673341;0.7983418571009037
15.475536;1.0437278769773413;0.833411650547637;0.798492964745156;-0.001576518856426014;-0.0015103170381338404;1.0441305490687034;10.000724476764757;0.8335145932294795;0.014006013756380572;0.014005987284689322;0.7982976127178399;-0.013413955854781601;0.798341858487716
15.485536;1.043728228713518;0.8334086125702052;0.7984940061870617;-0.0015765185736638435;-0.0015103162528174203;1.044130661092657;10.000750305639107;0.8335140338341936;0.014006013744292719;0.014005988012940937;0.7982979816325698;-0.01341395920024871;0.7983418883143603
15.495536;1.0437286497434997;0.8334055497421406;0.7984951224104098;-0.001576518286268098;-0.0015103154576216178;1.0441307689439818;10.000776416825191;0.833513503877814;0.014006013736088946;0.014005988752693576;0.7982984151647777;-0.013413962561198322;0.7983419459461186
15.505536;1.0437291408517255;0.8334024654777713;0.7984963174127255;-0.0015765179950214384;-0.0015103146546647354;1.0441308573097197;10.000802852728217;0.8335129974820238;0.01400601373327817;0.014005989503089523;0.7982989101484688;-0.013413965943875403;0.7983420308045127
15.515536;1.0437297011232562;0.8333993628039436;0.7984975965216606;-0.0015765177002868155;-0.0015103138455566528;1.0441309110482284;10.000829653669227;0.8335125089782538;0.014006013737150307;0.014005990263673771;0.7982994616094129;-0.013413969354505782;0.7983421433258696
15.525536;1.0437303286009565;0.8333962448505727;0.7984989650021612;-0.0015765174021850079;-0.0015103130314041472;1.0441309156707834;10.000856851901185;0.8335120331257043;0.01400601374809362;0.014005991033786528;0.7983000638610087;-0.013413972796533965;0.798342284381852
15.535536;1.0437310206089607;0.8333931145646641;0.7985004264040547;-0.001576517100569034;-0.001510312213052585;1.0441308586072973;10.000884467877134;0.8335115640228159;0.014006013765763133;0.014005991812241173;0.7983007115173621;-0.013413976266562083;0.7983424548729506
15.545536;1.0437317734341665;0.8333899738709816;0.7985019822125171;-0.0015765167946802095;-0.0015103113913217108;1.0441307295170665;10.000912505734647;0.8335110950261779;0.014006013789700875;0.014005992597444433;0.7983013996353909;-0.013413979752630744;0.7983426560441365
15.555536;1.0437325829697999;0.8333868234279953;0.798503632657814;-0.0015765164830493649;-0.0015103105670768039;1.044130519987521;10.00094096247171;0.8335106203333609;0.014006013819723655;0.014005993387683791;0.7983021235788337;-0.01341398323428191;0.7983428897042626
15.565536;1.0437334467913062;0.8333836634184312;0.7985053777399435;-0.0015765161637987708;-0.0015103097412346854;1.044130224347017;10.000969849500555;0.83351013553094;0.014006013855957025;0.014005994181457346;0.7983028790701676;-0.013413986681948126;0.7983431578735651
15.575536;1.0437343653990099;0.833380494799228;0.7985072175631979;-0.0015765158349268882;-0.0015103089148370405;1.0441298405729278;10.000999196931936;0.8335096362467849;0.014006013898654475;0.014005994977939829;0.7983036620214565;-0.013413990058990188;0.7983434621588246
15.585536;1.0437353415405681;0.8333773197060508;0.7985091515920217;-0.0015765154946035314;-0.0015103080891939898;1.0441293695516451;10.001029034038739;0.8335091176102377;0.014006013948080378;0.014005995777064389;0.7983044685402871;-0.0134139933268125;0.7983438034415563
15.595536;1.0437363786038787;0.8333741405853724;0.7985111780601102;-0.0015765151416202562;-0.0015103072659572862;1.0441288139317582;10.00105936554381;0.833508575144571;0.014006014004521722;0.01400599657893157;0.7983052953169153;-0.013413996450239642;0.7983441822392338
15.605536;1.0437374789998104;0.8333709590216266;0.7985132944411772;-0.001576514775553669;-0.0015103064468748252;1.0441281774946487;10.001090161290243;0.8335080055042793;0.014006014068134332;0.014005997383294104;0.7983061394252363;-0.01341399940233395;0.7983445996034534
15.615536;1.0437386433119227;0.8333677752943475;0.7985154978688146;-0.0015765143966815901;-0.0015103056332217946;1.0441274643098695;10.00112136218065;0.8335074069579759;0.0140060141389374;0.01400599818950362;0.7983069976081435;-0.013414002168311633;0.7983450575424467
15.625536;1.0437398706519105;0.8333645887851533;0.7985177846428674;-0.0015765140061930762;-0.0015103048255247487;1.0441266783738785;10.001152889958327;0.833506779615259;0.014006014217202116;0.014005998996584251;0.7983078660155473;-0.013414004745843821;0.7983455580808093
15.635536;1.0437411590328085;0.8333613987495139;0.7985201494484991;-0.0015765136061692742;-0.0015103040239211143;1.0441258244231704;10.0011846564141;0.8335061252373769;0.014006014303533964;0.014005999803169729;0.7983087401805232;-0.01341400714123823;0.7983461021360468
15.645536;1.0437425043832507;0.8333582049591007;0.7985225850870344;-0.0015765131988129029;-0.0015103032285296398;1.0441249087947233;10.001216572786927;0.8335054467574776;0.014006014398480258;0.014006000607418294;0.7983096151298218;-0.01341400936678439;0.7983466899476584
15.655536;1.0437438997015813;0.8333550077757895;0.798525082784816;-0.0015765127857847183;-0.0015103024394705468;1.0441239395496344;10.00124854951269;0.8335047471643999;0.014006014502227002;0.014006001407242915;0.7983104860938501;-0.01341401143992669;0.7983473221305571
15.665536;1.0437453363793021;0.8333518077053058;0.7985276328928711;-0.0015765123681783912;-0.0015103016568618136;1.044122926122777;10.001280492764455;0.8335040286139552;0.014006014614402077;0.014006002200735874;0.7983113491290885;-0.013414013380677178;0.7983479995995603
15.675536;1.043746805950655;0.8333486046763333;0.7985302255893962;-0.0015765119466025167;-0.0015103008807917004;1.0441218788003046;10.001312311988844;0.8335032925962187;0.014006014733829501;0.014006002986399552;0.7983122013314323;-0.013414015209316723;0.798348722992574
15.685536;1.043748300209006;0.8333453973965551;0.7985328509464217;-0.0015765115213644903;-0.0015103001112074749;1.044120808140825;10.001343928975523;0.8335025398306799;0.014006014858581519;0.014006003763314958;0.7983130409675776;-0.01341401694433733;0.7983494928563751
15.695536;1.0437507647637774;0.8333429445467171;0.7985354981690503;-0.001576752741910209;-0.0015105294815996855;1.0441197247261387;10.001375276581491;0.8335017697406881;0.014006014986356402;0.014006004531434432;0.7983138667941935;-0.013414018596865158;0.7983503101107478
15.705536;1.0437522849269474;0.833339722410959;0.7985381573751286;-0.0015767523114784256;-0.0015105287237535767;1.0441186399107683;10.001406289157222;0.8335009809023601;0.01400601511468056;0.014006005291687579;0.7983146770498455;-0.013414020166956867;0.7983511757743925
15.715536;1.0437538080041084;0.8333364921566149;0.798540817643985;-0.0015767518801263947;-0.001510527969975862;1.0441175665150757;10.001436894976855;0.8335001719463837;0.01400601524086555;0.014006006045646226;0.7983154693792663;-0.013414021648067698;0.7983520903777953
15.725536;1.0437553289707922;0.833333256565852;0.798543469739078;-0.0015767514491215814;-0.0015105272183984215;1.0441165173306959;10.001467018716871;0.833499341771764;0.014006015362021111;0.014006006794778359;0.7983162409059474;-0.013414023034190025;0.7983530537777732
15.735536;1.0437568439273586;0.8333300195379897;0.7985461059488739;-0.0015767510199213538;-0.0015105264673233871;1.0441155024573432;10.00149658638592;0.8334984891272595;0.014006015475344124;0.01400600753972222;0.79831698804235;-0.013414024323473208;0.7983540648808153
15.745536;1.043758348145426;0.8333267844831106;0.7985487197179052;-0.001576750593957023;-0.001510525715421708;1.044114528973351;10.001525531036629;0.8334976118563734;0.014006015578653582;0.014006008280254417;0.7983177067277699;-0.013414025516638124;0.7983551210168487
15.755536;1.0437598345537653;0.8333235543003755;0.7985513062845677;-0.0015767501723642629;-0.0015105249615617402;1.0441136029029405;10.001553805608387;0.8334967063093485;0.01400601567069553;0.014006009015789753;0.798318392998262;-0.013414026610737617;0.7983562175415754
15.765536;1.0437612944972763;0.8333203321841676;0.7985538639856223;-0.0015767497558681239;-0.0015105242046480102;1.0441127299804676;10.001581385682513;0.8334957675873417;0.014006015750938829;0.014006009745720834;0.7983190435456843;-0.013414027597483114;0.7983573482050785
15.775536;1.0437627194898083;0.8333171218236111;0.7985563939214806;-0.0015767493449439485;-0.0015105234437171162;1.0441119145327884;10.001608257564712;0.8334947905098088;0.014006015819146355;0.014006010469529599;0.7983196559634882;-0.01341402847255186;0.7983585061701506
15.785536;1.0437641030474332;0.8333139271813979;0.7985588981856038;-0.0015767489401253484;-0.001510522678248122;1.044111158274327;10.001634417360135;0.833493770340651;0.014006015875171423;0.014006011186764646;0.7983202289087376;-0.013414029242451213;0.7983596848004619
15.795536;1.0437654418987319;0.8333107523820084;0.7985613788801381;-0.0015767485420639844;-0.0015105219082940627;1.0441104600716227;10.00165987869584;0.8334927028945001;0.014006015919032453;0.014006011896805724;0.7983207623455139;-0.013414029917600587;0.7983608780322756
15.805536;1.0437667355976825;0.8333076012324188;0.7985638382713072;-0.0015767481514863378;-0.0015105211344194785;1.0441098166817875;10.001684671307412;0.8334915845754234;0.014006015950793385;0.01400601259875823;0.7983212568820283;-0.013414030506882306;0.7983620805612021
15.815536;1.0437679850871744;0.8333044769912704;0.7985662793212858;-0.001576747769338077;-0.001510520357761844;1.0441092231124567;10.001708837507323;0.8334904126062096;0.014006015970037184;0.014006013291732518;0.7983217126417488;-0.01341403102593406;0.7983632872695384
