time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.825536;1.0437691914273404;0.833301383466626;0.7985687060873757;-0.0015767473968973864;-0.0015105195800099427;1.0441086722570256;10.00173243118676;0.8334891854444892;0.01400601597552758;0.014006013975063401;0.798322129384127;-0.0134140315043358;0.7983644926143253
15.835536;1.0437703550029245;0.8332983261975435;0.7985711233074835;-0.0015767470356067334;-0.0015105188031255923;1.044108155266457;10.001755510543651;0.8334879031791185;0.014006015965660984;0.014006014648173776;0.7983225070501042;-0.01341403198000307;0.7983656913503898
15.845536;1.0437714748864142;0.8332953117600999;0.7985735350898375;-0.0015767466867511299;-0.0015105180290472236;1.0441076629800063;10.00177812665669;0.8334865676178321;0.014006015939208439;0.014006015310419237;0.7983228450462013;-0.013414032487112622;0.7983668795204707
15.855536;1.0437725487710494;0.833292345661581;0.7985759434715338;-0.0015767463513535925;-0.001510517259550843;1.0441071874231342;10.001800320069863;0.8334851820703577;0.01400601589546595;0.014006015961163755;0.7983231414834061;-0.013414033047046166;0.7983680545050434
15.865536;1.0437735742288623;0.8332894313729687;0.7985783480166629;-0.0015767460303890764;-0.0015105164964229676;1.0441067224558223;10.001822122829854;0.8334837508003097;0.014006015833994382;0.01400601659980133;0.7983233939376203;-0.01341403366861495;0.7983692146053343
15.875536;1.0437745500564957;0.8332865713958106;0.7985807469312265;-0.0015767457249152973;-0.0015105157417757919;1.0441062631160958;10.001843554498754;0.8334822784552152;0.014006015754536336;0.014006017225512828;0.7983236003962187;-0.013414034351271158;0.7983703583588019
15.885536;1.0437754762163372;0.8332837686973328;0.7985831382729245;-0.001576745435772249;-0.001510514998021;1.0441058043873188;10.001864617251082;0.8334807699465956;0.014006015657115779;0.014006017837088087;0.798323758929502;-0.013414035082152383;0.7983714837073123
15.895536;1.0437763531359137;0.8332810271843111;0.7985855198425659;-0.001576745163253173;-0.001510514267583112;1.044105340929432;10.001885293250362;0.8334792305875018;0.014006015542191027;0.014006018433123211;0.7983238671396771;-0.01341403583761236;0.7983725873587089
15.905536;1.0437771807852267;0.8332783511936855;0.7985878891267547;-0.0015767449073580161;-0.0015105135527368788;1.0441048678118023;10.00190553406719;0.8334776658503311;0.014006015410706358;0.014006019012510569;0.7983239224375988;-0.013414036596858888;0.7983736646714267
15.915536;1.043777957652508;0.8332757444689847;0.7985902445231027;-0.0015767446682337998;-0.0015105128554610625;1.0441043804305568;10.001925251682838;0.8334760807726089;0.014006015263936465;0.014006019574982381;0.7983239222117341;-0.013414037351939885;0.7983747106478358
15.925536;1.0437786812132615;0.8332732090120729;0.7985925859554004;-0.0015767444461125292;-0.00151051217721298;1.0441038738028865;10.001944332884074;0.8334744796922203;0.014006015103351267;0.014006020121435902;0.7983238632112096;-0.013414038105678618;0.7983757209173427
15.935536;1.0437793497442056;0.8332707448045203;0.7985949139519538;-0.001576744240996997;-0.0015105115188479802;1.044103343543655;10.001962669243717;0.8334728667562484;0.014006014930653047;0.014006020653689725;0.7983237409722446;-0.0134140388690179;0.7983766914122125
15.945536;1.0437799631212636;0.8332683514099293;0.7985972284309166;-0.0015767440526072653;-0.0015105108807533059;1.044102787564185;10.001980173294942;0.8334712472847458;0.014006014747899065;0.014006021173682897;0.7983235498448957;-0.0134140396624276;0.7983776181895678
15.955536;1.0437805225353818;0.8332660299222175;0.7985995275406016;-0.0015767438805866934;-0.0015105102630434556;1.0441022057216087;10.001996776109234;0.8334696289606515;0.014006014557560715;0.01400602168297592;0.7983232833886905;-0.013414040511295026;0.7983784980192933
15.965536;1.0437810306687596;0.8332637832479209;0.7986018069077864;-0.0015767437247692423;-0.0015105096656768807;1.0441015986201387;10.00201242442718;0.8334680216523386;0.014006014362273273;0.014006022183068048;0.7983229353565522;-0.013414041434284447;0.7983793285688565
15.975536;1.0437814915224397;0.8332612662300624;0.7986037256290275;-0.001575637568584734;-0.0015094494600485736;1.0441009683155134;10.002027076483852;0.8334664360713709;0.014006014164395899;0.014006022675677703;0.7983225013967267;-0.013414042438910758;0.7983801081184089
15.985536;1.0437819092569347;0.8332591800541643;0.7986059442390323;-0.0015756374453749363;-0.0015094489027590123;1.0441003196277416;10.002040690098303;0.8334648819523905;0.014006013965961427;0.014006023162551532;0.7983219801990992;-0.013414043525438006;0.7983808351411892
15.995536;1.043782287415903;0.8332571775560942;0.7986081196647461;-0.0015756373379860035;-0.001509448365043228;1.044099659132771;10.002053213703523;0.8334633668220742;0.014006013768952124;0.01400602364540138;0.7983213732818073;-0.013414044685298634;0.7983815078376705
16.005536;1.0437826285137182;0.8332552590913584;0.798610243079364;-0.0015756372455357098;-0.001509447846716638;1.0440989924465405;10.002064581482285;0.8334618957493911;0.014006013575246676;0.014006024126031365;0.7983206843163608;-0.013414045893745372;0.798382124039083
16.015536;1.043782933409934;0.8332534246977026;0.7986123057464567;-0.0015756371672512636;-0.0015094473479643873;1.0440983224035236;10.002074707509705;0.8334604711968282;0.014006013386348479;0.014006024606245136;0.7983199181410208;-0.013414047109121507;0.7983826820138119
16.025536;1.0437832013901411;0.8332516747740338;0.7986142988662864;-0.0015756371028342036;-0.0015094468693668275;1.0440976488499847;10.002083491139377;0.8334590931709235;0.014006013203422752;0.014006025087620224;0.7983190792593935;-0.013414048282406948;0.7983831815639219
16.035536;1.043783430971275;0.8332500098613161;0.7986162139502953;-0.001575637052304745;-0.0015094464114595283;1.044096968812961;10.002090834569627;0.8334577601896673;0.014006013027552413;0.01400602557149902;0.7983181713098808;-0.01341504936904613;0.7983836407145015
16.045536;1.0437836203507838;0.833248430568373;0.7986180432679902;-0.0015756370155321168;-0.0015094459741413831;1.0440962768437663;10.002096647123286;0.8334564702190943;0.014006012859956321;0.014006026059086357;0.7983171979046509;-0.013415050335644609;0.7983840275082118
16.055536;1.043783767761763;0.8332469380362473;0.7986197794790605;-0.0015756369918839101;-0.001509445556683419;1.0440955663855331;10.002100830994497;0.8334552209416926;0.014006012702242032;0.014006026551394284;0.7983161632567195;-0.013415051160410515;0.7983843604852655
16.065536;1.0437838719293828;0.8332455336672544;0.7986214150800492;-0.001575636980180313;-0.0015094451586130117;1.0440948312164706;10.002103273790157;0.8334540098774631;0.014006012556653884;0.014006027049267808;0.798315072250588;-0.013415051829908004;0.7983846417476069
16.075536;1.043783931844994;0.8332442182358644;0.7986229425367556;-0.001575636979028326;-0.0015094447805140665;1.04409406564394;10.002103858304778;0.8334528345482528;0.014006012426052494;0.014006027553576514;0.798313930321373;-0.01341505233455722;0.7983848735763794
16.085536;1.0437839464713086;0.8332429916517039;0.7986243549966331;-0.001575636987203934;-0.0015094444237000345;1.044093263906788;10.00210247317962;0.8334516921809701;0.014006012313555565;0.014006028065351327;0.798312743181922;-0.013415052666048142;0.7983850580239465
16.095536;1.0437839152064454;0.8332418529682354;0.7986256470708529;-0.0015756370035800917;-0.0015094440893800218;1.0440924205607593;10.00209901859734;0.833450579637502;0.014006012222201386;0.01400602858585757;0.7983115170297457;-0.013415052818090212;0.798385197131896
16.105536;1.0437838384921843;0.8332408000981565;0.7986268149216906;-0.0015756370270398185;-0.0015094437783544953;1.044091532145209;10.002093418912827;0.8334494940518533;0.014006012154934097;0.01400602911678928;0.7983102590224036;-0.013415052784903672;0.7983852932800451
16.115536;1.043783717905139;0.8332398297981308;0.79862785565677;-0.0015756370567859292;-0.0015094434911774148;1.0440905979164976;10.002085637770627;0.8334484328735471;0.014006012114665596;0.014006029660463106;0.7983089767171139;-0.013415052555878113;0.7983853490047707
16.125536;1.0437835558016701;0.833238938108593;0.7986287670286694;-0.0015756370923238755;-0.0015094432283729894;1.0440896196261893;10.00207568205939;0.8334473931032951;0.014006012104172232;0.01400603021946629;0.798307676705338;-0.01341505211237583;0.7983853666413003
16.135536;1.0437833554436466;0.8332381208975568;0.7986295474827473;-0.0015756371329175996;-0.0015094429904885783;1.0440886018612;10.002063591504806;0.8334463707095211;0.014006012126078373;0.014006030795808491;0.7983063643537713;-0.01341505142877484;0.7983853482020293
16.145536;1.0437831218054312;0.8332373741955117;0.7986301957922319;-0.0015756371773439303;-0.0015094427780294444;1.04408755191954;10.002049414880643;0.8334453606901002;0.014006012183035627;0.014006031390476823;0.7983050449978996;-0.013415050475698383;0.7983852957097453
16.155536;1.043782861819965;0.8332366945199848;0.7986307104367099;-0.0015756372241202416;-0.0015094425915247636;1.0440864781574846;10.002033185412015;0.8334443579818186;0.014006012277807654;0.014006032003661155;0.7983037244072696;-0.01341504922222817;0.7983852117610016
16.165536;1.0437825834926715;0.8332360795216147;0.7986310896211253;-0.0015756372717923703;-0.0015094424317163362;1.0440853877101413;10.002014914942405;0.8334433584555045;0.01400601241313882;0.014006032635016735;0.7983024075684891;-0.013415047634943692;0.7983850994970806
16.175536;1.0437822942892119;0.8332355282046222;0.7986313319871495;-0.0015756373191772623;-0.0015094422994175146;1.0440842852095364;10.00199461136346;0.8334423589819966;0.014006012591505575;0.014006033283738171;0.7983010976954416;-0.013415045676327906;0.7983849617169135
16.185536;1.0437819997461997;0.8332350405872221;0.7986314369919015;-0.0015756373655460999;-0.0015094421949725587;1.0440831730958722;10.001972301741551;0.8334413571073944;0.014006012814870197;0.014006033948687447;0.7982997969573153;-0.013415043307888185;0.7983848001344153
16.195536;1.0437817032256018;0.8332346176929564;0.7986314047520738;-0.0015756374105642505;-0.0015094421180001873;1.044082052335022;10.001948038777872;0.8334403511185513;0.014006013084763779;0.01400603462861294;0.7982985078993576;-0.013415040496995795;0.7983846156993434
16.205536;1.0437814065550721;0.833234260943621;0.7986312361252602;-0.0015756374539900473;-0.0015094420676462744;1.0440809228337267;10.001921891688696;0.833439340065593;0.014006013402591598;0.014006035322326969;0.7982972340463871;-0.013415037217995588;0.7983844093209121
16.215536;1.0437811111799535;0.8332339703817779;0.798630933174638;-0.0015756374955067213;-0.0015094420428890343;1.0440797844061698;10.001893934685395;0.8334383232450079;0.014006013769520199;0.014006036028768107;0.7982959799955075;-0.013415033447384865;0.7983841819838262
16.225536;1.0437808192473481;0.8332337437826798;0.798630499422995;-0.0015756375347947935;-0.0015094420425906167;1.044078638334474;10.0018642365436;0.833437299394438;0.014006014186026455;0.01400603674702665;0.7982947515498775;-0.013415029161508468;0.7983839340296934
16.235536;1.0437805333302643;0.8332335775201982;0.7986299394513733;-0.0015756375715260727;-0.0015094420652010812;1.0440774878739756;10.001832856682164;0.8334362657517185;0.014006014651742414;0.014006037476376527;0.7982935556165374;-0.013415024336225696;0.79838366434028
16.245536;1.0437802553672637;0.8332334676495705;0.7986292580450137;-0.001575637605185078;-0.0015094421084666445;1.04407633680606;10.001799852042815;0.8334352171928763;0.014006015165843133;0.014006038216296555;0.7982924003886605;-0.013415018945246287;0.7983833711119899
16.255536;1.043779986538524;0.8332334100941398;0.798628459151555;-0.00157563763503253;-0.001509442169644018;1.0440751873056653;10.00176528580244;0.833434146548294;0.014006015727447868;0.014006038966503919;0.7982912956789002;-0.013415012956591015;0.7983830536456678
16.265536;1.043779728102096;0.8332334003103535;0.7986275451750721;-0.0015756376605115371;-0.0015094422459361809;1.0440740391913768;10.001729229324598;0.8334330463864383;0.014006016335568323;0.014006039727049866;0.7982902518292098;-0.013415006328716114;0.7983827123203749
16.275536;1.0437794823479922;0.833233433431385;0.7986265174729423;-0.001575637681740932;-0.001509442334679864;1.044072891433173;10.00169176282585;0.833431910634497;0.014006016989062908;0.014006040498355798;0.7982892778199245;-0.013414999012741768;0.7983823471848082
16.285536;1.0437792529277106;0.8332335053103542;0.7986253775539737;-0.0015756376992982124;-0.0015094424333233095;1.044071744000463;10.001652979460626;0.8334307345944444;0.014006017686921736;0.014006041281090148;0.7982883807981349;-0.013414990961547347;0.7983819575709503
16.295536;1.043779044573801;0.833233613886756;0.7986241278041786;-0.0015756377134734688;-0.0015094425394496511;1.0440705972594317;10.00161298446472;0.833429513966651;0.014006018428570494;0.014006042076000728;0.7982875662643159;-0.01341498213771168;0.7983815423140025
16.305536;1.043778862671835;0.8332337596202618;0.7986227717162195;-0.0015756377239500346;-0.0015094426509880546;1.0440694501525278;10.001571888433975;0.8334282446294314;0.014006019213973408;0.01400604288372382;0.798286837342378;-0.013414972516210131;0.7983810998214005
16.315536;1.0437787126228708;0.8332339443486545;0.7986213138694742;-0.0015756377298057568;-0.001509442766441839;1.0440683007262574;10.001529801008086;0.8334269233892769;0.01400602004330892;0.014006043704704308;0.7982861945241617;-0.013414962084092753;0.7983806286871068
16.325536;1.0437785994905109;0.8332341698060702;0.7986197597596851;-0.0015756377293449394;-0.0015094428848733776;1.0440671477647794;10.001486822647962;0.8334255485582363;0.014006020916350084;0.014006044539279212;0.7982856366979657;-0.013414950841219188;0.7983801282992335
16.335536;1.043778528079424;0.8332344372739344;0.7986181159475264;-0.00157563772020493;-0.00150944300556582;1.0440659901878526;10.00144303935567;0.8334241199002032;0.014006021832034697;0.014006045387660664;0.7982851621920649;-0.013414938802037346;0.7983795985389355
16.345536;1.0437785025050004;0.8332347479986755;0.7986163904013686;-0.0015756376998550552;-0.0015094431276122154;1.0440648256257374;10.001398530849354;0.833422637981996;0.014006022788443753;0.014006046249856375;0.7982847691641606;-0.013414925991451523;0.7983790395088134
16.355536;1.0437785253404062;0.8332351029096987;0.7986145920114271;-0.0015756376658094097;-0.0015094432499080082;1.0440636505208118;10.00135338688522;0.8334211029936255;0.014006023783090075;0.014006047125542553;0.798284455116176;-0.013414912436925887;0.7983784517584327
16.365536;1.0437785971884732;0.8332355014660817;0.7986127293101486;-0.0015756376155116095;-0.001509443371564328;1.0440624617868541;10.001307716755983;0.8334195138417632;0.014006024813202032;0.0140060480139376;0.7982842160465782;-0.013414898167527197;0.7983778358551288
16.375536;1.0437787164029613;0.8332359411917825;0.7986108099651528;-0.0015756375465085335;-0.0015094434923036296;1.0440612588640366;10.001261639839727;0.8334178686255396;0.014006025875821724;0.01400604891412663;0.7982840465246073;-0.01341488321775596;0.7983771913334979
16.385536;1.0437788784799225;0.8332364182884474;0.7986088411884957;-0.0015756374568086985;-0.0015094436125312268;1.044060043710762;10.001215262439745;0.8334161655945893;0.014006026967916953;0.014006049825637551;0.7982839405023436;-0.013414867631910186;0.7983765164277163
16.395536;1.0437790762069175;0.8332369280797827;0.7986068298907166;-0.0015756373448835485;-0.0015094437330327437;1.0440588185969268;10.001168669730774;0.8334144030240288;0.01400602808669817;0.01400605074855854;0.798283891968733;-0.01341485147180594;0.7983758088974224
16.405536;1.0437793012916152;0.8332374649644676;0.7986047831856437;-0.001575637209322959;-0.00150944385460407;1.044057584419152;10.001121943815926;0.8334125789083155;0.014006029229862695;0.014006051683193469;0.7982838957604721;-0.013414834820371056;0.7983750668719268
16.415536;1.043779545491349;0.8332380227145065;0.7986027096692289;-0.0015756370483810125;-0.0015094439779610768;1.0440563408476031;10.001075185213423;0.8334106914402071;0.014006030395409838;0.014006052629851265;0.7982839487537766;-0.013414817773044943;0.7983742890229213
16.425536;1.0437798002652363;0.8332385954764909;0.7986006198691319;-0.001575636859718911;-0.0015094441038120009;1.044055088007135;10.001028518278888;0.8334087395655092;0.01400603158137073;0.01400605358878104;0.7982840503543045;-0.01341480042350177;0.7983734746675679
16.435536;1.0437800574688232;0.8332391786295295;0.7985985249526932;-0.0015756366407947756;-0.0015094442328894158;1.0440538285093788;10.000982077141453;0.8334067231556981;0.01400603278596829;0.014006054559804413;0.7982842011929238;-0.013414782854807515;0.7983726245920264
16.445536;1.043780311519732;0.8332397690318525;0.7985964349840274;-0.0015756363897445657;-0.001509444366028642;1.0440525680151533;10.000935988235279;0.8334046428600934;0.014006034007763662;0.014006055542026826;0.7982844011722044;-0.013414765142041561;0.7983717418832231
16.455536;1.043780560228625;0.8332403651967301;0.7985943584151681;-0.001575636105787246;-0.001509444504096275;1.044051313902736;10.00089037038233;0.8334024998323768;0.014006035245402686;0.01400605653390258;0.79828464888333;-0.01341474735775939;0.7983708313983003
16.465536;1.0437808039345733;0.8332409670516175;0.7985923021450276;-0.001575635788891988;-0.0015094446476518301;1.0440500729782871;10.000845338875507;0.833400295531886;0.01400603649739143;0.014006057533203489;0.7982849418621268;-0.013414729568533288;0.7983698985465509
16.475536;1.0437810447461262;0.8332415750524883;0.7985902709073741;-0.0015756354394964142;-0.0015094447969789548;1.0440488493493536;10.000800992986772;0.8333980317585351;0.014006037762035418;0.01400605853701857;0.7982852766474147;-0.013414711830082655;0.7983689487064559
16.485536;1.0437812860362377;0.8332421897277142;0.7985882671398198;-0.0015756350585402641;-0.0015094449525000528;1.044047643775996;10.000757403940941;0.833395711316379;0.014006039037435976;0.01400605954216759;0.7982856489315026;-0.01341469419006912;0.7983679869852542
16.495536;1.0437815315175833;0.8332428117574151;0.7985862921452966;-0.001575634647421713;-0.001509445114841104;1.0440464546136616;10.000714619232541;0.8333933388313932;0.01400604032182348;0.014006060545759662;0.7982860536074832;-0.013414676692046466;0.7983670177849475
16.505536;1.0437817847511377;0.8332434419161622;0.798584347071673;-0.0015756342078441146;-0.0015094452847428516;1.0440452790761976;10.00067266976371;0.8333909203790061;0.014006041613969473;0.014006061545374695;0.7982864848270906;-0.013414659376923006;0.7983660440316448
16.515536;1.0437820496174512;0.8332440806049879;0.7985824326920091;-0.0015756337415397486;-0.001509445463340537;1.0440441139009815;10.000631572802217;0.8333884623428315;0.014006042912965894;0.014006062538631311;0.7982869367231612;-0.013414642285788881;0.7983650666590882
16.525536;1.043782330157614;0.833244726984491;0.7985805486220595;-0.0015756332499300217;-0.0015094456522721216;1.0440429553429595;10.000591339578795;0.8333859711249291;0.014006044217611393;0.014006063522626056;0.7982874047345528;-0.013414625458535077;0.7983640851679826
16.535536;1.0437826292257568;0.8332453785312657;0.7985786928968439;-0.0015756327340846201;-0.0015094458531987472;1.0440417990205215;10.000551987426537;0.8333834535329313;0.014006045526189377;0.01400606449378242;0.7982878870049767;-0.013414608922154085;0.7983630984429593
16.545536;1.0437829476659617;0.8332460316285736;0.7985768623728894;-0.0015756321948427329;-0.0015094460674515665;1.0440406397564077;10.000513548674746;0.833380916649381;0.014006046836644442;0.01400606544803901;0.798288384922511;-0.013414592679574218;0.7983621052591705
16.555536;1.0437832846900632;0.8332466824880483;0.7985750536592456;-0.0015756316326888677;-0.001509446296182787;1.0440394709375236;10.000476070369631;0.8333783671515789;0.014006048146742823;0.014006066381330153;0.7982889020104121;-0.013414576710338253;0.7983611051658345
16.565536;1.0437836385546102;0.8332473276569159;0.7985732635905723;-0.0015756310474950687;-0.0015094465404798234;1.0440382838409978;10.00043960532145;0.8333758110114861;0.014006049454116614;0.014006067290168466;0.7982894418672374;-0.013414560979263778;0.7983600991685571
16.575536;1.043784007233295;0.833247964767332;0.7985714890149425;-0.001575630438511023;-0.0015094468012836729;1.0440370687685927;10.000404205562303;0.8333732537774153;0.0140060507562138;0.014006068171756666;0.798290006741392;-0.013414545444455087;0.7983590896810377
16.585536;1.0437843888824767;0.8332485934417377;0.7985697270669675;-0.0015756298047803128;-0.0015094470793610008;1.0440358177021876;10.000369919315776;0.8333707008022477;0.014006052050300167;0.014006069023641926;0.7982905972281287;-0.013414530064248448;0.7983580805023994
16.595536;1.0437847810418337;0.8332492146182424;0.7985679761596037;-0.0015756291456411457;-0.001509447375276441;1.0440345249808365;10.000336781285771;0.8333681573701963;0.014006053333636392;0.014006069843485526;0.7982912124794193;-0.013414514806553654;0.798357076652075
16.605536;1.0437851789495387;0.8332498287205679;0.7985662361478905;-0.001575628460886503;-0.0015094476894262948;1.04403318552557;10.000304796894461;0.8333656291057788;0.01400605460357373;0.014006070629058913;0.7982918507661387;-0.013414499653974711;0.7983560836788365
16.615536;1.0437855753160021;0.8332504347384562;0.7985645073019552;-0.0015756277507197826;-0.0015094480223015838;1.0440317937760595;10.000273932375132;0.8333631224336886;0.014006055857462356;0.014006071378352343;0.7982925107273346;-0.013414484598811017;0.7983551070585788
16.625536;1.043785962218632;0.833251030742234;0.798562789418206;-0.0015756270156355155;-0.0015094483747387232;1.0440303438510274;10.00024411880667;0.8333606443864624;0.014006057092469383;0.014006072089766848;0.7982931923750289;-0.01341446963551939;0.7983541520709674
16.635536;1.0437863333030584;0.8332516149679273;0.7985610815498096;-0.0015756262560446654;-0.0015094487479221782;1.0440288294340754;10.000215258235002;0.8333582019033702;0.014006058305385528;0.014006072762205515;0.7982938962297437;-0.013414454759641686;0.7983532239833467
16.645536;1.0437866846528463;0.833252185890417;0.7985593821094057;-0.0015756254719017258;-0.0015094491432206551;1.044027243858863;10.000187225381408;0.8333558012372788;0.014006059492726618;0.01400607339503539;0.7982946211708574;-0.013414439973088024;0.7983523282165277
16.655536;1.0437870145255541;0.8332527411512028;0.7985576892663799;-0.0015756246627138155;-0.0015094495619247228;1.0440255812305557;10.000159881061993;0.8333534473119912;0.014006060651276537;0.014006073988067885;0.7982953633822504;-0.013414425285655212;0.7983514702908875
16.665536;1.0437873233542267;0.8332532774154964;0.7985560012591111;-0.0015756238277242912;-0.001509450004862158;1.044023837319811;10.000133097536484;0.833351143506674;0.01400606177856947;0.014006074541374694;0.7982961173079347;-0.01341441070765411;0.798350655668639
16.675536;1.0437876139944908;0.8332537916439245;0.7985543164426462;-0.001575622966043198;-0.0015094504720521646;1.0440220088187158;10.000106777782749;0.8333488925607931;0.014006062872673072;0.014006075054867168;0.7982968769804776;-0.013414396240747315;0.7983498894353956
16.685536;1.0437878911387901;0.8332542816219971;0.7985526331813411;-0.0015756220769615375;-0.001509450962699177;1.0440200919310147;10.000080857950504;0.8333466975613795;0.014006063931514443;0.0140060755280466;0.7982976362976589;-0.013414381872511726;0.7983491755359641
16.695536;1.0437881605201702;0.8332547449800602;0.7985509495855462;-0.0015756211603542352;-0.001509451475401175;1.0440180824398708;10.000055294719518;0.8333445618976902;0.014006064952653354;0.014006075960108886;0.7982983888650561;-0.01341436757896123;0.7983485162269742
16.705536;1.0437884288177501;0.8332551790687062;0.798549263420721;-0.0015756202166373411;-0.001509452008271847;1.0440159772936957;10.000030053453507;0.8333424881782732;0.014006065933576143;0.014006076350155248;0.7982991279106881;-0.013414353335130419;0.7983479127921732
16.715536;1.0437887031591249;0.8332555825417723;0.7985475726311306;-0.0015756192462517084;-0.0015094525590679257;1.0440137760353123;10.000005108393045;0.8333404770767652;0.014006066871953458;0.014006076697111411;0.7982998462014029;-0.013414339124227136;0.7983473671183813
16.725536;1.043788989448242;0.8332559557707047;0.7985458762631937;-0.0015756182492967059;-0.0015094531255233888;1.0440114814669523;9.999980451783435;0.8333385275348215;0.014006067765872649;0.01400607699948685;0.7983005364124265;-0.013414324939368255;0.7983468829981659
16.735536;1.0437892912733298;0.8332562989439941;0.7985441749330743;-0.001575617225640653;-0.0015094537057649274;1.0440090993356905;9.99995610303088;0.8333366379967985;0.014006068614044465;0.01400607725564262;0.798301191703631;-0.013414310781581359;0.79834646621748
16.745536;1.0437896102738373;0.8332566104354809;0.7985424702361643;-0.0015756161751416687;-0.0015094542984874575;1.0440066373177366;9.999932107307417;0.8333348071808542;0.014006069415542444;0.014006077464352075;0.7983018060381059;-0.013414296660143266;0.7983461229513688
16.755536;1.0437899461476678;0.8332568871768866;0.7985407636125912;-0.0015756150977144145;-0.0015094549028280843;1.044004104416991;9.999908529705351;0.8333330344336026;0.014006070169168447;0.014006077624915573;0.798302374209345;-0.01341428259341758;0.7983458576506551
16.765536;1.0437902962372498;0.8332571256717058;0.7985390558989356;-0.001575613993362482;-0.0015094555180837914;1.0440015102170368;9.99988545647634;0.8333313203274078;0.014006070872930878;0.014006077736803499;0.7983028910359897;-0.013414268607126295;0.7983456722766181
16.775536;1.043790656734955;0.8332573222526108;0.7985373477117704;-0.0015756128622267098;-0.0015094561434018231;1.043998863280655;9.999862994862836;0.833329667074084;0.014006071523932838;0.014006077799215106;0.798303350526071;-0.013414254735695554;0.7983455669763121
16.785536;1.0437910246345021;0.8332574734444468;0.7985356394660079;-0.0015756117048057743;-0.0015094567775775299;1.0439961699334603;9.999841264596679;0.8333280787804912;0.01400607211880885;0.014006077811023913;0.7983037468856362;-0.013414241027844413;0.798345540895137
16.795536;1.0437913977540396;0.8332575768139311;0.7985339309013884;-0.001575610522434485;-0.0015094574191054997;1.0439934343927182;9.999820389183979;0.8333265616670694;0.014006072654305951;0.014006077771113174;0.7983040766528104;-0.013414227548915353;0.7983455923100803
16.805536;1.04379177344662;0.8332576308773854;0.7985322213350681;-0.0015756093174144664;-0.0015094580665607911;1.0439906597642963;9.999800495521518;0.833325123533465;0.014006073127529325;0.014006077678768797;0.798304339710452;-0.013414214375468327;0.798345718110292
16.815536;1.043792148230015;0.8332576338649261;0.7985305105120203;-0.0015756080924715996;-0.001509458718952795;1.0439878490829047;9.999781717252203;0.8333237729967875;0.014006073535962353;0.014006077534191851;0.7983045390083141;-0.013414201584449326;0.7983459130638324
16.825536;1.0437925183260361;0.8332575830090302;0.7985287990056695;-0.001575606850121023;-0.0015094593756760592;1.043985006525236;9.999764186297702;0.8333225187584602;0.014006073877513677;0.014006077338827763;0.7983046801101362;-0.013414189242651914;0.7983461695359759
16.835536;1.0437928800825946;0.8332574749937897;0.7985270885211047;-0.0015756055923457476;-0.0015094600362443786;1.043982138282344;9.999748014312619;0.8333213684233622;0.01400607415065101;0.014006077094843517;0.7983047703986834;-0.013414177400968083;0.7983464781563251
16.845536;1.0437932296992432;0.8332573067821785;0.7985253823120987;-0.0015756043206516866;-0.0015094606999655044;1.0439792514178385;9.999733281923847;0.8333203284180615;0.01400607435435981;0.014006076804024058;0.7983048174836958;-0.01341416609566803;0.7983468293199665
16.855536;1.0437935625574748;0.8332570763124083;0.7985236849003413;-0.0015756030364765914;-0.0015094613657946356;1.0439763517012457;9.999720039221717;0.8333194052299935;0.01400607448782171;0.014006076467169885;0.7983048280125369;-0.013414155356776515;0.7983472148651221
16.865536;1.043793873334616;0.8332567828184998;0.7985220012861765;-0.0015756017414794324;-0.0015094620327704554;1.043973443049952;9.999708306716677;0.833318605297722;0.01400607455020416;0.014006076084448375;0.7983048081104723;-0.01341414521684456;0.7983476290967111
16.875536;1.0437941564722355;0.833256427000986;0.7985203365700001;-0.001575600437423308;-0.0015094627005269672;1.0439705287653118;9.999698071673787;0.833317933356822;0.014006074540817056;0.014006075656023962;0.798304764211609;-0.01341413571125649;0.7983480687210907
16.885536;1.043794405782559;0.8332560118841174;0.7985186963293295;-0.0015755991260279869;-0.001509463369050173;1.0439676128282267;9.999689288476866;0.8333173919846827;0.014006074459548103;0.01400607518225086;0.7983047026416508;-0.013414126872904317;0.7983485324847209
16.895536;1.0437946144414978;0.833255543795171;0.7985170872434929;-0.0015755978090176044;-0.0015094640380164958;1.0439647001489156;9.999681888923005;0.8333169829793403;0.014006074307287234;0.014006074663619328;0.7983046291404408;-0.01341411872819422;0.7983490209649006
16.905536;1.0437947761426452;0.8332550317634961;0.7985155170954558;-0.0015755964883630016;-0.001509464706733653;1.0439617964598877;9.999675795978808;0.8333167085270179;0.014006074086020573;0.014006074100929465;0.7983045493535937;-0.013414111296074316;0.798349535310604
16.915536;1.0437948861172217;0.8332544860151778;0.7985139943588678;-0.0015755951667240353;-0.001509465374731676;1.043958908212548;9.999670933004069;0.8333165710914335;0.014006073798556553;0.01400607349562503;0.7983044688787133;-0.013414104592936247;0.7983500756027303
16.925536;1.0437949415117262;0.833253917347987;0.7985125281108784;-0.0015755938476102003;-0.0015094660421018583;1.0439560418250926;9.999667226293306;0.8333165725198347;0.014006073448104533;0.01400607284985567;0.7983043926387228;-0.013414098640134096;0.7983506411168952
16.935536;1.043794941184193;0.8332533368396583;0.7985111277542669;-0.0015755925349828941;-0.0015094667093856263;1.0439532029526049;9.999664603080397;0.8333167130643306;0.014006073037937251;0.014006072166330857;0.7983043251019953;-0.013414093464110868;0.7983512318015809
16.945536;1.0437948852579448;0.8332527551120529;0.7985098021177272;-0.0015755912328079783;-0.0015094673775360465;1.043950396287926;9.999662984114613;0.8333169912881638;0.014006072571267333;0.014006071448319885;0.7983042714255574;-0.013414089087710827;0.7983518487634348
16.955536;1.0437947746052851;0.8332521816123225;0.7985085589059417;-0.0015755899448888714;-0.0015094680480504507;1.0439476255283822;9.999662277599144;0.8333174048500506;0.014006072051147752;0.014006070699546106;0.7983042381011451;-0.013414085523647952;0.7983524936052938
16.965536;1.0437946104560518;0.8332516241215291;0.7985074046767202;-0.0015755886748530605;-0.0015094687229282886;1.043944894207394;9.999662385659725;0.8333179505114994;0.014006071480172336;0.014006069923609636;0.7983042324326278;-0.013414082780158482;0.7983531679314585
16.975536;1.0437943949293371;0.8332510885932166;0.7985063444843025;-0.001575587426220491;-0.0015094694043258543;1.043942207234197;9.999663210251905;0.8333186232760468;0.014006070860353577;0.014006069123288582;0.7983042610237417;-0.013414080870754132;0.7983538733085296
16.985536;1.0437941314850692;0.8332505796959876;0.7985053814302936;-0.0015755862027080785;-0.001509470094128955;1.0439395714945219;9.999664647928801;0.8333194167018028;0.01400607019348897;0.014006068300364606;0.7983043280626286;-0.013414079812835662;0.7983546109813435
16.995536;1.0437938244022904;0.8332501019228559;0.7985045167066327;-0.0015755850086830155;-0.001509470793728828;1.0439369951788193;9.99966659232614;0.8333203242363703;0.01400606948164864;0.014006067456077378;0.7983044348493724;-0.01341407961808669;0.7983553816492102
17.005536;1.0437934784510912;0.8332496600931034;0.7985037498848844;-0.0015755838490831894;-0.001509471504138038;1.0439344868371077;9.999668944815708;0.8333213395780311;0.01400606872741691;0.014006066591629868;0.798304580744955;-0.013414080288646994;0.7983561858413879
17.015536;1.0437930988716146;0.8332492587385872;0.7985030793930639;-0.0015755827286378114;-0.0015094722262663082;1.0439320549220321;9.999671608927628;0.8333224563044073;0.014006067933889215;0.014006065708294749;0.7983047642083142;-0.013414081821052033;0.7983570244708459
17.025536;1.0437926912143551;0.8332489015415994;0.7985025034425703;-0.0015755816512155031;-0.0015094729610443996;1.0439297081064853;9.99967447413081;0.8333236680805975;0.014006067104621513;0.014006064807269738;0.7983049832586083;-0.013414084208806324;0.7983578987098039
17.035536;1.0437922611890376;0.8332485912317893;0.7985020210538046;-0.0015755806196786097;-0.0015094737093027815;1.0439274557292073;9.999677414005017;0.8333249692052387;0.014006066243566255;0.014006063889612539;0.7983052358192441;-0.01341408743908916;0.7983588090471487
17.045536;1.0437918140729032;0.8332483292833271;0.7985016325839153;-0.0015755796357456925;-0.0015094744715436427;1.0439253073768837;9.999680299570555;0.8333263546811632;0.014006065354740891;0.01400606295641826;0.7983055199532677;-0.013414091489359157;0.7983597546932816
17.055536;1.0437913540217234;0.8332481156099434;0.7985013393325092;-0.0015755786998158249;-0.0015094752478104667;1.043923272242282;9.999683011699098;0.8333278198212574;0.014006064441840615;0.014006062009010441;0.7983058336683315;-0.013414096327426836;0.798360733641579
17.065536;1.0437908846097086;0.8332479486775212;0.7985011422374093;-0.0015755778113197972;-0.0015094760376592427;1.043921359285756;9.999685441851591;0.8333293600644749;0.014006063508301194;0.0140060610487465;0.7983061748040182;-0.013414101912329803;0.798361742702438
17.075536;1.0437904100625557;0.8332478259092412;0.7985010407410863;-0.0015755769694834638;-0.0015094768399844143;1.0439195776860701;9.999687489376933;0.8333309712926705;0.014006062557635035;0.014006060076547248;0.7983065411503372;-0.013414108198523393;0.7983627780605137
17.085536;1.043789935019973;0.8332477440314945;0.7985010327541988;-0.0015755761737832742;-0.0015094776527197155;1.0439179370126217;9.99968907015364;0.8333326500413696;0.014006061593553488;0.01400605909267791;0.7983069304435867;-0.013414115143629788;0.7983638368870707
17.095536;1.0437894626148903;0.8332476994199475;0.7985011150470746;-0.0015755754238906436;-0.0015094784727758984;1.0439164469869704;9.999690125083367;0.8333343931929866;0.01400606061980379;0.01400605809695788;0.7983073406479014;-0.013414122713533608;0.7983649191125388
17.105536;1.0437889934112525;0.8332476891385425;0.798501282999312;-0.001575574719420365;-0.0015094792963761174;1.0439151163088327;9.999690610329443;0.8333361975855609;0.014006059639987642;0.014006057089051364;0.7983077705390461;-0.013414130883035152;0.7983660277925548
17.115536;1.0437885267922524;0.8332477119074532;0.7985015302282247;-0.001575574059857784;-0.0015094801195776905;1.0439139511565172;9.999690482313092;0.833338059558285;0.014006058657468892;0.014006056068511265;0.7983082196286556;-0.013414139633872248;0.7983671674872648
17.125536;1.0437880633596914;0.8332477675571551;0.7985018495872687;-0.0015755734446199652;-0.001509480938681607;1.043912955320561;9.999689697893583;0.8333399741289623;0.014006057675327517;0.014006055034740277;0.7983086874913422;-0.01341414895319494;0.7983683423219894
17.135536;1.043787606036074;0.8332478559300651;0.798502235057756;-0.0015755728727760044;-0.0015094817502991384;1.0439121317490683;9.999688224892283;0.8333419346731831;0.014006056696312741;0.014006053987182882;0.7983091737365342;-0.013414158831735482;0.7983695551718135
17.145536;1.0437871591932002;0.8332479767993407;0.7985026821940987;-0.0015755723425958624;-0.0015094825511951643;1.0439114834210999;9.999686047207808;0.8333439338078761;0.014006055722814426;0.01400605292553852;0.7983096785417361;-0.013414169256587182;0.7983708075295617
17.155536;1.0437867267796095;0.8332481303913194;0.7985031870076144;-0.0015755718516982456;-0.0015094833382157176;1.0439110132415228;9.999683162654538;0.8333459646076794;0.014006054756797127;0.014006051849601055;0.7983102024803174;-0.013414180205767852;0.7983720997246899
17.165536;1.0437863106806995;0.8332483170943054;0.798503745441757;-0.001575571397745056;-0.001509484108391585;1.0439107237591134;9.999679585099871;0.8333480213585565;0.014006053799686113;0.014006050758843109;0.7983107457838727;-0.013414191653828147;0.7983734312327758
17.175536;1.0437859105625715;0.8332485364560149;0.7985043536361243;-0.0015755709788756068;-0.0015094848591652478;1.0439106170829813;9.999675352609346;0.8333500997934522;0.014006052852545187;0.014006049652310441;0.7983113082780412;-0.01341420357871573;0.7983748007287309
17.185536;1.0437855250754908;0.8332487866283551;0.7985050076387388;-0.0015755705935806706;-0.0015094855884666338;1.0439106947179249;9.999670526658875;0.833352196531348;0.014006051916574575;0.01400604852918059;0.798311889951185;-0.013414215962968837;0.7983762064301024
17.195536;1.0437851525338355;0.8332490635756786;0.7985057028992182;-0.0015755702404313746;-0.0015094862943638159;1.0439109570321867;9.999665183298802;0.8333543077340756;0.01400605099339307;0.014006047389533394;0.7983124910992179;-0.013414228792621588;0.7983776465337852
17.205536;1.043784790795867;0.8332493598551771;0.7985064344047142;-0.0015755699180613396;-0.0015094869747516784;1.043911403543968;9.999659415653893;0.8333564280817893;0.014006050084945392;0.014006046234544081;0.7983131116966027;-0.013414242051140468;0.7983791191930447
17.215536;1.0437844377738303;0.8332496655210103;0.7985071969793485;-0.0015755696254374028;-0.0015094876275323526;1.0439120342749424;9.999653345500862;0.8333585508151102;0.014006049193346632;0.014006045066089802;0.7983137508230791;-0.01341425571403675;0.7983806225890762
17.225536;1.0437840927077255;0.8332499715494981;0.798507985364733;-0.0015755693621225073;-0.0015094882508521349;1.0439128499329309;9.99964712424214;0.8333606682599412;0.01400604832077499;0.01400604388638685;0.7983144072813285;-0.013414269753954055;0.7983821548209767
17.235536;1.0437837567975556;0.8332502721545677;0.7985087943398295;-0.0015755691280980022;-0.0015094888431061253;1.0439138505825312;9.99964091989886;0.8333627723580481;0.014006047469232147;0.014006042697913116;0.7983150807121835;-0.013414284147238168;0.798383713601203
17.245536;1.0437834322556339;0.8332505638775657;0.7985096193187768;-0.0015755689232613117;-0.001509489403015966;1.0439150347835602;9.999634903763551;0.8333648551919564;0.014006046640187607;0.014006041503383568;0.7983157716281557;-0.013414298870656021;0.7983852969137608
17.255536;1.0437831208360688;0.8332508436321279;0.7985104573931922;-0.0015755687472134244;-0.0015094899297421831;1.0439163990185054;9.999629243740124;0.8333669093319017;0.014006045834551834;0.014006040305678768;0.7983164808800987;-0.01341431389293139;0.798386903721921
17.265536;1.0437828236094562;0.8332511080325655;0.7985113073795904;-0.001575568599330155;-0.0015094904228616108;1.0439179365359843;9.999624093783535;0.8333689280640364;0.014006045052965193;0.014006039107661258;0.7983172096619113;-0.013414329171235204;0.798388533664811
17.275536;1.04378254180377;0.8332513533682774;0.7985121685077466;-0.001575568478697744;-0.0015094908823929081;1.0439196373758186;9.999619576038265;0.8333709054147226;0.0140060442959154;0.014006037911805476;0.7983179597315172;-0.013414344655022668;0.7983901872886384
17.285536;1.0437822770567213;0.8332515752845991;0.7985130392401438;-0.0015755683840137339;-0.001509491308799031;1.0439214905283933;9.999615773095645;0.8333728357841078;0.014006043563680171;0.014006036720002552;0.7983187332013547;-0.013414360291450517;0.7983918670321947
17.295536;1.0437820306288093;0.8332517688353485;0.7985139168463665;-0.0015755683138151194;-0.0015094917027970794;1.0439234857093678;9.999612741657508;0.8333747134896252;0.014006042856254624;0.014006035533753732;0.7983195319447312;-0.013414376029904805;0.7983935767738575
17.305536;1.0437818027691945;0.8332519293913312;0.7985147978842408;-0.0015755682668854773;-0.0015094920650441082;1.0439256126723349;9.99961053257341;0.8333765324674622;0.014006042173295383;0.014006034354307216;0.7983203572628645;-0.013414391828237986;0.7983953198441548
17.315536;1.0437815931552352;0.8332520536897394;0.7985156793450202;-0.001575568242300235;-0.0015094923958971875;1.0439278593798886;9.999609194637326;0.8333782864967745;0.014006041514135268;0.014006033182508124;0.7983212098447777;-0.013414407657398668;0.7983970976070411
17.325536;1.0437814016568778;0.8332521400173646;0.7985165590370479;-0.0015755682391321753;-0.001509492695419605;1.0439302117119085;9.999608768420519;0.8333799699592063;0.014006040877778046;0.01400603201878942;0.7983220892412698;-0.013414423499363087;0.7983989091902818
17.335536;1.0437812281390988;0.8332521878573718;0.7985174351366746;-0.0015755682563698835;-0.0015094929634838696;1.0439326550914174;9.999609289836238;0.83338157845659;0.014006040262777606;0.01400603086353143;0.7983229929146344;-0.01341443934106931;0.7984007522010925
17.345536;1.043781071865742;0.8332521979180992;0.7985183064397693;-0.0015755682931292364;-0.0015094931997741785;1.043935175908392;9.999610796796194;0.8333831092146176;0.014006039667166865;0.014006029717297632;0.7983239158353932;-0.013414455171088548;0.7984026242939505
17.355536;1.0437809317844136;0.8332521720915741;0.7985191731420237;-0.0015755683486928336;-0.0015094934038173708;1.0439377612421454;9.99961332920775;0.8333845610998111;0.014006039088420269;0.014006028580592871;0.798324851118431;-0.013414470983920639;0.7984045235033785
17.365536;1.0437808072266155;0.8332521128872646;0.7985200369306878;-0.0015755684221830618;-0.0015094935751270924;1.0439403975704837;9.999616926145862;0.8333859336025109;0.014006038523459254;0.01400602745348495;0.7983257915379777;-0.013414486785779133;0.7984064466725729
17.375536;1.043780698161813;0.833252023047842;0.7985209004990783;-0.0015755685122196847;-0.0015094937133786315;1.04394307043079;9.999621617326332;0.8333872255447021;0.014006037968995506;0.014006026335454811;0.7983267312136026;-0.013414502588124379;0.7984083888800567
17.385536;1.0437806047446354;0.833251905823534;0.7985217666728216;-0.0015755686166997874;-0.0015094938186221178;1.04394576560435;9.999627414541862;0.8333884350270813;0.014006037422010294;0.014006025225448075;0.7983276660402093;-0.013414518393043692;0.7984103447445319
17.395536;1.043780526501503;0.8332517654289419;0.7985226375076534;-0.0015755687326753263;-0.0015094938914590847;1.043948470437887;9.999634314985952;0.8333895603807758;0.014006036879882012;0.014006024122004983;0.7983285924962475;-0.01341453418720222;0.7984123095520246
17.405536;1.0437804619265705;0.8332516073414863;0.7985235145655046;-0.001575568856702037;-0.0015094939332921976;1.0439511745259924;9.999642304083864;0.8333906004917935;0.014006036340230545;0.014006023023544447;0.7983295065710972;-0.013414549945461188;0.7984142793921537
17.415536;1.043780408164499;0.833251438612316;0.7985244001998276;-0.0015755689855804684;-0.0015094939467626836;1.0439538696207256;9.999651348684877;0.8333915539662147;0.014006035800977125;0.014006021928796837;0.7983304038411126;-0.013414565636105736;0.7984162504993133
17.425536;1.0437803603382723;0.8332512678175706;0.7985252982764379;-0.0015755691168576863;-0.0015094939357485774;1.0439565483178586;9.999661398885168;0.8333924185878245;0.01400603526065583;0.01400602083687019;0.7983312796360182;-0.013414581225977983;0.7984182181254688
17.435536;1.0437803113198196;0.8332511042841385;0.7985262135599499;-0.001575569248871374;-0.0015094939046760342;1.0439592023828335;9.99967240497599;0.8333931922603508;0.014006034718310752;0.014006019746760629;0.7983321287365981;-0.013414596686392478;0.7984201757156215
17.445536;1.043780252619612;0.8332509571116107;0.7985271507067618;-0.0015755693805152781;-0.0015094938578403812;1.0439618225587615;9.999684331126033;0.8333938742216266;0.014006034172899076;0.014006018657110611;0.798332945547569;-0.013414611993994834;0.7984221146363988
17.455536;1.043780175608541;0.8332508346247236;0.7985281137594877;-0.0015755695109289725;-0.0015094937990363419;1.0439643994969434;9.999697155205439;0.8333944647828102;0.014006033623030227;0.01400601756672241;0.7983337251288048;-0.01341462712033266;0.7984240245059739
17.465536;1.0437800721759498;0.8332507442963221;0.798529105505985;-0.001575569639266317;-0.0015094937314857025;1.043966924252606;9.999710858193724;0.8333949642733895;0.014006033067388703;0.014006016475026407;0.7983344637429801;-0.01341464202166678;0.7984258946039707
17.475536;1.043779935195117;0.8332506927405777;0.7985301268952264;-0.0015755697647623515;-0.001509493658117674;1.0439693886219559;9.999725411242473;0.8333953730760161;0.014006032505327875;0.014006015381770985;0.7983351577570336;-0.013414656640175618;0.7984277158005384
17.485536;1.043779759448704;0.833250685178552;0.7985311772907367;-0.0015755698871554185;-0.001509493581933837;1.0439717858354458;9.999740773828936;0.8333956924075769;0.014006031937112693;0.014006014286535355;0.7983358022719285;-0.013414670907750184;0.7984294810024763
17.495536;1.0437795429698566;0.833250724246637;0.7985322547354023;-0.0015755700069771728;-0.0015094935060436436;1.043974111022422;9.999756906024132;0.8333959240984455;0.014006031363661485;0.014006013188726626;0.798336391166376;-0.01341468475003302;0.798431183832088
17.505536;1.0437792875758096;0.8332508094866484;0.7985333560636974;-0.0015755701254342085;-0.0015094934333491354;1.0439763614587811;9.999773777866586;0.8333960700067886;0.014006030785985654;0.014006012087724399;0.7983369177504994;-0.013414698098008502;0.7984328179359019
17.515536;1.0437789980012977;0.8332509386628678;0.7985344775566237;-0.0015755702441433747;-0.001509493366370728;1.0439785369343537;9.999791361641325;0.8333961327691741;0.014006030204795907;0.014006010983026724;0.7983373751685794;-0.01341471089882528;0.7984343774470745
17.525536;1.0437786807144318;0.8332511096253964;0.7985356153333909;-0.0015755703648356045;-0.0015094933074868283;1.043980639354284;9.999809615762052;0.8333961168532256;0.014006029620427839;0.014006009874656125;0.7983377569626233;-0.01341472311597811;0.7984358568233894
17.535536;1.0437783432371912;0.8332513208646526;0.7985367649374474;-0.0015755704889801666;-0.0015094932592941107;1.0439826710241316;9.999828475523731;0.8333960284104619;0.014006029032803203;0.014006008763516934;0.7983380575068769;-0.01341473472536453;0.7984372505758577
17.545536;1.043777994151009;0.8332515709046329;0.7985379211799123;-0.0015755706175320987;-0.0015094932249394913;1.0439846331836897;9.99984785354207;0.8333958744496172;0.014006028441418263;0.014006007651224367;0.7983382717779032;-0.013414745712815614;0.7984385542040467
17.555536;1.0437776431438324;0.8332518577339899;0.7985390785737018;-0.0015755707510353126;-0.0015094932083129712;1.0439865264782855;9.999867651918805;0.833395661913937;0.014006027845654233;0.014006006539626602;0.7983383950404856;-0.013414756073999104;0.7984397651948313
17.565536;1.0437773002257305;0.8332521788232901;0.7985402314004754;-0.001575570889887035;-0.0015094932138051533;1.043988352426003;9.99988778225589;0.8333953971389532;0.014006027245134962;0.014006005430663934;0.7983384234007999;-0.013414765818121675;0.7984408829709587
17.575536;1.043776974425896;0.8332525316963579;0.798541373117032;-0.0015755710344617247;-0.001509493245805159;1.0439901135406484;9.999908173863878;0.8333950863713924;0.01400602663963912;0.014006004326722284;0.7983383549555224;-0.013414774968243193;0.7984419085405472
17.585536;1.0437766729843263;0.8332529145871436;0.7985424959103364;-0.0015755711850483985;-0.0015094933083375714;1.043991812555675;9.99992876498156;0.8333947363382018;0.014006026028846975;0.014006003230995039;0.7983381901906734;-0.013414783554240348;0.7984428444673825
17.595536;1.0437764016353868;0.8332533268144569;0.7985435909996454;-0.0015755713416492228;-0.0015094934048378891;1.0439934527415362;9.999949492483019;0.8333943532493804;0.014006025412341456;0.01400600214735478;0.7983379314518005;-0.013414791605787294;0.7984436945996803
