time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.605536;1.0437761648527621;0.833253769147725;0.7985446493455141;-0.001575571503830115;-0.0015094935382198923;1.0439950386788164;9.999970287147603;0.8333939416753334;0.01400602478968516;0.014006001079754214;0.7983375823163654;-0.013414799150213205;0.7984444635899403
17.615536;1.0437759649969867;0.8332542440441973;0.7985456622666185;-0.001575571670852892;-0.001509493711248469;1.0439965760013026;9.999991076253055;0.8333935053051792;0.014006024160331112;0.014006000031647134;0.7983371471025023;-0.013414806215017627;0.7984451571898471
17.625536;1.0437758017122436;0.8332547552236894;0.7985466218366828;-0.0015755718419909514;-0.0015094939266372875;1.0439980705659822;10.000011796489353;0.833393047892263;0.014006023523496367;0.014005999005748497;0.7983366302812909;-0.013414812830784295;0.7984457828109028
17.635536;1.0437756727293384;0.8332553068303294;0.7985475211011704;-0.0015755720167240147;-0.0015094941867425222;1.0439995280301742;10.000032405313153;0.8333925731871803;0.014006022878269967;0.014005998003951229;0.7983360359915376;-0.013414819031390154;0.7984463488322113
17.645536;1.0437755752669413;0.8332559027854913;0.7985483541347222;-0.0015755721947417953;-0.0015094944934589609;1.0440009532564052;10.000052875152603;0.8333920853401813;0.014006022223854105;0.014005997027317195;0.7983353683855893;-0.0134148248531552;0.7984468633243447
17.655536;1.0437755066733736;0.8332565464090641;0.7985491160697469;-0.0015755723759560728;-0.0015094948483998492;1.0440023496253905;10.000073174802342;0.8333915893560294;0.014006021559649815;0.014005996076280409;0.79833463226163;-0.013414830335002292;0.7984473335662085
17.665536;1.0437754639878003;0.8332572403067224;0.7985498035169002;-0.001575572560475282;-0.0015094952527831972;1.0440037196040746;10.000093257699303;0.8333910901776961;0.014006020885201004;0.014005995150884729;0.7983338327580526;-0.013414835521760158;0.7984477657704904
17.675536;1.0437754432048498;0.8332579865409937;0.7985504149579614;-0.0015755727483709459;-0.0015094957070288626;1.0440050651906045;10.000113070145098;0.8333905919608552;0.014006020200192749;0.014005994250882375;0.7983329743534838;-0.013414840467630315;0.7984481646582906
17.685536;1.0437754389948875;0.833258786760528;0.7985509504468568;-0.0015755729395466776;-0.0015094962105743335;1.044006386701761;10.00013256809396;0.8333900991169577;0.014006019504401727;0.01400599337592873;0.7983320602352648;-0.013414845231776674;0.798448533402113
17.695536;1.0437754448767058;0.8332596424646491;0.7985514111551038;-0.0015755731339713028;-0.0015094967619786587;1.044007681754975;10.000151723173689;0.833389616718836;0.014006018797504929;0.014005992525842738;0.7983310929057289;-0.013414849867869791;0.7984488737799894
17.705536;1.0437754536145298;0.8332605557514903;0.798551799025189;-0.0015755733319394458;-0.0015094973591224994;1.0440089454561672;10.000170521038664;0.8333891489310437;0.014006018079110028;0.014005991700568836;0.798330075586058;-0.013414854421743396;0.7984491867142391
17.715536;1.0437754582925485;0.8332615296655808;0.7985521163336416;-0.0015755735340719813;-0.0015094979994276835;1.0440101705245437;10.00018896055191;0.8333886981559306;0.014006017348944938;0.014005990899895755;0.7983290128103918;-0.013414858940444219;0.7984494733647615
17.725536;1.043775453159477;0.8332625674530724;0.7985523655522084;-0.0015755737409812705;-0.0015094986800837614;1.0440113473871628;10.000207044681607;0.8333882658704863;0.014006016606788354;0.014005990123327261;0.7983279096907411;-0.013414863477211401;0.798449735759767
17.735536;1.0437754327752118;0.8332636718431964;0.7985525494592464;-0.0015755739527623912;-0.0015094993980758406;1.0440124650319482;10.000224767675332;0.8333878539131419;0.014006015852352413;0.014005989370143069;0.7983267707607028;-0.013414868086193465;0.798449976866534
17.745536;1.0437753910647085;0.8332648455200501;0.7985526707151848;-0.001575574168808457;-0.0015095001500054404;1.0440135119991425;10.000242117763493;0.8333874651791795;0.01400601508545915;0.01400598863956793;0.7983255994050635;-0.013414872819538069;0.7984502009669942
17.755536;1.0437753220441282;0.833266092081734;0.7985527312434726;-0.0015755743879001236;-0.0015095009321095375;1.0440144773547484;10.000259082602465;0.8333871031596449;0.01400601430631224;0.014005987931079392;0.7983243982145248;-0.013414877730021141;0.7984504137330026
17.765536;1.0437752210205218;0.8332674159157183;0.7985527324434956;-0.0015755746081515067;-0.0015095017405982916;1.044015351813035;10.000275646127013;0.8333867716192089;0.014006013515516474;0.01400598724459253;0.7983231700083023;-0.013414882868173335;0.7984506211112857
17.775536;1.0437750843830884;0.8332688207601994;0.7985526756534358;-0.0015755748271070022;-0.0015095025720853873;1.0440161280042985;10.00029179941054;0.8333864752483467;0.01400601271384327;0.014005986580330159;0.7983219186271591;-0.013414888275698584;0.7984508278199659
17.785536;1.0437749082364807;0.8332703084953724;0.798552562038226;-0.0015755750422465431;-0.0015095034238243822;1.0440168001643464;10.000307558427858;0.8333862200726688;0.014006011902160055;0.014005985938590825;0.7983206485198301;-0.013414893984770858;0.7984510368722367
17.795536;1.043774687531885;0.833271878927367;0.7985523923555553;-0.0015755752514451805;-0.0015095042935829412;1.0440173644589021;10.000322962114701;0.8333860128481115;0.014006011081698926;0.01400598531949357;0.7983193638630968;-0.0134149000195031;0.79845124989025
17.805536;1.0437744161158884;0.8332735295597702;0.7985521670104794;-0.0015755754531792973;-0.00150950517941982;1.044017819091412;10.000338055317796;0.8333858599151389;0.014006010254261686;0.014005984722646426;0.7983180682990141;-0.013414906395632776;0.7984514672138466
17.815536;1.0437740873757229;0.8332752554539054;0.7985518866457317;-0.001575575646659603;-0.00150950607961873;1.0440181632792487;10.000352866644564;0.8333857669091733;0.014006009422109623;0.014005984147046723;0.7983167649450016;-0.013414913122224405;0.798451688308157
17.825536;1.0437736949282983;0.83327705015202;0.7985515532373334;-0.0015755758318677815;-0.0015095069925566186;1.0440183958671951;10.000367398129912;0.8333857399113931;0.014006008587631374;0.014005983591506855;0.7983154566807713;-0.013414920203176157;0.7984519125171458
17.835536;1.0437732326710822;0.8332789070809036;0.798551170223162;-0.0015755760094927989;-0.001509507916442887;1.0440185140811027;10.000381639107886;0.8333857863267013;0.014006007752984603;0.014005983055223537;0.7983141467170214;-0.013414927634240396;0.7984521391440725
17.845536;1.0437726948677595;0.833280820276077;0.7985507410839241;-0.001575576180958289;-0.0015095088493486772;1.0440185128751402;10.00039558239366;0.833385914329801;0.014006006920056772;0.01400598253804323;0.7983128386841262;-0.013414935400382839;0.798452367261485
17.855536;1.0437720767368541;0.8332827838986655;0.7985502682361438;-0.0015755763484865768;-0.0015095097895502846;1.0440183858784302;10.000409229023317;0.8333861320787211;0.014006006090649224;0.014005982040524403;0.7983115366275491;-0.01341494348030446;0.79845259577998
17.865536;1.0437713745076305;0.833284791355701;0.798549752869312;-0.001575576514913103;-0.001509510735699592;1.0440181280536582;10.000422587577102;0.8333864474308035;0.014006005266490247;0.014005981563871605;0.7983102457270671;-0.013414951855474285;0.7984528234404625
17.875536;1.0437705848171956;0.8332868356488189;0.7985491946185295;-0.0015755766833111435;-0.0015095116868957578;1.0440177384629896;10.000435671898728;0.8333868674486893;0.014006004449170493;0.014005981109736552;0.7983089725004978;-0.013414960514165979;0.7984530490767019
17.885536;1.043769704864428;0.833288910842753;0.7985485911454335;-0.0015755768567283215;-0.0015095126428543355;1.0440172210510086;10.000448506593733;0.8333873975163838;0.014006003640205506;0.014005980680119883;0.798307722989904;-0.013414969447738432;0.7984532719654371
17.895536;1.0437687333384056;0.8332910133374178;0.79854793846161;-0.001575577038016156;-0.0015095136037959831;1.0440165832813164;10.000461136896712;0.8333880406834763;0.014006002841028915;0.014005980277322765;0.7983065003576186;-0.013414978647977863;0.7984534916200579
17.905536;1.043767670894245;0.8332931421058433;0.7985472318747546;-0.0015755772295330823;-0.0015095145699740252;1.0440158339666366;10.00047362067211;0.8333887980518858;0.014006002052772977;0.014005979903691037;0.7983053039401726;-0.01341498811203255;0.7984537078106455
17.915536;1.0437665203941249;0.833295298000363;0.7985464664774395;-0.0015755774330197055;-0.0015095155413101249;1.0440149811853074;10.000486006221111;0.8333896701536833;0.014006001276218575;0.014005979561322225;0.7983041294646297;-0.013414997847170184;0.7984539208782754
17.925536;1.0437652870220144;0.8332974834042569;0.7985456363262269;-0.0015755776497634857;-0.0015095165175302023;1.0440140312044717;10.000498321911316;0.8333906577606973;0.014006000512137367;0.014005979252070429;0.7983029697966685;-0.01341500786448891;0.7984541313340953
17.935536;1.04376397751368;0.8332997026002228;0.798544733200129;-0.001575577880612497;-0.0015095174985247151;1.044012989286539;10.000510576259822;0.8333917616043747;0.014005999761648347;0.014005978977704484;0.7983018164550254;-0.013415018166251364;0.7984543396661685
17.945536;1.043762599237569;0.8333019618574898;0.7985437470043568;-0.001575578125960542;-0.0015095184843338036;1.0440118612845346;10.000522757813258;0.8333929823282284;0.014005999026299664;0.014005978739842754;0.7983006613661842;-0.013415028741023894;0.7984545470928099
17.955536;1.043761160249666;0.8333042689536039;0.7985426678615566;-0.0015755783859905804;-0.0015095194750100996;1.044010654285067;10.000534844988296;0.833394321274565;0.014005998307891787;0.014005978539700642;0.7982994975483226;-0.013415039569936395;0.7984547558524501
17.965536;1.0437596691771454;0.8333066325194315;0.7985414878044717;-0.0015755786609794034;-0.0015095204707523211;1.0440093768493905;10.000546821340125;0.8333957813971419;0.014005997608190263;0.014005978377997157;0.7982983186513304;-0.013415050634628799;0.7984549688737063
17.975536;1.0437581338696897;0.8333090614821425;0.7985402010641417;-0.0015755789513848776;-0.0015095214719473965;1.0440080396372613;10.00055867496549;0.8333973669627324;0.014005996928561781;0.01400597825512005;0.7982971187583197;-0.013415061920415656;0.7984551893799512
17.985536;1.0437565601333874;0.833311564556847;0.7985388034890936;-0.001575579257583505;-0.0015095224789419476;1.0440066557847543;10.000570388777039;0.8333990817004474;0.014005996269628097;0.01400597817110116;0.7982958928373399;-0.013415073418550461;0.79845541978588
17.995536;1.0437549515564286;0.8333141497071275;0.7985372921880624;-0.0015755795796274616;-0.0015095234918432016;1.044005240875843;10.000581939950703;0.8334009274664181;0.014005995631306261;0.014005978125373008;0.7982946370035539;-0.013415085127705334;0.7984556608459576
18.005536;1.0437533107742922;0.8333168236649998;0.7985356660500492;-0.0015755799172467238;-0.0015095245105447843;1.044003812371071;10.000593301075657;0.8334029048086852;0.014005995013166407;0.014005978117051173;0.7982933487461139;-0.013415097049359935;0.7984559124511034
18.015536;1.0437516416526342;0.833319591434751;0.7985339260989914;-0.001575580269655574;-0.0015095255349860197;1.0440023879442943;10.000604439553312;0.8334050141585344;0.01400599441466071;0.014005978145592138;0.7982920273501715;-0.01341510918187275;0.7984561748203676
18.025536;1.04374995010744;0.8333224559904251;0.7985320746141513;-0.0015755806353551594;-0.0015095265655884562;1.0440009833705906;10.000615327780165;0.8334072566458697;0.014005993835172682;0.01400597821087462;0.7982906736111691;-0.0134151215193559;0.798456448799609
18.035536;1.0437482433635685;0.8333254182134039;0.7985301141791635;-0.0015755810124407756;-0.0015095276034965005;1.0439996115004537;10.000625957548312;0.8334096345950264;0.014005993274084725;0.014005978312716823;0.7982892891549999;-0.013415134051966052;0.79845673539718
18.045536;1.04374652949451;0.8333284767454262;0.7985280481178103;-0.0015755813989591226;-0.001509528650241805;1.043998282678934;10.000636341202263;0.8334121513242971;0.014005992730885979;0.014005978450595355;0.7982878764887409;-0.01341514676751325;0.7984570348566744
18.055536;1.0437448173782398;0.8333316277465813;0.7985258810535999;-0.0015755817928891946;-0.0015095297071168181;1.0439970053759622;10.000646498435062;0.833414810447284;0.014005992205176692;0.01400597862378336;0.7982864391444051;-0.013415159657128193;0.7984573461175023
18.065536;1.043743116302738;0.8333348645137026;0.7985236180088763;-0.0015755821920720111;-0.001509530774773144;1.0439957862536449;10.00065644416945;0.8334176154476234;0.014005991696547837;0.014005978831549326;0.7982849815569467;-0.013415172716416334;0.7984576669091973
18.075536;1.0437414355162036;0.8333381779357907;0.7985212636706883;-0.0015755825943003206;-0.0015095318532593342;1.0439946300934217;10.000666187065653;0.8334205691346426;0.014005991204509351;0.014005979073307835;0.798283509222971;-0.013415185936296061;0.7984579935567436
18.085536;1.0437397844252316;0.8333415587051394;0.7985188232018754;-0.0015755829974591006;-0.0015095329423349768;1.0439935397578242;10.000675732508801;0.8334236728599566;0.014005990728595274;0.01400597934884558;0.7982820283707497;-0.013415199296775445;0.7984583208809568
18.095536;1.0437381730228465;0.8333449993387636;0.7985163028404032;-0.0015755833996292856;-0.0015095340415630233;1.0439925165455646;10.000685086262445;0.8334269265824936;0.01400599026836361;0.0140059796583961;0.7982805451198893;-0.01341521277367301;0.7984586429777569
18.105536;1.0437366118153513;0.8333484942132127;0.7985137089341423;-0.0015755837992330645;-0.001509535150091158;1.0439915615174402;10.000694251433819;0.8334303298289173;0.014005989822888002;0.014005980002397864;0.7982790653620185;-0.013415226345597258;0.7984589539539796
18.115536;1.043735111801855;0.8333520388211324;0.7985110465179254;-0.0015755841952222128;-0.0015095362667050104;1.043990676499412;10.000703216422773;0.8334338824240687;0.014005989390295587;0.014005980381248274;0.7982775951608241;-0.013415239989504278;0.7984592484296714
18.125536;1.043733684728632;0.8333556295371534;0.7985083189358778;-0.001575584587045639;-0.001509537390291966;1.0439898630124145;10.000711949544845;0.8334375843573876;0.014005988968214164;0.014005980795150487;0.7982761408787837;-0.01341525367471765;0.798459522722935
18.135536;1.0437323419208706;0.8333592633714275;0.7985055284164048;-0.0015755849742701174;-0.001509538520079165;1.0439891199545717;10.000720404222719;0.8334414350225124;0.014005988554544609;0.014005981243927717;0.7982747090436689;-0.013415267363937347;0.7984597755880678
18.145536;1.043731091717006;0.8333629373017603;0.7985026767157927;-0.001575585356199345;-0.001509539655462241;1.0439884424341224;10.000728530708285;0.8334454325393935;0.014005988147617708;0.014005981726986283;0.7982733062514188;-0.013415281015465486;0.7984600071374499
18.155536;1.0437299387679173;0.8333666475551681;0.7984997653641474;-0.0015755857317671744;-0.0015095407958548269;1.0439878227437183;10.000736294967938;0.8334495736342159;0.014005987745992581;0.014005982243512637;0.7982719388586302;-0.013415294584022413;0.7984602175197089
18.165536;1.043728885681311;0.8333703887566549;0.7984967953445637;-0.0015755860995483291;-0.0015095419405824185;1.0439872520840252;10.000743693744926;0.8334538538768085;0.014005987348257965;0.014005982792474052;0.7982706121960094;-0.01341530802210998;0.7984604067745391
18.175536;1.043727934250406;0.8333741529180722;0.7984937668921124;-0.0015755864577623579;-0.001509543088802324;1.0439867216389715;10.000750751542185;0.8334582677968624;0.014005986952894685;0.014005983372275705;0.7982693304236036;-0.013415321280650476;0.7984605747750753
18.185536;1.0437270858287773;0.8333779293291221;0.7984906799902824;-0.0015755868043815686;-0.0015095442394726403;1.0439862233177037;10.000757507248554;0.8334628091572731;0.01400598655850281;0.014005983980693595;0.7982680977148393;-0.013415334308944534;0.7984607208689017
18.195536;1.043726342022648;0.8333817057202205;0.7984875350596876;-0.0015755871372865962;-0.0015095453911929489;1.0439857502937124;10.000764010570137;0.8334674718878191;0.014005986164172273;0.014005984615336465;0.798266919056317;-0.013415347055674076;0.7984608443216001
18.205536;1.0437257055350981;0.8333854696462035;0.7984843336135385;-0.0015755874543698113;-0.0015095465421314156;1.043985296926212;10.000770323368762;0.8334722509926966;0.01400598576938419;0.01400598527418184;0.7982657995846845;-0.013415359469400425;0.7984609454359057
18.215536;1.0437251802017877;0.8333892100179818;0.7984810784000227;-0.0015755877538729329;-0.0015095476903473702;1.043984858382531;10.000776510255282;0.83347714277164;0.014005985373638664;0.014005985955884403;0.7982647440361097;-0.013415371498202102;0.7984610260950062
18.225536;1.0437247700638024;0.8333929184056864;0.7984777725533428;-0.0015755880348499527;-0.0015095488342492303;1.0439844302049393;10.000782626657761;0.8334821449373179;0.014005984976460193;0.014005986659629837;0.7982637570391415;-0.013415383092096257;0.798461089154848
18.235536;1.0437244782930961;0.8333965886281878;0.798474418950971;-0.0015755882969456674;-0.0015095499726342741;1.0439840078856693;10.000788713793174;0.8334872571327685;0.01400598457765733;0.01400598738461075;0.7982628429238101;-0.013415394208609682;0.7984611370078841
18.245536;1.0437243067462914;0.8334002155483395;0.798471020755148;-0.0015755885395370033;-0.0015095511042875773;1.0439835866639777;10.000794797530492;0.8334924808967852;0.014005984177345786;0.014005988129609038;0.7982620047797;-0.013415404818019592;0.7984611702247644
18.255536;1.0437242562333484;0.8334037951339157;0.7984675827540225;-0.0015755887612239519;-0.001509552227855548;1.043983161443144;10.000800892874214;0.8334978184896829;0.014005983775762735;0.014005988892717846;0.7982612439161155;-0.013415414904695023;0.7984611873728389
18.265536;1.0437243273386103;0.833407325598636;0.7984641123253144;-0.001575588960028687;-0.0015095533421382212;1.0439827269257251;10.000807012640227;0.8335032726914323;0.014005983373101048;0.014005989671044432;0.7982605605778758;-0.013415424462038477;0.7984611864212895
18.275536;1.043724521805489;0.8334108081833121;0.7984606187956552;-0.0015755891340641821;-0.001509554446102574;1.043982277718141;10.000813172191156;0.8335088483699856;0.014005982969308254;0.014005990460709763;0.7982599552885504;-0.013415433483011502;0.7984611667646009
18.285536;1.0437248437207878;0.8334142469306678;0.7984571121374565;-0.0015755892822493284;-0.0015095555386853293;1.0439818076669247;10.000819390993685;0.8335145525009756;0.014005982563755825;0.014005991257337218;0.7982594291921847;-0.013415441951643759;0.7984611300760717
18.295536;1.043725299265109;0.8334176479211949;0.7984536023964286;-0.0015755894044506885;-0.001509556619072413;1.0439813092075707;10.000825696979055;0.8335203915072236;0.01400598215510977;0.014005992056640174;0.7982589830155977;-0.01341544984010553;0.7984610794507666
18.305536;1.0437258952647828;0.8334210181248556;0.7984500991429899;-0.0015755895010375015;-0.0015095576871316373;1.0439807734924775;10.000832130045461;0.8335263692881791;0.014005981741618689;0.014005992854753412;0.7982586156804183;-0.013415457110501027;0.7984610179537801
18.315536;1.0437266382915684;0.8334243638012564;0.7984466107278048;-0.001575589572434277;-0.0015095587433089463;1.0439801903707355;10.00083873485558;0.8335324879805261;0.014005981321480296;0.014005993648348482;0.7982583238145542;-0.01341546371711447;0.7984609479596027
18.325536;1.0437275344706236;0.8334276898402434;0.7984431442783358;-0.0015755896191660943;-0.0015095597882007516;1.0439795483453413;10.000845545256722;0.833538749670518;0.01400598089314817;0.0140059944345523;0.798258102497704;-0.013415469610240227;0.7984608719361864
18.335536;1.0437285883750878;0.8334310009286818;0.7984397060912191;-0.001575589642278214;-0.0015095608222503885;1.0439788351339414;10.000852572372317;0.8335451565880515;0.014005980455617692;0.014005995210711832;0.7982579463411185;-0.013415474742107955;0.7984607935856693
18.345536;1.0437298020136676;0.8334343028158769;0.7984363016589937;-0.0015755896434758014;-0.0015095618456409765;1.0439780383309984;10.0008598032121;0.8335517101298534;0.014005980008382256;0.014005995974411167;0.7982578501308394;-0.013415479070793861;0.7984607179590758
18.355536;1.0437311756919367;0.8334376022495704;0.7984329357212615;-0.0015755896249430468;-0.001509562858308975;1.0439771462829808;10.000867208221331;0.8335584105202616;0.01400597955093588;0.014005996723932641;0.7982578087691996;-0.013415482563249379;0.7984606507342076
18.365536;1.0437327092324047;0.8334409062560348;0.7984296124294042;-0.0015755895893432143;-0.001509563859876954;1.0439761489809536;10.000874747242847;0.8335652576138426;0.0140059790823576;0.014005997458566276;0.7982578169566162;-0.0134154851971609;0.7984605973624433
18.375536;1.0437344024624995;0.833444221669755;0.7984263352411616;-0.001575589539854001;-0.0015095648495483756;1.0439750378894268;10.000882373433253;0.8335722523006864;0.014005978601442884;0.014005998178373584;0.7982578697429338;-0.013415486955291671;0.798460562643362
18.385536;1.0437362557924093;0.8334475552101823;0.7984231069809331;-0.0015755894799262863;-0.0015095658262369248;1.0439738053726721;10.000890047474869;0.8335793971288367;0.014005978106853688;0.014005998883570918;0.7982579635505709;-0.013415487814384664;0.7984605511592058
18.395536;1.0437382705278573;0.8334509138940146;0.7984199299131628;-0.00157558941290026;-0.0015095667887397679;1.0439724447547858;10.0008977551265;0.8335866954062029;0.014005977596793652;0.014005999573851078;0.798258095772254;-0.01341548773869033;0.7984605681154315
18.405536;1.0437404482845982;0.8334543053845233;0.7984168048707968;-0.0015755893416902656;-0.0015095677358090242;1.0439709505641706;10.000905508895212;0.8335941502275114;0.014005977068918572;0.014006000248265853;0.7982582629494834;-0.013415486684301172;0.7984606194342182
18.415536;1.043742790507991;0.8334577380962359;0.79841373059604;-0.001575589268655804;-0.00150956866634094;1.0439693191947694;10.000913337839487;0.8336017647843024;0.014005976520839195;0.014006000905733035;0.7982584597490416;-0.013415484611120439;0.7984607109875597
18.425536;1.043745299121036;0.8334612208695423;0.7984107048837562;-0.0015755891957487892;-0.0015095695794539942;1.0439675497711196;10.00092128716442;0.8336095432058284;0.014005975950548255;0.014006001545491073;0.79825868001845;-0.013415481493555927;0.7984608482276747
18.435536;1.043747977005003;0.8334647623805493;0.7984077259359259;-0.0015755891248019134;-0.001509570474184592;1.0439656439253546;10.000929429377114;0.8336174902837493;0.014005975356546926;0.01400600216718727;0.7982589187276119;-0.013415477325047767;0.7984610364901382
18.445536;1.0437508268748477;0.8334683707072983;0.7984047922663319;-0.0015755890576367104;-0.0015095713491691982;1.0439636050283185;10.00093786754463;0.833625609915066;0.014005974737819673;0.014006002770672392;0.798259172845469;-0.013415472115445002;0.7984612807941639
18.455536;1.0437538499682795;0.8334720534712351;0.7984019021865792;-0.0015755889960478691;-0.0015095722027777237;1.0439614373662096;10.000946724050454;0.8336339040232061;0.014005974093462097;0.014006003355824227;0.7982594408465583;-0.013415465884164826;0.7984615850362017
18.465536;1.0437570460633285;0.8334758186736003;0.7983990539233158;-0.0015755889417351477;-0.0015095730335056296;1.0439591447731489;10.000956128344788;0.833642373077555;0.014005973421991762;0.014006003922647151;0.7982597221575605;-0.013415458654927066;0.7984619513536377
18.475536;1.0437604143963424;0.8334796751266073;0.798396245803048;-0.0015755888960644396;-0.0015095738400734623;1.0439567301106558;10.000966212615399;0.8336510173071444;0.014005972721023394;0.014006004471290875;0.798260017214338;-0.013415450452327095;0.7984623797971976
18.485536;1.0437639540243522;0.8334836317071858;0.7983934758164059;-0.0015755888599341074;-0.0015095746213002416;1.0439541962400918;10.000977107945559;0.8336598374419963;0.014005971987813183;0.014006005001735593;0.7982603270380773;-0.013415441298071406;0.7984628685295103
18.495536;1.0437676628797339;0.8334876966126074;0.7983907413469413;-0.0015755888338553202;-0.0015095753760668276;1.0439515466569844;10.000988940357685;0.8336688344991829;0.014005971220096959;0.014006005513497274;0.7982606520697515;-0.013415431209994909;0.7984634146341443
18.505536;1.0437715376962102;0.8334918778179388;0.7983880399696708;-0.0015755888179609819;-0.0015095761033292513;1.043948785264202;10.001001836654048;0.8336780090527882;0.014005970416531783;0.014006006005727155;0.7982609919906772;-0.013415420208547763;0.798464015091919
18.515536;1.043775575877431;0.8334961840309526;0.7983853701897492;-0.0015755888121727342;-0.0015095768021188873;1.0439459158991111;10.001015931749528;0.8336873610683204;0.014005969576821172;0.014006006477657342;0.7982613470200189;-0.013415408324907648;0.798464667342319
18.525536;1.0437797766311165;0.8335006247049506;0.7983827308392117;-0.0015755888166705814;-0.001509577471498818;1.0439429415545003;10.001031363359782;0.8336968903154638;0.01400596870160612;0.014006006928924232;0.7982617190044125;-0.013415395598985063;0.7984653691964778
18.535536;1.043784140384793;0.8335052089763735;0.7983801199372627;-0.001575588832137295;-0.0015095781106846215;1.0439398639674293;10.001048261974812;0.8337065966104266;0.014005967792076872;0.014006007359592197;0.7982621110907976;-0.013415382069846079;0.7984661188533234
18.545536;1.0437886682411577;0.8335099442337354;0.7983775341063936;-0.001575588859434862;-0.001509578719433767;1.0439366840931774;10.001066746726888;0.8337164795060822;0.014005966849599422;0.014006007770244987;0.7982625267419694;-0.01341536776966974;0.7984669154070838
18.555536;1.0437933618575264;0.8335148349276819;0.7983749687385601;-0.0015755888991388432;-0.001509579298113796;1.043933402136248;10.001086927861444;0.8337265377724515;0.01400596587548451;0.014006008162128877;0.7982629693362029;-0.01341535272292627;0.798467758979699
18.565536;1.043798222606909;0.8335198823903948;0.7983724187624712;-0.0015755889515427215;-0.0015095798471257984;1.0439300167930998;10.001108919114882;0.8337367694204832;0.014005964870677269;0.014006008537049018;0.7982634420940625;-0.01341533694630844;0.7984686498354431
18.575536;1.043803250393458;0.8335250859417309;0.7983698793531168;-0.0015755890169400798;-0.0015095803662899436;1.0439265254038856;10.001132853960481;0.8337471717841598;0.014005963835558041;0.014006008897218265;0.7982639475330064;-0.013415320447362211;0.7984695870975207
18.585536;1.043808443699764;0.8335304448000552;0.7983673461672287;-0.0015755890954796568;-0.001509580854865103;1.043922925101157;10.001158886130524;0.8337577412098898;0.014005962770046003;0.014006009245210801;0.7982644870104707;-0.013415303224045634;0.7984705682284653
18.595536;1.0438138005680953;0.8335359596515077;0.7983648154981058;-0.0015755891867531972;-0.0015095813121062049;1.0439192135064579;10.001187166915443;0.833768473470024;0.014005961673561234;0.01400600958358044;0.7982650612721547;-0.01341528526541471;0.798471589487066
18.605536;1.0438193186134526;0.8335416323843213;0.7983622845555243;-0.001575589289804403;-0.0015095817376052755;1.0439153888093309;10.001217813597814;0.8337793647984527;0.014005960544774343;0.014006009914128979;0.7982656711697391;-0.013415266552504449;0.7984726468472848
18.615536;1.0438249937959068;0.8335474645208172;0.7983597513986027;-0.0015755894034400217;-0.0015095821311065269;1.0439114498953626;10.001250892432239;0.8337904120017012;0.01400595938167841;0.014006010237650668;0.7982663170279747;-0.01341524706592733;0.7984737370943833
18.625536;1.0438308199889486;0.8335534562046386;0.7983572144725001;-0.001575589526275747;-0.0015095824922223195;1.0439073966024162;10.001286429408289;0.8338016116911532;0.01400595818213067;0.014006010554419291;0.798266997170267;-0.013415226796021633;0.7984748583508819
18.635536;1.0438367905396366;0.8335596061380742;0.7983546724607887;-0.0015755896564583233;-0.0015095828202058895;1.043903229610174;10.001324433700923;0.8338129599340386;0.014005956944396566;0.014006010864739708;0.7982677077308953;-0.013415205739915953;0.7984760094006671
18.645536;1.043842900792844;0.8335659123074779;0.7983521246634768;-0.0015755897915606869;-0.0015095831137947814;1.0438989497669737;10.00136490598814;0.8338244529401992;0.014005955667169629;0.014006011169338188;0.7982684442169196;-0.013415183890898897;0.7984771889312569
18.655536;1.0438491499481994;0.8335723729160894;0.7983495715357782;-0.0015755899288666907;-0.0015095833714006304;1.043894557412795;10.001407831797183;0.8338360881683768;0.014005954349254881;0.014006011469635185;0.7982692027744311;-0.013415161235599648;0.7984783957560978
18.665536;1.0438555409883976;0.8335789864912321;0.7983470148515807;-0.0015755900656004536;-0.0015095835914244852;1.04389005207738;10.001453177920057;0.8338478646400697;0.01400595298951691;0.014006011767628949;0.798269979994318;-0.013415137756867566;0.7984796292671796
18.675536;1.0438620784180703;0.8335857514243649;0.7983444571629412;-0.0015755901988706007;-0.0015095837722034116;1.0438854319767052;10.001500893541504;0.8338597824639351;0.014005951586968891;0.014006012065407353;0.7982707725518143;-0.013415113436219442;0.7984808892602432
18.685536;1.0438687652645289;0.8335926658804538;0.7983419010143629;-0.0015755903255480815;-0.0015095839118632766;1.0438806933473601;10.00155091429713;0.8338718424766222;0.014005950140767739;0.014006012364637532;0.7982715776923153;-0.013415088259739047;0.7984821753457126
18.695536;1.0438756019058064;0.8335997283425682;0.7983393482528811;-0.0015755904423137067;-0.0015095840084738323;1.0438758304269513;10.001603171497523;0.8338840458973449;0.014005948650494255;0.014006012666253717;0.7982723937047893;-0.013415062228102839;0.7984834866851924
18.705536;1.0438825878323532;0.8336069384317695;0.7983367994996089;-0.0015755905461314664;-0.0015095840601783285;1.043870835524601;10.001657601900334;0.8338963938130758;0.014005947116546449;0.014006012970349365;0.7982732197330692;-0.013415035361740454;0.7984848222118379
18.715536;1.0438897237668932;0.8336142971065443;0.7983342544758966;-0.0015755906347719192;-0.0015095840651517527;1.0438656984253847;10.001714156383288;0.8339088873140306;0.01400594553994478;0.014006013276157534;0.7982740557105549;-0.013415007694991774;0.7984861808100375
18.725536;1.043897011386938;0.8336218055649943;0.7983317130114678;-0.001575590706552535;-0.0015095840217371976;1.043860406030401;10.001772805940721;0.8339215281903016;0.014005943921878525;0.01400601358219055;0.7982749029840747;-0.013414979264134853;0.7984875615194651
18.735536;1.043904452559269;0.8336294638875571;0.7983291750723837;-0.0015755907595941497;-0.001509583928669106;1.0438549432889102;10.001833536381884;0.8339343190902431;0.014005942263699838;0.014006013886660604;0.7982757648124026;-0.013414950098136461;0.7984889642331162
18.745536;1.0439120501683723;0.8336372710287143;0.798326639928374;-0.0015755907915011406;-0.001509583784893207;1.0438492949780331;10.001896334349963;0.833947263425039;0.014005940567102797;0.014006014187966254;0.7982766458759708;-0.013414920213495855;0.798490390447896
18.755536;1.0439198084970567;0.8336452256591785;0.798324106225172;-0.001575590799569509;-0.0015095835891506364;1.0438434469575413;10.001961179030577;0.8339603657224618;0.014005938834009333;0.01400601448492642;0.7982775513997503;-0.01341488961269009;0.7984918430028015
18.765536;1.0439277318914058;0.833653326169967;0.7983215727411327;-0.0015755907811139044;-0.001509583340075457;1.0438373865766677;10.002028045320015;0.8339736320144017;0.014005937066206234;0.014006014776686367;0.7982784865468031;-0.013414858289962686;0.7984933250454413
18.775536;1.0439358236160305;0.8336615699851745;0.7983190385105546;-0.0015755907336145933;-0.001509583036656132;1.0438311030018308;10.002096912401575;0.8339870700867028;0.014005935265057546;0.014006015062332768;0.7982794560715007;-0.013414826241566239;0.7984948395111219
18.785536;1.0439440865584748;0.8336699534697539;0.7983165022907417;-0.0015755906545842462;-0.0015095826782102067;1.0438245872578584;10.002167768630907;0.8340006896258843;0.014005933431487915;0.014006015340544428;0.798280464694147;-0.013414793470185604;0.7984963891181325
18.795536;1.0439525248069363;0.8336784724727797;0.7983139622378885;-0.0015755905413293763;-0.001509582264063133;1.0438178319709033;10.002240615495241;0.8340145019988221;0.014005931565997588;0.01400601560962976;0.7982815178998744;-0.01341475998033855;0.7984979762994234
18.805536;1.043961144259824;0.833687123221833;0.7983114161814377;-0.001575590391017854;-0.0015095817935209008;1.043810831901283;10.002315476628013;0.8340285198762009;0.014005929668372545;0.014006015867712291;0.7982826219514957;-0.013414725774297849;0.7984996032821464
18.815536;1.0439699520073755;0.833695903372742;0.7983088617719002;-0.0015755902011616843;-0.001509581265872686;1.0438035850846652;10.00239240075584;0.8340427565788654;0.014005927737404016;0.014006016112933783;0.7982837832551654;-0.013414690855254478;0.7985012722570964
18.825536;1.0439789551417717;0.8337048128557563;0.7983062962231502;-0.0015755899699986563;-0.0015095806803621537;1.043796092965209;10.002471452168168;0.834057224821715;0.014005925771100273;0.014006016343763479;0.7982850081487702;-0.013414655229397849;0.7985029853330089
18.835536;1.0439881591466893;0.8337138543902587;0.7983037166858081;-0.0015755896962932397;-0.0015095800364503687;1.0437883583171021;10.002552696192982;0.8340719358999092;0.014005923767129102;0.014006016559183425;0.7982863028737742;-0.01341461889900159;0.7985047447132817
18.845536;1.0439975661550311;0.8337230330247074;0.7983011212760044;-0.0015755893787931033;-0.0015095793340988845;1.0437803824667578;10.002636188711131;0.834086900454782;0.014005921722971338;0.014006016758810299;0.7982876727354867;-0.01341458185627933;0.7985065532170125
18.855536;1.0440071753824076;0.8337323553265735;0.7982985090999621;-0.001575589015974897;-0.0015095785737699397;1.0437721645468563;10.002721979373858;0.8341021300843208;0.01400591963580835;0.014006016943049794;0.7982891212972328;-0.01341454408673977;0.798508414358796
18.865536;1.0440169867448332;0.8337418293296177;0.7982958787522926;-0.0015755886063259785;-0.0015095777563414728;1.0437637025660889;10.002810121006895;0.8341176379963479;0.014005917502460968;0.01400601711292981;0.7982906508064685;-0.013414505572446576;0.7985103318793414
18.875536;1.0440270039589707;0.8337514637994192;0.7982932271221452;-0.0015755881487385455;-0.001509576883091392;1.0437549945345386;10.002900671618452;0.8341334383473079;0.014005915319431293;0.01400601726963942;0.7982922630395805;-0.013414466289859227;0.7985123093253595
18.885536;1.0440372344367612;0.8337612669531149;0.7982905500072497;-0.0015755876425484028;-0.001509575955611423;1.0437460389797284;10.002993697112968;0.8341495456807589;0.014005913082870752;0.014006017414427693;0.7982939598678147;-0.01341442620799048;0.7985143496888011
18.895536;1.0440476876238105;0.8337712468871449;0.7982878436049502;-0.001575587087290983;-0.001509574975459617;1.0437368348701508;10.003089275540956;0.8341659750628144;0.014005910788569857;0.014006017548944734;0.7982957432952499;-0.013414385291353255;0.7985164548754394
18.905536;1.0440583736797173;0.833781412735438;0.7982851051666054;-0.0015755864825596772;-0.0015095739439373525;1.0437273809123557;10.00318748974613;0.8341827421951812;0.014005908432229961;0.014006017675181677;0.7982976147828194;-0.01341434350496504;0.7985186255494573
18.915536;1.044069302697423;0.8337917743875166;0.7982823325467248;-0.0015755858279303582;-0.0015095728623053626;1.0437176742358822;10.003288420266525;0.8341998629645105;0.014005906009941555;0.014006017794881084;0.7982995750043057;-0.013414300808943602;0.7985208620205287
18.925536;1.0440804839924576;0.8338023413056159;0.7982795235973694;-0.001575585122704856;-0.0015095717319838727;1.043707709724334;10.003392154773357;0.8342173525379505;0.01400590351856821;0.014006017909357732;0.7983016244832207;-0.013414257149200526;0.798523165258625
18.935536;1.0440919256160617;0.8338131223417341;0.798276676123213;-0.0015755843657467609;-0.0015095705546280765;1.0436974811144624;10.003498799778818;0.8342352248083613;0.014005900955803815;0.014006018019890104;0.7983037639467375;-0.013414212464475796;0.7985255368523655
18.945536;1.0441036344967927;0.8338241272014579;0.7982737882850782;-0.0015755835556915052;-0.0015095693323355008;1.04368698224886;10.003608478835087;0.8342534924856445;0.01400589831977918;0.014006018128072964;0.7983059940374067;-0.013414166695059987;0.7985279785170566
18.955536;1.0441156167580066;0.8338353683181905;0.7982708589547586;-0.0015755826912688354;-0.001509568067763335;1.043676206687461;10.003721327733846;0.8342721670763485;0.014005895608471;0.01400601823581168;0.7983083149414291;-0.013414119775076396;0.798530491812234
18.965536;1.0441278778654581;0.8338468618411222;0.7982678879925954;-0.0015755817715678616;-0.0015095667640196344;1.0436651466625277;10.003837497015688;0.8342912589962775;0.014005892819515307;0.014006018345075031;0.7983107261487695;-0.013414071629153597;0.7985330779625736
18.975536;1.044140422809711;0.8338586275422957;0.7982648761973178;-0.001575580796149883;-0.0015095654243172277;1.043653792948712;10.003957147426547;0.8343107790242184;0.014005889950561273;0.014006018457764577;0.7983132269409942;-0.013414022184819043;0.7985357379595032
18.985536;1.0441532557415365;0.8338706883046944;0.7982618241493326;-0.0015755797648123876;-0.0015095640514270472;1.0436421352997889;10.004080431399183;0.8343307405729646;0.014005886999724486;0.014006018575737002;0.7983158184020724;-0.01341397137953207;0.7985384729708326
18.995536;1.0441663787504587;0.8338830694077594;0.7982587308359397;-0.0015755786771897604;-0.0015095626473792675;1.0436301623866449;10.004207479026027;0.8343511606711872;0.014005883965859452;0.014006018700888922;0.7983185053747871;-0.013413919153711774;0.7985412848537662
19.005536;1.0441797920187892;0.8338957970910557;0.7982555936094079;-0.0015755775326371086;-0.0015095612136187592;1.043617861693376;10.004338398964453;0.8343720593739088;0.014005880848571729;0.014006018835408756;0.7983212958039281;-0.013413865442861193;0.7985441765552931
19.015536;1.0441934959783952;0.8339088970372247;0.7982524087904906;-0.001575576330446087;-0.0015095597511945098;1.0436052200056614;10.004473284647888;0.8343934591234395;0.014005877647906614;0.014006018981954454;0.7983241982184079;-0.013413810177100274;0.7985471521192564
19.025536;1.0442074925387894;0.8339223936314012;0.798249172162391;-0.0015755750700398097;-0.0015095582607313634;1.0435922236072408;10.004612218752264;0.8344153841286988;0.01400587436385832;0.01400601914350213;0.7983272198916008;-0.01341375328517696;0.7985502165782117
19.035536;1.0442217853560503;0.8339363098137454;0.7982458801301977;-0.0015755737509737821;-0.0015095567424323695;1.043578858076587;10.004755282433875;0.8344378590249087;0.014005870996019014;0.01400601932311779;0.7983303665603518;-0.013413694696740322;0.798553376327257
19.045536;1.0442363809826252;0.8339506675243272;0.7982425309386391;-0.0015755723727992163;-0.0015095551964503019;1.0435651086027928;10.004902571005925;0.834460907530032;0.014005867543531048;0.014006019523833188;0.7983336430689507;-0.01341363434071928;0.7985566392694903
19.055536;1.0442512891836027;0.8339654886420972;0.7982391244858922;-0.0015755709347433599;-0.001509553623516966;1.043550960536675;10.0050542044102;0.8344845526945747;0.014005864005156703;0.014006019748617071;0.7983370537793725;-0.013413572142418746;0.7985600135922816
19.065536;1.0442665206686943;0.8339807956526686;0.7982356610828428;-0.0015755694354775598;-0.001509552025183532;1.043536399312824;10.005210325050022;0.8345088187267438;0.014005860379070008;0.014006020000315532;0.7983406025885049;-0.013413508022904483;0.798563506167576
19.075536;1.0442820842677925;0.8339966113448034;0.7982321402873402;-0.0015755678734290506;-0.0015095504034328792;1.0435214097933987;10.005371087949191;0.8345337318021114;0.014005856662164291;0.014006020281384085;0.7983442928629368;-0.013413441902627672;0.7985671218441217
19.085536;1.0442979865792557;0.8340129582928246;0.7982285607009495;-0.0015755662471602192;-0.001509548760211831;1.0435059761774248;10.005536653870793;0.8345593185670452;0.014005852849473682;0.014006020593715784;0.798348126756082;-0.013413373705780333;0.7985708634647961
19.095536;1.044314233980772;0.8340298594209252;0.7982249209798002;-0.0015755645551479081;-0.0015095470971952243;1.0434900825337174;10.005707187608191;0.8345856048803117;0.014005848934619734;0.014006020938765951;0.7983521047909491;-0.013413303359652377;0.7985747328502364
19.105536;1.0443308340765876;0.8340473387263787;0.7982212203954885;-0.0015755627954897572;-0.001509545415592511;1.0434737125188143;10.0058828552482;0.8346126166579267;0.014005844911003925;0.014006021317581335;0.7983562272145583;-0.013413230791389836;0.7985787323191857
19.115536;1.0443477958580998;0.834065421134825;0.7982174577971465;-0.0015755609660607238;-0.001509543716055221;1.0434568487427283;10.00606382263597;0.8346403809138638;0.014005840772635697;0.01400602173072275;0.7983604955324345;-0.013413155928284124;0.7985828653592784
19.125536;1.0443651301513737;0.8340841322615383;0.7982136309842157;-0.0015755590647498212;-0.0015095419987603712;1.043439473339625;10.006250259717355;0.8346689252865135;0.014005836514259646;0.014006022178474313;0.7983649118276506;-0.01341307870176349;0.7985871365929305
19.135536;1.0443828497972345;0.8341034978928136;0.7982097376525912;-0.0015755570896551988;-0.0015095402633902462;1.0434215691565805;10.006442344948896;0.8346982766199541;0.014005832131012086;0.014006022661133362;0.7983694773938732;-0.013412999051979239;0.7985915516759808
19.145536;1.0444009688869254;0.8341235426732343;0.7982057760786094;-0.0015755550391635287;-0.0015095385090508015;1.043403119790723;10.006640262340847;0.8347284595440803;0.014005827617885644;0.014006023178977603;0.7983741938108344;-0.013412916930313957;0.7985961171302468
19.155536;1.0444195026182315;0.8341442894354593;0.7982017446998719;-0.0015755529117250202;-0.0015095367344340976;1.043384108324731;10.006844189552131;0.8347594964366137;0.01400582296947624;0.014006023732164684;0.7983790651347872;-0.0134128322979868;0.7986008398635934
19.165536;1.0444384675516154;0.834165759845162;0.7981976418018599;-0.0015755507057150712;-0.0015095349380758623;1.0433645159543552;10.00705428847893;0.8347914089785152;0.014005818180016453;0.01400602432083239;0.7983840976057349;-0.013412745119071902;0.7986057260150516
19.175536;1.0444578805078746;0.834187974836905;0.7981934656057982;-0.0015755484195867535;-0.001509533118286994;1.0433443207180664;10.007270717436748;0.8348242193183408;0.014005813243324968;0.014006024945091532;0.7983892976381154;-0.013412655351653691;0.7986107802502145
19.185536;1.044477757517885;0.8342109546592154;0.7981892138457582;-0.001575546052152025;-0.0015095312729722285;1.0433234966783442;10.007493651371332;0.8348579502688657;0.014005808152781003;0.014006025604898541;0.7983946710489818;-0.01341256294650811;0.7986160068858699
19.195536;1.0444981146208698;0.8342347190814104;0.7981848827347021;-0.0015755436027323644;-0.0015095293997211515;1.043302014813509;10.007723276484812;0.8348926254892884;0.01400580290151657;0.014006026300387794;0.7984002231743819;-0.013412467852987687;0.7986214113201675
19.205536;1.0445189692447416;0.8342592869873124;0.7981804658389252;-0.001575541070787643;-0.0015095274959866247;1.043279845088315;10.007959769959768;0.8349282698817198;0.014005797482670744;0.014006027032503636;0.7984059582743681;-0.013412370022003626;0.7986269997941577
19.215536;1.0445403409316143;0.8342846760917255;0.7981759534705869;-0.0015755384554925758;-0.0015095255592388797;1.0432569582952682;10.008203298837442;0.8349649097739136;0.0140057918895853;0.014006027803198082;0.7984118789564646;-0.01341226940243838;0.7986327783222693
19.225536;1.0445622513415995;0.8343109037169422;0.7981713334155289;-0.0015755357559665412;-0.0015095235870927859;1.0432333274405774;10.00845403690089;0.8350025723358988;0.014005786115936439;0.014006028615168474;0.7984179864116789;-0.013412165937223998;0.7986387524729562
19.235536;1.04458472376651;0.8343379872614567;0.7981665926447882;-0.0015755329717518738;-0.001509521577168808;1.0432089277203445;10.008712174181975;0.8350412845004459;0.014005780155831447;0.014006029471544765;0.7984242804898626;-0.013412059564219344;0.7986449279996327
19.245536;1.0446077826676348;0.8343659436874673;0.7981617188665606;-0.0015755301029296814;-0.001509519526925634;1.0431837349281408;10.008977908145885;0.8350810724570648;0.014005774003885536;0.01400603037563661;0.7984307592968591;-0.013411950217677802;0.7986513110943559
19.255536;1.0446314531191836;0.8343947887919467;0.7981567013035596;-0.0015755271500004838;-0.0015095174336772828;1.0431577248031516;10.00925143223016;0.8351219623770532;0.014005767655098394;0.014006031330772363;0.7984374193512203;-0.013411837826010402;0.7986579079688105
19.265536;1.0446557598654254;0.8344245369817634;0.7981515300371073;-0.0015755241139007745;-0.001509515294554635;1.0431308739563394;10.009532937096468;0.8351639818697592;0.014005761104639384;0.014006032340354977;0.7984442567217589;-0.013411722310460438;0.7986647243792748
19.275536;1.0446807266364289;0.8344552017758238;0.7981461945328804;-0.0015755209960359661;-0.0015095131065041845;1.0431031606380474;10.009822613267108;0.8352071611144701;0.014005754347978213;0.014006033408052199;0.7984512679529144;-0.013411603588402175;0.7986717651316462
19.285536;1.0447063758991004;0.8344867964421571;0.7981406832227478;-0.001575517798117819;-0.001509510866555992;1.0430745645454336;10.010120647663825;0.8352515328962175;0.014005747380994155;0.014006034537795746;0.7984584497518075;-0.013411481578004059;0.7986790336275134
19.295536;1.0447327285581116;0.8345193343019209;0.7981349842767559;-0.0015755145219667674;-0.001509508572228102;1.0430450656908286;10.010427229408982;0.8352971314357279;0.014005740199512305;0.014006035733733544;0.7984657983002408;-0.01341135620266054;0.7986865319257684
19.305536;1.0447598044985975;0.8345528288296807;0.798129086291993;-0.0015755111694546425;-0.00150950622191373;1.0430146434530916;10.010742562383044;0.8353439910298306;0.014005732798765748;0.014006037000424595;0.7984733092686049;-0.013411227397086606;0.7986942611474317
19.315536;1.044787624487889;0.8345872938309041;0.7981229777288685;-0.0015755077424844043;-0.0015095038152281583;1.0429832765257077;10.01106686881348;0.835392145472516;0.014005725173313518;0.014006038343051249;0.798480978478215;-0.013411095111805606;0.7987022214630021
19.325536;1.0448162111967907;0.8346227437879694;0.7981166452098644;-0.001575504242667115;-0.001509501353065357;1.042950942623668;10.011400390220153;0.8354416279273355;0.014005717317196228;0.014006039767543514;0.7984888027660477;-0.013410959309431827;0.7987104123208523
19.335536;1.0448455882124261;0.8346591940030006;0.7981100727234561;-0.0015755006708954606;-0.0015094988369893532;1.042917617866005;10.011743392195699;0.8354924704015653;0.014005709223973714;0.014006041280792917;0.7984967803888152;-0.013410819955264615;0.7987188334800834
19.345536;1.0448757790500685;0.8346966601941671;0.7981032422547786;-0.0015754970274291882;-0.0015094962683155633;1.0428832764386284;10.012096165168341;0.8355447029746514;0.014005700886725722;0.014006042890884056;0.7985049105530662;-0.013410677011838045;0.798727485161132
19.355536;1.0449068071335843;0.8347351574024474;0.7980961342084029;-0.0015754933123415123;-0.001509493647612632;1.0428478904676284;10.01245901819045;0.8355983542189483;0.014005692298244414;0.014006044607090849;0.798513192711621;-0.013410530441563595;0.7987363672375075
19.365536;1.0449386964050318;0.8347746986684824;0.7980887275820974;-0.0015754895258597605;-0.0015094909746183544;1.0428114309826655;10.012832268885992;0.8356534528807942;0.014005683451188319;0.014006046439492874;0.7985216261575708;-0.013410380213452922;0.7987454790872422
