time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.375536;1.044971472725922;0.8348152948048847;0.7980810006345248;-0.0015754856684979549;-0.0015094882481473638;1.0427738698450377;10.013216233133972;0.8357100284979768;0.014005674338098453;0.014006048398451175;0.798530209682073;-0.01341022630559697;0.7987548197686724
19.385536;1.0450051649717114;0.8348569555530424;0.7980729315613913;-0.0015754817409466483;-0.001509485466163833;1.0427351808450902;10.013611213832181;0.8357681100239702;0.014005664951467014;0.014006050494214434;0.7985389411893974;-0.013410068699187235;0.7987643876784981
19.395536;1.0450398044771103;0.8348996904922759;0.7980644985167699;-0.0015754777439362826;-0.0015094826262928318;1.042695339393773;10.014017490112675;0.8358277245318735;0.014005655283674886;0.014006052736903892;0.7985478170346628;-0.01340990737009672;0.7987741798415886
19.405536;1.0450754237500834;0.8349435087712015;0.7980556792193212;-0.0015754736782927557;-0.0015094797262131807;1.0426543212309076;10.014435322919951;0.8358888978109781;0.01400564532691945;0.014006055137117371;0.7985568312869056;-0.013409742285834247;0.7987841916758307
19.415536;1.0451120556499387;0.8349884188861434;0.7980464511029971;-0.0015754695451177265;-0.001509476763455735;1.0426121011012033;10.01486497236921;0.8359516559988995;0.014005635073453591;0.014006057706594919;0.7985659760961535;-0.013409573407954595;0.7987944183487897
19.425536;1.0451497325211772;0.8350344290673122;0.7980367919737573;-0.0015754653458790132;-0.0015094737350161062;1.0425686525877038;10.015306702503086;0.8360160260654848;0.014005624515697177;0.014006060458245677;0.7985752430862334;-0.013409400696082853;0.798804856872169
19.435536;1.045188485234714;0.8350815477656901;0.7980266804139176;-0.0015754610822677959;-0.0015094706373002744;1.0425239488306184;10.015760782691629;0.8360820347913596;0.014005613645848493;0.014006063405735783;0.798584624710496;-0.01340922411248237;0.7988155067153688
19.445536;1.045228343775692;0.8351297843049698;0.7980160957066635;-0.0015754567559835419;-0.001509467466384538;1.0424779628991128;10.016227493382695;0.8361497082335421;0.014005602455500496;0.01400606656314186;0.798594115496263;-0.013409043624234293;0.7988263690095039
19.455536;1.0452693389744963;0.8351791486910805;0.7980050172735533;-0.0015754523687010486;-0.001509464218293763;1.0424306680482383;10.016707116533615;0.836219072503615;0.014005590935697308;0.014006069944844834;0.7986037128661767;-0.013408859197470799;0.7988374458913791
19.465536;1.045311502201307;0.8352296500201141;0.7979934243024422;-0.0015754479222109161;-0.0015094608890709772;1.0423820388125271;10.017199919709391;0.8362901543189277;0.01400557907704426;0.014006073565703714;0.7986134174149129;-0.013408670789266561;0.798848740132069
19.475536;1.0453548631994705;0.8352812953489879;0.7979812958474725;-0.0015754434185091784;-0.0015094574746280255;1.0423320517712404;10.01770615873074;0.8363629807671848;0.014005566869591781;0.014006077441387866;0.7986232332653997;-0.013408478347920113;0.7988602545448097
19.485536;1.0453994497918042;0.835334089988067;0.7979686106534716;-0.0015754388596403105;-0.001509453970755993;1.042280685137951;10.01822609254119;0.836437579068794;0.014005554302894463;0.014006081588526903;0.7986331674341174;-0.01340828181698677;0.7988719917434727
19.495536;1.0454452895602955;0.8353880381635114;0.7979553467953626;-0.001575434247480571;-0.0015094503733967966;1.042227918271412;10.018759995952484;0.836513976304666;0.014005541366385543;0.01400608602459835;0.7986432274787939;-0.013408081135684084;0.7988839548658396
19.505536;1.0454924100117442;0.835443142995136;0.7979414814191256;-0.0015754295837172375;-0.0015094466785598997;1.0421737308411063;10.019308169363105;0.8365921991985685;0.01400552804974479;0.014006090767734174;0.7986534198996321;-0.013407876239105157;0.7988961482750474
19.515536;1.0455408368745336;0.83549940614359;0.797926990124383;-0.001575424869985776;-0.001509442881720003;1.0421181011665386;10.019870940263683;0.8366722745078551;0.014005514342981657;0.014006095836506085;0.798663750733425;-0.013407667058793274;0.798908577265948
19.525536;1.0455905934977254;0.8355568282683264;0.7979118461548187;-0.0015754201080911386;-0.0015094389774395508;1.0420610053250587;10.020448654843767;0.8367542292951198;0.014005500236307443;0.014006101249782145;0.7986742266770418;-0.013407453523244267;0.7989212474512537
19.535536;1.0456417018409858;0.8356154101789414;0.7978960203237951;-0.0015754153001422244;-0.0015094349595647625;1.0420024179328462;10.02104167274603;0.8368380903443513;0.014005485720087987;0.014006107026850886;0.7986848557357848;-0.013407235563283246;0.7989341644808001
19.545536;1.045694182941459;0.8356751535035125;0.7978794820374244;-0.0015754104484393145;-0.0015094308214828372;1.0419423129128937;10.021650365326941;0.8369238838413506;0.014005470784856998;0.014006113187847839;0.7986956476174906;-0.013407013120398768;0.798947334057574
19.555536;1.045748056443856;0.8357360600557885;0.7978622005148851;-0.0015754055553800508;-0.0015094265562016463;1.0418806630581667;10.022275109638235;0.8370116357730215;0.014005455421376621;0.014006119754002807;0.7987066134423904;-0.013406786148755819;0.7989607623731506
19.565536;1.0458033405181213;0.8357981303286057;0.7978441452764009;-0.0015754006235893714;-0.0015094221565436232;1.0418174399477806;10.02291628704364;0.8371013719097443;0.014005439620789963;0.014006126747246996;0.7987177646792303;-0.01340655460633;0.7989744564569349
19.575536;1.0458600527205952;0.8358613623911689;0.7978252862110492;-0.001575395656029652;-0.0015094176154739176;1.0417526150795466;10.023574287015943;0.8371931173916741;0.01400542337442434;0.01400613418975207;0.7987291123680695;-0.013406318442075427;0.7989884236788544
19.585536;1.045918210978468;0.8359257518240655;0.7978055938286522;-0.001575390655958221;-0.0015094129262054731;1.0416861609921677;10.024249499825004;0.8372868965905353;0.014005406673244528;0.014006142104120087;0.7987406668350524;-0.013406077592938175;0.7990026709799746
19.595536;1.045977833887381;0.8359912924015384;0.7977850396800333;-0.0015753856268416503;-0.0015094080818292175;1.0416180517690008;10.024942300392988;0.8373827331574779;0.014005389507826762;0.014006150513911002;0.7987524375951376;-0.01340583199374757;0.7990172045016248
19.605536;1.0460389405394308;0.8360579767432473;0.7977635962033042;-0.0015753805725208523;-0.0015094030747360365;1.0415482622546832;10.025653047235204;0.8374806502098486;0.014005371869050333;0.014006159443846606;0.7987644340129585;-0.013405581588206117;0.7990320295758108
19.615536;1.046101550650043;0.8361257963385758;0.7977412356993642;-0.0015753754978511797;-0.0015093978964973898;1.04147676583458;10.026382100289037;0.837580669966904;0.014005353748571803;0.01400616891967353;0.7987766663499564;-0.013405326329781036;0.799047151454643
19.625536;1.0461656849512373;0.8361947412385304;0.7977179298624669;-0.0015753704092797863;-0.001509392538358906;1.0414035333540248;10.027129832524619;0.8376828126885446;0.014005335138639835;0.014006178968063403;0.7987891462561797;-0.013405066174592625;0.7990625763092674
19.635536;1.0462313647417887;0.836264799917758;0.7976936504249585;-0.0015753653147137256;-0.0015093869917382232;1.0413285344591288;10.027896625330763;0.8377870969963326;0.01400531603180462;0.01400618961666534;0.7988018866639989;-0.013404801077810523;0.7990783108418902
19.645536;1.0462986106332839;0.836335959175335;0.7976683690529495;-0.001575360222993438;-0.001509381248378914;1.041251739639792;10.02868285855785;0.837893541430168;0.01400529642090547;0.014006200894182494;0.7988149009637474;-0.013404530995815124;0.7990943610373592
19.655536;1.0463674418779083;0.836408203898708;0.7976420561154082;-0.0015753551435899952;-0.0015093753005323775;1.0411731219321811;10.029488904075503;0.8380021643407047;0.014005276299157897;0.014006212830436727;0.7988282015887421;-0.013404255889720464;0.7991107319056504
19.665536;1.046437876412969;0.8364815166888252;0.7976146804359342;-0.0015753500867115137;-0.0015093691410439788;1.0410926573894934;10.030315132920768;0.8381129825233655;0.014005255660138088;0.014006225456385609;0.7988417993463501;-0.013403975730820238;0.7991274270893232
19.675536;1.046509930729253;0.8365558774727476;0.7975862099853067;-0.0015753450635073267;-0.0015093627627944819;1.0410103237160757;10.031161930860584;0.8382260109126686;0.01400523449773843;0.014006238803991123;0.7988557044146696;-0.013403690503511187;0.7991444471558059
19.685536;1.0465836190073843;0.8366312635492481;0.7975566114292443;-0.0015753400858947192;-0.0015093561579849603;1.0409260989569857;10.03202969908376;0.8383412627645238;0.014005212806229928;0.014006252906054933;0.7988699277251325;-0.013403400199449009;0.7991617887212601
19.695536;1.04665895153358;0.8367076497335777;0.7975258488194114;-0.0015753351660773988;-0.0015093493179613275;1.0408399610618613;10.03291883731072;0.8384587490603173;0.014005190580183659;0.014006267796340814;0.7988844813833166;-0.013403104810488738;0.7991794454836152
19.705536;1.0467359342919516;0.836785007707751;0.7974938832587303;-0.00157533031611616;-0.0015093422334534466;1.0407518872697186;10.03382972585559;0.8385784775117555;0.014005167814178042;0.01400628350992377;0.798899378633179;-0.013402804330055246;0.7991974095382273
19.715536;1.046814571177796;0.8368633049335723;0.7974606738641444;-0.001575325547683772;-0.001509334894947708;1.040661853925027;10.034762718908887;0.8387004519580484;0.014005144502857485;0.01400630008340047;0.7989146339974186;-0.013402498758719199;0.7992156725350443
19.725536;1.046894866432797;0.8369425042931833;0.7974261786307077;-0.0015753208720959303;-0.0015093272929473768;1.0405698369263867;10.035718150805698;0.8388246727128816;0.014005120641595219;0.014006317555143902;0.7989302635446203;-0.013402188107867162;0.7992342271963596
19.735536;1.0469768248420863;0.8370225642941758;0.7973903542836472;-0.0015753163006654912;-0.001509319417954193;1.0404758119786701;10.036696343455223;0.8389511374156192;0.014005096227076424;0.014006335965842574;0.7989462847023399;-0.013401872404798034;0.7992530682227101
19.745536;1.0470604502787133;0.8371034388159387;0.7973531564819608;-0.0015753118452675769;-0.001509311260438003;1.0403797551982532;10.037697607479839;0.839079841029694;0.014005071257073641;0.014006355358717484;0.7989627150310057;-0.013401551700059968;0.7992721922158625
19.755536;1.0471457444230943;0.8371850770999743;0.7973145409645314;-0.0015753075187709316;-0.0015093028109678384;1.0402816443439404;10.03872224428933;0.8392107747731669;0.014005045729717391;0.014006375779166583;0.7989795709282468;-0.013401226068247781;0.7992915975132687
19.765536;1.047232706343983;0.837267424293076;0.7972744639260131;-0.0015753033350421348;-0.0015092940602479108;1.0401814598433976;10.03977055187144;0.8393439250401569;0.014005019643248314;0.014006397274507079;0.7989968675161967;-0.01340089560307009;0.7993112833686193
19.775536;1.0473213318204644;0.8373504206989986;0.797232881064675;-0.0015752993085380012;-0.0015092849990436554;1.040079185233242;10.040842831151046;0.8394792723946438;0.014004992996378722;0.014006419894124388;0.7990146189562773;-0.013400560416364012;0.7993312479324663
19.785536;1.0474116122436883;0.8374340002556582;0.7971897462914328;-0.0015752954539272872;-0.001509275618161483;1.0399748066515546;10.041939390994079;0.8396167902729648;0.014004965788489384;0.01400644368986402;0.7990328379310332;-0.013400220636417288;0.799351486674363
19.795536;1.0475035341470211;0.8375180904189364;0.7971450109796729;-0.0015752917863101749;-0.0015092659082493974;1.0398683113623932;10.043060544354256;0.839756444793807;0.014004938019437828;0.014006468716562514;0.7990515348541534;-0.013399876402303747;0.7993719921254978
19.805536;1.0475970791025093;0.837602612705564;0.7970986240507207;-0.0015752883218554516;-0.0015092558594129496;1.0397596871150627;10.044206598323358;0.8398981960433965;0.014004909689434075;0.014006495032441287;0.7990707178012478;-0.01339952786429074;0.7993927542138444
19.815536;1.0476922239438324;0.8376874823152336;0.7970505325484661;-0.0015752850781294337;-0.0015092454610324412;1.0396489234776292;10.045377847850284;0.8400419984905632;0.014004880799099376;0.014006522699126481;0.7990903925708525;-0.013399175190557347;0.7994137608724098
19.825536;1.0477889419788062;0.8377726072045304;0.797000682058268;-0.0015752820740140819;-0.0015092347018106763;1.0395360132874603;10.046574565131607;0.8401877999867937;0.014004851349746706;0.014006551781533904;0.7991105620831065;-0.013398818569151589;0.7994349982089516
19.835536;1.0478872038592306;0.8378578873315943;0.7969490160308326;-0.001575279329648564;-0.001509223569739739;1.0394209524130698;10.047796986700574;0.8403355411766769;0.014004821344021352;0.014006582347917584;0.7991312257779264;-0.013398458199173078;0.799456449788158
19.845536;1.0479869770358226;0.8379432140573554;0.7968954745782932;-0.0015752768664145007;-0.0015092120517965263;1.0393037390535786;10.049045315080669;0.8404851556256464;0.01400479078652804;0.01400661446992452;0.7991523800439185;-0.013398094278216316;0.7994780957957314
19.855536;1.0480882251555532;0.8380284697567053;0.7968399948290636;-0.0015752747068651439;-0.0015092001336342298;1.039184374209432;10.050319728073486;0.8406365697179523;0.014004759683860127;0.014006648222547635;0.7991740191989976;-0.013397726999020872;0.799499912736346
19.865536;1.0481909080054221;0.8381135271966925;0.796782512728488;-0.0015752728748147247;-0.001509187799700333;1.0390628621151619;10.051620379347245;0.8407897017474756;0.014004728044257864;0.014006683684109525;0.799196135945662;-0.013397356557367042;0.7995218742102052
19.875536;1.0482949815452751;0.8381982484169908;0.7967229641641728;-0.0015752713956127566;-0.001509175033667702;1.0389392097584453;10.05294739441808;0.8409444598535392;0.01400469587758326;0.014006720936062611;0.7992187217931715;-0.013396983165181457;0.7995439524953826
19.885536;1.0484003978624412;0.838282484396506;0.7966612847446265;-0.0015752702964888401;-0.00150916181863632;1.03881342703439;10.054300868334156;0.8411007399154906;0.01400466319550003;0.014006760062771588;0.7992417681118686;-0.013396607063504587;0.7995661194573964
19.895536;1.0485071047283305;0.8383660753906109;0.796597409214156;-0.0015752696068113442;-0.0015091481368499655;1.0386855279015652;10.055680862137336;0.8412584252214226;0.014004630011293255;0.01400680115202143;0.799265266799964;-0.013396228530756022;0.7995883464855268
19.905536;1.048615044748827;0.8384488500547842;0.7965312707499371;-0.0015752693580878031;-0.0015091339693575614;1.0385555315746104;10.057087399831483;0.8414173870492972;0.014004596339451754;0.014006844296112023;0.7992892098070435;-0.013395847886108835;0.7996106044208408
19.915536;1.0487241542903538;0.8385306238400249;0.7964628000750428;-0.0015752695839418352;-0.001509119295985827;1.038423463360304;10.058520462898661;0.8415774843364615;0.01400456219549749;0.014006889592553121;0.7993135884433807;-0.013395465488242256;0.799632863397052
19.925536;1.0488343621802338;0.8386111983796309;0.7963919252707081;-0.001575270320210139;-0.0015091040953611214;1.0382893542786567;10.059979976329776;0.8417385628457237;0.014004527596158533;0.014006937144005496;0.7993383935921022;-0.013395081726210439;0.799655091961891
19.935536;1.0489455888338786;0.8386903611839147;0.7963185719819702;-0.001575271604849251;-0.0015090883449301235;1.0381532394765425;10.061465798125457;0.8419004543705679;0.014004492559595287;0.014006987058035825;0.7993636163908714;-0.013394697005407134;0.7996772560290772
19.945536;1.0490577465199096;0.8387678845351517;0.7962426627721784;-0.0015752734776085246;-0.0015090720212593135;1.0380151574556085;10.062977723744906;0.8420629757896271;0.014004457105407257;0.014007039447268626;0.7993892479205255;-0.013394311742675465;0.7996993187938454
19.955536;1.049170739624058;0.8388435243189862;0.7961641162551272;-0.0015752759798837142;-0.0015090551003965438;1.0378751508988877;10.064515496435405;0.8422259285006127;0.014004421254576209;0.014007094429922744;0.7994152784156952;-0.013393926376340848;0.7997212412662593
19.965536;1.0492844635168885;0.8389170192086302;0.796082847257682;-0.0015752791550006538;-0.0015090375578573991;1.037733268189638;10.066078813009076;0.8423890983344521;0.014004385029783722;0.014007152130268583;0.7994416976558376;-0.01339354137786499;0.7997429817640647
19.975536;1.0493988024744454;0.838988089682501;0.7959987676517806;-0.001575283048626003;-0.0015090193684800595;1.0375895651455262;10.067667325438155;0.8425522550100376;0.014004348456066016;0.014007212678618767;0.7994684956413403;-0.01339315725817664;0.7997644944274356
19.985536;1.0495136276957888;0.8390564372076909;0.7959117867075064;-0.001575287709033633;-0.0015090005065839759;1.0374441063223492;10.069280640932702;0.8427151508603222;0.014004311561221677;0.014007276211037244;0.7994956620940885;-0.013392774575693342;0.7997857283871279
19.995536;1.0496287964264264;0.8391217440339042;0.7958218108048719;-0.0015752931873442848;-0.0015089809460454742;1.0372969647410668;10.070918322079711;0.8428775196130173;0.014004274375683773;0.014007342869475862;0.799523185824903;-0.013392393942013222;0.799806628291614
19.999996;1.0497441524323168;0.8391836729987483;0.79572874362053;-0.001575299537698061;-0.0015089606597850859;1.037148220764468;10.072579879462532;0.8430390753273128;0.01400423693213895;0.014007412802380164;0.7995510552051416;-0.013392016014938285;0.7998271359532748
19.999996;1.0498595267358448;0.8392418668389131;0.7956324869745279;-0.001575306817259024;-0.0015089396190941353;1.0369979626210397;10.074264746084323;0.8431995110077584;-0.005995800734660983;-0.005992513834774654;0.799579258734911;-0.013391641488031016;0.7998471915207388
19.999997;1.0499737836100864;0.8392944289300388;0.795532215736859;-0.0015765283875202227;-0.0015100815870180966;1.0368462885252825;10.07597225097483;0.8433584971322762;-0.005995838587780518;-0.005992436879039854;0.7996077844080365;-0.013390271093010355;0.7998667154870265
19.999998;1.0500886334625363;0.8393443424338303;0.7954296101151386;-0.0015776437258245327;-0.0015111185732124444;1.0366923078748418;10.077701612508193;0.8435156805991986;-0.005995876587895847;-0.0059923561595727395;0.7996366185701241;-0.013388905612124299;0.7998856568997867
20.0;1.0502019553754627;0.83938779556991;0.7953227777308293;-0.0015799734822910581;-0.0015133185031003847;1.0365371411489748;10.07945194076642;0.8436706840314245;-0.005995914693031153;-0.0059922714975546906;0.7996657454697144;-0.013386545889371618;0.799903925662316
20.000004;1.0503141776620861;0.8394259749180023;0.7952126750125608;-0.00158417136124644;-0.0015173066278322913;1.036380892813442;10.081222138079307;0.8438231063590262;-0.005995952853820766;-0.005992182709393308;0.7996951211493005;-0.013382192995118933;0.7999214136681099
20.000012;1.0504228350259879;0.8394566170684565;0.7950991818090329;-0.0015916574924688134;-0.0015244467545993854;1.036220582416604;10.083010695180777;0.8439725578715761;-0.005995990998790396;-0.005992089618120977;0.799724581227136;-0.01337384875425214;0.7999379362963381
20.000028;1.0505278547793815;0.8394782608607325;0.794981181356175;-0.0016089720487799154;-0.0015410048140749178;1.0360570919388847;10.084815664805207;0.8441187694452787;-0.005996029018483823;-0.005991992074597158;0.7997537384733533;-0.013357516320023882;0.7999532131525422
20.00006;1.0506257708820197;0.8394888007558874;0.7948597672651371;-0.0016413718228400194;-0.001572022841341326;1.0358841657768976;10.086634637899069;0.8442616902872384;-0.0059960667639486565;-0.005991889988792444;0.7997819906448487;-0.013325200147805074;0.7999669528394424
20.000124;1.0507098659249565;0.839481713564278;0.7947346651008332;-0.0017051523069924405;-0.0016331255681617434;1.0356965065528925;10.088464482612991;0.8444014536316802;-0.0059961040632242465;-0.005991783357468179;0.7998086541260322;-0.013261905252590517;0.7999789262112391
20.000252;1.0507675111806234;0.8394458093326619;0.7946058653934159;-0.001834210180369552;-0.0017568171517668076;1.0354799866735347;10.090301479070519;0.8445382827863014;-0.005996140740771223;-0.005991672251557633;0.7998331364927501;-0.013135636355263805;0.7999887961275669
20.000508;1.0507769223319;0.8393620060654178;0.7944726273268146;-0.002086703523137748;-0.0019988865289724523;1.0352107633268222;10.092141465891151;0.8446724613785678;-0.005996176610976948;-0.0059915567639777;0.7998550617721711;-0.01288939765470071;0.79999595171827
20.00102;1.0506916852248849;0.8391909958042382;0.7943332787962885;-0.0025762098366966866;-0.0024683604577487336;1.0348401353559042;10.093979032574206;0.8448043375482702;-0.00599621145102568;-0.00599143698104044;0.7998743181860255;-0.012414193313822885;0.7999991340603665
20.002044;1.0504380742599018;0.8388728414525134;0.7941869593715922;-0.003489517004285754;-0.0033447987396012535;1.034292333616126;10.095807465690074;0.8449342796247438;-0.005996245005682586;-0.005991312999678193;0.7998930347026293;-0.0115370278422024;0.7999985435247141
20.003068;1.0502186556689934;0.8385789877527725;0.7940430209028647;-0.004315028181452043;-0.0041374988236175915;1.0337784842745656;10.097620524590118;0.8450625720888787;-0.005996277036502542;-0.0059911849508531125;0.7999124775813984;-0.010747905671704059;0.8000031716427572
20.004092;1.0500296730404188;0.8383091724783691;0.7939040465152591;-0.005056001853304061;-0.004849445760908232;1.0332986995786726;10.099413445165688;0.8451893271282956;-0.0059963073471390235;-0.005991053008575261;0.7999329338250992;-0.010040830485176318;0.8000127239325436
20.005116;1.0498718797781101;0.8380638381256903;0.7937697179706903;-0.005719801590695566;-0.005487569314848157;1.0328511017107187;10.101182104290459;0.8453144750994945;-0.005996335748157678;-0.005990917381211277;0.7999557094581973;-0.00940880501239839;0.8000278303919034
20.00614;1.0497404639871852;0.8378399920961549;0.7936403881314475;-0.0063100832618316425;-0.00605529153682372;1.032431785518368;10.102922213577495;0.845437778609539;-0.005996362029882288;-0.005990778313148238;0.799982226883611;-0.00884583098848721;0.8000491706441847
20.007164;1.0496328395287178;0.8376368250881878;0.7935162774310494;-0.006835633456581967;-0.006560969164765419;1.032038835714432;10.104629352807011;0.8455588120407894;-0.005996385994991855;-0.0059906361114504345;0.8000120984479769;-0.008344908937789471;0.8000754882075642
20.008188;1.0495467002836638;0.8374535590326266;0.7933969061803325;-0.007301491709966074;-0.007009377885416176;1.031669346505112;10.10629942817075;0.8456769692357244;-0.0059964075062533505;-0.005990491127342745;0.8000470683943329;-0.007901038180381893;0.8001076271186786
20.009212;1.049478766291065;0.8372899340201695;0.7932828168711353;-0.007714610537276762;-0.007407151162405961;1.0313224036579072;10.107929116104247;0.8457915683473741;-0.005996426502056878;-0.00599034369163578;0.8000878393371433;-0.007507217543045362;0.800145533349869
20.010236;1.0494261915701086;0.8371441607448802;0.7931727545368025;-0.00807931061037997;-0.007758407175803904;1.0309941046268112;10.109515772339137;0.8459020141933081;-0.005996442981084329;-0.005990194094612859;0.8001340022096488;-0.007160446447601427;0.8001883259618825
20.01126;1.049385916041142;0.837015892269686;0.793067076382544;-0.008399993228322498;-0.008067354938240047;1.0306836264051296;10.111056476985347;0.8460079249734992;-0.005996456967622571;-0.005990042611674148;0.8001871692625293;-0.006854725428283262;0.8002371454938424
20.012284;1.0493575444453154;0.8369040869572631;0.7929636008826413;-0.008682146560031868;-0.008339236505349533;1.0303883149132966;10.112546980590022;0.846109134321659;-0.005996468476426518;-0.0059898895179826125;0.8002470770989719;-0.006587055746041976;0.8002911235902944
20.013308;1.049337044393672;0.8368082188589766;0.7928637563912687;-0.008929184483194737;-0.008577337999148518;1.030109764804242;10.113982281952675;0.8462055777854828;-0.005996477500166232;-0.005989735082114087;0.8003134776586277;-0.0063514387876997674;0.800349301591166
20.014332;1.0493245430872922;0.8367260618326106;0.7927645407098868;-0.0091461719394895;-0.008786505148588532;1.0298447731072482;10.115358920768074;0.8462972444652681;-0.005996484020981958;-0.005989579562211852;0.8003879793400633;-0.006146875673553438;0.8004126537981515
20.015356;1.0493179468615;0.8366582746722364;0.7926678289072537;-0.009334483684806938;-0.008968060460687613;1.0295930777707893;10.116676766889615;0.8463842624624129;-0.005996488030944121;-0.005989423212688701;0.8004699930541455;-0.005969367010043625;0.8004799930440492
20.01638;1.049316055731535;0.8366031168721924;0.7925728836665344;-0.0094978869799193;-0.009125620823921848;1.029354073621156;10.117938830097417;0.8464669159379764;-0.005996489549248261;-0.005989266275426676;0.8005586961099049;-0.005814912960413742;0.800550091293457
20.017404;1.0493170649384815;0.8365586043271355;0.7924794852184089;-0.009639110346109736;-0.009261813222226302;1.029127803493169;10.119149750885104;0.8465455208527243;-0.0059964886386149815;-0.005989108950904171;0.8006550294654227;-0.005681513436801795;0.8006238123345684
20.018428;1.049319842632932;0.8365238795027253;0.792388179001331;-0.00976156735484019;-0.009379920061428083;1.0289111335134882;10.120314113193029;0.8466203417847645;-0.005996485407247475;-0.005988951400230593;0.8007578125960926;-0.005568168102702761;0.8007000730567652
20.019452;1.0493233534193411;0.8364973187493079;0.7922988970584307;-0.009866464807468202;-0.009481104565558228;1.0287048227087634;10.121435340110947;0.8466916081806379;-0.00599647998785012;-0.005988793801113485;0.8008658575729639;-0.0054698765520812855;0.8007776794082392
20.020476;1.0493276118558739;0.8364786727914001;0.7922122715410375;-0.009957462572433901;-0.009568880101574263;1.0285055093348543;10.122515786523405;0.8467595480735374;-0.005996472532987765;-0.0059886363969735654;0.8009790073736706;-0.0053866388726464525;0.8008563369265039
20.0215;1.0493317082824123;0.8364666093158137;0.7921286812166156;-0.010033212168304077;-0.009641955903168424;1.0283147513451922;10.123557559546036;0.8468244254346423;-0.005996463235664649;-0.0059884794912519156;0.8010971561184239;-0.005316456020563097;0.8009356405761999
20.022524;1.0493343308379466;0.8364590508238249;0.7920481092241598;-0.010099331066177613;-0.00970574045773908;1.0281290677314285;10.124562669611572;0.8468865256295547;-0.005996452343978589;-0.005988323423386561;0.801220221312584;-0.005258329663679334;0.8010151181879167
20.023548;1.0493362629495735;0.8364568111501448;0.7919717940660236;-0.010153518955126575;-0.009758011835086532;1.0279479577054775;10.12553207512102;0.8469460661954334;-0.005996440159350671;-0.005988168564662212;0.8013470431840567;-0.0052092618405882325;0.8010932387243476
20.025596;1.0493128339278839;0.836505264736145;0.79196347999054;-0.0102404927376607;-0.009841984937607982;1.0277489802335018;10.126464496484752;0.8470031868413967;-0.00599642700349305;-0.005988015313118179;0.8015423236452924;-0.005133254414566434;0.8012343201167351
20.027439;1.0492979220205696;0.8365510521432077;0.7919470626548837;-0.010293644911110338;-0.009893311000709495;1.027563820965224;10.127356598985525;0.847058046095407;-0.005996413158242772;-0.0059878640697057445;0.8017267146703613;-0.005087308286209838;0.801359451548385
20.029282;1.0492833982232657;0.8365992335302164;0.7919349109862189;-0.010332062905821211;-0.009930410471626808;1.0273851905572418;10.128204946985644;0.8471108785361641;-0.00599639883252318;-0.00598771521866119;0.8019119767039244;-0.005057423073481997;0.8014804106156751
20.031126;1.049268347650305;0.8366463842565868;0.7919258731752915;-0.010357299022878226;-0.009954783097698141;1.027211655181125;10.129007775539133;0.8471620007569574;-0.005996384178043389;-0.005987569124291209;0.8020970146328184;-0.005039597600307506;0.8015961282052412
20.032969;1.049250196741992;0.8366892417328229;0.791920504291193;-0.010372258394380341;-0.009969248237286525;1.0270406035917465;10.129765604978552;0.8472118258220218;-0.005996369314985433;-0.0059874261188671875;0.8022808080809095;-0.0050318307859472736;0.8017055765097324
20.034812;1.0492309198558505;0.8367265576794093;0.7919179998974548;-0.010381105104037657;-0.009977793367297004;1.0268713637859685;10.130481230344145;0.8472608765325165;-0.0059963543387162;-0.005987286474609229;0.8024633603835429;-0.005029122121863936;0.8018086876441389
20.036655;1.049207638976338;0.8367555489213154;0.791919748103244;-0.010386051999205392;-0.00998257606763563;1.0267013805572076;10.13115918745257;0.8473097848869525;-0.005996339314754684;-0.005987150394836181;0.8026436294122097;-0.005031470843784856;0.8019043794473162
20.038498;1.0491808992015819;0.8367760986960249;0.791926795174907;-0.010387442807644582;-0.009983923812515866;1.0265293198019405;10.131804985629904;0.8473592721545152;-0.005996324278731586;-0.005987018030222628;0.8028214429887525;-0.005035874634790086;0.8019925426337877
20.040342;1.0491510112652473;0.8367856129885296;0.7919376490604586;-0.010385976363570661;-0.00998250832166483;1.0263560417908928;10.132423987938257;0.8474101061295516;-0.005996309247068004;-0.005986889495382009;0.8029974864737556;-0.005042330007521391;0.8020741169286494
20.042185;1.0491170975513104;0.8367847850808133;0.7919545692623523;-0.010384017510125392;-0.009980615048618389;1.0261795345805802;10.133020252898309;0.8474630165631609;-0.005996294225955439;-0.005986764894385851;0.8031693767761008;-0.005049834025483911;0.8021470166392974
20.045871;1.049074385505083;0.8368455145098136;0.7920510455765366;-0.010382065875525596;-0.009978773971284195;1.0259948546061317;10.133596362864997;0.8475185779565181;-0.00599627919258375;-0.0059866443581153665;0.8034127627095278;-0.00506238500592663;0.8022871095826133
20.049558;1.0490289395613563;0.8368819096466535;0.7921403892609273;-0.01038003951334481;-0.009976852347311774;1.0258080682766;10.134153575272835;0.8475771839388682;-0.005996264058835154;-0.005986528057825132;0.8036383466878304;-0.005072981768928312;0.8024051410835701
20.053244;1.0489802890068303;0.8368934087233324;0.7922227830722182;-0.010381347587892489;-0.009978136870009008;1.0256192249631684;10.134691461658418;0.8476391421543558;-0.005996248668452024;-0.0059864161784510435;0.8038478155368987;-0.005079622618868351;0.8025028392039348
20.05693;1.0489294793007904;0.8368837825860335;0.7923010494643915;-0.010385979934404014;-0.009982611977215157;1.025426389146678;10.1352078883346;0.8477047188864456;-0.0059962328339724525;-0.005986308886913711;0.8040417968615131;-0.005082304887640358;0.8025808807906947
20.060617;1.0488765181021198;0.8368554918457817;0.7923770806807351;-0.010394002151967672;-0.009990343786159574;1.0252307033698298;10.135699874731536;0.8477740704345187;-0.005996216371389731;-0.0059862063305869085;0.8042218866889047;-0.005081025215641286;0.80264092885606
20.064303;1.0488210983760464;0.836810258144435;0.7924518760895343;-0.010404397414044081;-0.01000035828980472;1.0250323884852497;10.136164439568786;0.8478471939558297;-0.005996199130072813;-0.00598610863971835;0.8043896750129673;-0.005076779935823155;0.8026847188253893
20.071676;1.048752459157295;0.8368005542552402;0.7925829715498138;-0.010431495588728043;-0.010026534828158622;1.0248206407384182;10.136599436283317;0.8479239959734384;-0.005996181035817644;-0.005986015914907213;0.8046037797731622;-0.005058565032620677;0.8027710469893083
20.079049;1.04868181294163;0.8367568242519555;0.7926933576623375;-0.010465578576709617;-0.01005941659338698;1.0246065659514096;10.13700514077995;0.8480044042888024;-0.005996162114962622;-0.005985928234862508;0.8047859488290544;-0.005032375999154371;0.802822054069963
20.086422;1.0486064387957965;0.836685590934939;0.7927895044554024;-0.010502963569250564;-0.010095479207973143;1.0243912848863697;10.137385053656505;0.8480883902753147;-0.005996142485114802;-0.005985845675089428;0.8049451189130711;-0.005002207698148286;0.8028471194175595
20.093794;1.048526400156947;0.8365956458651704;0.792877560626486;-0.010541390658882387;-0.010132535204798138;1.024174074528149;10.137744536826986;0.848175908969326;-0.005996122339527268;-0.005985768304683938;0.8050863471120457;-0.004969054081915054;0.8028517138884981
20.101167;1.048439277971473;0.8364924802181889;0.7929623544796432;-0.01058175695739224;-0.010171454045454026;1.0239563400911265;10.138088877218184;0.8482668421193318;-0.005996101919481649;-0.005985696178811347;0.8052157534418344;-0.004934908203527696;0.8028422660085558
20.111167;1.0483371286190104;0.8363849437506944;0.7930564558949348;-0.01063707650465916;-0.010224810631321222;1.0237305090939777;10.138421955782091;0.8483609973619199;-0.005996081476129245;-0.005985629339037658;0.8053475546544747;-0.004885762947741741;0.802833039068258
20.121167;1.04822407100188;0.8362679571413677;0.7931501258190885;-0.010691513944011353;-0.010277322629147106;1.0235050057722936;10.138744959645702;0.8484581768461382;-0.005996061270044225;-0.005985567818313163;0.8054680663360895;-0.004836612139924769;0.8028105124260958
20.131167;1.0480998007018139;0.8361438867181986;0.7932445893204012;-0.010746074227234548;-0.010329947349394976;1.0232792385257024;10.139055813102157;0.8485582392507429;-0.0059960416142511306;-0.005985511641926399;0.805583643520228;-0.004786450970016454;0.8027812007788898
20.141167;1.0479630492838006;0.8360157309206905;0.7933427750249654;-0.010801590037998566;-0.010383489324594621;1.0230545958930903;10.139350508368524;0.8486610848927834;-0.005996022889641198;-0.005985460809553286;0.8056966877404133;-0.004736275424124419;0.8027477192539089
20.151167;1.04781199403651;0.83588367794722;0.7934455195396326;-0.010857460078263496;-0.010437380229281744;1.0228304965383173;10.139624887886203;0.8487666149902905;-0.005996005501651544;-0.005985415280015844;0.8058086789448555;-0.004685081743417489;0.8027116384119037
20.161167;1.0476460109411438;0.83574996313534;0.7935547473718335;-0.010912225076990278;-0.010490214026283647;1.0226073939831466;10.139875297210184;0.8488747375947617;-0.005995989826118098;-0.005985374988298696;0.805920078998126;-0.004634866362596033;0.8026734984432884
20.171167;1.0474642971554005;0.835613734286489;0.7936695759855845;-0.010967335617501187;-0.010543385962036599;1.0223857203317035;10.140098691129174;0.8489853963462255;-0.005995976175582477;-0.005985339874182538;0.8060331889737689;-0.004584626289930181;0.8026358374775531
20.181167;1.047266935178996;0.8354763884825023;0.7937905901530681;-0.011022354259243484;-0.010596468890990769;1.022165857621517;10.140292662832849;0.849098601582893;-0.00599596478117279;-0.005985309884527456;0.8061471451173836;-0.004534359859101652;0.8025982155246653
20.191167;1.0470531930033644;0.835337999486682;0.793917679767536;-0.011075507404093717;-0.010647760639582076;1.0219491630819193;10.14045530570776;0.8492144388387259;-0.0059959557870209465;-0.005985284959412606;0.8062620018352271;-0.004485067022979287;0.8025611733531937
20.201167;1.0468222246191332;0.8351980575686223;0.7940502804108412;-0.011130868095465887;-0.010701184874942767;1.0217339897667848;10.140584534154286;0.8493329844882314;-0.0059959492533949235;-0.005985265028329257;0.8063797218982727;-0.004434748883240659;0.8025272163553845
20.211167;1.0465742232954456;0.8350576209609848;0.7941886551193131;-0.011185123868728747;-0.01075355278015476;1.021522624828268;10.140677422562018;0.8494542374841331;-0.005995945163446349;-0.005985250023631506;0.80649808469952;-0.004384407123384995;0.8024948664381418
20.221167;1.0463091854589925;0.8349186213074016;0.7943341769227251;-0.01123902650061675;-0.01080558738772094;1.021313234297892;10.140731074190168;0.8495781531211067;-0.005995943440311799;-0.005985239907666173;0.806617672486731;-0.004335043941314359;0.802465610420312
20.231167;1.0460271462340085;0.8347795325528418;0.7944848142923722;-0.011293274534800465;-0.010857960470234691;1.0211079719296192;10.140743950739322;0.8497046333127517;-0.005995943983174871;-0.005985234679691598;0.806737954267925;-0.004285662294489352;0.8024398117456695
20.241167;1.0457281478802065;0.83464233416319;0.7946416850956285;-0.011347518611160491;-0.010910335799572297;1.0209061467916838;10.140715721798895;0.8498334719294118;-0.0059959467058418444;-0.005985234351205773;0.8068583769839406;-0.004236265699590278;0.8024176916224148
20.251167;1.045412323817211;0.8345076062082378;0.7948043738540671;-0.011400657666500301;-0.010961653996179125;1.0207082797674374;10.140645783018973;0.8499643719312322;-0.0059959515469193364;-0.005985238918267196;0.8069784868600111;-0.0041868576691575475;0.8023994021674288
20.261167;1.0450812356237935;0.8343775119191074;0.7949730050329084;-0.011453284972945045;-0.01101247208056004;1.0205151228194422;10.140531548453426;0.8500969703761035;-0.0059959584504223696;-0.0059852483282956444;0.807097076565748;-0.00413744100632594;0.8023841461459835
20.271167;1.0447328272375955;0.8342510023251213;0.795147553392333;-0.011507517080495312;-0.011064852255510103;1.0203276730491402;10.140368343434686;0.8502308259686947;-0.005995967347134642;-0.005985262438969764;0.8072162091232014;-0.0040890169766714885;0.8023742222124433
20.281167;1.0443698570899949;0.8341307611410197;0.7953279363093363;-0.011560547790677065;-0.011116071386244583;1.0201470936937136;10.140151288292957;0.8503654579718024;-0.005995978153265116;-0.005985281019895042;0.8073350916058007;-0.004040585491025305;0.8023689747886678
20.291167;1.0439910138357595;0.8340134179703168;0.7955114811749604;-0.011612569728737795;-0.011166334766611177;1.0199745860539835;10.139876877176896;0.8505004159321463;-0.00599599077621379;-0.005985303804568831;0.8074529480842261;-0.003991146408728433;0.8023677493190394
20.301167;1.0435988210844374;0.8339023737401103;0.7956992941646788;-0.011665941364198629;-0.011217890595421928;1.0198112272710382;10.139543134082594;0.8506352962348248;-0.005996005132190772;-0.005985330509556333;0.8075719859729951;-0.003942700179329156;0.8023728449805722
20.311167;1.0431929944767029;0.833795971735591;0.7958900552579817;-0.01171820762093317;-0.011268387167964787;1.0196577399603726;10.139149103613986;0.8507697391889447;-0.005996021174241746;-0.005985360817720983;0.8076904238114476;-0.003895247397264672;0.8023824656513057
20.321167;1.0427742494425734;0.8336946445404424;0.7960838247225849;-0.011771570037051354;-0.011319942235137683;1.01951536422311;10.138693807350656;0.8509034532667014;-0.005996038878559053;-0.005985394410125832;0.807810495091588;-0.0038467884888214914;0.8023987233373168
20.331167;1.0423432932570469;0.8335976056270645;0.7962794343686338;-0.011823826720670347;-0.011370437235528844;1.0193819846012284;10.138174890410289;0.8510362419739582;-0.005996058186226315;-0.00598543101858404;0.8079303948120525;-0.0037983241696341367;0.8024196193906944
20.341167;1.0419008135895627;0.8335053768025897;0.7964768413144689;-0.011876078396370443;-0.011420930801617995;1.019259351142251;10.137588360162372;0.8511679978293145;-0.005996078982271085;-0.005985470432067238;0.8080512245901621;-0.003750856180278284;0.8024460152306045
20.351167;1.041447479107242;0.8334194067520398;0.7966767752739355;-0.011927975628440451;-0.011471086430016054;1.0191451598658436;10.136930352970058;0.8512986390876346;-0.005996101128866814;-0.005985512487876837;0.8081740067801112;-0.0037033872498037773;0.8024787001301567
20.361167;1.0409838971871614;0.8333375398574858;0.7968764270989649;-0.011979116343115317;-0.01152051695841818;1.0190410042771858;10.136198812535854;0.8514280026899821;-0.005996124489071596;-0.005985557056994735;0.808296748480016;-0.0036559200799045786;0.8025154572444647
20.371167;1.0405106435142901;0.8332619255944451;0.7970770949121602;-0.012031352737268165;-0.011571004193126405;1.0189453645116833;10.13539242545427;0.8515557846003327;-0.005996148912981997;-0.0059856040030266035;0.8084204445308514;-0.0036084564753397588;0.8025570464314224
20.381167;1.0400283833831985;0.8331921358723291;0.7972775800763257;-0.012082483420877636;-0.011620429907791033;1.0188566740016323;10.134508891877172;0.8516815754323778;-0.005996174216618887;-0.005985653157321;0.8085450265254107;-0.0035609971871060323;0.8026031947836227
20.391167;1.0395388542520099;0.8331295037632688;0.7974776557127056;-0.012133862830747674;-0.011670086444375904;1.0187763838343757;10.133545505344959;0.8518049143564927;-0.00599620020021463;-0.005985704334222173;0.8086703610271184;-0.003513541968055923;0.8026535779264033
20.401167;1.0390409674020145;0.8330727564501834;0.7976768607520436;-0.012184983635617812;-0.011719506926194334;1.0187030511605228;10.132500519506225;0.8519253063124984;-0.005996226698586866;-0.005985757353068133;0.8087962986113477;-0.003467089732984219;0.8027078253307525
20.411167;1.0385374413863728;0.8330248558709372;0.7978759437770905;-0.012236003859453561;-0.011768821892364077;1.0186364703951893;10.131373212869317;0.8520422424155972;-0.005996253596564864;-0.00598581204726634;0.8089227762431478;-0.0034206390094582493;0.8027655841549302
20.421167;1.0380272396094539;0.8329821546319247;0.7980722682813146;-0.01228601402103398;-0.011817177753938906;1.0185766841058195;10.130163267666548;0.8521552809946044;-0.005996280801373637;-0.005985868264019619;0.8090499117343557;-0.003374188233941487;0.8028265789492155
20.431167;1.037513233170931;0.8329484277517125;0.7982673970420758;-0.01233737351601222;-0.011866823300759492;1.0185238429466048;10.128870596943244;0.852264168025713;-0.0059963082380391185;-0.0059859258559489;0.8091769369103479;-0.003327735373855066;0.8028895673395351
20.441167;1.0369954978383586;0.8329226931564124;0.798460462985917;-0.012387627272521861;-0.011915407049109145;1.0184791242362208;10.127495668756184;0.8523689159142829;-0.005996335872001692;-0.005985984659645063;0.8093060498859656;-0.0032812774246629537;0.8029562813885035
20.451167;1.0364741871400411;0.8329050358388773;0.7986515377980873;-0.012437621626048358;-0.011963754503024627;1.0184407435744185;10.126039554330179;0.85246983610037;-0.005996363720003478;-0.005986044482899129;0.8094363699196775;-0.003234810480228305;0.8030253485463882
20.461167;1.0359524182780582;0.8328985244032495;0.7988413590955399;-0.012487514961406524;-0.01201199630400091;1.0184099008857728;10.124503382197915;0.8525675127423463;-0.0059963918661627424;-0.005986105134313605;0.80956697673626;-0.003189330177075115;0.8030952335687285
20.471167;1.0354305349004322;0.832900543844177;0.7990274936807532;-0.012537751754143135;-0.012060571252588744;1.0183876884863363;10.12288799539432;0.8526626268233655;-0.005996420477349891;-0.0059861664712790395;0.8096999529874035;-0.0031438323019281787;0.8031672451186687
20.481167;1.0349098805542878;0.8329121153298936;0.799210383787163;-0.012586881965055105;-0.012108083994603261;1.0183731048863407;10.121194340077125;0.8527557071570381;-0.005996449761084637;-0.005986228413978502;0.8098334143987603;-0.003097313253715558;0.8032385699489167
20.491167;1.0343917241799552;0.832934188349584;0.7993905286560832;-0.012637106278813055;-0.012156652438870652;1.01836512596669;10.119423560554353;0.8528470118123889;-0.0059964798919170115;-0.005986290916978553;0.8099695292620737;-0.0030527700025271467;0.8033102918195346
20.501167;1.0338777994636026;0.8329668614425072;0.7995671884243137;-0.012687238754021456;-0.012205127642601817;1.0183657001505755;10.117576028724827;0.8529365813526183;-0.005996510994813567;-0.005986353925954416;0.8101065171912966;-0.0030071999689863897;0.8033794407915332
20.511167;1.0333677386075304;0.8330109090563658;0.7997417748730165;-0.012736000486358047;-0.012252293975782202;1.0183737118580585;10.11565105859979;0.8530243709732406;-0.005996543171679701;-0.005986417347550445;0.8102466288091447;-0.0029616009202517854;0.8034471867547812
20.521167;1.0328630189401384;0.833064963402426;0.7999121339478263;-0.012785105154405325;-0.01229979303744236;1.0183880176511895;10.113648330166196;0.853110366780175;-0.00599657649551579;-0.005986481047121425;0.8103881004049132;-0.0029159705272850138;0.8035108701043238
20.531167;1.0323653085862203;0.8331308054630949;0.8000789578897353;-0.0128333576205137;-0.012346463120651742;1.018410513289683;10.111569226394316;0.8531946552448642;-0.005996610970347776;-0.005986544871108112;0.810532093818286;-0.002871306088524055;0.8035709461720675
20.541167;1.031873371187474;0.8332077633350182;0.8002428248725505;-0.012882449669590202;-0.012393954891946892;1.0184401705830444;10.109417156302761;0.8532774775577964;-0.00599664651125204;-0.005986608666927905;0.8106787250414472;-0.0028266049184775158;0.8036269542528647
20.551167;1.0313898751523132;0.8332966116368694;0.8004027927478126;-0.012930689896249722;-0.012440617393613275;1.0184770696472973;10.107197156742929;0.8533592498591527;-0.005996682972757419;-0.005986672279768731;0.8108281627290842;-0.0027818650098639266;0.8036785496609753
20.561167;1.0309138945604055;0.8333973807155788;0.8005602592642928;-0.012979420414643287;-0.012487764856350296;1.0185224134965312;10.104915117187465;0.8534405093537301;-0.005996720181130113;-0.005986735547570173;0.8109805826673817;-0.0027370852034536656;0.8037255213981713
20.571167;1.030448535138634;0.8335082931065279;0.8007121871058639;-0.01302764891812011;-0.012534418993640252;1.018574466342188;10.102577341329225;0.8535218131983333;-0.00599675794825725;-0.005986798307341708;0.8111359990355245;-0.0026922645189246474;0.8037678178419848
20.581167;1.029994129954858;0.8336295549956099;0.8008598949365314;-0.013075871794185926;-0.012581068728494816;1.0186344409124457;10.10019029399331;0.8536036321179392;-0.005996796107841419;-0.005986860400739674;0.8112941857554935;-0.0026484016521173817;0.8038054833548193
20.591167;1.029551977932623;0.8337603681792592;0.8010030419356386;-0.013122989052604539;-0.012626654967896748;1.0187024645791243;10.097760641570908;0.85368629911882;-0.005996834547336506;-0.005986921682516755;0.8114546753462663;-0.0026034956105737026;0.8038384700111599
20.601167;1.0291230805148266;0.833901908842349;0.8011433167175878;-0.013171612458579146;-0.012673695202828406;1.01877965209208;10.09529603420458;0.853770025539375;-0.005996873186358166;-0.0059869820204346644;0.8116167767630293;-0.0025595465191385804;0.8038665355409588
20.611167;1.0287092716439956;0.8340514377403297;0.8012778530696122;-0.01321871941494653;-0.012719272344888288;1.0188641327111183;10.09280486379046;0.8538548943314203;-0.005996911935925988;-0.005987041273116735;0.8117796862647764;-0.0025155556588447327;0.8038892268128977
20.621167;1.028311331531283;0.8342097649308128;0.8014078734565911;-0.013265821496224088;-0.012764845026353704;1.018958031495734;10.090294255973165;0.8539407985115391;-0.005996950694178103;-0.005987099274057461;0.8119416167436525;-0.002471525355019102;0.803904983213049
20.631167;1.0279302277538152;0.8343764369669305;0.8015331768942491;-0.013312918850385012;-0.012810413390298658;1.0190605130895056;10.087768922742697;0.8540274106481526;-0.005996989373140557;-0.0059871558283713525;0.8121038078661345;-0.002427458969398016;0.8039152695177051
20.641167;1.0275668868978816;0.8345520013421641;0.8016546294602357;-0.013359662230749728;-0.012855641217535156;1.0191708577381098;10.08523209982392;0.854114280709564;-0.005997027908517854;-0.0059872107177927555;0.8122645604659983;-0.0023833603792137127;0.8039187106307867
20.651167;1.0272231682511839;0.8347344002005472;0.8017699755513586;-0.013407005776891016;-0.012901435159152548;1.0192915071917283;10.082687316048224;0.8542009643073404;-0.0059970662563693065;-0.005987263752063633;0.8124223856096524;-0.0023402328765290783;0.8039141490767877
20.661167;1.0268976737689288;0.8349219840031548;0.801879900722796;-0.013453750696267251;-0.012946668505448396;1.0194219540454983;10.08014015110554;0.8542869737590425;-0.005997104387593922;-0.005987314827917163;0.812579052421711;-0.0022970783177321125;0.8039035593220034
20.671167;1.0265926054919503;0.8351161045700357;0.8019852053684666;-0.013500830947998246;-0.012992221007543384;1.0195624969564436;10.077598977028433;0.8543716492607937;-0.005997142251561691;-0.005987363904962167;0.812732516457271;-0.0022528973108462474;0.8038849068761543
20.681167;1.0263090755991486;0.8353170577079266;0.8020865400817113;-0.01354671328942152;-0.013036608338092313;1.0197131739368588;10.075073778321286;0.8544541771240656;-0.005997179751315941;-0.005987410941819765;0.8128848933566202;-0.0022096900625246207;0.8038600802048026
