time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.691167;1.0260464177042325;0.8355216983938327;0.802182566031823;-0.013592941395613978;-0.013081328570855666;1.019873953443786;10.072574588398266;0.8545336647491687;-0.0059972167718844215;-0.005987455884659081;0.8130343905906215;-0.002166456969035693;0.8038269165773563
20.701167;1.025803804199173;0.8357299770956357;0.8022748649285123;-0.013638910480340197;-0.013125811578143512;1.0200448922457985;10.070111398326832;0.854609128031157;-0.005997253202989433;-0.005987498693771458;0.8131821400163239;-0.002124198822725664;0.8037863202027651
20.711167;1.0255828408067649;0.8359428539877924;0.8023639822246434;-0.013685891998995694;-0.013171261452748205;1.0202260506166567;10.06769453422668;0.8546794831965463;-0.005997288929218848;-0.005987539348163346;0.813328132034539;-0.002080916996148015;0.8037383509483109
20.721167;1.025383166653883;0.8361604774641904;0.8024513320016684;-0.013730660040360743;-0.013214576835903932;1.020418291011167;10.065333765551763;0.854743655849314;-0.005997323827578058;-0.005987577836284633;0.8134723134005549;-0.0020386137052829426;0.8036832452307612
20.731167;1.0252045737614885;0.8363806024230103;0.8025362328077916;-0.013776873739142492;-0.013259284981895386;1.0206191308500607;10.063036845721824;0.8548008049637392;-0.005997357793571946;-0.005987614167093679;0.8136156792706738;-0.001995291843264967;0.8036223133908618
20.741167;1.025047308183237;0.8366029569518838;0.8026198867094294;-0.013821983957223834;-0.013302931930319395;1.020829645111835;10.060809381510452;0.854850492349507;-0.005997390769705092;-0.0059876483782548605;0.8137562839930204;-0.0019529540351043383;0.8035539470055437
20.751167;1.0249117464732456;0.836827088401441;0.8027033617323635;-0.013867090460009382;-0.013346576993854959;1.0210465321023545;10.058655958729334;0.8548926059100805;-0.0059974227313153135;-0.005987680541684257;0.8138952345426743;-0.0019106017230552553;0.8034796258082185
20.761167;1.0247980206619072;0.8370530878004822;0.8027881720304174;-0.013912604388243073;-0.013390620324029715;1.021270415616451;10.056580903641123;0.8549271105190265;-0.005997453635199312;-0.005987710797500225;0.8140326753184907;-0.0018692351922568844;0.803399863799228
20.771167;1.0247070894654255;0.8372783719067106;0.8028719394446019;-0.0139566034813531;-0.013433203495524695;1.0214980557003415;10.05458805043827;0.854953838207785;-0.005997483375781869;-0.005987739373746595;0.8141677244392548;-0.001826854278947637;0.8033141625474376
20.781167;1.0246397323640353;0.8375049266215603;0.8029560826343161;-0.014001954102576727;-0.013477078413732494;1.021730265789328;10.05268030373908;0.8549724212588017;-0.005997511773095652;-0.00598776654848136;0.8143023988129519;-0.001784458943393705;0.8032250929374496
20.791167;1.0245939148966892;0.8377314628661613;0.8030405906507088;-0.014045595678991211;-0.013519322937140909;1.0219648085651114;10.05085967328764;0.8549823322947422;-0.005997538583107577;-0.00598779260276682;0.8144356005533725;-0.0017430494134541353;0.8031323157716654
20.801167;1.0245699978847482;0.8379568554498179;0.8031236291530209;-0.014091442886218298;-0.013563698479185232;1.0222004583676498;10.049127728058124;0.8549829645087406;-0.0059975635193105885;-0.0059878178130372255;0.8145671778006225;-0.0017016260224728926;0.803036518415373
20.811167;1.024569175863066;0.8381825357582706;0.8032053013239618;-0.014135681785143434;-0.013606512063666622;1.022436122497934;10.0474861092247;0.8549737082616615;-0.00599758631098343;-0.0059878424584942054;0.8146959652715116;-0.0016601889346850502;0.8029373237852732
20.821167;1.0245887477114308;0.8384073554111245;0.8032864804741687;-0.014178211819414649;-0.013647695704177329;1.022670902969871;10.045936269323509;0.8549540146211272;-0.005997606772977532;-0.005987866809142784;0.8148237551200741;-0.0016187381632179548;0.8028371973801264
20.831167;1.0246296100402592;0.8386304336528996;0.80336559072134;-0.014223203859962456;-0.013691244953779333;1.0229040434129058;10.044478596588148;0.8549234920336738;-0.005997624799471594;-0.005987891104804921;0.8149493149593783;-0.0015772735840248319;0.8027354348916786
20.841167;1.0246905073610608;0.838851581453523;0.8034432288734887;-0.014267431646802772;-0.01373405740882355;1.0231348553822999;10.04311196585931;0.8548819638156582;-0.005997640306456437;-0.005987915551367268;0.8150714581169815;-0.0015357941721639706;0.802631212370482
20.851167;1.024770047843712;0.8390694973003248;0.8035189158206536;-0.014310556335797057;-0.013775810641572099;1.0233627658117137;10.041833616035833;0.8548293452889039;-0.005997653222275873;-0.005987940329575081;0.8151910497617452;-0.0014952970996805971;0.8025256471414719
20.861167;1.0248659582554707;0.839284138242856;0.803594089920774;-0.014353071854507706;-0.013816992932979548;1.023588409062091;10.040639831635232;0.8547654190864634;-0.00599766351094415;-0.005987965592007817;0.8153089572147456;-0.0014547776968989665;0.8024198527808248
20.871167;1.024978253443575;0.8394941347877464;0.8036670753097578;-0.014398049653631818;-0.013860541084687835;1.0238096304058208;10.03952757073156;0.8546897221922828;-0.005997671166962781;-0.0059879914360061156;0.8154229973133873;-0.0014132302169712443;0.8023119957876904
20.881167;1.0251047781181164;0.8396984874085841;0.803737996823028;-0.014440064308712319;-0.013901234618059878;1.0240273719815538;10.038494967475348;0.8546016142743973;-0.005997676206117589;-0.005988017861303026;0.8155339168678373;-0.0013726488785518163;0.802203328801559
20.891167;1.025243326270285;0.8398983435061353;0.803808944791954;-0.01448282545315902;-0.013942650400478948;1.0242425332763043;10.037540340910347;0.8545004163095556;-0.005997678677419571;-0.005988044756721483;0.8156424252654262;-0.0013330285388740636;0.8020951434724332
20.901167;1.025392708273199;0.8400910227097327;0.8038776059313111;-0.014526949598081068;-0.013985373584607353;1.0244539604995897;10.036661178064522;0.8543854922976687;-0.005997678668132785;-0.0059880719552136575;0.815746257052128;-0.0012923651452205226;0.8019857034270242
20.911167;1.0255499428690038;0.8402757040028257;0.8039449454693907;-0.014568953810491107;-0.014026067155295911;1.0246604972392828;10.035853600841165;0.8542562589068983;-0.005997676290254743;-0.005988099310201718;0.8158462660790982;-0.0012516563148229005;0.8018762660425116
20.921167;1.025714120675046;0.8404537513390382;0.8040125142404093;-0.014610605085605612;-0.01406642428876673;1.024863952174263;10.035112629505848;0.8541122263196551;-0.005997671652254491;-0.005988126724420993;0.8159424919962205;-0.0012119012887127293;0.8017671460200296
20.931167;1.0258834255771634;0.8406224113784421;0.8040787044393669;-0.01465446227426348;-0.014108913876750626;1.0250630649139925;10.034433494563418;0.8539531106026182;-0.005997664828409039;-0.005988154140516681;0.8160350640814279;-0.0011721000658153258;0.8016587305920603
20.941167;1.0260579095133275;0.8407827713936818;0.8041441169374856;-0.014696712505391759;-0.014149842300729394;1.0252575108657378;10.033813194989344;0.8537788735646124;-0.00599765585437016;-0.0059881815117373465;0.8161240129617151;-0.0011312525036022351;0.8015514586726831
20.951167;1.0262338374266053;0.840933759024654;0.8042098810415507;-0.01473725371685956;-0.014189141245617164;1.025446885011892;10.033250387518386;0.8535896580582375;-0.0059976447397310706;-0.0059882087533135245;0.8162092551507618;-0.0010913575481132465;0.8014458214265392
20.961167;1.0264112783363555;0.841074922793056;0.8042744456804571;-0.014780257407604963;-0.014230806899297078;1.0256307576654864;10.032743438950888;0.853385791438582;-0.005997631468703389;-0.005988235721021643;0.8162907595708448;-0.0010524126774005798;0.8013423522344767
20.971167;1.0265883425141225;0.8412062842721372;0.8043381102337335;-0.01482139759336528;-0.014270676952868967;1.0258088395994918;10.032289209495104;0.8531678465002444;-0.005997616009334326;-0.0059882622419758;0.8163686524029939;-0.001012414260745242;0.8012415857357577
20.981167;1.0267621873097716;0.8413285793183768;0.8044025624829118;-0.014863027166556141;-0.014311035021101303;1.0259811139625818;10.031883363425095;0.8529366077536257;-0.005997598348013544;-0.005988288145680545;0.8164422339157418;-0.0009723588551740872;0.8011430336609925
20.991167;1.0269328380125244;0.8414403157176906;0.8044649998452229;-0.014904920806592847;-0.014351641924031778;1.0261478757637337;10.031520785112923;0.85269298096848;-0.005997578512408125;-0.005988313269062183;0.816514008052866;-0.0009332442098633967;0.8010491950484783
21.001167;1.0270985027883488;0.8415430790182538;0.8045268335927626;-0.014946050338727713;-0.014391511807279397;1.0263097282137201;10.031195925517048;0.8524379367975112;-0.005997556572311698;-0.005988337461335554;0.8165836741229626;-0.0008940692824695551;0.8009595513503499
21.011167;1.0272573416450517;0.841638029831227;0.804589042273723;-0.014987587606214823;-0.014431781728180703;1.0264685456644767;10.030903342125312;0.8521724632832087;-0.005997532647228991;-0.005988360591414776;0.8166510475499187;-0.000854834143115051;0.8008735329554854
21.021167;1.0274090077139153;0.841723834135586;0.8046491267032894;-0.015027611247123136;-0.014470592205747855;1.0266233619730605;10.030637925399216;0.8518975127830932;-0.0059975069129954185;-0.00598838255687226;0.8167189572750944;-0.0008155402969206064;0.8007934990677172
21.031167;1.027552551745842;0.8418028209538507;0.804708720762049;-0.015068730923481955;-0.014510461245210814;1.026777245874015;10.030394665877834;0.8516140129761297;-0.005997479576429098;-0.005988403313024245;0.8167861467039902;-0.0007761904837247352;0.8007177658973437
21.041167;1.02768719140742;0.8418759037858088;0.8047680593367711;-0.01510915968463063;-0.014549671393512388;1.0269292669810834;10.030168069445677;0.8513229644522564;-0.005997450825845957;-0.005988422898018462;0.8168552215901866;-0.0007367875921684377;0.8006487041080204
21.051167;1.0278130584126366;0.8419423376200809;0.8048251644730221;-0.015149174686167402;-0.014588480845329465;1.027082460096893;10.02995119492339;0.8510254675077789;-0.005997420804663616;-0.005988441411478695;0.8169247111536685;-0.0006983338673372886;0.8005848170302561
21.061167;1.0279300408580143;0.8420038483875278;0.8048807388943305;-0.01519020518740926;-0.014628261316571913;1.0272357312512814;10.029734965137887;0.8507225873212296;-0.005997389631182455;-0.005988458963744056;0.8169961895351036;-0.0006588312254394784;0.8005276628756185
21.071167;1.028036525406806;0.8420609073047155;0.8049355104769197;-0.01522986640428502;-0.014666733271816897;1.0273918748956072;10.029508993252945;0.8504152475821418;-0.005997357432228178;-0.005988475632341722;0.8170702956983871;-0.0006202819839929031;0.8004777505057266
21.081167;1.0281327710147812;0.8421121895954713;0.8049871150475264;-0.015270636016168265;-0.014706278578173339;1.0275507254688732;10.029263679193349;0.8501042791233187;-0.005997324353254107;-0.005988491449090357;0.8171486450565244;-0.000581689018383948;0.8004365408381606
21.091167;1.028220420421679;0.8421606224309325;0.8050363529080552;-0.015309801883919338;-0.014744261869310512;1.0277131607865033;10.028991363834123;0.8497905000399371;-0.00599729056130296;-0.005988506429638663;0.8172297769690205;-0.0005430556093307985;0.800402491083141
21.101167;1.0282974410616401;0.8422072221473029;0.8050851049161022;-0.015349458699842567;-0.014782732398062985;1.027879890306528;10.028685452478912;0.8494747303738297;-0.0059972562623540416;-0.0059885206060374145;0.8173151013554545;-0.0005043854364039055;0.8003770371730787
21.111167;1.028365753215423;0.8422512701499625;0.805130531600798;-0.015389382867576221;-0.014821451835709145;1.028051387434485;10.028339389852109;0.8491577821225793;-0.005997221706940273;-0.005988534008875974;0.8174047449088121;-0.0004666821309053683;0.8003605227896639
21.121167;1.0284255362954702;0.8422961873258932;0.8051752046261216;-0.015429294826202504;-0.014860155633694356;1.0282280656149596;10.027947193099884;0.8488404685006861;-0.005997187183106217;-0.005988546629036831;0.8174984796743462;-0.00042794846552012504;0.800353106418861
21.131167;1.0284768104271438;0.8423388305892126;0.805215651998095;-0.015468117906552581;-0.01489781496236419;1.0284104027111083;10.027504274215163;0.8485235913592322;-0.0059971530146570385;-0.0059885584233274215;0.8175958561617394;-0.00039018626468168113;0.8003547355901908
21.141167;1.028520742298908;0.8423834025366416;0.8052547577091663;-0.015506928792787141;-0.014935458364871621;1.028599918901249;10.027007171885668;0.848207868713475;-0.005997119546754965;-0.005988569336521561;0.8176963588725241;-0.0003513971538318521;0.8003652342916298
21.151167;1.0285562167077604;0.842425219070269;0.8052887547281717;-0.015546940647275891;-0.014974277099380031;1.0287951361880157;10.026453128639089;0.8478938929895085;-0.005997087111442246;-0.005988579303824782;0.817799476707713;-0.00031358307588948505;0.8003844104994254
21.161167;1.028587001330405;0.8424711547650707;0.8053213179928951;-0.015584908294552294;-0.015011094127481694;1.0289976222694694;10.025840577424038;0.8475821922679135;-0.005997055981307558;-0.005988588278849612;0.817903738065688;-0.0002757458051177992;0.800411027433283
21.171167;1.0286087969839868;0.8425148843475743;0.8053496692247802;-0.015624568679528664;-0.015049573964920444;1.029208094657879;10.025169790401637;0.8472732856712184;-0.005997026318612174;-0.005988596285906627;0.8180107429359065;-0.00023888612305064254;0.8004467109000555
21.181167;1.0286259753995273;0.8425607616020134;0.8053746924929319;-0.01566143579266164;-0.01508532997599948;1.0294284277284453;10.024442404474005;0.8469676443475349;-0.0059969981543473595;-0.005988603426561953;0.8181191772047154;-0.00020100406190089374;0.8004899482282973
21.191167;1.0286348830024212;0.8426046970159415;0.8053954838418538;-0.015701352079669537;-0.015124042293408553;1.0296585426311935;10.02366044025072;0.846665633878126;-0.005996971421835207;-0.005988609840237366;0.8182287721418653;-0.00016309993397895444;0.8005401733698919
21.201167;1.0286366945500842;0.8426471144189972;0.8054117765625208;-0.01573830914017945;-0.015159898723669943;1.0298992827265396;10.02282606582231;0.8463675003102751;-0.005996946001253302;-0.005988615673140847;0.8183382193653195;-0.0001261744290184518;0.8005958456986099
21.211167;1.028630512265024;0.8426908069982874;0.80542711543461;-0.01577676373572849;-0.015197198488240495;1.0301502977410948;10.021941244064339;0.8460733690173541;-0.005996921732934655;-0.005988621054740934;0.8184490982571347;-8.922790056167282e-05;0.8006585432600758
21.221167;1.0286163092363036;0.8427288659576923;0.8054350899099387;-0.015815086731957487;-0.0152343624165931;1.0304140174333734;10.02100704556767;0.8457832604354726;-0.00599689843582364;-0.005988626074964484;0.8185588626131812;-5.22603638532214e-05;0.8007260194497454
21.231167;1.0285921598558563;0.8427671112624042;0.8054432327483017;-0.01585134156130375;-0.01526954360213534;1.030689756313798;10.02002454049785;0.8454971266635655;-0.005996875954618969;-0.005988630793186666;0.8186689150638087;-1.5272253746676783e-05;0.8008001179481977
21.241167;1.0285578322442557;0.8427981222199727;0.8054450684435848;-0.015890852592807342;-0.015307868200002947;1.0309768294983763;10.018996663126728;0.8452148402862961;-0.005996854188078592;-0.005988635273330628;0.8187767155806265;2.1734758021923617e-05;0.8008786452295392
21.251167;1.028515247432668;0.8428312073983326;0.8054483713530944;-0.01592542375655534;-0.015341400869642832;1.0312785766813108;10.017928039133674;0.8449361624296476;-0.005996833071582152;-0.00598863961446165;0.8188828217230414;5.875715314229762e-05;0.8009623664770926
21.261167;1.0284584268752146;0.8428582481364714;0.8054499631776323;-0.01596617273206818;-0.01538093536391888;1.0315912791097928;10.016823033163787;0.8446607906244512;-0.005996812539533021;-0.0059886439547760665;0.8189868450468941;9.478971338683645e-05;0.8010510581075242
21.271167;1.0283937692051885;0.8428831014471068;0.8054485460242157;-0.01600136105495536;-0.015415056124919477;1.0319200915097229;10.015684731419192;0.8443884826798883;-0.0059967925018186985;-0.005988648440484308;0.8190893866661306;0.00013182654265805107;0.8011454662568115
21.281167;1.028313474414978;0.8429060534413331;0.8054504956920745;-0.016040648235937014;-0.01545318115637479;1.0322580569145536;10.014515056850417;0.8441191702741705;-0.0059967728584805115;-0.005988653198050612;0.8191880315779541;0.00016786212157523205;0.8012432330709858
21.291167;1.0282229857556817;0.842918960785933;0.8054439940657111;-0.01607628753145008;-0.015487759221256042;1.032613055322436;10.013314783420265;0.8438529692019676;-0.005996753547081698;-0.0059886583290337785;0.8192834153661325;0.00020389185244652577;0.8013449094336936
21.301167;1.0281192630148388;0.8429374964019375;0.8054469168478974;-0.016111064351831413;-0.015521518872129741;1.0329786722857508;10.012083383715316;0.8435901067355137;-0.0059967345729907175;-0.005988663901145927;0.8193753034627876;0.00023991204775915297;0.801450019385518
21.311167;1.02800292041102;0.8429423425341492;0.8054408439972396;-0.016149390835764128;-0.015558706370247049;1.0333561577092145;10.010819258912663;0.8433308666422986;-0.005996715989503311;-0.005988669942704304;0.8194636104287489;0.00027591950088388836;0.8015581071207917
21.321167;1.027875952637254;0.8429457932363172;0.8054371170012966;-0.016186166350115053;-0.015594383319127481;1.0337455176573913;10.00952074607289;0.8430755596261643;-0.005996697867857489;-0.0059886764583293355;0.8195483272863874;0.00031191137012398143;0.8016687515244595
21.331167;1.0277371147518104;0.8429412233622048;0.805431593116253;-0.01622227259287406;-0.01562942816446037;1.034143619517013;10.008186905906674;0.842824492253391;-0.00599668029326467;-0.005988683440500024;0.8196294728799511;0.0003468857782997363;0.8017816088869768
21.341167;1.0275873524198373;0.8429289876269178;0.8054250406793076;-0.0162580413387022;-0.015664155484503745;1.0345511774689096;10.006816510599858;0.8425779698025739;-0.005996663358677347;-0.005988690852657784;0.8197071590257247;0.0003828424379944899;0.8018964859491858
21.351167;1.0274277070724915;0.8429108876404416;0.8054192259472192;-0.01629379926832792;-0.015698870890682618;1.0349647018119161;10.00540657812597;0.8423363628853024;-0.005996647132169939;-0.005988698623765098;0.8197816492944114;0.0004177827436516463;0.8020133673881106
21.361167;1.0272579829151745;0.8428831534935832;0.8054112853169274;-0.016329569895765388;-0.01573360611235806;1.0353845687346075;10.003952835593626;0.8421001639915474;-0.005996631624223143;-0.00598870668911965;0.8198523529510343;0.00045270923457123736;0.8021314027643646
21.371167;1.0270802541575499;0.8428497885222154;0.8054039941157243;-0.016365588751578317;-0.015768564488933844;1.0358081112068471;10.002450877432468;0.8418699397040786;-0.005996616784938622;-0.005988715034778794;0.8199218193300163;0.000487624492192038;0.8022528743943085
21.381167;1.0268926004555232;0.8428058542814777;0.8053945230729589;-0.016401362077229035;-0.01580330837435624;1.0362336263406928;10.000896351027892;0.8416462002459325;-0.005996602530921373;-0.0059887236969086086;0.8199897011053369;0.0005225302203768753;0.8023771650555096
21.391167;1.0266978503925663;0.8427557741755691;0.8053853476045284;-0.01643704587107826;-0.01583795468240411;1.0366593537877224;9.999285005998047;0.8414292711357229;-0.005996588781885218;-0.00598873271240566;0.82005565015686;0.0005574273659014331;0.8025037347603143
21.401167;1.026495047928723;0.8426962458882892;0.8053744078238091;-0.01647206131596517;-0.015871970041866433;1.0370824595125832;9.997612671459922;0.8412192807877327;-0.005996575475779477;-0.0059887420811027305;0.8201222162816773;0.0005913169406909083;0.8026351173000773
21.411167;1.0262861824251204;0.8426292211311183;0.8053623649207878;-0.016506999051603643;-0.01590590395016613;1.0375030908353466;9.995875198562636;0.8410162652388327;-0.0059965625616681265;-0.005988751804196059;0.820187815212791;0.0006262007418412092;0.8027698770102639
21.421167;1.0260717060347713;0.842556441261853;0.8053508536831808;-0.01654192659118951;-0.015939826724727026;1.0379195416034477;9.994069413803254;0.8408202158655015;-0.005996550000049655;-0.0059887619524252875;0.8202547821396928;0.0006600817382321957;0.8029105082559858
21.431167;1.0258519948900922;0.8424746166320017;0.8053368687093737;-0.016576867511932783;-0.015973770340412842;1.0383284012713447;9.992193710994714;0.8406310599263732;-0.0059965377652593625;-0.005988772679777362;0.8203214780298023;0.0006939635982246616;0.8030553957953743
21.441167;1.0256285144327772;0.8423869758005809;0.8053230579507319;-0.016612559024717023;-0.01600844068671047;1.0387295817847702;9.990246795733102;0.8404486819825151;-0.005996525824454758;-0.005988784176035512;0.820390337384365;0.0007288494942047763;0.8032068318326689
21.451167;1.0254019063664894;0.8422901722191938;0.8053065137105463;-0.016646484224406177;-0.01604142139109917;1.0391222558237287;9.988226597474261;0.8402729611912615;-0.005996514093522305;-0.005988796603503319;0.8204597900503905;0.0007617415027589902;0.8033630695458813
21.461167;1.025174819382127;0.8421877741795631;0.8052895170932284;-0.016681081639450465;-0.016075042853439147;1.039506753245493;9.98613090440464;0.8401038213392387;-0.005996502397208712;-0.005988810069103773;0.8205311420725186;0.0007956407332029737;0.8035253847037851
21.471167;1.0249479402625672;0.8420766826043795;0.8052695198084507;-0.01671493297616329;-0.016107947664460606;1.0398804349834425;9.983958741210309;0.8399412568380311;-0.005996490456267839;-0.005988824640459807;0.8206045088658493;0.0008295474819830615;0.8036940114652905
21.481167;1.0247238546486845;0.8419606975931535;0.8052492182466775;-0.01674903455299476;-0.01614107650996332;1.0402436306173106;9.981711304483019;0.8397852442686276;-0.005996477897887617;-0.005988840354100748;0.8206808073103498;0.0008634612171770568;0.8038700384818881
21.491167;1.0245013831784853;0.841835195964966;0.8052259743305289;-0.01678399067338897;-0.01617505084910906;1.0405967171807866;9.97939220778427;0.8396356574285782;-0.005996464285467435;-0.005988857208096783;0.8207578226875237;0.0008963804898558755;0.8040514385841294
21.501167;1.0242830747049794;0.8417032604391318;0.8052013652438084;-0.016817502630424794;-0.016207634978637794;1.040938250304446;9.977007718821408;0.8394922976933198;-0.005996449162160605;-0.005988875191097045;0.8208363391117232;0.0009293031375248489;0.8042392393264828
21.511167;1.0240704887184005;0.8415637708866268;0.8051734692130543;-0.01685060737233673;-0.01623982372356821;1.041267014642296;9.974566702581509;0.8393549152430332;-0.005996432086027504;-0.00598889432948044;0.8209161649803808;0.0009622267607843105;0.8044335672959726
21.521167;1.0238652079817276;0.841418652833704;0.8051432895810076;-0.016884735764759736;-0.016272991057533933;1.041584971172534;9.972079695272688;0.8392231713618518;-0.0059964126496672415;-0.005988914701113536;0.8209969793446159;0.0009951490743412362;0.8046344875167946
21.531167;1.0236667873826553;0.8412684264039552;0.8051120506946466;-0.016918259364717633;-0.016305592162735222;1.0418911395180224;9.969558381689477;0.839096692641653;-0.005996390505302687;-0.005988936429738165;0.8210782185210947;0.0010280682504811348;0.8048418790453847
21.541167;1.023478455394554;0.8411135491453201;0.8050779669549148;-0.016951635110785443;-0.01633803281583238;1.0421854692366561;9.967015628181437;0.8389752397428905;-0.005996365390002091;-0.00598895966419502;0.8211591056684678;0.0010609831647283403;0.8050554810662884
21.551167;1.0232985579547793;0.8409552414872412;0.8050436590354836;-0.01698516660876405;-0.016370645235781963;1.0424677684848587;9.964464645452384;0.8388588107347573;-0.005996337122648708;-0.0059889845185922405;0.8212376796500277;0.0010938929233223192;0.8052739623149542
21.561167;1.0231299339233142;0.8407938799322556;0.8050073767021193;-0.017018212858772076;-0.016402776496649073;1.0427377118659822;9.961917994716428;0.8387476166967206;-0.005996305586026245;-0.005989011028982733;0.8213148015154756;0.001125796300948341;0.8054989534216624
21.571167;1.0229722437033526;0.840632958267284;0.8049726613354402;-0.01705125127804882;-0.016434896952146564;1.042994899821833;9.959387783317444;0.8386419408153134;-0.005996270711594754;-0.005989039184999611;0.8213882110678455;0.0011586921454542196;0.8057290996661546
21.581167;1.0228239267726442;0.8404693203639145;0.8049372399892751;-0.01708404658305878;-0.016466804308482897;1.0432389480562343;9.956886335314334;0.8385419221890953;-0.005996232458695871;-0.0059890689644719435;0.8214566063873965;0.0011905800001713884;0.8059640382238382
21.591167;1.0226870176581841;0.8403082821436988;0.8049039076844483;-0.017116756050720803;-0.016498614948096128;1.0434695676276455;9.954426452864697;0.8384474973459943;-0.005996190796973733;-0.005989100310448827;0.8215176920966681;0.0012224599258997392;0.8062022928571699
21.601167;1.0225603479619336;0.840147873388996;0.8048708258790489;-0.017149819463538198;-0.016530767774067374;1.0436865888076767;9.952021371068618;0.8383585367534414;-0.005996145710375816;-0.005989133107339571;0.8215721877409642;0.0012543318004167184;0.8064452129009513
21.611167;1.022443963046802;0.8399914616477773;0.8048403984594205;-0.017181777058096637;-0.01656185018547647;1.0438899061213822;9.949684680102223;0.8382749500422163;-0.005996097212409989;-0.005989167195343152;0.8216168430827505;0.0012861947015247695;0.806690095482591
21.621167;1.0223369446200434;0.8398371111846599;0.8048107154308776;-0.017214849057853882;-0.016594012339752183;1.0440803831949732;9.947429963341433;0.83819672954675;-0.005996045333983745;-0.0059892023956117785;0.821652522437363;0.0013180467738147955;0.8069383966261163
21.631167;1.0222393162645225;0.8396876257673875;0.8047837584950246;-0.017246477602159707;-0.016624782825643374;1.0442558625507428;9.945269912317771;0.8381239909127141;-0.005995990076542704;-0.005989238527414375;0.8216763246810346;0.001348885518050491;0.8071878758857719
21.641167;1.0221508484513981;0.8395418558268558;0.8047578560171132;-0.01727845970746655;-0.016655894181088093;1.0444183300591123;9.943215709993325;0.8380569613875529;-0.005995931385042311;-0.0059892754159864055;0.8216896331575134;0.001380707809426891;0.8074405545501944
21.651167;1.0220716454631587;0.8394033142323358;0.8047355022567473;-0.017310433378536653;-0.016686992388332593;1.044566015381181;9.941277044545627;0.8379959297091037;-0.005995869169821539;-0.005989312891620748;0.8216901049924943;0.001411509549800449;0.8076945281831371
21.661167;1.0220019710801176;0.8392699728052231;0.8047138373821793;-0.017342682372676055;-0.016718345395141065;1.0447012703077654;9.93946223372178;0.8379412373673133;-0.005995803335991805;-0.005989350790805005;0.8216786662266844;0.001442285619026658;0.807950870303238
21.671167;1.0219403263638394;0.8391435169905893;0.8046952618765966;-0.01737432534018511;-0.01674912911116085;1.0448224088351552;9.937778291950778;0.8378932945372832;-0.005995733795239573;-0.005989388962267117;0.8216564695820825;0.001473030188066535;0.8082106210117032
21.681167;1.0218879306781656;0.8390226236972265;0.8046775495408546;-0.017406320871953325;-0.016780252495717327;1.0449316920545932;9.936230960048528;0.8378525697407345;-0.005995660473657138;-0.005989427279943786;0.8216218157982733;0.0015037370681557046;0.808471792343186
21.691167;1.0218464366957278;0.8389100060389343;0.8046624437290596;-0.017436370872337868;-0.01680947908356106;1.0450283754189744;9.934824915019599;0.8378195727250946;-0.005995583327245433;-0.00598946567134974;0.821576133544223;0.001534400024929435;0.8087353528195034
21.701167;1.0218138465677358;0.838801733232365;0.8046485681116048;-0.017468371644560436;-0.016840606739874045;1.0451127407448306;9.933564180110944;0.8377948310097245;-0.005995502368586328;-0.005989504133843437;0.8215200065559531;0.001565013118524524;0.8090012574468307
21.711167;1.0217929779368096;0.8387004883442247;0.8046376024118453;-0.0174991869492212;-0.01687057524148094;1.0451851427729304;9.93245232895718;0.8377788620671042;-0.005995417681197294;-0.005989542719020772;0.8214541698078707;0.0015945712638966041;0.8092694368492052
21.721167;1.0217835082717976;0.8386032863798293;0.8046284124725019;-0.017531451561660936;-0.016901940780156187;1.0452460585026508;9.931492635248636;0.8377721801580331;-0.005995329409947231;-0.005989581511556229;0.8213794727086794;0.0016250711284816735;0.8095396781863474
21.731167;1.0217853521305265;0.8385102848522284;0.8046227362773645;-0.01756124961602676;-0.016930937694887762;1.0452960943139389;9.930687969670819;0.8377752950939878;-0.005995237750254276;-0.005989620602881519;0.8212968253466734;0.00165451181184339;0.809811542872172
21.741167;1.0218002356625542;0.8384196710623413;0.8046189522122988;-0.01759241885767739;-0.016961245656807136;1.045335928172336;9.930039797120068;0.8377886595004302;-0.005995142930908016;-0.005989660054366771;0.8212071277029269;0.001683894464085373;0.8100844475509824
21.751167;1.0218277686667694;0.8383320591538165;0.8046193770232386;-0.01762323929408296;-0.016991216473324213;1.045366237466251;9.929547345529093;0.837812611335479;-0.005995045197771984;-0.005989699875481875;0.8211111978677594;0.0017132212266299433;0.8103577324124628
21.761167;1.0218680413904961;0.8382437452480946;0.8046217525194581;-0.017653312015244855;-0.017020465307202526;1.0453876683204975;9.92920829624225;0.8378473592151311;-0.005994944817375061;-0.0059897400286556875;0.8210097374721549;0.0017424943153729155;0.8106307279306141
21.771167;1.0219209772572337;0.8381564420602537;0.804628989390481;-0.017684133234262208;-0.01705043497666094;1.0454008039734595;9.929020081833247;0.8378930098087517;-0.005994842065616615;-0.005989780445105023;0.8209033923165533;0.0017717152706506498;0.810902840447809
21.781167;1.0219866922477818;0.8380664245104488;0.8046381827120159;-0.017713445722347426;-0.01707894345913337;1.0454061038405313;9.928980060125317;0.8379495539827354;-0.005994737212418023;-0.005989821030042342;0.8207928767930541;0.001800884722858943;0.8111736093839954
21.791167;1.0220643224877035;0.8379751465249414;0.8046516479104692;-0.017744266817614915;-0.01710891053928423;1.045404821834267;9.929084557174654;0.8380167902263721;-0.005994630552046683;-0.005989861674159923;0.820678024521661;0.0018290029007416192;0.8114416925989922
21.801167;1.022153747297063;0.8378791782532699;0.8046659487476638;-0.017774339379587487;-0.0171381542524837;1.0453949149432764;9.929328310853958;0.8380943126078728;-0.005994522448233494;-0.005989902292959212;0.8205617413685448;0.0018580705231061312;0.8117088211804134
21.811167;1.0222542698122326;0.8377803298871188;0.8046828202059584;-0.017804061784842576;-0.017167058696508423;1.0453780623322082;9.92970492691655;0.8381815299484742;-0.005994413340325939;-0.00598994284630397;0.8204439332118839;0.0018860897802003007;0.8119737234451583
21.821167;1.02236496606335;0.8376768000830837;0.8047005409878609;-0.017833783430079905;-0.017195960800693914;1.0453518333460217;9.930207660094162;0.8382776034023885;-0.0059943037044219525;-0.005989983305696443;0.82032439530112;0.0019140645247474966;0.8122351004784447
21.831167;1.0224848475494834;0.8375668050359838;0.8047175151719088;-0.01786385372999504;-0.01722519757722538;1.045317773913239;9.93083009858322;0.8383814590781655;-0.005994194006246465;-0.005990023634411867;0.8202057092856685;0.0019419995214850312;0.8124946432984734
21.841167;1.0226143071716038;0.8374525964130758;0.8047351395403703;-0.01789197536578224;-0.01725253245370871;1.045274316865445;9.931566594746005;0.8384919643705003;-0.005994084677762591;-0.005990063813893545;0.8200862431712206;0.001969900016059705;0.8127501349148003
21.851167;1.0227501902749403;0.8373302049712685;0.8047516787471166;-0.017922043160558128;-0.01728176388587271;1.04521973424311;9.932412749587222;0.8386080987957026;-0.005993976105521738;-0.005990103855541916;0.8199681846768964;0.001997771684359104;0.8130035046083105
21.861167;1.0228942099235263;0.8372027605874259;0.8047683982213323;-0.017950922344592873;-0.017309831936432325;1.045155260046806;9.933366191256754;0.8387290364031554;-0.0059938686331304355;-0.005990143780077415;0.8198495668730165;0.002025620217767413;0.8132527770551347
21.871167;1.023044004906685;0.8370671125917605;0.8047834137043023;-0.01797988862932784;-0.01733799921283217;1.0450792784053105;9.934426156505765;0.8388541547393126;-0.005993762592821161;-0.005990183604475259;0.8197313818596246;0.0020534509745487517;0.8134990248272388
21.881167;1.0232010669340925;0.8369279004676092;0.8047991311486521;-0.01800986091610037;-0.017367120567773845;1.044991460642398;9.935591139124865;0.8389829951835405;-0.005993658336812958;-0.005990223333618405;0.8196147107943131;0.0020802692035280534;0.8137433594174113
21.891167;1.0233640356314286;0.8367822239331467;0.8048127582579255;-0.018039082432623574;-0.01739551777599955;1.0448918271526682;9.936856571558158;0.8391152276283766;-0.005993556232299009;-0.005990262950234181;0.8194977056307114;0.002107080202499418;0.8139838922501443
21.901167;1.0235313697879895;0.8366322333200673;0.8048263663964847;-0.018066593278479325;-0.01742228118964892;1.0447806721774089;9.938214283956468;0.8392506157374807;-0.005993456626059631;-0.005990302425183035;0.8193814916561933;0.0021348887742982984;0.814221666410779
21.911167;1.0237043470524612;0.8364788291144492;0.8048384075996228;-0.01809504828572092;-0.017449934592804122;1.0446583461095953;9.939653747952107;0.8393889502866347;-0.005993359817691358;-0.005990341714697072;0.8192661189603891;0.00216169872064716;0.8144566977568457
21.921167;1.0238801621945894;0.8363231932307317;0.8048505025055109;-0.018123911178343128;-0.017477987074631593;1.0445251274289773;9.941163943910736;0.8395300080987735;-0.005993266060257912;-0.005990380721425313;0.8191515899944606;0.0021885133404434915;0.8146891626137317
21.931167;1.0240577241656657;0.8361648532247986;0.8048611505207596;-0.01815167339025368;-0.01750497845816498;1.0443813287683055;9.942734396944386;0.8396735868088565;-0.005993175561746541;-0.005990419279830853;0.8190379581252226;0.002215336327930235;0.8149194864155882
21.941167;1.0242356637244479;0.8360041975020845;0.8048698954383324;-0.01818087960706614;-0.017533363298865203;1.0442274806974599;9.944355571292675;0.8398195381754184;-0.00599308847667152;-0.005990457184771168;0.8189254179251801;0.0022411716789554194;0.8151482548322941
21.951167;1.0244127410122226;0.8358435070540647;0.8048782044870085;-0.018208635406685804;-0.017560349570146298;1.0440653582260744;9.946019744787456;0.8399677917179746;-0.005993004897065293;-0.005990494229592331;0.8188143547807638;0.0022680226523398256;0.8153760977497523
21.961167;1.0245878752500233;0.8356817179629089;0.8048843783168317;-0.018236737469168186;-0.01758767025932494;1.0438937940078665;9.947721628604503;0.8401184404407281;-0.005992924838122492;-0.0059905302374272966;0.8187053636921375;0.0022938909792472586;0.815603613026215
21.971167;1.0247601686809318;0.8355218518291135;0.8048904702333219;-0.018264486476150088;-0.017614650683005047;1.0437145042826752;9.949457429279418;0.8402718008120943;-0.005992848252571595;-0.0059905650618590515;0.818599144145387;0.002320776595111752;0.8158313561407586
21.981167;1.0249289290522499;0.8353624888613367;0.8048940434189429;-0.018292581593101268;-0.017641965214080662;1.0435291010823888;9.951223082379693;0.8404283363335184;-0.005992775087073974;-0.005990598558919894;0.8184963184465319;0.0023466775849814397;0.8160598065088159
21.991167;1.025093594933181;0.8352059712173583;0.804896482149078;-0.018319226049005276;-0.017667880616573994;1.0433361983649334;9.95301336727281;0.8405884855739418;-0.005992705312574908;-0.005990630583974213;0.81839738499519;0.002372590406943078;0.816289353051307
22.001167;1.0252545817645937;0.8350528251887723;0.8048971085043148;-0.01834722521844112;-0.017695086956567102;1.0431384841427762;9.954822311755796;0.8407525017739856;-0.00599263890391903;-0.005990661032358011;0.8183027829635688;0.0023985105420412686;0.8165201371256714
22.011167;1.0254097750987372;0.834899984603368;0.8048940014859118;-0.01837345144201691;-0.01772059454104952;1.0429357310163776;9.95664371098429;0.8409204272435495;-0.005992575808937522;-0.005990689872286061;0.8182118945290784;0.0024244332891966403;0.8167509407680246
22.021167;1.0255590258867815;0.8347504845176822;0.8048897087755789;-0.018401182261479215;-0.01774755940025179;1.0427278026950721;9.958471509419475;0.8410921838293948;-0.005992515937807797;-0.005990717141072269;0.8181269979256303;0.0024503540064440815;0.8169832483664925
22.031167;1.0257030105070597;0.8346022551076152;0.8048813367472367;-0.018428422410133823;-0.017774035382323968;1.0425176317340876;9.960301027488665;0.8412676191262702;-0.0059924591796367;-0.005990742934854788;0.8180472426216636;0.0024762681255677613;0.8172153806720722
22.041167;1.0258391351346412;0.8344561184072508;0.8048714810223617;-0.01845504813120605;-0.017799935996973347;1.042305076232739;9.962129719500025;0.8414465165133179;-0.005992405417259275;-0.0059907673991947494;0.8179716123802017;0.002501171748036817;0.8174455772531721
22.051167;1.0259686186760129;0.8343113364323853;0.804858385378452;-0.01848228054922138;-0.01782640692404484;1.0420907390153582;9.96395606312735;0.8416286618144232;-0.005992354523986695;-0.00599079070269458;0.8179018841414191;0.002527062161286981;0.8176750722697963
22.061167;1.0260889217708815;0.8341686869953745;0.8048446163248612;-0.018508898321684904;-0.017852303035201703;1.0418749210798144;9.965778587172549;0.8418139089768109;-0.00599230637838285;-0.00599081301389653;0.8178356386277486;0.0025519376124516035;0.8179011554262958
22.071167;1.0262013094228757;0.8340284573174541;0.8048291333989919;-0.018534675782050775;-0.017877374151519514;1.0416577859972147;9.967595598168925;0.8420021774497779;-0.00599226089881246;-0.005990834502215308;0.8177743122322296;0.002576796610578773;0.8181252171075892
22.081167;1.026304201927209;0.8338897683257034;0.8048118518232733;-0.01856189629262023;-0.017903839835892124;1.0414396504001597;9.96940394166584;0.842193394642333;-0.005992218046022777;-0.005990855346593891;0.8177153120999603;0.0026016372254705667;0.8183446553447262
22.091167;1.0263970868398664;0.833754474500861;0.8047944690126386;-0.018587665926974962;-0.017928908409212383;1.0412211931721322;9.971198115729399;0.842387428144475;-0.005992177782097555;-0.005990875739850857;0.817660148634488;0.0026264571609017533;0.8185607925224904
22.101167;1.0264795205519004;0.833621161491586;0.8047753618475532;-0.018613781372463663;-0.017954313390779207;1.0410034717451253;9.972971346055687;0.8425840785571166;-0.005992140033066976;-0.005990895891524374;0.817606410272469;0.0026512544298157447;0.8187708277843532
22.111167;1.0265500781775412;0.8334920274569777;0.8047569439008755;-0.01864037957136314;-0.017980203513936012;1.0407878169030498;9.97471626421187;0.8427831116563138;-0.005992104698646915;-0.005990916021135048;0.8175546345685581;0.0026760272886789797;0.818974834536716
22.121167;1.026610242840119;0.8333670669823268;0.8047372321454677;-0.0186661380787846;-0.018005269870947183;1.0405757258422401;9.97642349058526;0.8429842526703294;-0.005992071686842563;-0.005990936320275183;0.8175052862478713;0.0027007736393143246;0.8191728292638173
22.131167;1.0266587741604216;0.8332448517302163;0.8047152198060735;-0.018692242849581573;-0.018030673148151082;1.040369782918283;9.978080628547742;0.8431872123874165;-0.005992040911610415;-0.005990956900256465;0.8174558290495925;0.0027244914881278753;0.8193618574192562
22.141167;1.0266954384599916;0.8331271941745114;0.8046924607197635;-0.01871689749759029;-0.018054680161991264;1.040169530876157;9.979674013200485;0.8433917760256054;-0.005992012253685732;-0.005990977783188594;0.8174067580603408;0.002749179866580511;0.8195420762118234
22.151167;1.0267209512700712;0.8330132718014319;0.8046673706913797;-0.018743257298723233;-0.01808031855501907;1.0399772659782227;9.981192003135376;0.8435978047727373;-0.005991985544544468;-0.0059909989317010965;0.8173575886165424;0.002772838572370782;0.8197127676700767
22.161167;1.0267332454236906;0.8329032560571971;0.8046416579572183;-0.018769003204160542;-0.01810538405302147;1.039794939806776;9.982627041324655;0.8438051125869463;-0.005991960597982096;-0.005991020261459233;0.8173078489066333;0.0027964671465882983;0.8198733092918102
22.171167;1.0267332243354381;0.8327962797743285;0.8046138095807048;-0.018793649064993284;-0.018129390892229178;1.0396212450395308;9.983975496281728;0.8440133633274965;-0.005991937253919964;-0.005991041642073032;0.8172570739167077;0.0028200641479586763;0.8200230598871665
22.181167;1.0267208639765844;0.8326914623394275;0.8045828736650228;-0.018818641921988795;-0.01815373511472073;1.039458615318639;9.985236466779709;0.844222081540578;-0.0059919153866513425;-0.0059910629290308316;0.8172048195961091;0.002843627208564175;0.8201613552603793
22.191167;1.0266970335869312;0.8325916858032059;0.8045506221800308;-0.018843544086554337;-0.01817797756109492;1.0393050739713294;9.986410946932864;0.8444307457838429;-0.0059918948829039;-0.005991084000990867;0.8171506669781547;0.002867153350254006;0.8202876004713425
22.201167;1.0266596374680568;0.832493486514452;0.804514983090299;-0.01886962933497715;-0.018203380509603795;1.0391622328489707;9.987501682835086;0.8446388665958372;-0.005991875631510362;-0.005991104743460959;0.8170941572576069;0.00289063868030636;0.8204013373127793
22.211167;1.0266102760978286;0.832399339017811;0.8044769164212111;-0.01889342990681228;-0.018226564377806537;1.0390285525128438;9.988512814613728;0.8448459911290263;-0.005991857523320828;-0.005991124997784186;0.8170347433173031;0.0029140785877507618;0.8205022127053375
22.221167;1.0265467632112695;0.8323074538964844;0.804436429640217;-0.01891806419781312;-0.018250571397626904;1.0389036326802157;9.989448911946585;0.8450516662874606;-0.005991840454448657;-0.00599114452964301;0.8169718729489425;0.0029364692630961535;0.8205899044278561
22.231167;1.0264709911814187;0.8322177838801305;0.8043923334947057;-0.018943307830727604;-0.018275151435611148;1.0387862972395463;9.990314295876386;0.8452553982644955;-0.005991824350688722;-0.005991163036238818;0.8169051194409777;0.002959808830522698;0.8206641137484214
22.241167;1.026381433452605;0.832131029945973;0.8043471756944038;-0.01896793850602523;-0.018299158567868606;1.0386785254469408;9.9911128761232;0.845456692113665;-0.005991809187718592;-0.005991180186100583;0.8168331602929353;0.0029820970557218568;0.8207235607174229
22.251167;1.0262807053221932;0.8320474039327602;0.8043001433806076;-0.018991731951122418;-0.018322342642910393;1.0385793797733769;9.991847602310356;0.8456551968055965;-0.005991794962347686;-0.005991195661632831;0.8167576306789959;0.0030043344533302522;0.8207700080945983
22.261167;1.026168790754482;0.8319656012934459;0.804251217542481;-0.01901587343110125;-0.01834586407301913;1.0384889377084714;9.992519695175544;0.8458507668339724;-0.005991781630400228;-0.005991209184434544;0.8166770807898015;0.003026521619304138;0.8208022336702524
22.271167;1.0260458761713718;0.8318876823928367;0.8042036189761649;-0.019040499049151158;-0.01836987107511194;1.0384072759275156;9.9931290769453;0.8460433800809797;-0.005991769066709529;-0.005991220542500695;0.8165900434332101;0.003048658740072309;0.8208190862223222
22.281167;1.02591521544035;0.8318125951228669;0.8041553506806208;-0.019064637148438066;-0.01839339233603709;1.0383345608843735;9.99367544558576;0.8462330795872652;-0.005991757076626211;-0.005991229626250436;0.8164980451034493;0.0030707451848803855;0.8208225123426571
22.291167;1.0257773684542835;0.8317423926579188;0.8041096822598575;-0.019088423800990902;-0.018416576077109847;1.0382711100773034;9.99415840078053;0.8464199434945399;-0.005991745431265633;-0.005991236438115783;0.8163985901745398;0.0030927797142123307;0.8208104630864765
22.301167;1.025633922341128;0.8316758302271663;0.8040659768202568;-0.019111111514193205;-0.01843870101737018;1.0382183266298695;9.994577169825263;0.8466040156355558;-0.005991733874971646;-0.005991241070086532;0.8162932137778511;0.003113761318583789;0.8207848468087501
22.311167;1.025486451057219;0.831612723664601;0.8040245676542085;-0.019135244045584563;-0.01846222180515811;1.0381745666127884;9.994930874276998;0.8467852931563061;-0.00599172212458799;-0.005991243674078914;0.8161795263348078;0.003135690129304946;0.8207436367056739
22.321167;1.0253364621400485;0.8315551993439482;0.8039880001629496;-0.01915902504241742;-0.018485404919155846;1.0381409906754937;9.995219164670509;0.8469637967496958;-0.005991709910905559;-0.005991244415311083;0.816059180792365;0.0031565678701588984;0.8206888956461462
22.331167;1.0251850187333247;0.8315018769947173;0.8039557269477805;-0.019182467753790563;-0.018508268422434408;1.0381174933712831;9.995442583366552;0.8471396059530163;-0.005991697021885778;-0.005991243431808583;0.8159298475226593;0.0031783975050180867;0.8206187663240537
22.341167;1.0250337837656467;0.8314531915261307;0.803928322484839;-0.01920659486945074;-0.018531788197844457;1.0381047299563837;9.995602183133503;0.8473128020535735;-0.005991683302400481;-0.005991240845907839;0.8157932623071639;0.0031991828447019174;0.820535413043611
22.351167;1.0248839869383233;0.83141138228034;0.8039081713499594;-0.019229535514006243;-0.018554146969529613;1.0381000935443432;9.995699199379418;0.8474834074226645;-0.005991668646732538;-0.005991236793103885;0.8156473034559275;0.0032199288263903485;0.8204370736446965
22.361167;1.0247338744325292;0.8313743936842944;0.8038955929784054;-0.019252212619961878;-0.018576269274747346;1.0381047081005015;9.995735357717072;0.8476514252022898;-0.005991652994097964;-0.005991231432365463;0.8154930119209662;0.0032406415332192715;0.8203250603587235
22.371167;1.0245843319736654;0.8313421361471972;0.8038905369816084;-0.019275237670825122;-0.018598728042953056;1.038115571172935;9.995712873777865;0.8478168997563844;-0.005991636290428088;-0.005991224948235117;0.8153305069125124;0.0032613271595729122;0.8201997561823318
22.381167;1.024435238957268;0.8313170400233173;0.8038959482457224;-0.019297911241712474;-0.018620848238648482;1.038133671992273;9.995634248037426;0.8479798522211751;-0.005991618438834087;-0.005991217549263362;0.8151608872211044;0.0032819909076408885;0.8200626531070905
22.391167;1.0242874617580968;0.8312988256842988;0.8039113587901888;-0.019320844845000424;-0.018643202846199355;1.0381569562055784;9.995502826277368;0.8481401324054508;-0.005991599290957656;-0.005991209473091019;0.8149821885012336;0.00330263691551577;0.8199124136210193
22.401167;1.0241390340672374;0.8312846721375429;0.8039361964400037;-0.019343864010914764;-0.018665657766783424;1.0381832846724537;9.995323288211072;0.8482973778541566;-0.005991578661158518;-0.005991200981363662;0.8147953550909491;0.0033222686703544262;0.8197508137941313
22.411167;1.023991742885472;0.83127757846482;0.8039726699893125;-0.019365696355333945;-0.018686950732602008;1.038213505102467;9.995100756458115;0.8484511439120414;-0.005991556317017894;-0.005991192319605617;0.8146002894666579;0.0033428892328365226;0.8195786357720862
22.421167;1.0238435511295205;0.8312741048307322;0.8040197207170383;-0.019388710888732428;-0.018709402322004496;1.0382455292097779;9.994839256967252;0.8486010582686122;-0.0059915319606350425;-0.005991183685212085;0.8143969949036254;0.003362501553563983;0.8193965868888995
22.431167;1.023696375234883;0.8312767620440689;0.8040790241940957;-0.019410538468703144;-0.018730691670269566;1.0382783240967237;9.994541310680171;0.848746869387065;-0.005991505235322108;-0.005991175236747229;0.8141856556031712;0.003382108750907298;0.8192053348818675
22.441167;1.0235491640432208;0.8312831236572014;0.8041499711315744;-0.01943312414273529;-0.018752718571647148;1.0383109506909503;9.994209072364436;0.8488883960221285;-0.005991475762798034;-0.00599116711796222;0.8139666542174677;0.0034027139488663873;0.8190055314681
22.451167;1.0234019267599028;0.831291089327801;0.8042315868835925;-0.01945503435706656;-0.01877410574758759;1.038341672420676;9.99384547771806;0.8490254405396963;-0.005991443207274115;-0.0059911594807106235;0.8137406016908691;0.003422319830624739;0.8187978522875957
22.461167;1.023256747501624;0.8313033788381291;0.8043259338121613;-0.019476854680293365;-0.01879538926230779;1.038371921188405;9.993453613420344;0.8491576950791025;-0.005991407322768127;-0.005991152493258272;0.8135082978484627;0.0034419283261126546;0.8185830004211229
