time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.471167;1.023113284596187;0.8313175514293301;0.8044318723696666;-0.01949867280000979;-0.018816670910163365;1.038401120265386;9.993034940867256;0.8492846912906159;-0.005991367952819319;-0.005991146324699691;0.81327063241849;0.003460540564879277;0.8183616145081399
22.481167;1.0229722292836356;0.8313321636533962;0.8045481724613959;-0.019520838594735728;-0.018838288264797408;1.0384266209876405;9.992588601449928;0.8494059084465776;-0.005991325017887381;-0.00599114114282821;0.8130275182841802;0.003480156661747218;0.8181332764192266
22.491167;1.022834218729434;0.8313493971578839;0.8046765898846152;-0.019542652946913378;-0.018859566460692777;1.0384488008286523;9.992112500706247;0.8495209541009225;-0.005991278494319041;-0.0059911371352533134;0.8127817858970295;0.0034997754416390913;0.8179005354877348
22.501167;1.0226996518390261;0.8313681413717361;0.8048151161237925;-0.019563368900363275;-0.018879784469489548;1.0384671454587193;9.991605128156833;0.8496295518662302;-0.0059912283774831284;-0.0059911345112688965;0.8125330512242587;0.0035183950350294096;0.8176629688761328
22.511167;1.0225682880291813;0.8313882995417932;0.8049625204925707;-0.019586290484852813;-0.01890213670920169;1.0384812675427182;9.99106661003862;0.8497314067529408;-0.005991174667634853;-0.005991133484146583;0.8122817321438252;0.0035380140381111665;0.817421174219534
22.521167;1.022440580643589;0.831412492935992;0.8051193042905097;-0.01960700372114179;-0.018922351856951958;1.0384909023123967;9.990498205857522;0.849826216922159;-0.005991117379979181;-0.005991134253265198;0.8120271866948773;0.003556631823147693;0.8171747200718247
22.531167;1.0223160745839088;0.8314401685636889;0.8052837256898902;-0.01962771572667074;-0.01894256563374494;1.0384968953967904;9.989901135386033;0.8499137788490565;-0.005991056538383086;-0.005991136965678199;0.811771802745468;0.003576248065707741;0.8169262351718743
22.541167;1.0221947327814613;0.8314704624772575;0.8054538394798508;-0.019648776230026768;-0.018963115587856582;1.0384971896659927;9.989276333469945;0.8499940202690291;-0.005990992162695083;-0.005991141663883958;0.8115150321345195;0.003594862505854584;0.8166753990222011
22.551167;1.0220766374079713;0.8315056576105242;0.8056310478821331;-0.0196694858922236;-0.018983326765098115;1.0384937481881469;9.988625395033853;0.8500669810474607;-0.005990924272835632;-0.005991148275154831;0.8112564494545346;0.0036134749903074053;0.8164218920601966
22.561167;1.021961955867422;0.8315446945277171;0.8058136831365827;-0.01969019436487353;-0.019003536717093112;1.03848442656064;9.987951695041971;0.8501328221606094;-0.005990852894435163;-0.005991156662282305;0.810998787135407;0.003632085608269517;0.8161682731293411
22.571167;1.0218515055953754;0.831588077166849;0.8060011206352582;-0.019711924579017617;-0.019024720970357803;1.0384709280122768;9.98726039047467;0.850191836518437;-0.0059907780702047695;-0.005991166691223529;0.8107408486365346;0.0036506950401538527;0.8159130376976724
22.581167;1.0217440913021734;0.831633724203292;0.8061916947279952;-0.01973298017899704;-0.01904526612105867;1.038450921039465;9.986556779605733;0.8502443649350974;-0.00599069988001297;-0.005991178260627253;0.8104843571279333;0.003668304825653257;0.8156578062188731
22.591167;1.0216404718922878;0.8316840613746973;0.8063864842024084;-0.01975258795782435;-0.019064414084111806;1.038426236627651;9.985844482427321;0.8502906552010419;-0.005990618447941949;-0.005991191293735647;0.8102308898403496;0.0036869170100777802;0.815404390828079
22.601167;1.0215418626651365;0.8317396144167543;0.8065844513110623;-0.01977355353486447;-0.019084855578187437;1.0383949303532543;9.985125121994232;0.8503307641795238;-0.005990533931331215;-0.005991205726694924;0.8099789189555239;0.0037055333800566927;0.8151515996256056
22.611167;1.0214467300165537;0.831797208952544;0.8067832257569174;-0.01979350812027447;-0.019104339422624263;1.0383591569441486;9.984399201329722;0.8503645465175147;-0.005990446499572339;-0.005991221489325138;0.8097308557460384;0.0037231552135830637;0.8149020785257219
22.621167;1.0213571833097264;0.8318609050977204;0.8069845680608769;-0.019813374235989792;-0.01912372107806278;1.0383180756442405;9.983666989957845;0.8503917569041239;-0.005990356319859618;-0.005991238494445932;0.8094850653168941;0.003740783654078332;0.8146542448834292
22.631167;1.0212718325460728;0.8319287441118165;0.8071870413637114;-0.019835096446207526;-0.019144900794711598;1.0382718871230663;9.982928779917188;0.8504121383291495;-0.005990263563584738;-0.005991256662501422;0.8092428827650665;0.003759420078295171;0.8144093169318983
22.641167;1.0211899779300992;0.8319983772016186;0.8073882019482759;-0.01985504761171177;-0.019164383818457108;1.038220793452478;9.982184416128595;0.8504253687602478;-0.00599016841646734;-0.0059912759197942;0.8090046159176993;0.0037770662931985617;0.814167444916755
22.651167;1.021112784121931;0.8320728798610114;0.8075893052094082;-0.019873814440695477;-0.01918270674760882;1.0381638032831233;9.981432948390754;0.8504310056387243;-0.005990071065779497;-0.0059912961448545686;0.8087715260297309;0.0037947244875382855;0.8139298792815889
22.661167;1.0210388421277015;0.8321507154887019;0.8077891026175322;-0.019893677679325268;-0.01920208861099167;1.038102635108065;9.98067319945507;0.8504285530139164;-0.005989971671531018;-0.005991317134886438;0.8085417851066904;0.0038123971772476848;0.8136950051011698
22.671167;1.0209668788763069;0.832229340897692;0.8079853586215174;-0.019913627946847864;-0.019221572566003976;1.038035869239603;9.979904585882432;0.8504175181565131;-0.005989870359172871;-0.005991338617342396;0.8083164204120276;0.0038300875670854878;0.8134643175561892
22.681167;1.0208984307484066;0.8323119270546138;0.8081793407353481;-0.019934252025156664;-0.019241695093075536;1.0379631870905817;9.97912778142276;0.850397380068268;-0.0059897672566325815;-0.005991360270888513;0.808095329603472;0.0038467997310606536;0.8132383534523501
22.691167;1.0208332424815005;0.8323965680879633;0.8083688527427264;-0.01995301952603574;-0.019260019612271514;1.0378854645783997;9.978344929058562;0.8503676287430258;-0.0059896625474864795;-0.005991381746951679;0.8078783738149609;0.003864538232916785;0.8130176595194805
22.701167;1.020771078845825;0.8324831831752386;0.8085533255597522;-0.01997178794822779;-0.019278344374940835;1.0378007010705628;9.977558740700237;0.8503278786465738;-0.005989556472972587;-0.005991402705673797;0.8076654360189408;0.003882307759997083;0.8128027079688015
22.711167;1.0207118867582985;0.8325708862254682;0.808731120313386;-0.01999200392915545;-0.0192980654167534;1.0377099800898113;9.97677146925241;0.850277835735116;-0.005989449271011076;-0.0059914228418109245;0.8074564258424816;0.0038991126913252;0.8125938551197079
22.721167;1.0206551816068834;0.8326607824701392;0.8089027839190036;-0.020011535715857353;-0.01931713015717722;1.0376135374777171;9.975984756388003;0.8502171296951692;-0.0059893411193023965;-0.005991441885662859;0.8072512934127681;0.003916956339277604;0.8123913184854245
22.731167;1.0206012824372748;0.832752561275071;0.8090668582393317;-0.0200303088518998;-0.019335455005690415;1.0375117839795145;9.975200021769801;0.8501452413906592;-0.005989232115281949;-0.005991459592876485;0.8070500573991751;0.003933840820090732;0.8121951381422924
22.741167;1.0205494417270304;0.8328448004658509;0.8092215621981316;-0.020049433833948367;-0.019354117271356264;1.0374062119672416;9.974419324900134;0.8500615882973996;-0.005989122287089361;-0.005991475723432282;0.8068518302765156;0.003950768038517225;0.8120042840375166
22.751167;1.0204990336914583;0.8329396005614143;0.809368290313184;-0.020068211500844244;-0.019372441662167856;1.0372953170579582;9.97364611550055;0.8499656652163688;-0.005989011631988436;-0.005991490055070604;0.8066588429199945;0.003967740518877753;0.8118207388252127
22.761167;1.020450018202775;0.8330361883181797;0.8095052857366667;-0.020088015167092427;-0.01939174144480448;1.0371806081826318;9.97288520812363;0.8498571061687752;-0.005988900138705514;-0.005991502446557619;0.8064704469961705;0.003984761325989546;0.8116435465091907
22.771167;1.0204005296582281;0.8331329584078613;0.809631834114153;-0.020105701598106165;-0.019409006250229163;1.0370635998375055;9.972143157552056;0.8497356023377813;-0.005988787782716362;-0.0059915128592899795;0.8062870536587349;0.004001833976950755;0.811472797599986
22.781167;1.0203508837482402;0.8332297175418204;0.8097474436224967;-0.020124837076970607;-0.01942766658126018;1.0369427249198402;9.971429110946143;0.8496008367272528;-0.005988674543850873;-0.005991521301741167;0.8061090570565634;0.0040189629124746384;0.8113085922846306
22.791167;1.020300991133125;0.8333276759539738;0.8098537149215216;-0.02014252918624018;-0.019444930056164947;1.0368203093061128;9.970754028730475;0.8494525832031358;-0.005988560439428097;-0.005991527761677614;0.8059358366244742;0.00403615376737125;0.8111499829282629
22.801167;1.0202516037998224;0.83342670344;0.8099505196472788;-0.020162344295452175;-0.019464227323720298;1.036694667000079;9.97012867737293;0.8492908418720229;-0.005988445551031452;-0.005991532178342907;0.8057697903836216;0.004052412920959423;0.8109989093350102
22.811167;1.0202016252635193;0.8335238977959369;0.81003652722426;-0.020180392183907367;-0.01948182700213813;1.0365681180648485;9.969562701599372;0.849115826607626;-0.005988330057971319;-0.005991534469760501;0.8056093128964907;0.004069746878026463;0.8108532298570341
22.821167;1.020152828471313;0.833623021908659;0.8101146069336089;-0.020198356635041534;-0.019499324279209092;1.036439840523034;9.969064726681104;0.8489278545274306;-0.005988214239163331;-0.005991534583101682;0.8054567615023557;0.004086162000733018;0.8107147759522404
22.831167;1.0201033703199616;0.8337213344183257;0.8101842344132212;-0.020216061532510727;-0.01951658471098767;1.0363087634431576;9.968642472448206;0.8487273329808346;-0.005988098410587543;-0.005991532501635707;0.8053114449265271;0.004103664353124902;0.8105824625428669
22.841167;1.0200548062835846;0.8338198250333255;0.8102459357399631;-0.020234793690919593;-0.01953482017678222;1.0361767054932631;9.968302932947594;0.848514809997596;-0.00598798286071903;-0.005991528197470495;0.8051726059246183;0.0041202595790826736;0.8104551864659599
22.851167;1.0200056869092908;0.8339160748826717;0.8102992184134706;-0.020252855848124467;-0.01955241630323438;1.0360426367043103;9.968052464072384;0.8482909405007008;-0.005987867838914114;-0.005991521603241083;0.8050424118086367;0.00413695308758014;0.8103347221703258
22.861167;1.0199573345076973;0.8340132488089759;0.8103466017110174;-0.020270835409878743;-0.019569909787638985;1.0359067838943212;9.967896528108819;0.848056470739228;-0.005987753590360367;-0.005991512649852855;0.804918956545531;0.004153750030667321;0.8102186708064854
22.871167;1.0199081183234522;0.8341086688619476;0.8103870334870633;-0.020288483177688797;-0.01958708369823212;1.0357695896356738;9.967839837118717;0.8478123315528071;-0.005987640390999206;-0.0059915013035139126;0.8048032685753129;0.004170654939999339;0.8101075970865063
22.881167;1.0198573355532947;0.8342026333225658;0.8104215902219972;-0.020306207921982792;-0.01960433923115907;1.035631666601748;9.967886863287058;0.8475596360859823;-0.005987528519665673;-0.005991487561492551;0.80469635019646;0.0041876716227834156;0.8100021461396497
22.891167;1.0198063091638456;0.8342944226709436;0.8104489449538935;-0.02032345331918042;-0.019621108942342903;1.0354937138655238;9.968041003849807;0.847299482254848;-0.005987418202044209;-0.005991471469406268;0.8045962180012572;0.004204802887715016;0.8099000332865118
22.901167;1.0197538267542823;0.8343859832645771;0.81047237059531;-0.020341449767240803;-0.01963859866918304;1.0353563915053305;9.968302645882439;0.847032812895718;-0.005987309611467811;-0.005991453156253489;0.8045038834726195;0.004222049803432398;0.8098020091829461
22.911167;1.0196992326368173;0.8344751312804081;0.8104905497067145;-0.020359114670594685;-0.019655768857892556;1.0352202634993293;9.968669030987881;0.8467604772585435;-0.005987202911832035;-0.005991432825735671;0.8044203232322313;0.004238411382822693;0.8097088972756957
22.921167;1.0196426517787132;0.8345615682624858;0.8105031759440577;-0.020376373099685197;-0.019672535518093996;1.0350858287406894;9.969135999342434;0.8464833291511696;-0.0059870982876284685;-0.005991410722542923;0.8043435154490572;0.0042558851597720385;0.8096186210992589
22.931167;1.0195832980710324;0.834647079161959;0.8105126721692206;-0.020393286069760395;-0.019688963231862495;1.034953500181835;9.969698655016687;0.8462022058336865;-0.005986995956943305;-0.00599138710568476;0.8042744585898569;0.0042724679441926575;0.8095320643842268
22.941167;1.0195205298890684;0.8347300413251424;0.8105182343925131;-0.02041096363744891;-0.01970612952192012;1.0348235051977503;9.970350900453319;0.8459178169903007;-0.00598689617682966;-0.005991362213019205;0.8042130992878614;0.004290156000421325;0.8094490958121463
22.951167;1.0194546946993293;0.8348106451476249;0.8105201200498978;-0.02042788450477052;-0.019722554091526807;1.0346958844774383;9.97108594142866;0.8456306667733198;-0.005986799233668321;-0.00599133623237981;0.8041592603016188;0.004306945053812208;0.8093696241293273
22.961167;1.019385196441964;0.8348871718138732;0.8105174388132269;-0.020445158648719097;-0.019739314555218306;1.0345715431375322;9.971897544899212;0.8453410619436411;-0.005986705418596863;-0.005991309319307452;0.8041136421164753;0.004323830721542633;0.8092946421484035
22.971167;1.0193114401671364;0.8349612391448804;0.8105124969184108;-0.02046284690347809;-0.019756475698013545;1.0344482285067744;9.972780817837368;0.8450491903229861;-0.005986615000752215;-0.005991281624711168;0.8040738690623628;0.004340808801561239;0.8092221102195929
22.981167;1.019233826501103;0.8350317215504364;0.810504177176559;-0.02047868131052664;-0.01977183650945147;1.03432657959264;9.973732577329475;0.844755234174221;-0.00598652820700029;-0.00599125327131013;0.8040405308789877;0.004357874891461275;0.8091529176971577
22.991167;1.0191520069885063;0.8350989100664523;0.8104933874160475;-0.020495614853155132;-0.019788254386425376;1.034207283574735;9.974751575166051;0.844459455632027;-0.0059864452204187475;-0.005991224313282605;0.8040132323222703;0.004375023869800933;0.8090868983846683
23.001167;1.019066780072272;0.8351613676115214;0.8104785962511672;-0.020512828210992276;-0.01980492631967243;1.0340882089164842;9.975838200943679;0.8441622361552628;-0.005986366210280835;-0.005991194741441814;0.803991661783536;0.004392249779652244;0.8090238384353431
23.011167;1.0189771153011082;0.8352205535496806;0.8104624500655665;-0.020528670245564814;-0.019820283331080973;1.0339714205696247;9.976993813691147;0.8438640722513863;-0.005986291361930009;-0.00599116453258968;0.8039756106196635;0.004409545936477579;0.8089634417468703
23.021167;1.0188839736956212;0.8352762316324899;0.810444192288758;-0.02054561058592313;-0.019836698039125873;1.0338550702940659;9.978220500148327;0.8435654772328437;-0.005986220875532222;-0.005991133708639398;0.8039648994800532;0.004426904885468542;0.808905267436485
23.031167;1.018788430853896;0.8353282861220871;0.8104229204441427;-0.020562480224610543;-0.01985302975459811;1.0337413429904772;9.979521223914439;0.8432668521866165;-0.005986154958007026;-0.005991102366699245;0.8039582672981126;0.004443318562677826;0.8088477254566244
23.041167;1.0186898251621213;0.8353751289349113;0.8103976430967804;-0.02057867696004067;-0.019868722317761465;1.0336284878359339;9.98089904793391;0.8429684888953667;-0.005986093813951143;-0.005991070655005847;0.803957337858847;0.004460779109765545;0.8087921628005149
23.051167;1.0185905445080847;0.8354204926104772;0.8103701592014237;-0.020594788434274366;-0.01988431281855933;1.0335187707278088;9.982355137779441;0.8426706792219891;-0.0059860376322802625;-0.005991038716895041;0.8039606977716602;0.00447727953331012;0.8087368494158222
23.061167;1.0184891791282251;0.835461884006934;0.8103391586480105;-0.020611397592351945;-0.019900406902977716;1.0334114102623124;9.983887561158534;0.842373778222233;-0.00598598658572736;-0.005991006670834803;0.8039679406329878;0.004493813687367264;0.808681055331455
23.071167;1.0183889435514877;0.8355013513258732;0.8103039750435507;-0.0206264137253208;-0.01991493784328084;1.0333056270134942;9.985492020244136;0.8420781567894869;-0.0059859408299641;-0.0059909746429255995;0.8039785875011272;0.004511376266552921;0.8086241549273687
23.081167;1.0182881640972352;0.835538014037363;0.8102647166147727;-0.020642262529806416;-0.01993029059057037;1.0332037399704266;9.987163269811838;0.8417840853226972;-0.005985900497327174;-0.005990942779254969;0.8039910271848691;0.004527962815862033;0.8085647352010245
23.091167;1.0181888511611017;0.8355714134608854;0.8102189103830173;-0.02065838835412241;-0.019945898159894414;1.0331052089257733;9.988895987087961;0.8414916579136167;-0.005985865707785713;-0.00599091122221491;0.8040065821280727;0.004544569327353318;0.8085046658075068
23.101167;1.018090996488747;0.8356042721709592;0.810168658362112;-0.02067449929771903;-0.019961485715932294;1.0330106097549412;9.99068528673995;0.8412008334718121;-0.005985836593062899;-0.005990880108022385;0.8040235901602488;0.004561191954235532;0.8084430143836516
23.111167;1.0179932393283238;0.8356336295972533;0.8101115646126423;-0.02069000958247;-0.01997651817205639;1.0329205441237461;9.99252747381636;0.8409115659207042;-0.0059858132959019076;-0.0059908495780062266;0.8040404046930748;0.00457782729314362;0.8083789519980111
23.121167;1.0178980900576413;0.8356624056888683;0.8100478891414676;-0.02070611736531776;-0.019992104544364238;1.0328345110314543;9.994420426962046;0.8406239169958089;-0.005985795929608523;-0.0059908197665774566;0.804058390873648;0.004594472456765833;0.8083146573930188
23.131167;1.0178041562101665;0.8356879666325928;0.8099756240960904;-0.02072147635112322;-0.020006969593207802;1.0327548110217961;9.996362374485985;0.840338057892126;-0.00598578454077733;-0.0059907907879643615;0.8040749706841601;0.004610124459966504;0.8082482691904096
23.141167;1.0177110414173023;0.8357127443379424;0.8098970409204341;-0.020737243364787692;-0.020022236731494263;1.0326805371263061;9.998350080230015;0.8400541903021367;-0.005985779110267493;-0.005990762744496551;0.8040916266362811;0.0046267799268371965;0.80818194513693
23.151167;1.0176194627339015;0.835736225015099;0.8098110272136031;-0.02075224665224886;-0.02003676310780093;1.0326116597041028;10.000378936976812;0.8397724953424578;-0.005985779579251384;-0.005990735729888975;0.8041068376678556;0.004643435724000861;0.8081148470999798
23.161167;1.017528195193828;0.8357570427185788;0.8097175737574355;-0.020767743215224118;-0.020051793006199182;1.0325491224184908;10.002444355418824;0.8394931554423641;-0.005985785863968935;-0.00599070980197358;0.8041189966519103;0.004659089725757437;0.8080461452809549
23.171167;1.017440220804784;0.8357759918014017;0.809615773848631;-0.020783088784999723;-0.02006665583476628;1.032490849702795;10.004542092131993;0.8392164074985542;-0.005985797840067425;-0.005990684954803808;0.8041283296203494;0.004675740959970423;0.8079770725874813
23.181167;1.0173547504088694;0.8357937584303049;0.8095075693809267;-0.020796984328893903;-0.020080121575613855;1.0324376745282313;10.006667503397166;0.8389425860335248;-0.005985815327454637;-0.005990661137916227;0.804134882242656;0.004691389037462799;0.8079089183946315
23.191167;1.0172718682131792;0.8358096371215615;0.8093927024622094;-0.02081273228817431;-0.020095385152270946;1.032389231990532;10.00881494115625;0.8386721299536927;-0.005985838116959003;-0.005990638310676208;0.8041356073970037;0.004707033283627631;0.8078399930116131
23.201167;1.0171934678901147;0.8358246091879598;0.8092709163249242;-0.020827979012736527;-0.020110143400320017;1.0323448743107844;10.010977546446355;0.8384055821345492;-0.005985866032350355;-0.0059906164759475555;0.8041314994229789;0.004722672351366626;0.8077724688933887
23.211167;1.0171173371120112;0.8358363715277832;0.8091418127327049;-0.0208426217271989;-0.020124345774599744;1.032304760923726;10.013147238510955;0.8381436467026716;-0.005985898958723764;-0.005990595671777963;0.8041197172209088;0.0047383042556322415;0.8077043734877056
23.221167;1.0170453372714974;0.8358455394596316;0.8090045972175818;-0.020856848853841137;-0.020138143855590308;1.0322661014230012;10.0153154620276;0.8378871896027522;-0.005985936797511259;-0.005990575954730197;0.8041006330059478;0.004753926304979573;0.8076366933185409
23.231167;1.0169775782966397;0.8358544126980648;0.8088615209455772;-0.020871817418123804;-0.020152660792581146;1.0322292370370842;10.0174749034492;0.8376370894690027;-0.005985979408791511;-0.005990557395229836;0.8040738009125483;0.004769535467886223;0.8075694154907435
23.241167;1.0169143363683344;0.835860994429898;0.8087106322067391;-0.020886445200679907;-0.020166857369311786;1.0321945241353097;10.019620721231886;0.8373941095365695;-0.005986026599912738;-0.005990540069251439;0.8040398861170016;0.004785129090587835;0.8075034964828584
23.251167;1.0168568979409778;0.8358663520733373;0.8085522317243311;-0.02090030719028794;-0.020180311304860105;1.0321593313433928;10.021749705075296;0.8371588814171591;-0.00598607814977914;-0.005990524045392274;0.8039965869450734;0.004800705000865568;0.8074368610112459
23.261167;1.016806311257785;0.8358698738398459;0.808385348539985;-0.02091553789394457;-0.020195077213877154;1.0321241944764261;10.02385878752077;0.8369319104228741;-0.005986133830011538;-0.005990509376973142;0.8039446079982004;0.004816261225996915;0.8073703995765767
23.271167;1.0167619358027609;0.8358729590628552;0.8082124902350266;-0.020929389021207553;-0.020208526485013516;1.0320899606899978;10.025945527440818;0.8367135823915137;-0.005986193415050825;-0.005990496107021365;0.8038836693334668;0.004830795791466018;0.8073039209558269
23.281167;1.016725898219339;0.8358758877391814;0.8080331136852207;-0.020943498464642465;-0.02022220973565829;1.0320559168138936;10.028009340278729;0.8365041635633772;-0.00598625668608904;-0.005990484274902011;0.8038135296571299;0.0048463067848104014;0.807237221942345
23.291167;1.0166963697914748;0.8358769485522592;0.8078479289305819;-0.020958098946513085;-0.020236394988171466;1.032021821002446;10.030051510177444;0.8363037260901274;-0.005986323413565;-0.00599047390092536;0.8037340596625219;0.004860792765445516;0.8071702049869813
23.301167;1.0166752512442725;0.8358771621379593;0.807657431829472;-0.02097083719572454;-0.020248779243946004;1.0319907033246212;10.032074834057717;0.8361120636177399;-0.005986393347352421;-0.005990464966946952;0.8036452753154157;0.004876252961221255;0.8071029817691925
23.311167;1.0166633254950166;0.8358764450052172;0.8074619818027426;-0.02098604014296774;-0.020263534382086213;1.0319616003157939;10.034083324579074;0.8359287527448399;-0.005986466240646721;-0.005990457417035661;0.8035472694611561;0.004890687059317876;0.8070357227860957
23.321167;1.0166598215780875;0.8358756718840408;0.8072641274567601;-0.020999863342843293;-0.020276973080729458;1.0319373891092;10.036081849263969;0.8357533628310517;-0.005986541864334502;-0.005990451175821378;0.803440140412788;0.004905094888083848;0.8069686493662145
23.331167;1.0166664775589742;0.8358744064578474;0.807063124768499;-0.021013609417685875;-0.02029032788051029;1.0319177116436564;10.038076343600622;0.8355856564370838;-0.005986619995066404;-0.005990446170536809;0.8033239616216222;0.004919476099555852;0.8069020166116943
23.341167;1.0166832502495684;0.835872872988376;0.806860132357829;-0.021026589589271952;-0.020302940226340705;1.0319030410049057;10.040074244045101;0.8354256254359096;-0.005986700402067531;-0.005990442342845049;0.8031988063831118;0.004933830055935919;0.8068360330607656
23.351167;1.0167088849919705;0.8358703431854322;0.8066563291223684;-0.021041157106099977;-0.02031711318898249;1.031892825339394;10.042084239335392;0.8352733582115964;-0.005986782833751805;-0.005990439656890316;0.8030648347831758;0.004948155942037378;0.806770753051619
23.361167;1.016746290588431;0.8358673360882499;0.8064508530872977;-0.021054476720631862;-0.020330059087826605;1.0318895026400219;10.044115529738548;0.8351288757778467;-0.005986867007398204;-0.005990438090226053;0.8029223165721817;0.004962452951993577;0.8067060768103221
23.371167;1.0167943309746394;0.835865440154874;0.8062468135068829;-0.021068202351694678;-0.020343405554285526;1.0318923876577895;10.046177140739957;0.8349920603312035;-0.00598695263017414;-0.0059904375940175334;0.802771526337421;0.004976720727886305;0.8066417658538407
23.381167;1.0168529952378562;0.8358637964427271;0.8060437217800656;-0.021080899008836206;-0.020355773261928473;1.0319016188092642;10.048277452064427;0.8348626781488913;-0.005987039442218536;-0.005990438076346976;0.8026126787838374;0.0049909597479083235;0.8065774228514606
23.391167;1.0169240165183975;0.8358641901915518;0.8058419924027261;-0.021093855670046277;-0.02036837533443646;1.0319172530996006;10.05042392516751;0.8347403961776065;-0.005987127231683381;-0.005990439448884203;0.8024459834912044;0.005005170958040729;0.8065125455723553
23.401167;1.0170060014433602;0.8358660054659093;0.8056420040435689;-0.02110756926369339;-0.020381716121911222;1.0319394173861747;10.052622784260041;0.8346247733834523;-0.0059872158146125195;-0.0059904416827354905;0.8022706927067597;0.005018354960124873;0.8064456210724403
23.411167;1.0170991270669403;0.8358685760953648;0.8054427087827263;-0.021119772989253896;-0.020393594088786753;1.031968358553514;10.05487861697576;0.8345153388816818;-0.005987305023095306;-0.005990444806449947;0.8020891199250456;0.005032511701378284;0.8063781751256921
23.421167;1.0172021417226662;0.8358744340012078;0.8052470865056633;-0.021133481011328416;-0.020406931860247373;1.0320043472905054;10.057194146343017;0.8344117225515273;-0.0059873947208225736;-0.005990448870174022;0.8019006741263986;0.005045640725444351;0.8063087150753552
23.431167;1.0173149668164312;0.8358828005743817;0.8050540030743809;-0.021146426623848292;-0.02041952793066281;1.0320475742481998;10.059569882144944;0.834313695619819;-0.005987484803529557;-0.00599045393850625;0.8017058667949473;0.005059741202231333;0.806236825697153
23.441167;1.0174362950995148;0.8358929496239698;0.8048634642319739;-0.021159035469024964;-0.020431805033603367;1.0320981434076733;10.062003903042086;0.834221148705165;-0.005987575158047996;-0.005990460107641727;0.8015042734511375;0.005072811745845413;0.8061611938427125
23.451167;1.0175658880016718;0.8359062915981721;0.8046768332339553;-0.021171979103190134;-0.02044439950637212;1.03215612957867;10.06449292780827;0.834134069111315;-0.005987665636264697;-0.00599046751339795;0.8012984516391347;0.00508585067344893;0.8060836535168472
23.461167;1.0177021373934487;0.8359218006187386;0.804494260756603;-0.021184587037905073;-0.02045667561539073;1.032221645570708;10.067033804883017;0.8340525075249133;-0.00598775609583661;-0.005990476324014155;0.8010868121115267;0.005098856304924097;0.8060020812691886
23.471167;1.0178446549188598;0.8359394930982689;0.8043159497922339;-0.02119678436413055;-0.02046854888735894;1.0322958394442052;10.069623414706317;0.8339765864828846;-0.005987846461286485;-0.005990486717504;0.80087155296494;0.005111826813521969;0.8059183909681146
23.481167;1.0179918681634097;0.8359616413845862;0.8041450996616051;-0.021210488837377178;-0.020481883475903177;1.032376805776953;10.072257963975737;0.8339065490988107;-0.0059879367247190705;-0.005990498856400108;0.8006517441632446;0.005124760062319056;0.8058316094585758
23.491167;1.018143348493383;0.8359872302665463;0.8039806790807659;-0.021222337361068933;-0.020493419147304105;1.032465549333018;10.074933519766414;0.8338427359856695;-0.005988026901633103;-0.005990512877994581;0.8004264466285635;0.005137653545573113;0.8057408680805209
23.501167;1.0182973466705778;0.8360163941534184;0.8038235106972139;-0.021234947038573464;-0.020505695497367686;1.032563089859248;10.077647058051262;0.8337854875859825;-0.005988117008070872;-0.005990528903341421;0.8001977985857767;0.005150504675204598;0.8056483165940941
23.511167;1.0184542438608462;0.8360508959867134;0.8036739539716456;-0.02124706117643945;-0.020517467712493805;1.0326675882482146;10.080396916289356;0.8337350261437401;-0.005988207062171775;-0.005990547065139487;0.7999640932645107;0.005163311804280033;0.8055521069153014
23.521167;1.018610445332565;0.8360881980506392;0.8035310607359514;-0.021260022205949438;-0.020530081989081263;1.0327803584205815;10.08318223846474;0.8336913041371876;-0.005988297081912258;-0.005990567521387073;0.7997267741487677;0.005176075020373838;0.805453467069499
23.531167;1.0187666558670105;0.8361320989956474;0.8033966775259532;-0.021270778019201513;-0.02054055940324938;1.0329028093101282;10.086001643509174;0.8336538897375098;-0.005988387075309844;-0.005990590424680881;0.799487355150796;0.005187795989183119;0.8053537711749265
23.541167;1.0189226005493688;0.8361831345437439;0.8032703883053289;-0.021283655721784988;-0.020553072305597712;1.0330334215532033;10.08885301429918;0.8336220020775502;-0.005988477044258758;-0.005990615875782119;0.7992443900545607;0.005200477561767257;0.8052515338757764
23.551167;1.0190765831229414;0.8362406209621922;0.8031518450994093;-0.021295509963340238;-0.020564608401190537;1.0331747137317544;10.091734407986506;0.8335946559080277;-0.005988566998516296;-0.005990643891326182;0.7990005067860639;0.005213123737424187;0.8051492673524182
23.561167;1.0192288457280305;0.8363049357805228;0.8030404628380142;-0.021307030296710435;-0.020575826741958167;1.0333250837424712;10.094643657972457;0.8335708458727588;-0.0059886569479632315;-0.005990674398703473;0.7987544029064286;0.005224739941820833;0.8050454389885077
23.571167;1.0193812207177475;0.8363783774842521;0.8029366054466333;-0.021319152092710646;-0.020587599623807122;1.0334866380869234;10.097577415412845;0.8335497685759414;-0.005988746876470201;-0.0059907072551126;0.7985077374937649;0.005236332844754348;0.8049413942812741
23.581167;1.0195317793075496;0.8364573276261646;0.8028380803408783;-0.02133102591161323;-0.02059915643083924;1.033657222658972;10.100531923668782;0.8335309598981625;-0.005988836730099692;-0.005990742272617522;0.7982609803798588;0.005248909224442155;0.8048372274573894
23.591167;1.0196837551125801;0.8365469765380462;0.8027472549829973;-0.021343152001633513;-0.02061093016515778;1.0338385740886267;10.103504350747565;0.8335142133400987;-0.005988926424701958;-0.005990779237184821;0.7980153398856933;0.005260475034006745;0.8047337980365133
23.601167;1.019835353915261;0.8366437446450002;0.8026619707993039;-0.02135468088530509;-0.020622150221194183;1.0340293371410447;10.106492604562295;0.8334994340940144;-0.0059890158488314915;-0.005990817911362188;0.7977688171420764;0.0052720353245619515;0.8046288920694696
23.611167;1.0199897654056582;0.8367501816920458;0.8025822900273422;-0.021365716361731533;-0.020632866755940765;1.0342279685466738;10.109494522128806;0.8334866371047995;-0.005989104865773386;-0.005990858043341917;0.7975223187815292;0.005283594167069377;0.8045231979540747
23.621167;1.0201450772643643;0.8368641141893651;0.8025079675672301;-0.021377250847575826;-0.02064408847122189;1.0344357716634776;10.112507888639756;0.8334759843975769;-0.005989193337632484;-0.005990899393603101;0.7972757461260201;0.00529515467939311;0.804416246183053
23.631167;1.0203040088898427;0.8369869147687441;0.8024387982742461;-0.021389052713151842;-0.020655547720485917;1.034651056579436;10.115530960115267;0.8334677169084573;-0.005989281167038405;-0.005990941741204335;0.797029029640836;0.005306719572729003;0.8043074478133251
23.641167;1.0204663549310806;0.8371164623528545;0.8023734944204125;-0.021400446941993955;-0.02066660557024803;1.0348732474667117;10.118563139818136;0.8334621042636485;-0.0059893683345952076;-0.0059909848835900436;0.7967831113562747;0.005318291412003503;0.8041972395624072
23.651167;1.0206318759418402;0.8372539191233951;0.8023138574598503;-0.021412255166253526;-0.020678067934289408;1.035101945503124;10.121605535046895;0.8334594959183377;-0.005989454910133658;-0.005991028661349032;0.7965359110303707;0.0053298724816439914;0.8040831783576291
23.661167;1.0208004982506025;0.8373974387034947;0.802258636055454;-0.021423041774292537;-0.02068855525679962;1.0353360063240924;10.124660740120497;0.8334603278614708;-0.0059895410309492225;-0.005991072959860406;0.7962883219884624;0.005341464962106782;0.8039659484966726
23.671167;1.020973724703069;0.8375473324908784;0.8022076661862096;-0.021434856673413275;-0.020700021950045878;1.0355775964462672;10.127732035492407;0.8334650475606721;-0.005989626873832177;-0.005991117661883203;0.7960402546368943;0.005352071373877363;0.8038453455457567
23.681167;1.0211514054959716;0.837702115493948;0.8021607003624831;-0.02144481845241492;-0.02070969212727967;1.0358261137868654;10.130822900730427;0.8334741020245701;-0.005989712647450897;-0.005991162603947691;0.7957916944990566;0.005363694875465085;0.8037212354617299
23.691167;1.0213330860063683;0.8378609515960997;0.802118541454815;-0.021456639648857523;-0.020721164470793953;1.036081915459221;10.133936632853125;0.8334879705950862;-0.005989798582492239;-0.005991207567462746;0.7955427026723005;0.005374339207270289;0.8035934094529908
23.701167;1.0215193876284183;0.8380216751447529;0.8020797267100974;-0.021466957063973093;-0.020731178773678596;1.0363450931660436;10.137074956525456;0.8335071023207639;-0.005989884906593871;-0.005991252292011837;0.7952933613924724;0.0053860082261136255;0.8034616654575717
23.711167;1.021708594121336;0.8381852036055892;0.802047312706896;-0.021478519154226293;-0.020742421554006227;1.03661548206387;10.140236601118598;0.8335318099628206;-0.005989971830880345;-0.005991296495117084;0.79504376011959;0.005396705171730889;0.8033258456551223
23.721167;1.0219026235751392;0.8383509900669046;0.8020199276389233;-0.02148925231023029;-0.020752845887025962;1.0368927016184664;10.143418020422104;0.8335622687805174;-0.005990059542974491;-0.005991339885902871;0.7947939962498991;0.005408432334503402;0.8031858587921384
23.731167;1.0221004314622881;0.8385183567869516;0.8019983304705667;-0.021499227238161816;-0.02076253318963324;1.037176135991445;10.146615530150546;0.8335986101406637;-0.005990148198608592;-0.0059913821667208975;0.7945440882463917;0.005419191600684018;0.8030415384182997
23.741167;1.0223009361345357;0.8386865216424012;0.8019832631925873;-0.021511060679643694;-0.020774023387498453;1.0374660050340432;10.149826226559533;0.8336409701305356;-0.005990237920897319;-0.005991423040907141;0.7942929089447828;0.005429985075666585;0.8028916815257005
23.751167;1.022504166073905;0.8388546332588036;0.8019745342481931;-0.021521039884702324;-0.020783718121611703;1.0377594668028383;10.153047008109796;0.833689430901668;-0.005990328792947072;-0.005991462245258301;0.7940422919685104;0.005440815066771259;0.8027380914644024
23.761167;1.0227097258009998;0.8390225045332054;0.8019727802258347;-0.021532046159375724;-0.020794393837095613;1.0380566476250197;10.156273238349499;0.8337439720580218;-0.0059904208508983715;-0.005991499564953495;0.793791189636083;0.005451683819408918;0.8025796950550117
23.771167;1.0229154673583913;0.8391872114515546;0.8019771910991216;-0.021542378968170732;-0.020804434182462223;1.0383567072195239;10.159498690543941;0.833804548384239;-0.0059905141001457525;-0.005991534781664946;0.7935397400312532;0.005462593488993307;0.8024166058955816
23.781167;1.0231209276188882;0.839350318873999;0.8019898978276974;-0.021553124178901692;-0.020814881391590503;1.0386589354166782;10.162716831799832;0.8338712174642481;-0.005990608542776262;-0.005991567608583709;0.7932882941335627;0.0054735463333363335;0.802249090567785
23.791167;1.023325744029896;0.8395101204156741;0.8020097761635787;-0.021563870853368777;-0.020825332681125085;1.0389637706289117;10.165921674092901;0.8339441751733132;-0.005990704187839224;-0.005991597718770321;0.7930363980147269;0.0054845446933770555;0.8020764790878427
23.801167;1.023529686474694;0.8396656535307246;0.8020363198143902;-0.021572762499212184;-0.020833988918210266;1.0392687465498356;10.169106798766474;0.8340236825644112;-0.005990801039509053;-0.005991624851570874;0.7927867256811134;0.0054955906765618515;0.8019010655516786
23.811167;1.0237317319567685;0.8398162609711493;0.802069998114197;-0.021583511510982766;-0.02084444867969085;1.0395743450167774;10.172263847872689;0.8341099594207356;-0.005990899085150374;-0.005991648881598081;0.7925390694481409;0.005506685854311088;0.801722055559022
23.821167;1.0239330861735396;0.839962145471927;0.8021104996965218;-0.021593765515117505;-0.020854408431573056;1.0398808030230295;10.175382460310756;0.8342031120226943;-0.005990998294657698;-0.005991669811141397;0.7922933657948524;0.005516830799991702;0.8015385471748726
23.831167;1.024130783094797;0.8401002805519887;0.8021576401532737;-0.021603420281824846;-0.02086381826079301;1.0401850997233002;10.178451029266437;0.8343031198600804;-0.005991098629934137;-0.005991687716256344;0.7920526493128187;0.005528024589043742;0.8013525348228464
23.841167;1.0243257597210818;0.8402310547571629;0.8022113081289194;-0.021613760571757748;-0.020873887855125364;1.040487136333408;10.18145684090522;0.8344098624608179;-0.005991200053070301;-0.005991702696996463;0.7918169608154734;0.005539264833998569;0.8011629153672225
23.851167;1.0245176962128186;0.8403558274952003;0.8022730644917001;-0.021623680838227667;-0.02088354231775471;1.0407868496835753;10.184386093417967;0.834523169648809;-0.005991302517385505;-0.005991714878573034;0.7915863048314884;0.005549547968889634;0.8009686576080305
23.861167;1.0247044756227202;0.8404727077801134;0.8023425765013277;-0.021634432308461998;-0.020894022596093617;1.0410811602122214;10.187224822776292;0.8346428980489803;-0.005991405959542018;-0.005991724437592214;0.7913636945942202;0.005560869371939376;0.8007719026801854
23.871167;1.024887081257613;0.8405818244321136;0.8024190221223937;-0.021643327325710452;-0.020902707088164642;1.041370944850327;10.189960294085742;0.83476900267882;-0.005991510310375682;-0.005991731603594412;0.7911482293484593;0.005571223699306606;0.8005708812871007
23.881167;1.0250658168543576;0.8406835517914952;0.8025023780691851;-0.021653246991691306;-0.020912372045554208;1.0416541917264346;10.19258198205465;0.8349015218039721;-0.005991615505358277;-0.005991736632114895;0.7909430716055558;0.005581605378023435;0.8003679154332997
23.891167;1.025239197688529;0.8407764436405171;0.80259224468304;-0.02166290093671445;-0.02092180350109937;1.041929185454084;10.195082247499666;0.8350404601519592;-0.0059917214847207715;-0.005991739767349221;0.7907482805065837;0.005593008729271312;0.8001624043110971
23.901167;1.0254096467891844;0.8408624626673955;0.8026884731957753;-0.02167315338715219;-0.02093179186779312;1.0421975093221127;10.197456561406122;0.8351857105372075;-0.005991828191695508;-0.005991741213939123;0.7905636802262489;0.005603427915661313;0.7999538913009261
23.911167;1.0255749394553135;0.8409375662205062;0.8027889014476368;-0.021683153853719085;-0.02094156655813664;1.0424569388356824;10.199703072899785;0.8353370976038106;-0.005991935570118643;-0.005991741126921419;0.7903909111510743;0.005613857266473192;0.7997441631828437
23.921167;1.0257379016610153;0.8410061651747834;0.8028958807323056;-0.021692306817140437;-0.020950501525614038;1.0427093809526913;10.201822381125528;0.8354944400902393;-0.005992043559505712;-0.005991739615565648;0.7902315605643037;0.005624291930111001;0.7995351514216072
23.931167;1.0258963150975797;0.8410646944414585;0.8030081353194964;-0.0217008577366961;-0.020958884751496924;1.0429538338665774;10.203817376807201;0.8356575827857303;-0.005992152080262762;-0.005991736756405848;0.7900842056641323;0.005634728218439824;0.7993258292163921
23.941167;1.026052678830322;0.8411156976061761;0.8031266248040457;-0.021710767024592553;-0.020968565275541022;1.0431893162787578;10.205691859249056;0.8358264048067705;-0.005992261021509508;-0.005991732600395604;0.7899513195948786;0.005645163283502424;0.799119125391895
23.951167;1.0262065892332846;0.8411584466022827;0.8032513354765409;-0.021719913678500544;-0.020977507193471964;1.0434177709672807;10.207448696344636;0.836000731659668;-0.0059923702637292905;-0.005991727177401574;0.7898311592242548;0.005655594442321353;0.7989138686507046
23.961167;1.0263565747178154;0.8411917407361759;0.8033825403228083;-0.021729553966844443;-0.020986955573597376;1.0436379555776543;10.20908961374071;0.8361802109254611;-0.005992479709442411;-0.005991720520103271;0.7897247829472145;0.005666018774080212;0.7987117899148138
23.971167;1.026505069934847;0.8412172852823862;0.8035202290838717;-0.021737600884557413;-0.020994843129124533;1.043849434480766;10.210615995909217;0.8363643160084843;-0.005992589279431246;-0.005991712682015049;0.7896331596624674;0.005675433252495648;0.7985145690529963
23.981167;1.0266503865562133;0.8412344084928989;0.8036652936782815;-0.021747502187168914;-0.021004531927419016;1.044051737458947;10.212029000586845;0.8365524623622866;-0.005992698898267631;-0.005991703727704325;0.7895542310716941;0.005685835033332778;0.7983209259895678
23.991167;1.026792697942652;0.841241457161088;0.803816150284946;-0.021756655833996587;-0.021013501971549154;1.0442444756197047;10.21332974757692;0.8367441141341185;-0.005992808492938521;-0.005991693721663448;0.7894889198773284;0.005696221464455278;0.7981325731415669
24.001167;1.0269311319170047;0.8412406919530869;0.8039756105550642;-0.021765528379815772;-0.021022217064073947;1.0444262782784877;10.214520466281824;0.8369388362057623;-0.005992917996111862;-0.005991682726904096;0.7894381889096188;0.005705589887387934;0.7979511225590153
24.011167;1.0270666396031356;0.8412311465833137;0.8041417500714361;-0.021774328951597925;-0.021030852861971816;1.0445987609453784;10.215605234015174;0.8371363010895275;-0.005993027345863468;-0.005991670814120006;0.7894001034334911;0.005715937829663504;0.797774962463863
24.021167;1.027198267266705;0.8412128879980862;0.8043149019136215;-0.021784223673138706;-0.02104054900074432;1.044760684252076;10.216589027464455;0.8373362585806591;-0.005993136485173507;-0.0059916580714684895;0.7893757765437258;0.0057252635556482604;0.7976051401807573
24.031167;1.0273263103525276;0.8411855022093384;0.8044937018295986;-0.021792260835277764;-0.02104844761159338;1.0449121053677577;10.217476236127618;0.8375384859273772;-0.005993245363992927;-0.005991644585211268;0.7893652962657149;0.005735565997887188;0.7974414909614721
24.041167;1.0274505585496447;0.8411489803495588;0.8046775002695036;-0.021801057361356475;-0.021057088835326004;1.0450533175407102;10.218270320687989;0.8377427583970373;-0.0059933539326034405;-0.005991630409980223;0.7893687321079154;0.0057448442354438;0.7972837312083516
24.051167;1.0275719575611597;0.8411037679312561;0.8048653716904127;-0.021809853026667957;-0.021065731606080405;1.0451846935162536;10.218974414337284;0.8379488366853886;-0.005993462130574441;-0.005991615568183124;0.7893871262561003;0.00575409777013762;0.7971325875522037
24.061167;1.0276914396903885;0.8410502719508355;0.8050565304919101;-0.02181788761642457;-0.021073634754570646;1.0453065968056128;10.219591772163625;0.838156417594765;-0.005993569883354543;-0.005991600075538537;0.7894183977701695;0.00576432719661448;0.796985782876745
24.071167;1.027808902727601;0.8409870138959749;0.8052491669309385;-0.021827032185356407;-0.021082617680113793;1.0454193332401567;10.220125579126602;0.8383650777646374;-0.005993677106127107;-0.005991583965933512;0.7894632413907401;0.005773533926942298;0.7968440255787815
24.081167;1.0279250804013043;0.8409166147987883;0.8054447115844335;-0.02183582692332829;-0.021091263428404745;1.0455240667264205;10.220578485295782;0.8385742964367019;-0.005993783716524491;-0.005991567288892611;0.7895211627123639;0.005782719272383443;0.7967070252251008
24.091167;1.0280407031651;0.8408384231691277;0.8056413925449435;-0.021843861335228306;-0.0210991687632565;1.0456187543229591;10.220952604994151;0.8387835200535644;-0.005993889664272514;-0.005991550090530005;0.7895916302613457;0.005791883685808764;0.7965744185587406
24.101167;1.0281555859269935;0.8407521216048676;0.8058384164909496;-0.02185265664623292;-0.021107815236165152;1.0457042003870456;10.221249942940695;0.8389922164095848;-0.005993994984533237;-0.005991532398545034;0.789674143943236;0.005801026414152378;0.7964458584280268
24.111167;1.0282703719105988;0.8406578846127516;0.8060347515796384;-0.021860356906351228;-0.02111540317633425;1.045780174910581;10.221472409654167;0.8391999728789017;-0.005994099832571312;-0.005991514212542692;0.7897681488387035;0.005810145885444438;0.7963212093311958
24.121167;1.0283855469174932;0.8405569564741303;0.8062305025106097;-0.021868393062938633;-0.021123308296870775;1.0458464900616282;10.221621229949573;0.8394065510324576;-0.005994204438899477;-0.005991495523560238;0.7898729524030838;0.0058192405567940985;0.7962006603576315
24.131167;1.0285005281283592;0.8404486952428223;0.806424844109605;-0.02187719062525284;-0.02113195360141908;1.0459040537864557;10.221696516228153;0.8396117699016412;-0.005994309023750714;-0.005991476350659507;0.7899877462348159;0.005828309492095173;0.7960846852995012
24.141167;1.028616468005118;0.8403339322996818;0.8066171392929572;-0.02188515855455962;-0.021139775913861975;1.045950926737393;10.221697766130523;0.8398153655943987;-0.005994413752230522;-0.005991456743073705;0.7901117012983744;0.005836352611843422;0.7959739330769956
24.151167;1.0287315103897305;0.8402122310862191;0.8068079108092374;-0.021893197708941776;-0.02114767792358144;1.0459882942915688;10.221625610861187;0.8400169495875486;-0.005994518727590995;-0.0059914367523130905;0.7902441101656278;0.0058453708470433815;0.7958691104490954
24.161167;1.0288456246004503;0.8400822068006775;0.8069952146662459;-0.02190125263302699;-0.021155598791211063;1.0460173366284096;10.221483481475623;0.840216006534109;-0.005994624001179835;-0.005991416404999603;0.7903844630091976;0.005854365892931316;0.7957707730222092
24.171167;1.028958782311232;0.839947271627727;0.8071815682408594;-0.021910054550086877;-0.021164238508018483;1.046036170890673;10.221276948203668;0.8404119575255441;-0.00599472959199705;-0.0059913956972063535;0.7905323344151688;0.005862339626641724;0.7956793268949512
24.181167;1.0290720960242585;0.8398069068950914;0.8073647819879846;-0.021917266581392387;-0.02117131346435947;1.0460459301463572;10.221011922734327;0.8406043065392503;-0.005994835481196916;-0.005991374630174033;0.7906872257780667;0.005871293867117897;0.7955951499835225
24.191167;1.0291831541243925;0.8396596072513235;0.8075445569134744;-0.021924975364356423;-0.02117889078025078;1.0460477952792224;10.220694172239364;0.8407927756036473;-0.005994941585987257;-0.005991353274467211;0.7908475589077215;0.005879230220193539;0.7955175051502902
24.201167;1.0292935327464945;0.8395065747530663;0.8077202231601363;-0.021932685453837687;-0.021186465939017785;1.0460399029775063;10.22032888149334;0.8409773698668375;-0.005995047763549686;-0.005991331795274507;0.7910147230372734;0.005888149904850709;0.7954484522372838
24.211167;1.029404871375736;0.8393490388344387;0.8078910934453408;-0.021939901465464567;-0.021193534439075595;1.0460242613968016;10.219919226062524;0.8411583144882832;-0.005995153859086539;-0.00599131038835689;0.7911870530306337;0.005896054301126343;0.7953867494141742
24.221167;1.0295150276408849;0.8391851945259821;0.808056355750397;-0.02194761442329243;-0.021201105006984407;1.045998753973162;10.219465432313411;0.8413358393048462;-0.005995259756690092;-0.0059912892069201;0.7913638365906368;0.005904945440804847;0.7953319891549275
24.231167;1.0296266910339436;0.839017133204227;0.8082150868246271;-0.021955594077078824;-0.02120890975505914;1.0459652289016836;10.218964702143769;0.8415099668728839;-0.0059953653926909135;-0.00599126837518851;0.791544394344643;0.005912825451750541;0.795283651374577
24.241167;1.0297389021900454;0.838844002422364;0.8083663298648254;-0.021962550009802007;-0.021215734563335246;1.0459215935518391;10.218411874722921;0.8416804453455529;-0.005995470729546592;-0.00599124802456004;0.7917271167315784;0.0059206957599051875;0.7952402236875054
