time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.251167;1.029853661781858;0.8386673142837789;0.8085091365620747;-0.02197053358412855;-0.021223534527668186;1.0458698113586116;10.217801292907522;0.8418467801497008;-0.005995575718164716;-0.0059912282830232415;0.7919134191764672;0.005928556772686718;0.7952031882999719
24.261167;1.0299700241839345;0.838485314478882;0.808641854467392;-0.021978604111490302;-0.021231433500167526;1.0458078731681693;10.21712921112081;0.8420083020390282;-0.0059956802926441;-0.00599120926077438;0.7921017227147421;0.005936408169550248;0.7951710596622961
24.271167;1.0300907066555764;0.8383025774298057;0.8087663991527528;-0.021985831855653455;-0.02123848778754241;1.0457377981756708;10.216394969480021;0.8421642672956042;-0.005995784380773274;-0.005991191055813284;0.792290483953501;0.005944249650399366;0.795142412380221
24.281167;1.0302135225035165;0.8381165244230768;0.8088818375223489;-0.02199355756410195;-0.021246044188852533;1.0456586082838566;10.21560012887537;0.842313959801163;-0.005995887882390048;-0.005991173755334335;0.7924811941062172;0.005953081211806541;0.7951188721938053
24.291167;1.0303409162653312;0.837929167923689;0.8089881243464828;-0.022000455560962563;-0.02125277645300542;1.0455693382817075;10.214746771082867;0.84245674830672;-0.005995990664644603;-0.0059911574209229705;0.7926723571750232;0.005959902474579331;0.7950990314063596
24.301167;1.0304711647533298;0.8377402973222134;0.8090862096447219;-0.02200818697952002;-0.021260328420958572;1.0454720879011403;10.2138363938201;0.8425921046202508;-0.00599609259769929;-0.005991142060524299;0.7928624634740413;0.005967711723899854;0.7950814495665033
24.311167;1.03060646013999;0.8375516076423003;0.8091756479214348;-0.022014330655206128;-0.021266315356747178;1.0453660047639706;10.212869793197447;0.842719650390079;-0.005996193545694623;-0.005991127597140849;0.7930529434726988;0.00597550531006449;0.7950675435753904
24.321167;1.030744892502056;0.8373630351044121;0.8092573006381691;-0.0220223337598992;-0.02127409971980022;1.0452502324147923;10.211847408198832;0.8428392526969231;-0.0059962933150382695;-0.005991113863138364;0.7932421711489841;0.0059832778379292255;0.7950556994080505
24.331167;1.0308852297070301;0.8371737586339869;0.8093307851904545;-0.022028979590393592;-0.021280587126572763;1.0451269098817313;10.21076949988569;0.842951068520871;-0.005996391651776217;-0.005991100638035277;0.7934285282664177;0.005991023226526208;0.7950444010617194
24.341167;1.0310290694479551;0.8369864492229195;0.8093971319728369;-0.022036228997066715;-0.02128762688721468;1.0449952011717727;10.209636406487062;0.8430554841769132;-0.005996488278216421;-0.005991087680833483;0.7936133925600112;0.005998735833232281;0.7950353155236578
24.351167;1.031174328917801;0.8367991220250195;0.8094559702667796;-0.022043146623409112;-0.02129434776129781;1.044855294226834;10.208448773548152;0.8431530464782487;-0.005996582901673102;-0.005991074724619797;0.793794054274135;0.006005410842489839;0.7950262619201144
24.361167;1.0313209089862039;0.8366112005479751;0.809506819465197;-0.022050417147777387;-0.021301405429598307;1.0447074006108301;10.207207223058223;0.8432444447714122;-0.005996675214287354;-0.0059910614914474684;0.7939717610732621;0.0060130441021603595;0.7950191194466671
24.371167;1.0314675300009049;0.8364244063259483;0.8095522676779355;-0.02205817114562744;-0.02130894612714788;1.0445518209869449;10.205911640966903;0.8433304862044116;-0.005996764914159623;-0.00599104774842759;0.7941438752233213;0.006019632144162456;0.795011656941259
24.381167;1.0316160381089063;0.8362387683506802;0.8095906759542233;-0.02206433691468022;-0.021314923227365216;1.0443879962178855;10.2045607035334;0.8434119769322697;-0.00599685171302015;-0.005991033347885715;0.7943119343668115;0.006027172592035008;0.7950056109394464
24.391167;1.031764412546465;0.8360533650623857;0.8096223673134622;-0.022071265504901634;-0.021321640779047392;1.0442184747424044;10.203152461116668;0.8434895284038306;-0.005996935327153634;-0.005991018234683636;0.7944735812931252;0.006033664293412774;0.7949987365212824
24.401167;1.031912442123095;0.83586830369863;0.8096472306364783;-0.02207819606379247;-0.021328357763017208;1.044042863911107;10.20168567285521;0.8435634710570906;-0.005997015489097068;-0.005991002440266749;0.7946304464516624;0.006041106691338267;0.7949929190827705
24.411167;1.0320598741051756;0.8356835117504193;0.8096649575974249;-0.022084367710028176;-0.021334333107827713;1.0438618121837155;10.200160348391858;0.8436339141976799;-0.0059970919707836665;-0.005990986048016549;0.7947800814678573;0.00604749896658298;0.7949860791215091
24.421167;1.0322054627201922;0.8354980924452085;0.809675085982251;-0.022091301056246702;-0.021341048910211827;1.0436759956017196;10.198576991828563;0.8437008050598978;-0.0059971645960098475;-0.005990969130539089;0.7949230179618656;0.0060538397055023676;0.7949791421914362
24.431167;1.0323488216995982;0.8353119935500211;0.8096773443976627;-0.02209823524245883;-0.021347764171647726;1.0434860645595696;10.196935158784735;0.8437639954510119;-0.005997233261005154;-0.005990951712920314;0.7950598298017423;0.0060611270222258925;0.7949729904117073
24.441167;1.0324893251019622;0.8351245117742313;0.8096713234727926;-0.022104074436851685;-0.02135342046767311;1.043292587303854;10.195232673639115;0.8438233753496381;-0.0059972979612769525;-0.005990933791735787;0.7951880863354901;0.00606735896474062;0.7949655000345766
24.451167;1.0326268158042093;0.8349361933776506;0.8096577690428045;-0.02211024887050934;-0.021359393712565865;1.0430960645275187;10.193466749826305;0.8438789699561469;-0.005997358793429006;-0.0059909153891221775;0.7953093298719588;0.006073534325022085;0.7949586144538598
24.461167;1.0327603713724507;0.8347457967297495;0.8096363893673397;-0.02211718370758617;-0.021366107651051104;1.042896967595063;10.191635837511596;0.8439308940054334;-0.005997415936144419;-0.005990896591001837;0.7954211516059495;0.0060796533566726705;0.7949503270058959
24.471167;1.032890018267958;0.8345533669307283;0.8096072435783527;-0.022124118096580162;-0.021372821412924504;1.0426967345162879;10.18974012251555;0.8439791737955861;-0.005997469632312769;-0.00599087752386872;0.795524267847657;0.0060857178252801;0.7949417604268848
24.481167;1.0330154760267254;0.8343573731891879;0.809568832478619;-0.02213030597059222;-0.021378814765166114;1.042493772309105;10.187780907816007;0.8440235515226978;-0.005997520184418949;-0.005990858301868306;0.7956185181975954;0.006091730266188364;0.7949332267932583
24.491167;1.0331369057120692;0.834161025565595;0.8095237694934184;-0.022136477911325874;-0.021384787932195958;1.042289503336217;10.185760865321981;0.8440634243931409;-0.0059975679523139435;-0.005990839015135394;0.7957047754085272;0.006097692757877575;0.7949262050592709
24.501167;1.0332538742299255;0.8339621921804686;0.8094701379324843;-0.022142313368899418;-0.02139044437611617;1.0420844106381546;10.183685353356214;0.8440979322907437;-0.005997613304984852;-0.005990819764163024;0.7957808809200887;0.006103606461760472;0.7949192462526267
24.511167;1.033367188522821;0.8337621503509541;0.8094086507520571;-0.022149242503529596;-0.02139716019601981;1.041879016745273;10.181562807244566;0.8441260757558847;-0.005997656543866146;-0.005990800677187375;0.7958476715920539;0.006109472415564564;0.7949138975604556
24.521167;1.0334775414045494;0.8335606199712184;0.8093388344348902;-0.0221550739921878;-0.02140281866343783;1.0416738209501406;10.179404020816898;0.8441467931331799;-0.005997697895359495;-0.005990781887094923;0.7959049954809221;0.006115292012894906;0.7949107204280828
24.531167;1.0335860381858102;0.8333590596158681;0.8092616661654117;-0.022161237937660064;-0.021408795781418348;1.0414703263146257;10.177221110891464;0.8441590407812051;-0.005997737571409697;-0.005990763514849108;0.7959537418475522;0.006120066431288879;0.7949113155179918
24.541167;1.0336939498382236;0.8331575285075188;0.809176591351174;-0.02216732929741171;-0.021414693569941447;1.0412671017132973;10.175025797833786;0.8441618939214369;-0.005997775795390406;-0.005990745682725175;0.7959919462559608;0.0061257963731628255;0.7949143178725133
24.551167;1.03380071155772;0.8329557370342143;0.8090839793933103;-0.022173152114635403;-0.021420356210377783;1.0410656789080328;10.172828050534317;0.8441545541906798;-0.005997812754075116;-0.005990728530734937;0.796020874596163;0.006131482751315931;0.7949213091488122
24.561167;1.0339083298337837;0.8327552721233192;0.8089837743183137;-0.022178971439064964;-0.021426020305491678;1.0408673852060104;10.170636276951525;0.8441363024090641;-0.00599784854292485;-0.005990712202218575;0.7960410560767078;0.006137127183145542;0.7949328463832903
24.571167;1.0340180816798292;0.8325574379557874;0.8088759758283599;-0.022184026610856347;-0.021430944627091227;1.040670303508953;10.168457954674226;0.8441065595622828;-0.005997883172083742;-0.005990696814298398;0.7960532866275102;0.0061417315661805244;0.7949494232783606
24.581167;1.0341311650980662;0.8323635441625229;0.8087605343085816;-0.02219010389219837;-0.021436847851912192;1.0404753262080264;10.16629955512844;0.8440649631933062;-0.0059979165998312305;-0.005990682475143816;0.796058570082989;0.006147297616885129;0.7949714437010129
24.591167;1.0342467526191643;0.8321736249583829;0.8086378244629949;-0.022197007569205205;-0.021443573872542924;1.0402833314556754;10.164165720410988;0.8440113302116332;-0.005997948736545098;-0.005990669326802388;0.7960580103716157;0.006151826979914023;0.7949991151616479
24.601167;1.0343664974324713;0.831988478752692;0.8085072160669228;-0.0222028120535211;-0.021449242223783617;1.0400924563702538;10.16205835223125;0.8439456220863133;-0.0059979794432971495;-0.005990657538370709;0.7960536763487851;0.006157321266909027;0.7950334826162989
24.611167;1.0344922226908995;0.8318086180104668;0.8083678804802998;-0.022207372044092927;-0.021453686249618006;1.0399041742501756;10.159976509369045;0.8438680310964546;-0.0059980085547573884;-0.005990647286477666;0.7960444498788439;0.006161781975488821;0.7950724287701565
24.621167;1.0346219358492055;0.8316353689366512;0.8082230688177164;-0.022213169217211053;-0.021459355721317585;1.039720089239793;10.157917385905195;0.8437790817627105;-0.005998035894516229;-0.005990638771877488;0.7960319503935397;0.006166210827335821;0.7951168534715438
24.631167;1.0347575879119557;0.8314686956237894;0.8080721092539026;-0.02221896279767266;-0.021465025588140393;1.039538715843347;10.155877997843568;0.8436795846110483;-0.005998061270785611;-0.005990632211056526;0.7960165866073423;0.006171610186113561;0.7951667298848999
24.641167;1.0349009559077986;0.8313096022524428;0.8079158063303946;-0.022225018189222734;-0.021470932427599648;1.0393624413049305;10.153856938507577;0.8435704632157129;-0.0059980844823862645;-0.005990627789413091;0.7959986555036337;0.006175982914796236;0.795222074896932
24.651167;1.0350510682660352;0.8311569702778133;0.8077549690764184;-0.022230044159019646;-0.021475861747327418;1.039189637595794;10.151855136158991;0.8434525831480777;-0.0059981053325484845;-0.005990625636044944;0.7959784133404822;0.006180331728269943;0.7952829315407879
24.661167;1.0352094170844828;0.8310115460803439;0.8075898551535058;-0.022234996997655177;-0.021480710625175054;1.0390227592615033;10.149874499862316;0.8433266839040899;-0.005998123637140073;-0.005990625808008055;0.7959561009331285;0.006184658688311367;0.7953492380990946
24.671167;1.035374146808526;0.8308728545856136;0.807421755236058;-0.02224077626784743;-0.021486381548078748;1.0388603334824211;10.147915330146;0.843193427540509;-0.005998139235164917;-0.0059906282755415345;0.7959319401791003;0.006189965444347979;0.7954207516644103
24.681167;1.0355465657346203;0.8307420449758413;0.8072509807815295;-0.022246817216606648;-0.021492289400726707;1.038704881099709;10.145974708683866;0.843053484822023;-0.0059981519896387435;-0.005990632964152598;0.7959061305670904;0.006194253917468649;0.7954970067669501
24.691167;1.0357239570751902;0.8306171054457598;0.8070779614888517;-0.022251493522067064;-0.0214969024185377;1.0385547652107645;10.144046518166435;0.8429075720797982;-0.005998161769824855;-0.005990639831917391;0.7958778718330901;0.006198526615666653;0.7955764072093686
24.701167;1.035907596774627;0.830500397531353;0.806904142393727;-0.022256766309329;-0.021502069685454886;1.0384120407234667;10.142122296780258;0.8427564268001202;-0.005998168441074541;-0.005990648909375535;0.7958493868666647;0.0062027863986207805;0.7956602525501482
24.711167;1.0360939423256998;0.830389189475976;0.8067295390306407;-0.02226143482159153;-0.021506683234076156;1.0382754866590305;10.140192574877691;0.8426007788969352;-0.0059981718667415735;-0.005990660297933466;0.7958198868246077;0.006207035912322746;0.7957468528038778
24.721167;1.0362840643760014;0.8302861239673764;0.8065554784781891;-0.02226746018816127;-0.021512592097144227;1.0381438063952184;10.138248774854576;0.8424413002526372;-0.005998171906258876;-0.005990674146841996;0.7957895161080637;0.006211277154148051;0.795835629802595
24.731167;1.0364757510619098;0.8301899628631831;0.8063818409444593;-0.022272386070100614;-0.02151744255183085;1.0380188091101763;10.136284775195945;0.8422785146534304;-0.005998168430018129;-0.005990690602126383;0.7957583491125579;0.006214511750477543;0.795926103855677
24.741167;1.0366666513940588;0.8301004899989326;0.8062094389992287;-0.022277042433104945;-0.021522056238382135;1.037899448043778;10.134297625876911;0.8421127992491036;-0.005998161349894772;-0.0059907097345718195;0.7957264500480223;0.00621874154534083;0.7960178560011352
24.751167;1.0368574433295445;0.8300198963832732;0.8060389915976363;-0.022282295080420542;-0.021527223750471565;1.0377847355211;10.132288125176194;0.8419444855659963;-0.0059981506273032465;-0.005990731495652505;0.7956939950156408;0.006222968605267378;0.7961104228505193
24.761167;1.0370439643503355;0.8299442014877546;0.8058689662154238;-0.022287293120211972;-0.021532175238087627;1.0376766122270789;10.130260944162247;0.8417738906423624;-0.0059981362654497935;-0.005990755732478795;0.7956614160828358;0.006227194637189352;0.7962033028556168
24.771167;1.0372266294454469;0.8298775125643773;0.8057018797499863;-0.022292202858802592;-0.02153702551011573;1.0375738737610514;10.128222954658234;0.8416012945928669;-0.005998118311203048;-0.005990782241066947;0.7956284374245876;0.006230420501910626;0.7962949784693949
24.781167;1.0374025825024686;0.829817831913982;0.80553658086009;-0.022297108764162646;-0.021541876032298502;1.0374762603561392;10.12618008224585;0.841426933554433;-0.005998096868357996;-0.005990810823169751;0.7955979355356915;0.006234646478856483;0.796387012488734
24.791167;1.0375699647888725;0.829765151471329;0.8053728914447458;-0.022302010991620255;-0.021546726917798673;1.0373825991510237;10.12413513728109;0.841250963490828;-0.0059980721153706385;-0.005990841315091106;0.7955697683467962;0.006238873073238565;0.7964779891997539
24.801167;1.0377264682842213;0.829719063973629;0.8052107210968358;-0.02230588378852698;-0.021550600388829392;1.0372948025112683;10.122087763933887;0.8410734701501439;-0.00599804430660298;-0.005990873564277371;0.7955447507961871;0.006242101207411385;0.796567474377282
24.811167;1.0378720082270378;0.8296807203397593;0.8050501099272827;-0.022310779376437762;-0.021555452195862627;1.0372117629099598;10.120035779262025;0.840894531884957;-0.005998013752410877;-0.00599090737227569;0.7955227545830796;0.006246331522910841;0.7966541136721685
24.821167;1.0380048635497905;0.8296497896468159;0.8048914012801514;-0.022315672115520418;-0.02156030449974449;1.03713330345389;10.11797746247906;0.8407142145122486;-0.005997980793885271;-0.005990942477063614;0.7955067533432165;0.006249564048747363;0.7967397564734593
24.831167;1.0381242686987624;0.8296262858470362;0.80473498902452;-0.022320562292847342;-0.02156515728238476;1.0370591876885735;10.115913329465526;0.8405325606273207;-0.00599794576056556;-0.005990978608395437;0.7954967292069333;0.006253798503868986;0.7968235597151428
24.841167;1.0382297178682849;0.8296100481044919;0.8045811810686013;-0.022325450137615117;-0.021570010494112564;1.0369890563279518;10.113845915113828;0.8403496461802092;-0.005997908919438365;-0.005991015566085764;0.7954925455445301;0.0062570342047946915;0.7969048140813435
24.851167;1.03832029807655;0.829600405037873;0.8044301655093785;-0.022329309877064402;-0.021573886180444268;1.0369223459501804;10.111778379006836;0.8401656253234386;-0.005997870459462243;-0.005991053262146376;0.7954968781635031;0.0062612700796457746;0.796985878743715
24.861167;1.0383973055314817;0.8295982646270993;0.8042819451362136;-0.02233419378887432;-0.021578739979581936;1.0368583472967994;10.109712790423663;0.8399807319570824;-0.005997830501970593;-0.0059910916943548475;0.7955091962268821;0.006264505808586836;0.7970660335946981
24.871167;1.0384603306063795;0.8296027771239857;0.8041362967436949;-0.02233798087286762;-0.021582535388577417;1.036796357646409;10.107649039856685;0.8397952696783755;-0.005997789102350009;-0.005991130863229584;0.7955287429120981;0.006267743169493128;0.7971445298407159
24.881167;1.038509810446819;0.8296146221391955;0.8039941936744416;-0.022342862345815256;-0.02158738906459829;1.03673482458152;10.105585746985573;0.8396095944196842;-0.005997746264750276;-0.005991170707955902;0.7955575250912703;0.006271986191393059;0.7972236649188466
24.891167;1.0385463543818232;0.8296332488666225;0.8038558926287475;-0.022347743233531437;-0.021592242256257384;1.0366754041848094;10.10352220956117;0.8394241158097876;-0.005997701983889806;-0.005991211118013478;0.7955944042803613;0.006275240188125492;0.7973028426346882
24.901167;1.0385710115075057;0.8296580671337314;0.8037219571306875;-0.022350768037713666;-0.021595294982219595;1.0366169123675482;10.101459824306081;0.8392393364173181;-0.005997656279767424;-0.005991251977223655;0.7956382379682894;0.0062785105066550315;0.7973815764557481
24.911167;1.038584031165226;0.8296884921800123;0.8035940496937717;-0.02235564887804247;-0.02160014620522811;1.0365592646006387;10.09940263207412;0.8390558530331984;-0.005997609209982907;-0.005991293187394947;0.7956908958764565;0.006281801415475125;0.7974623727701842
24.921167;1.038586652970867;0.8297232489770523;0.8034724487929992;-0.022359434801441924;-0.021603937462428363;1.0365034528893067;10.097356443612762;0.838874273299941;-0.005997560865490069;-0.005991334687351715;0.7957501863457616;0.006285115701545021;0.7975437377895103
24.931167;1.0385798362001613;0.8297621849075544;0.8033585408033689;-0.022364316783717638;-0.021608785301802585;1.036447523842174;10.095327031390905;0.8386951388959712;-0.0059975113552514815;-0.005991376464113169;0.7958178666725826;0.006288455210343835;0.7976282153842342
24.941167;1.038564564413636;0.8298037308034922;0.8032521283035335;-0.022368104156188923;-0.02161257249603254;1.036392563246332;10.093318996494991;0.8385189510899145;-0.0059974607925365395;-0.00599141852252588;0.7958927268193786;0.00629182155227698;0.7977153690553447
24.951167;1.0385418703988887;0.8298466724151746;0.803153110008886;-0.022373337466660117;-0.02161775367712081;1.0363386965512495;10.091335616980748;0.8383462289265037;-0.00599740928719583;-0.005991460838943337;0.7959736204634941;0.006295216528650587;0.7978047170182324
24.961167;1.0385131177322082;0.8298921410618314;0.8030631137889214;-0.022376365831954508;-0.02162079448628284;1.0362860647170475;10.089378942214477;0.8381774783085651;-0.005997356940478775;-0.005991503351093975;0.7960624089681211;0.006298642112913694;0.7978986245895335
24.971167;1.0384787673165146;0.8299384955495233;0.8029814978464404;-0.022380155404393125;-0.02162457365854197;1.0362348091597637;10.087449808889316;0.8380131389998184;-0.005997303844922534;-0.005991545987424391;0.7961568636042823;0.006302099836639423;0.7979951971546532
24.981167;1.0384402453500774;0.82998619436708;0.8029086578988708;-0.02238504109070442;-0.021629408364245376;1.03618506883913;10.085547905165267;0.837853595396071;-0.005997250093426435;-0.005991588700969077;0.7962585864368296;0.006305590006989526;0.7980962821273643
24.991167;1.0383986833624221;0.8300344888635602;0.802843813786424;-0.02238883221565094;-0.021633181763415846;1.036136912091503;10.08367221914168;0.8376991569151495;-0.005997195790394777;-0.005991631475725104;0.7963650143618339;0.006309111395829284;0.7981995444477665
25.001167;1.038355935019212;0.8300844581040678;0.8027870323184467;-0.022392889767506034;-0.021637189175830965;1.0360912996005665;10.081821953150934;0.8375499664493552;-0.005997141049868918;-0.005991674301206138;0.7964765244053889;0.006312661874673871;0.7983055595533026
25.011167;1.0383105990003598;0.8301345089641379;0.8027379265979234;-0.0223966826252229;-0.02164095737440771;1.0360461564311478;10.079997094528638;0.8374059736896732;-0.005997085982068965;-0.005991717144215369;0.7965935451421967;0.0063152394383784545;0.7984149167733111
25.021167;1.0382641668774486;0.8301855551974888;0.8026960451032233;-0.022399715878537105;-0.02164398200953984;1.0360024266081709;10.078198119502751;0.8372670258272397;-0.005997030686177607;-0.005991759949890735;0.7967135780288392;0.006318842520341068;0.7985252953851908
25.031167;1.0382161900682163;0.8302369457717539;0.8026608846980694;-0.0224035105312819;-0.02164774570231594;1.0359600651442629;10.076425522155295;0.837132954230333;-0.005996975252961456;-0.005991802659776391;0.7968381669420023;0.006322469757624673;0.7986383889544381
25.041167;1.03816712139204;0.8302888329339597;0.8026320251789072;-0.022407306098149535;-0.02165150737553337;1.035919028988494;10.074679689843952;0.8370035965588547;-0.005996919767305074;-0.005991845219720931;0.7969648826463317;0.006325119864911296;0.7987519106499321
25.051167;1.038118052705552;0.8303418705709102;0.8026090421474045;-0.02241136818372128;-0.02165550388844628;1.0358802779277525;10.072960933399076;0.83687879594708;-0.005996864308375543;-0.00599188757983871;0.7970953217302229;0.006328791628599298;0.798867616092401
25.061167;1.0380672095359023;0.8303944377476773;0.8025915517047215;-0.022415165604788696;-0.021659261947502673;1.0358417744214627;10.07126950690967;0.8367584010299672;-0.005996808949550161;-0.005991929694439389;0.7972271066675035;0.006332483895327448;0.7989832556718882
25.071167;1.0380156670792438;0.8304472012829218;0.8025791715447133;-0.022418963957056448;-0.02166301839528817;1.0358044827651511;10.069605616776968;0.8366422660621411;-0.005996753758585692;-0.005991971521690811;0.7973608849536031;0.006335195560973427;0.7990995972287921
25.081167;1.037963844683295;0.8305003399108554;0.8025715654412805;-0.02242200274639249;-0.02166603210775841;1.035769368381321;10.067969427603728;0.8365302501573043;-0.005996698798034834;-0.005992013023019658;0.7974973271381536;0.006338925567768462;0.7992174482860408
25.091167;1.0379121950348646;0.8305540031311482;0.8025683503607577;-0.022426068577991152;-0.02167002240909626;1.0357343971639104;10.066361065330785;0.8364222158522816;-0.0059966441255991;-0.005992054162870364;0.7976341253815572;0.006341672907706297;0.7993345991191012
25.101167;1.03785921926508;0.8306068618792414;0.8025692414840258;-0.022429869729935808;-0.021673774725285914;1.0357005354912574;10.064780621190996;0.836318028478386;-0.005996589794250474;-0.005992094908874948;0.7977719926137462;0.00634543662589362;0.7994518844449553
25.111167;1.0378059652479241;0.8306592580864085;0.802573595556195;-0.022432576468040664;-0.021676467431993283;1.0356687504114106;10.063228161963563;0.8362175566684287;-0.005996535852308054;-0.005992135231915315;0.7979116612977617;0.00634821582050489;0.7995701198603035
25.121167;1.037753474275511;0.8307125874488229;0.8025818005122832;-0.02243664509969299;-0.02168045424429015;1.0356370088007347;10.061703742162447;0.8361206722283119;-0.005996482343867736;-0.0059921751060058445;0.7980508813238427;0.006351009640294935;0.7996871557550308
25.131167;1.037699924283068;0.8307649194821835;0.8025932643214228;-0.0224404490282597;-0.021684203360155998;1.0356072770831608;10.06020740594768;0.8360272494193776;-0.005996429309409668;-0.005992214508090765;0.7981904173509466;0.006354817278256428;0.7998038523810104
25.141167;1.0376463462502425;0.8308166103802233;0.8026073890380506;-0.022443158534865146;-0.021686893142527332;1.0355775227189663;10.058739179307617;0.835937165728222;-0.005996376786083522;-0.005992253417686916;0.7983300472619002;0.0063576379652586735;0.7999200560842168
25.151167;1.0375940710423581;0.830869335923677;0.8026246232933019;-0.02244646942945254;-0.021690136033128596;1.035548715451764;10.057299063334957;0.8358503032391653;-0.005996324807635821;-0.005992291816518113;0.7984705628053254;0.006360470973809409;0.8000366469124306
25.161167;1.0375406546999923;0.8309202980137615;0.8026440353504112;-0.022449180752263875;-0.021692824280228753;1.0355218270628703;10.05588703090315;0.8357665479575551;-0.005996273404310521;-0.005992329688347219;0.7986097705165779;0.006363315626990553;0.8001515072290967
25.171167;1.0374883714185172;0.8309719405750351;0.8026660925576337;-0.02245325394736449;-0.021696807045596737;1.0354948307695035;10.054503017131005;0.8356857878533017;-0.005996222603091357;-0.005992367018944809;0.7987484913520261;0.006367171297923691;0.8002655369106315
25.181167;1.0374353755477306;0.8310220048162781;0.8026899282227035;-0.022455967053622312;-0.021699494046797486;1.0354697010566727;10.053146899348285;0.8356079120945941;-0.005996172428325729;-0.005992403795896588;0.7988865604349659;0.006370037398389993;0.8003786214398326
25.191167;1.0373836272429573;0.831072676501338;0.8027160142021434;-0.02246004201800222;-0.021703475698832676;1.0354444137650833;10.051818489834963;0.8355328114425649;-0.005996122902302712;-0.00599244000826894;0.7990248273310263;0.006372913369703799;0.8004916788435047
25.201167;1.037331272628118;0.8311206069942937;0.802742448917215;-0.022463106673514775;-0.021706499734067762;1.0354209462051118;10.050517557978605;0.8354603788845599;-0.005996074045561985;-0.005992475646557955;0.7991611550677857;0.006375798683452693;0.8006026277925788
25.211167;1.0372802652372346;0.8311701764280476;0.8027718439510673;-0.022467183365882073;-0.021710480510769677;1.0353972769002953;10.049243852984896;0.8353905109611965;-0.005996025877129828;-0.005992510702944414;0.7992964180778539;0.006378692843289644;0.8007123944948975
25.221167;1.037229049726472;0.831218305223138;0.8028023396129255;-0.022469139423355485;-0.02171242447758499;1.0353753848094063;10.047997101393344;0.8353231091669665;-0.005995978414664592;-0.005992545171380517;0.7994305010285765;0.006381595381805627;0.8008209112498936
25.231167;1.0371789661186375;0.831266305417067;0.8028340740583045;-0.02247212247584401;-0.021715346140290775;1.035354248223984;10.046776995022599;0.8352580801409781;-0.005995931674287378;-0.005992579047287448;0.7995632985063643;0.006384505857157545;0.8009281149971083
25.241167;1.0371284548625102;0.8313128961146391;0.8028669440258648;-0.022474840682182654;-0.021718030802718568;1.035332843739803;10.04558319253302;0.8351953353740097;-0.005995885670236827;-0.005992612327239691;0.7996947146306886;0.00638742385083145;0.801033947101579
25.251167;1.0370794606270917;0.8313599245305446;0.8029011487356593;-0.02247892068912302;-0.02172201042429237;1.0353131464610577;10.044415336719215;0.8351347906536879;-0.005995840414657612;-0.005992645008770927;0.799824662942753;0.006390348964366342;0.8011383541489495
25.261167;1.0370301146841396;0.8314051489471614;0.802935907177989;-0.02248164049862138;-0.021724694680531106;1.0352931315549503;10.043273071093529;0.8350763652462136;-0.005995795917556534;-0.005992677089969475;0.7999540661984293;0.006393280815586574;0.8012422885685941
25.271167;1.0369823543485601;0.8314504224995285;0.8029714346469212;-0.022484626773097177;-0.021727615528306758;1.0352747754054332;10.04215603872653;0.8350199821074318;-0.005995752186788904;-0.005992708569069436;0.8000808548796523;0.006396219037110897;0.8013437083780308
25.281167;1.0369352543104366;0.8314949711857719;0.8030076348130711;-0.022487613822387176;-0.021730536262729944;1.0352570558783316;10.041063869037384;0.8349655681220446;-0.0059957092281628195;-0.005992739444577503;0.8002059652145571;0.006398163277693305;0.8014435684499449
25.291167;1.036887885454135;0.8315380248177228;0.8030444176424768;-0.02249033594336998;-0.021733220173861003;1.0352389523308083;10.039996171538922;0.8349130530310698;-0.005995667045735452;-0.005992769715763536;0.8003293387722324;0.006401113201097943;0.8015418525047378
25.301167;1.0368424779018013;0.8315813633975925;0.8030817002304351;-0.02249256400631574;-0.021735399486914685;1.0352224451617957;10.03895253243688;0.8348623688769864;-0.005995625642153773;-0.005992799382966773;0.8004509237804159;0.0064040684791926835;0.8016385253996928
25.311167;1.036797488439156;0.8316236907200948;0.8031193655171385;-0.022495553302868572;-0.02173832006152109;1.035206515305398;10.037932507630778;0.834813450782098;-0.00599558501895151;-0.005992828447627457;0.8005706763190367;0.0064070287843147515;0.8017335646733077
25.321167;1.0367522832904608;0.8316645093222058;0.8031573622157417;-0.022498277628791332;-0.02174100389353559;1.0351901441442273;10.036935632358981;0.8347662372661498;-0.005995545176743022;-0.005992856912217252;0.8006885599915765;0.006408993788872732;0.8018269451833003
25.331167;1.0367087791337868;0.8317053383789383;0.8031956040421875;-0.022501268371066408;-0.02174392449621198;1.0351753129091121;10.035961444920076;0.8347206694608214;-0.005995506115301849;-0.0059928847801113475;0.8008045447134685;0.00641196317432042;0.801918671236151
25.341167;1.0366660326636274;0.8317454159774958;0.8032340279530548;-0.022504259823134778;-0.021746845148441978;1.0351610014910215;10.03500949631234;0.8346766903419486;-0.005995467833626947;-0.005992912055477614;0.80091860610233;0.006414936636851656;0.8020087274429205
25.351167;1.0366230995045311;0.8317839807441337;0.8032725764282123;-0.02250698626468325;-0.02174952912410204;1.0351471882375067;10.034079348821166;0.8346342445926669;-0.005995430329966929;-0.005992938743195789;0.8010307252691722;0.0064169138802567865;0.8020971007352538
25.361167;1.0365818918138505;0.8318225533957047;0.8033111791230451;-0.022509979101438714;-0.021752449936989673;1.035132850987304;10.033170576019705;0.8345932788028723;-0.005995393601730803;-0.005992964848625172;0.8011408882064986;0.006419894610000165;0.8021838038001384
25.371167;1.0365414615817834;0.831860373520915;0.8033497900412891;-0.022512972614944393;-0.02175537085869523;1.03511996800556;10.032282755851428;0.834553741534072;-0.005995357645535811;-0.005992990377417237;0.8012490851897066;0.006421878539378773;0.8022688196217427
25.381167;1.0365021157525616;0.8318973569415216;0.8033880426217451;-0.022514110999043623;-0.02175649216393091;1.0351075185334386;10.031415457297888;0.8345155830746096;-0.005995322457404195;-0.005993015335755539;0.801355310417663;0.006424865398152464;0.8023521654955383
25.391167;1.036462295228163;0.8319329101264233;0.8034265348320733;-0.022516840105756976;-0.021759176599250692;1.0350954829188836;10.030568235664738;0.8344787554607;-0.0059952880328412355;-0.005993039730639655;0.8014595616354838;0.00642685493287379;0.8024338295004305
25.401167;1.0364242101327208;0.8319684676695003;0.8034648955266179;-0.02251983556830637;-0.02176209793973035;1.0350838417587722;10.029740640203006;0.8344432129892744;-0.005995254366786178;-0.005993063569648597;0.8015618399138639;0.006429846897743676;0.8025138342012569
25.411167;1.0363869067797136;0.8320029178731614;0.8035027552750575;-0.022521736360462754;-0.021763961006098977;1.0350715751449728;10.028932224775886;0.8344089122808154;-0.005995221453376731;-0.005993086860588892;0.801662149732541;0.006431841046706062;0.8025921724154209
25.421167;1.0363503827008438;0.832036961374162;0.8035407537582052;-0.022524733059765517;-0.021766882693459614;1.0350606636142257;10.028142557751275;0.834375811523904;-0.005995189285594337;-0.005993109611572567;0.8017604990063713;0.00643483713956835;0.8026688708351426
25.431167;1.0363146337423166;0.8320702512023636;0.8035785180813115;-0.02252773035851271;-0.021769804572079672;1.0350500899929649;10.02737123387607;0.8343438698357565;-0.005995157855057837;-0.00599313183126352;0.8018568985738036;0.0064368349548512135;0.8027439260353685
25.441167;1.0362796530783303;0.8321024413940163;0.8036156770384107;-0.02252963295372104;-0.021771668212201934;1.035039839835533;10.026617881373463;0.8343130470254708;-0.005995127152106117;-0.005993153528960023;0.8019513614792381;0.006438834291485188;0.8028173603113187
25.451167;1.0362444787435732;0.8321334758636851;0.8036528817085352;-0.022532365676828436;-0.02177435375088601;1.0350298999180105;10.02588215556478;0.8342833030799253;-0.005995097166266927;-0.00599317471440903;0.8020429028370092;0.006441834962290038;0.8028881977610154
25.461167;1.0362110055414155;0.8321641817499702;0.8036894143857329;-0.02253426941228749;-0.021776217826843712;1.0350202571169782;10.025163725662848;0.8342545977758749;-0.005995067886837827;-0.005993195397387752;0.8021335399362954;0.0064438367923531645;0.802958440006504
25.471167;1.0361782705023692;0.8321945052480606;0.8037259318736167;-0.022537268987554926;-0.02177914057500651;1.035010899379266;10.024462263661599;0.834226891180622;-0.0059950393032068006;-0.005993215587558084;0.8022222916486695;0.0064458396211367714;0.8030271140213193
25.481167;1.0361465670408685;0.832224021166252;0.8037617545743287;-0.022538413320872048;-0.021780263806008945;1.0350018167469448;10.023777439606862;0.8342001444661834;-0.005995011405028195;-0.005993235294771968;0.802309177348099;0.006447843305079989;0.8030942394625918
25.491167;1.0361152745287636;0.8322525576585117;0.8037971575307294;-0.02254031867567091;-0.02178212859551526;1.0349930006173356;10.02310892335223;0.834174320773543;-0.005994984182217604;-0.00599325452928665;0.8023942163530103;0.006449847718724063;0.8031598363816433
25.501167;1.0360846836315019;0.8322807411335956;0.8038324767660316;-0.022543319827287887;-0.021785052074679814;1.0349844430156194;10.022456388821785;0.8341493861326073;-0.005994957624584036;-0.005993273301707252;0.8024774280826403;0.0064528527486920765;0.8032239337541696
25.511167;1.0360547798355026;0.8323078847130515;0.8038670161663323;-0.022545226194219628;-0.021786917366803916;1.0349761368786798;10.021819523228796;0.8341253093657981;-0.005994931721288405;-0.005993291622912105;0.802557832003992;0.006454858283398908;0.8032855376629753
25.521167;1.0360255481437748;0.8323343535266835;0.8039010966930761;-0.022547133047333842;-0.02178878291479543;1.0349680760630289;10.02119803452019;0.8341020612113308;-0.005994906460502641;-0.0059933095039073426;0.802637447225314;0.006456864206781404;0.8033466781958538
25.531167;1.03599697366016;0.8323605146563322;0.8039350425112064;-0.022550135653536144;-0.021791707160015748;1.0349602547203622;10.020591644308738;0.8340796140887322;-0.005994881829678872;-0.005993326955628292;0.8027152927974904;0.006458870399497107;0.8034063769456272
25.541167;1.035969041950542;0.8323856865223989;0.8039681660202104;-0.02255204343913987;-0.02179357322296195;1.0349526666326436;10.020000075275068;0.834057942367379;-0.0059948578163631265;-0.005993343988886135;0.8027913887651456;0.006460876748318383;0.8034646552961983
25.551167;1.0359417390231287;0.8324102371737344;0.8040007947316931;-0.022553951672989493;-0.02179543954305063;1.0349453052742124;10.019423047700322;0.8340370226182171;-0.005994834408671402;-0.005993360614330559;0.8028657570848273;0.006462883157435706;0.8035215347937826
25.561167;1.0359150516046889;0.832434184832666;0.8040329189492983;-0.022555860342904785;-0.02179730611953763;1.0349381648956522;10.018860284151222;0.8340168334666936;-0.005994811594962368;-0.005993376842290883;0.8029374219968858;0.006464889550212422;0.8035760373435646
25.571167;1.0358889670913016;0.8324578971862165;0.8040648690100299;-0.022558864712259666;-0.02180023139095668;1.0349312410143652;10.018311514103324;0.8339973546055183;-0.005994789363249862;-0.005993392682708228;0.8030084098014155;0.00646689586268973;0.8036301850699781
25.581167;1.0358637769342809;0.8324809577179055;0.8040959837747139;-0.02256001372237953;-0.021801357149392468;1.0349245288231952;10.017776470240541;0.8339785655970676;-0.005994767700836631;-0.0059934081453001465;0.8030777485324078;0.006468902038285057;0.8036829997618007
25.591167;1.035838859023386;0.8325032014633849;0.8041265582208876;-0.02256192362721675;-0.02180322448801857;1.0349180207777748;10.017254874236501;0.8339604449759064;-0.005994746594311907;-0.005993423239820581;0.8031454681036357;0.006470908024894829;0.8037345021478424
25.601167;1.0358145026148349;0.8325249102663071;0.8041566110266392;-0.022563833921067228;-0.021805092079111042;1.034911705386707;10.01674643032115;0.8339429703073465;-0.005994726029833513;-0.005993437976240224;0.8032106006750971;0.006471913772506665;0.8037837044254518
25.611167;1.0357906911339885;0.832546098861995;0.8041861414119135;-0.022565744592919008;-0.02180695992155261;1.0349055674171634;10.01625084100205;0.8339261198568638;-0.005994705993348919;-0.005993452364664115;0.8032751804845542;0.006473919231443807;0.8038326430688199
25.621167;1.0357674072642356;0.8325667798475914;0.8042151487332262;-0.02256765563231416;-0.02180882801409867;1.0348995889784836;10.015767823017066;0.8339098741187609;-0.005994686470715075;-0.005993466414920419;0.8033382430860516;0.006475924352603133;0.8038803316798143
25.631167;1.0357455861898666;0.8325877242690151;0.804243626633602;-0.02256983281408317;-0.02181093312440216;1.0348947519931946;10.01529710860862;0.8338942155847927;-0.005994667448020403;-0.005993480136293172;0.8033998249908438;0.006477929092294909;0.8039267938051968
25.641167;1.0357233051083823;0.8326074210023325;0.8042715890853004;-0.02257174456255744;-0.02181280171342212;1.0348890411829814;10.014838449969407;0.8338791277548951;-0.00599464891216331;-0.00599349353771233;0.8034589634445489;0.0064799334173523924;0.8039710541756312
25.651167;1.0357014991783742;0.8326266408245377;0.8042990316581137;-0.02257365665126648;-0.021814670547901333;1.0348834444923578;10.014391628564164;0.8338645947673066;-0.0059946308513255985;-0.0059935066280014755;0.8035176955506388;0.006480937304253784;0.8040151285960486
25.661167;1.0356801512045293;0.8326442987710662;0.8043248983012312;-0.022575918881901295;-0.021816877673694755;1.0348779509997375;10.0139564528746;0.8338506017029825;-0.005994613254868929;-0.0059935194160101145;0.8035750579082543;0.006482940738979379;0.8040580555355904
25.671167;1.0356592435145706;0.8326622452613414;0.8043509698874752;-0.022576736361157076;-0.021817688555643103;1.034872549548072;10.013532746388485;0.8338371345274801;-0.0059945961126271685;-0.005993531910766327;0.803630086386677;0.0064849437214923415;0.8040988483490532
25.681167;1.035638758484625;0.8326800937369897;0.804376864908069;-0.022578649424104303;-0.021819558115353386;1.034867228986086;10.013120334943933;0.8338241789582237;-0.005994579414135963;-0.00599354412132032;0.8036848145871043;0.006485946264170449;0.8041395203676234
25.691167;1.0356196329679646;0.8326982630214957;0.8044022385963642;-0.022580828594175945;-0.021821664683890924;1.0348629784934322;10.012719038536835;0.8338117189340232;-0.005994563148357208;-0.005993556056212195;0.8037372729970489;0.006487948382613892;0.8041781102861004
25.701167;1.0355999486447975;0.8327152387183909;0.8044271035425729;-0.022582742274095517;-0.02182353471489191;1.0348577869292663;10.012328671473833;0.8337997362967035;-0.005994547303880837;-0.005993567723169577;0.8037894900076756;0.006489950089464919;0.804216633844871
25.711167;1.035580950969816;0.8327320524720354;0.8044514742693949;-0.02258389575886958;-0.021824663635403214;1.0348526419337236;10.011949045804661;0.8337882123242359;-0.005994531869122263;-0.005993579129228184;0.8038404927216838;0.006490951394419687;0.8042541074092665
25.721167;1.035562021187328;0.8327478280543855;0.8044749743931516;-0.022584714768020424;-0.021825475685456716;1.0348475306226288;10.011579972536113;0.8337771292227129;-0.005994516832544074;-0.0059935902808718805;0.8038893071719178;0.006492952306129874;0.8042895709086785
25.731167;1.0355434544863968;0.8327635364149751;0.8044983024389006;-0.022586629325883668;-0.021827346396476623;1.0348434419217991;10.01122126392987;0.8337664695435244;-0.005994502183018793;-0.005993601184098818;0.8039379589603758;0.006493952831617385;0.8043250308956796
25.741167;1.0355261952889947;0.8327795936140281;0.8045211170882564;-0.02258880997163653;-0.02182945410168964;1.0348383685023677;10.010872737562016;0.8337562146930962;-0.005994487909846824;-0.005993611844465016;0.8039854738905081;0.006495952973620464;0.8043595255141882
25.751167;1.0355083301942787;0.8327941336414542;0.8045430979028061;-0.022589629830130183;-0.021830266808689765;1.0348333068526852;10.010534217266068;0.8337463449376189;-0.0059944740023815495;-0.005993622267002082;0.8040308780277606;0.006496952729809343;0.8043920599280103
25.761167;1.0354908028613539;0.832808621190523;0.8045649207325752;-0.022591545219355767;-0.0218321381615478;1.0348292557941356;10.010205533788316;0.8337368405559791;-0.005994460449906999;-0.005993632456077339;0.8040761979258009;0.006498952092931384;0.804424670284436
25.771167;1.0354745562385295;0.8328234714164241;0.804586247519506;-0.02259372668585813;-0.021834246494568568;1.0348242148811926;10.00988652777396;0.833727682473229;-0.005994447242076045;-0.005993642415359059;0.8041194611883435;0.006499951049483637;0.8044553589845612
25.781167;1.035457675017282;0.8328368170739954;0.8046067590875414;-0.02259454734482612;-0.021835059813588634;1.0348191833363196;10.009577043558416;0.8337188524102659;-0.005994434369422476;-0.005993652147916766;0.8041626960184055;0.006501949578844467;0.8044861592404838
25.791167;1.03544110115864;0.8328501206247263;0.8046271308081265;-0.022596463514720774;-0.02183693176522667;1.0348151590593662;10.00927691065935;0.8337103330329095;-0.005994421823363663;-0.005993661656412879;0.8042039296589507;0.00650294765580377;0.8045150724721493
25.801167;1.0354257759611984;0.832863445087405;0.8046466853644386;-0.022597550494107402;-0.02183798225004211;1.034810138061073;10.008985930038975;0.8337021079409997;-0.005994409595995544;-0.0059936709433108;0.8042451870930829;0.0065039452568384755;0.8045441263329953
25.811167;1.0354097822668022;0.8328759722185743;0.8046661162217923;-0.022599467156109138;-0.021839854583822697;1.0348051150874522;10.008703877949868;0.833694161812984;-0.005994397680079498;-0.005993680011180531;0.804284490730449;0.006505942364946689;0.8045713511728521
25.821167;1.0353940607235002;0.832887767174993;0.8046847448856479;-0.02260028880045693;-0.02184066866716058;1.0348010850447946;10.00843052276959;0.8336864809292801;-0.0059943860689873184;-0.005993688863076108;0.8043238611022986;0.006506938971654475;0.8045987553621762
25.831167;1.035379553190125;0.8328999451447541;0.804702907082036;-0.02260137649775522;-0.021841719713308293;1.0347960438799144;10.008165636975335;0.8336790530941882;-0.005994374756590391;-0.005993697502806712;0.8043613183735968;0.006507935083062646;0.8046243736353248
25.841167;1.0353643455107089;0.8329113400194736;0.8047209585546756;-0.022603293852776367;-0.02184359259800287;1.0347909882551656;10.007908991220559;0.8336718669752694;-0.005994363737142495;-0.005993705935142486;0.8043988837250308;0.006509930725595211;0.804650241536503
25.851167;1.0353493830632634;0.8329220180605833;0.8047382225545047;-0.02260411617345964;-0.02184440722322899;1.0347869150729736;10.007660341067886;0.8336649122970322;-0.005994353005118905;-0.005993714165719747;0.8044345794805761;0.006510925941751086;0.8046743703224003
25.861167;1.0353359169663319;0.8329337112653509;0.8047553948083995;-0.02260553928992559;-0.02184577588566275;1.034781821394815;10.007419426177355;0.8336581802413837;-0.005994342555285614;-0.005993722200416857;0.804470428661638;0.006511920780589547;0.8046987948402832
25.871167;1.0353214290983461;0.8329436739506393;0.8047717771223508;-0.022606362029044234;-0.021846590855429646;1.034777704034245;10.007185986583838;0.8336516627661377;-0.005994332382826297;-0.005993730044836608;0.8045044549253393;0.0065129152920167434;0.8047215414843925
25.881167;1.0353081257565528;0.8329540495514249;0.8047877197671639;-0.022607450796833;-0.021847642774680903;1.034772558971218;10.006959780755237;0.8336453519408802;-0.005994322482960141;-0.005993737704205907;0.8045386824374083;0.006513909526146887;0.8047446355469964
25.891167;1.0352940995306623;0.832963324524505;0.8048032410614724;-0.022608273930760384;-0.021848458077374632;1.0347683815485316;10.006740589317968;0.8336392402098359;-0.005994312850163971;-0.005993745183413794;0.8045711354698382;0.006515903532177106;0.8047661090022294
25.901167;1.0352812536046014;0.8329733781258304;0.8048186724226117;-0.022610458333074714;-0.021850568761044;1.034763167582309;10.006528208908268;0.8336333208419483;-0.00599430347776251;-0.005993752487053188;0.8046038381088042;0.0065168973526524435;0.8047879682315173
25.911167;1.0352676805333725;0.8329819985013334;0.8048333574838704;-0.02261128183860972;-0.02185138438713209;1.0347579140958558;10.006322447609348;0.8336275878523233;-0.005994294358462176;-0.005993759619320118;0.8046348143098375;0.006517891018153745;0.8048082432204153
25.921167;1.0352543306526132;0.832990303829631;0.8048476357759691;-0.02261210552241824;-0.021852200172702275;1.034753619265652;10.006123122398003;0.8336220353772265;-0.0059942854852821975;-0.005993766583933587;0.8046660880706895;0.006518884549567445;0.8048289544041408
25.931167;1.0352421554242617;0.8329990615256871;0.8048615098648837;-0.02261319521497839;-0.02185325290121525;1.0347482826252743;10.005930054234232;0.8336166572489149;-0.0059942768519077065;-0.005993773384248137;0.8046956828786022;0.006519877965020714;0.8048481206384767
25.941167;1.0352292499128875;0.8330067578665646;0.804875001965379;-0.022614019240913497;-0.021854069005794965;1.0347439052017207;10.00574306092733;0.8336114473018629;-0.005994268452584518;-0.005993780023362577;0.8047246203714595;0.006520871284895666;0.8048667595720329
25.951167;1.0352175199245668;0.8330152718929126;0.8048884463764119;-0.022616204512416912;-0.021856180489691377;1.0347384889302165;10.005561950583564;0.8336063999802262;-0.005994260282200732;-0.005993786504252361;0.8047539195960252;0.006521864535916239;0.8048858885301294
25.961167;1.0352050607759662;0.8330223911754189;0.804901188913234;-0.022617028857267584;-0.02185699691210811;1.034734036285362;10.005386515127775;0.8336015105797246;-0.005994252336391484;-0.005993792829907395;0.804781597204226;0.006522857754836381;0.804903525211716
25.971167;1.035193778315634;0.8330299939444888;0.8049135643637799;-0.022618119194790363;-0.021858050276221067;1.034729550605196;10.005216528187724;0.8335967748014534;-0.005994244611302683;-0.005993799003399554;0.8048096678599022;0.006523850988148905;0.8049216879610994
25.981167;1.0351817682778854;0.8330365665205676;0.804925595949282;-0.022618943839421573;-0.02185886700960186;1.0347240358307972;10.005051755060551;0.8335921881993132;-0.005994237103237628;-0.005993805027889644;0.8048361448490234;0.006524844289981346;0.8049383957999656
25.991167;1.0351709363875141;0.8330436379338447;0.8049372823193975;-0.022620034470434074;-0.021859920679147604;1.0347194948872973;10.004891968662331;0.8335877462987078;-0.005994229808572535;-0.00599381090642846;0.8048620403721285;0.0065258377214947785;0.8049546670762636
26.001167;1.0351603293801908;0.8330504570749597;0.8049486428012846;-0.02262112524275074;-0.021860974495827717;1.0347139284777054;10.004736960219983;0.8335834454251669;-0.0059942227238382875;-0.005993816641750714;0.8048883653771586;0.006526831348137263;0.8049715183580856
26.011167;1.035148992432023;0.833056273891211;0.8049596975165829;-0.02262195030702208;-0.021861791669348173;1.0347093360772843;10.004586544084823;0.8335792835487399;-0.005994215845576945;-0.00599382223631374;0.8049131301905809;0.006527825231965351;0.8049869640839785
26.021167;1.0351388262264474;0.8330626196142756;0.8049704472675163;-0.022623041349715874;-0.021862845766964883;1.0347037180104992;10.00444055769829;0.8335752600332386;-0.005994209170192562;-0.005993827692413473;0.804937345445022;0.006527819423769223;0.8050020087394406
