time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.031167;1.0351279178538644;0.8330679827728372;0.804980918871756;-0.022623866675402834;-0.021863663211793935;1.0346990768350908;10.004298855158257;0.8335713745717486;-0.005994202694049433;-0.00599383301236759;0.8049620218628709;0.006528813963335854;0.8050176799360127
26.041167;1.0351181620144687;0.8330738939966276;0.804991114205003;-0.022624957975758243;-0.02186471757262993;1.0346944179208812;10.0041612954219;0.8335676270919008;-0.005994196413455751;-0.005993838198695297;0.8049851697151256;0.0065298088862295565;0.8050319799616937
26.051167;1.0351085944890743;0.8330796031444766;0.8050010541585825;-0.0226260494015228;-0.021865772058497244;1.0346887491673444;10.00402773125872;0.8335640188863428;-0.005994190324457778;-0.005993843254038701;0.8050077985494981;0.006530804225476496;0.8050459180309884
26.061167;1.0350985554946017;0.8330842761304001;0.8050104402612127;-0.022625019365316065;-0.021864790075690355;1.03468407958333;10.003898008318425;0.8335605529273039;-0.005994184422644572;-0.005993848180849882;0.8050309167306171;0.006531800007176296;0.8050605029438459
26.071167;1.0350893312102432;0.8330896116866612;0.8050199073284681;-0.02262611103140626;-0.021865844797189487;1.0346784172157029;10.003771973551181;0.8335572327163177;-0.0059941787030571006;-0.005993852980995069;0.8050525315709038;0.006531796247783807;0.8050737363279941
26.081167;1.035079311553487;0.8330940144634418;0.8050291609980853;-0.022626936960209634;-0.021866662841435933;1.0346737675677218;10.00364948423929;0.8335540614763426;-0.005994173160454839;-0.0059938576553963865;0.8050736499350057;0.006532792954468587;0.8050866452456577
26.091167;1.0350703938804906;0.8330990147805226;0.8050381970782934;-0.022628028850731785;-0.021867717780986298;1.034669134248268;10.003530412128113;0.8335510420555264;-0.005994167789949911;-0.0059938622039919735;0.8050952783361018;0.0065337901285234205;0.80510023226897
26.101167;1.0350616189421484;0.8331038605324317;0.805047029001454;-0.022629120847786094;-0.021868772822981872;1.034663521540194;10.003414643004145;0.83354817636048;-0.005994162587290613;-0.005993866626324056;0.8051154234424426;0.006534787770745434;0.8051125066063314
26.111167;1.0350520290647707;0.8331074488139137;0.8050553328243836;-0.0226288518547657;-0.021868532738450932;1.0346589357998286;10.00330207657772;0.8335454643327947;-0.005994157548412112;-0.005993870922370904;0.8051350933256137;0.006534785882576764;0.8051244679638703
26.121167;1.0350435265651843;0.833112007271226;0.8050637812326489;-0.022629944054814135;-0.021869587970007043;1.0346543844732072;10.003192626231142;0.8335429035682828;-0.005994152669028726;-0.005993875092773812;0.8051542975818494;0.0065357844633895405;0.8051361403557853
26.131167;1.0350351586345516;0.83311643268596;0.8050720526405026;-0.022631036354031117;-0.02187064328842158;1.034648875081258;10.003086217778137;0.8335404901487347;-0.005994147944776236;-0.00599387913855263;0.8051740457261173;0.006535783509972291;0.8051485158576519
26.141167;1.0350259755115958;0.8331196221593082;0.8050798253427094;-0.022630767656997987;-0.02187040346444877;1.034644416000014;10.002982787775553;0.833538219595006;-0.0059941433714449715;-0.005993883060850157;0.8051923459340079;0.006536783016444634;0.8051596196721003
26.151167;1.0350178875059577;0.8331238039130648;0.8050877725217609;-0.022631860151013164;-0.021871458943217452;1.0346400174473378;10.002882277675292;0.833536087144708;-0.0059941389450357185;-0.005993886860567771;0.8052102052498338;0.006537782973779148;0.8051704533340757
26.161167;1.035009947053154;0.8331278750345832;0.805095572133819;-0.022632952742494813;-0.021872514496813846;1.0346356909683816;10.002784627489763;0.8335340880023002;-0.0059941346616949305;-0.005993890538291632;0.8052276300785681;0.0065377833723093285;0.8051810194116457
26.171167;1.0350021575564354;0.8331314932142629;0.8051028947085925;-0.022632950194893135;-0.021872511687434662;1.0346304483448052;10.00268977554158;0.8335322173908695;-0.00599413051760793;-0.0059938940950879545;0.8052456263906342;0.006538784203734842;0.8051923453600222
26.181167;1.0349935692137167;0.8331346057067118;0.805110430074969;-0.022633777122245204;-0.021873330591405067;1.0346263010353547;10.002597661538964;0.833530470035118;-0.00599412650892026;-0.005993897533285575;0.8052621999581012;0.006538785462074379;0.8052024260698298
26.191167;1.034986090873783;0.8331383919531975;0.8051178336488177;-0.022634870007951228;-0.021874386352790688;1.0346222596836105;10.002508230357185;0.8335288400474222;-0.005994122631554448;-0.00599390085634699;0.8052783564567126;0.006539787144544837;0.805212288816086
26.201167;1.0349787742220533;0.8331417492719516;0.8051247804706463;-0.022634867758969716;-0.021874383744798928;1.0346183328443095;10.002421434587731;0.8335273216673579;-0.005994118881006053;-0.005993904068199431;0.8052941011414899;0.006539789245172027;0.8052219292248944
26.211167;1.0349716231062709;0.8331453844360882;0.8051319548502258;-0.022635960847736086;-0.021875439635255324;1.0346135257000035;10.002337225038035;0.8335259100572658;-0.005994115252461045;-0.005993907172598465;0.805310438709035;0.006540791745005177;0.8052323756680823
26.221167;1.034963688013711;0.8331478446789361;0.8051386965922712;-0.02263569294180857;-0.021875200362790607;1.0346098402851054;10.002255536013834;0.8335246013517822;-0.005994111741033754;-0.005993910172770496;0.8053253739855436;0.0065407946121137876;0.8052416227013673
26.231167;1.034956876121577;0.8331513579114048;0.8051456785108191;-0.022636786236005294;-0.021876256377828515;1.034606276561371;10.00217629246524;0.8335233915424963;-0.005994108341792596;-0.005993913071475362;0.8053399125615083;0.006541797809106253;0.8052506946371843
26.241167;1.0349502350980362;0.8331544705407381;0.8051522394198074;-0.022636784399338795;-0.021876254019096802;1.0346028330153638;10.00209942827691;0.8335222752041638;-0.005994105049764307;-0.005993915871267107;0.8053540607338516;0.006541801296903325;0.8052595809038008
26.251167;1.0349437632290186;0.8331578881474945;0.8051590625098322;-0.022637877900867805;-0.021877310154726735;1.0345995069871783;10.00202488369538;0.8335212456548181;-0.005994101860129384;-0.005993918574587146;0.8053678250395272;0.006542805032966624;0.8052683018231468
26.261167;1.034936504733181;0.8331601572343984;0.8051654844238632;-0.022637610407563766;-0.0218770711234969;1.0345952949652466;10.001952592460304;0.8335202956278883;-0.005994098768539379;-0.005993921183680207;0.8053812114163782;0.006542808969202968;0.8052768445574505
26.271167;1.0349303609545826;0.8331635071881958;0.8051721746651871;-0.02263870411651318;-0.02187812737771637;1.0345921928798079;10.00188248402084;0.8335194171337031;-0.0059940957711660725;-0.005993923700500076;0.8053952247706091;0.006542813055063301;0.8052862205422451
26.281167;1.0349243756166022;0.8331664890133185;0.8051784688833046;-0.02263870269707529;-0.02187812525689822;1.0345891968777838;10.001814492524579;0.8335186014953664;-0.005994092864256496;-0.005993926126663031;0.8054078696551848;0.006543817247176585;0.8052944413731992
26.291167;1.0349185464838542;0.8331694647319802;0.8051847081399109;-0.022638701382810347;-0.021878123195860646;1.034586304287101;10.001748558501017;0.8335178399127191;-0.005994090043719374;-0.005993928463506035;0.805420151186876;0.006543821513257599;0.8053024943846597
26.301167;1.0349128743918072;0.8331727960121041;0.8051912311051217;-0.022639795406642287;-0.02187917962918229;1.0345835139783863;10.001684632681808;0.8335171238078587;-0.005994087305310606;-0.005993930712388381;0.8054320756659032;0.006543825824458351;0.8053103913553168
26.311167;1.03490736359255;0.8331768889889982;0.8051984197442905;-0.02263944448746282;-0.021878839627729758;1.0345808261707996;10.001622683691037;0.8335164452869614;-0.0059940846449907485;-0.005993932875108789;0.8054436508354449;0.006544830152816978;0.8053181431984714
26.321167;1.034901067628688;0.833179151555335;0.8052045014791124;-0.022639177617131804;-0.021878600952386806;1.0345772421119115;10.001562700399422;0.8335157979500093;-0.0059940820589353535;-0.005993934954060722;0.8054548852041445;0.006544834477904655;0.8053257351315182
26.331167;1.0348958975275662;0.8331825577297864;0.8052108588448483;-0.022640271946411952;-0.02187965756264467;1.0345747640650858;10.001504691487801;0.8335151769431235;-0.005994079543483968;-0.005993936952137299;0.8054657871764842;0.006544838790770152;0.8053331759780882
26.341167;1.0348909052916473;0.8331856540815928;0.8052168181046273;-0.022640271142869643;-0.021879655797309317;1.0345723953098354;10.001448681212032;0.8335145777247897;-0.005994077095186247;-0.005993938872443962;0.8054773649235607;0.006545843095973925;0.8053414743635608
26.351167;1.034886094480413;0.8331887948567386;0.8052227102445004;-0.0226402704374928;-0.021879654091530608;1.034570139300888;10.001394694571374;0.8335139952704285;-0.005994074710615923;-0.00599394071774518;0.8054876262095255;0.0065458474124981385;0.8053486146910241
26.361167;1.034881467294157;0.8331919821573751;0.805228526775832;-0.02264026982893617;-0.021879652446635443;1.034567998701036;10.001342735129908;0.8335134245957468;-0.005994072386090448;-0.005993942490085165;0.8054975781046959;0.006545851767927771;0.8053556061346316
26.371167;1.0348770238953087;0.8331955668253953;0.8052345960890736;-0.022641364547628103;-0.021880709298244917;1.0345659755502052;10.00129277066375;0.8335128610572933;-0.005994070117648734;-0.005993944190876429;0.8055072271527212;0.006545856192477433;0.8053624509864948
26.381167;1.0348727622085074;0.8331988505777407;0.805240230318257;-0.022641364126841215;-0.02188070777856245;1.0345640723502962;10.001244738875737;0.8335123002380627;-0.005994067901159243;-0.0059939458210006595;0.8055165794624175;0.006545860720682769;0.8053691524709576
26.391167;1.0348686772751352;0.8332021857630312;0.8052457543701935;-0.022641363796347975;-0.02188070632194777;1.0345622928033587;10.001198562192403;0.8335117382982545;-0.005994065732381749;-0.005993947380829117;0.8055256407648224;0.006546865393059573;0.8053757214613152
26.401167;1.0348647604270163;0.833205576309309;0.8052511557648299;-0.022641363553799882;-0.021880704927616366;1.034560641190687;10.001154155559087;0.8335111725434948;-0.0059940636070764984;-0.005993948870433883;0.8055344169537736;0.00654687025159339;0.8053821432939811
26.411167;1.0348609995232199;0.8332090266921124;0.8052564243386443;-0.022641363396976415;-0.02188070359428987;1.0345581213522212;10.001111434099263;0.8335106019787473;-0.00599406152123876;-0.005993950289838041;0.8055429142148113;0.00654687533621473;0.805388426927797
26.421167;1.034856427121522;0.8332121298337604;0.8052618972705968;-0.02264219268580809;-0.02188152396145421;1.034556736581961;10.001070326054455;0.8335100275767429;-0.0059940594714337015;-0.00599395163916387;0.8055511383630651;0.006546880684603508;0.8053945725753826
26.431167;1.0348529316925805;0.8332157089054337;0.8052668809430522;-0.022642192693175956;-0.02188152274619805;1.0345554895683466;10.001030773916396;0.833509451689557;-0.0059940574550203666;-0.005993952918718294;0.8055590949416389;0.006546886329607679;0.8054005796346474
26.441167;1.0348495434881257;0.8332193533962555;0.8052717179605066;-0.022642192777905374;-0.021881521588629084;1.0345543823960295;10.00099271908921;0.8335088767365585;-0.005994055470046181;-0.005993954128914662;0.8055667903141067;0.006546892297010367;0.8054064471698854
26.451167;1.0348462465138035;0.833223062608071;0.8052764093616465;-0.022642192935764947;-0.0218815204885654;1.0345534177184181;10.00095609549841;0.8335083043111436;-0.0059940535149593304;-0.005993955270084046;0.8055742319303649;0.006546898609108219;0.8054121753968034
26.461167;1.0348430271621465;0.8332268347342914;0.8052809581752727;-0.022642193162043123;-0.021881519446208954;1.0345525992136626;10.000920843205623;0.8335077356639247;-0.005994051588583244;-0.005993956342485633;0.8055814275087575;0.006546905288471908;0.8054177669532832
26.471167;1.0348398745823493;0.833230665406599;0.8052853674730798;-0.02264219345197672;-0.021881518461718097;1.0345519299365595;10.000886917066392;0.8335071724001601;-0.0059940496903432994;-0.005993957346550025;0.8055883848920768;0.006546912356417263;0.8054232262681891
26.481167;1.0348367799376859;0.8332345470698703;0.8052896396178755;-0.02264219380082027;-0.02188151753484797;1.0345514107937308;10.000854276746947;0.8335066157425713;-0.005994047820229511;-0.005993958283177321;0.8055951129688185;0.006546919833820665;0.8054285577735545
26.491167;1.0348337359999897;0.8332384701040005;0.8052937776537841;-0.022642194203600596;-0.021881516664999805;1.0345510405143605;10.000822876253732;0.8335060655763517;-0.005994045978368987;-0.005993959153982408;0.8056016220460204;0.006546927747677995;0.8054337655454972
26.501167;1.0348307384907625;0.8332424247234536;0.8052977867458881;-0.022642194654827648;-0.021881515851412865;1.0345508163232204;10.000792664318624;0.8335055210166881;-0.005994044164621074;-0.005993959961350299;0.8056079231176283;0.006546936132099963;0.8054388540673244
26.511167;1.0348277876830805;0.8332464021238682;0.8053016738324259;-0.022642195148591927;-0.02188151509319698;1.0345507347618568;10.000763585491324;0.8335049815571233;-0.005994042378425399;-0.005993960708428478;0.8056150271007526;0.0065469450236089665;0.8054448274798913
26.521167;1.0348248875743973;0.8332503940470729;0.8053054462071976;-0.022642195679197532;-0.021881514389420518;1.034550792413152;10.000735579492426;0.8335044474507753;-0.005994040618711833;-0.005993961399185763;0.805620944827931;0.006546954461130777;0.8054496879911233
26.531167;1.03482204238576;0.833254391810648;0.805309110388041;-0.02264219624171373;-0.021881513739407058;1.0345509861934823;10.000708587993822;0.8335039195369803;-0.005994038883835354;-0.00599396203816537;0.8056266875211988;0.0065469644850057115;0.8054544356368222
26.541167;1.0348192533548983;0.8332583856055864;0.8053126717494199;-0.022642196831920973;-0.021881513143143287;1.0345513133625925;10.000682559220241;0.8335033993853623;-0.00599403717175564;-0.00599396262989659;0.805632266164911;0.006546975130042064;0.8054590698883022
26.551167;1.0348165182313966;0.8332623640266739;0.8053161345440364;-0.022642197446115;-0.021881512601499363;1.0345517708775052;10.000657440104503;0.8335028898442309;-0.005994035480330555;-0.005993963178494061;0.8056366894057432;0.006546986422118102;0.8054625905074132
26.561167;1.034813832717549;0.8332663149024135;0.8053195019700436;-0.02264219808102491;-0.02188151211601812;1.0345523539535684;10.000633169619286;0.8335023948786717;-0.005994033807643406;-0.005993963687609785;0.8056419624294641;0.006546998379176288;0.8054669973407304
26.571167;1.0348111924679189;0.8332702273585386;0.8053227765588792;-0.02264219873337217;-0.021881511688529805;1.0345530555196556;10.000609680959137;0.8335019182246022;-0.005994032152549338;-0.00599396416049399;0.8056470877708847;0.006547011011357024;0.8054712900518642
26.581167;1.034809546819628;0.8332748533074524;0.8053259540153137;-0.022642465269429642;-0.02188174811427038;1.0345548669252895;10.00058690588724;0.8335014617325381;-0.005994030515047231;-0.005993964600063811;0.8056520663259281;0.006547024323835276;0.8054754672520525
26.591167;1.0348069873303087;0.8332783148706363;0.8053287107506347;-0.022641370713157354;-0.02188068937352003;1.034555778947903;10.00056477393561;0.8335010245611904;-0.005994028895974141;-0.005993965009004284;0.8056568980501752;0.006547038323769133;0.8054795262975035
26.601167;1.0348044620656272;0.833282065571089;0.8053317178147883;-0.022641371395713192;-0.021880689129504104;1.0345567833910392;10.000543205564798;0.8335006040660415;-0.00599402729653069;-0.005993965390040801;0.8056615831174847;0.006546053023252191;0.805483455801274
26.611167;1.0348019663659875;0.8332857490538308;0.8053346387728804;-0.02264137208209336;-0.02188068894855541;1.0345578744113433;10.000522114077798;0.8335001976731861;-0.005994025718188573;-0.005993965746250076;0.8056661232410363;0.006546068433484155;0.8054872689356539
26.621167;1.034799496969016;0.8332893589753999;0.8053374753057971;-0.022641372769637805;-0.02188068883068977;1.0345590475485698;10.000501422160257;0.8334998039452484;-0.005994024162656609;-0.005993966080918943;0.8056705218939809;0.006546084559154678;0.8054909549747716
26.631167;1.0347970519838863;0.8332928899612747;0.8053402286583131;-0.022641373455585662;-0.021880688775340003;1.0345602976284785;10.000481070983932;0.8334994222236399;-0.005994022631604638;-0.005993966397103191;0.8056747831819088;0.006546101402711882;0.8054945116185263
26.641167;1.0347946306938727;0.8332959887550643;0.8053425612465245;-0.02264027890464286;-0.021879630347063927;1.0345616193041554;10.000461013691101;0.83349905181142;-0.005994021126133998;-0.0059939666974281255;0.8056789109759538;0.006546118972781462;0.805497936758284
26.651167;1.0347922339844144;0.8332993536968414;0.8053451483379587;-0.02264027957773563;-0.021879630412743496;1.034563009578715;10.000441208670445;0.8334986921134073;-0.005994019646311158;-0.005993966984138576;0.8056829087031501;0.006545137286602086;0.8055012207909162
26.661167;1.0347898642505584;0.8333026353549539;0.8053476495958285;-0.022640280238895798;-0.021879630535878575;1.0345644678175931;10.000421612382484;0.8334983437410614;-0.005994018191446436;-0.005993967259317444;0.8056867782994767;0.006545156368236531;0.8055043801927586
26.671167;1.03478752390458;0.8333058351132713;0.8053500625613977;-0.022640280884562148;-0.021879630714135782;1.03456599352874;10.000402171444883;0.8334980090881973;-0.005994016760777605;-0.005993967525205815;0.8056905190265132;0.006545176247765838;0.8055074097334814
26.681167;1.0347852135711624;0.8333086048316983;0.8053520477323102;-0.022639186279396296;-0.021878572510647523;1.0345675855311915;10.000382826321433;0.8334976915130515;-0.005994015353618598;-0.00599396778441133;0.8056941279908048;0.006545196959170694;0.8055103145668712
26.691167;1.0347838843380028;0.8333124067412312;0.8053542745175337;-0.022639452751786054;-0.02187880958361551;1.0345702425285377;10.000363522996954;0.8334973938355895;-0.005994013969202413;-0.005993968039839251;0.8056976018532929;0.0065442185362072245;0.8055130923509863
26.701167;1.034781627924918;0.8333153733135245;0.8053564189561871;-0.022639453333800363;-0.021878809909382436;1.0345719630554824;10.000344223959717;0.833497117830853;-0.0059940126066733174;-0.005993968294367123;0.805700938268388;0.006544241010803865;0.8055157643634373
26.711167;1.0347793927974116;0.8333179190963536;0.8053581400888294;-0.022638358656960837;-0.021877751841805872;1.034573745014564;10.000324917490518;0.8334968655648148;-0.005994011264983807;-0.005993968550518267;0.8057041362608;0.006544264412279652;0.8055183262322797
26.721167;1.0347771752948318;0.8333207471439005;0.80536011992067;-0.022638359186705016;-0.02187775224518894;1.034575585801753;10.000305623419063;0.8334966409391077;-0.005994009942709167;-0.005993968810350344;0.8057061953660293;0.006543288763384899;0.8055197722477836
26.731167;1.0347749739162326;0.8333235108243042;0.8053620280521092;-0.02263835968875874;-0.02187775268082614;1.0345774822011302;10.000286390512569;0.8334964493625113;-0.005994008638140813;-0.005993969075436449;0.8057091141386382;0.006543314078518882;0.8055221196912874
26.741167;1.0347727893768222;0.8333258638974069;0.8053635353267947;-0.022637264928990916;-0.021876694710139092;1.03457943008882;10.00026728034329;0.83349629633963;-0.00599400734967079;-0.005993969346815712;0.8057118895282626;0.006543340368309221;0.8055243606921202
26.751167;1.0347715758577465;0.8333292708084845;0.8053653210559825;-0.022637531237876887;-0.021876931989831587;1.0345824252865294;10.000248345435361;0.8334961867374483;-0.00599400607617406;-0.005993969625194981;0.8057145182713058;0.0065423676431555396;0.8055264872060508
26.761167;1.034769429587675;0.8333318658848642;0.8053670697690768;-0.022637531652740506;-0.021876932497037406;1.03458446436606;10.000229617118324;0.8334961245488733;-0.005994004817217686;-0.005993969911545652;0.8057169990380137;0.0065423959095681425;0.8055285161917553
26.771167;1.034767304108037;0.8333340654073725;0.8053684463863331;-0.022636436803378346;-0.021875874584939854;1.0345865440868574;10.000211108402299;0.8334961126014727;-0.005994003573073936;-0.005993970207512284;0.8057193331641631;0.006542425163398271;0.8055304406919288
26.781167;1.0347651997750538;0.8333365749246764;0.8053701364949022;-0.022636437158885133;-0.02187587511812983;1.0345886604947951;10.000192822891615;0.8334961521247719;-0.005994002344425968;-0.005993970515220248;0.805721523829094;0.006541455387203836;0.8055322529534008
26.791167;1.0347631164983082;0.833338701384171;0.8053714741398291;-0.022635342251122535;-0.021874817223161876;1.034590808214774;10.000174757561052;0.8334962423296677;-0.005994001132033161;-0.005993970836861918;0.8057235745521837;0.006541486556509936;0.8055339683744602
26.801167;1.0347610540048413;0.8333411520053182;0.8053731456816743;-0.022635342550093477;-0.021874817764714075;1.0345929801720348;10.000156897873023;0.8334963808347324;-0.005993999936824656;-0.005993971174390348;0.8057244877550338;0.0065405186491096215;0.8055345696055661
26.811167;1.0347599642853689;0.8333439962785533;0.805374477278113;-0.022634513448937056;-0.021873996660991258;1.0345961682756133;10.000139212782265;0.833496565126928;-0.005993998760082601;-0.005993971529224557;0.8057262647245057;0.006540551645376353;0.8055360719177
26.821167;1.034757941248521;0.8333464216789906;0.8053761645677371;-0.022634513694617258;-0.021873997194511555;1.0345983647008894;10.00012165835347;0.8334967938459775;-0.005993997603260219;-0.005993971902001834;0.8057279071708787;0.006540585523460606;0.8055374666629188
26.831167;1.0347559366179544;0.8333484965322265;0.805377530761618;-0.0226334186779975;-0.021872939283992966;1.0346005627934156;10.000104187333529;0.8334970666329563;-0.0059939964678406045;-0.005993972292535883;0.8057294181602075;0.00653962026094147;0.8055387462013873
26.841167;1.034753949618472;0.8333509253754874;0.8053792583343913;-0.022633418869730925;-0.02187293979557198;1.0346027570442715;10.00008675642317;0.8334973826050625;-0.00599399535537106;-0.005993972700007921;0.8057308011955595;0.006539655839842776;0.8055399286223808
26.851167;1.0347529319517714;0.8333537715070072;0.8053806726070987;-0.02263258965714541;-0.021872118648245734;1.0346059428069179;10.000069332260756;0.8334977392397834;-0.005993994267234448;-0.0059939731234573594;0.8057320590941199;0.006538692243173719;0.8055409998186955
26.861167;1.0347509772590033;0.8333562141352625;0.8053824724573682;-0.022632589793182695;-0.021872119128108054;1.0346081164320744;10.00005189706867;0.8334981331392542;-0.0059939932041879;-0.0059939735624141505;0.8057331938779161;0.006538729442353331;0.8055419771460938
26.871167;1.0347490369345957;0.8333583132356178;0.8053839873806014;-0.022631494664257384;-0.02187106115578553;1.0346102749945851;10.000034453327462;0.833498561646427;-0.005993992166036902;-0.005993974017143136;0.8057332072073725;0.0065377673893453015;0.8055418445897766
26.881167;1.0347471108531998;0.8333607662581131;0.8053859071101137;-0.022631494743616355;-0.021871061600843046;1.0346124150578553;10.000017027224471;0.8334990236251346;-0.005993991151615734;-0.005993974488448608;0.8057341009209814;0.006537806019880025;0.8055426187129502
26.891167;1.034746153616218;0.8333636307626843;0.8053875630085634;-0.02263066541457724;-0.021870240384619582;1.0346155318465877;9.99999966435097;0.8334995190095947;-0.005993990159019178;-0.005993974977403604;0.8057348774112912;0.0065368452590547875;0.8055432848992439
26.901167;1.0347442641217421;0.8333660813003466;0.8053896566424398;-0.02263066543715589;-0.0218702407970716;1.0346176199890922;9.999982417150417;0.8335000473191908;-0.005993989185971016;-0.005993975485169575;0.8057355397711706;0.00653688502325358;0.805543862308239
26.911167;1.034742400223558;0.833368174530848;0.8053915154419162;-0.02262957019354579;-0.02186918275912156;1.034619674956748;9.999965335611147;0.8335006059034125;-0.0059939882302004295;-0.005993976012819818;0.8057360920639288;0.006535925223262148;0.8055443386361509
26.921167;1.034740567893168;0.8333713516884313;0.8053945428206911;-0.022628125107820547;-0.02186778664719596;1.0346216938823782;9.999948467213752;0.8335011894810532;-0.005993987289582058;-0.005993976561010717;0.8057355397448863;0.0065349657729770975;0.8055437268557867
26.931167;1.0347397264197478;0.8333745291343222;0.8053969575190756;-0.022628390897885157;-0.02186802380354885;1.0346246755839743;9.999931861977341;0.8335017919783977;-0.005993986362084497;-0.005993977129807449;0.8057358893185602;0.006535006595461587;0.8055440410310741
26.941167;1.0347379774328442;0.8333765781871737;0.8053991560306382;-0.022627295563355528;-0.021866965720688882;1.0346266201142096;9.99991557573003;0.833502408824824;-0.005993985445830007;-0.0059939777189058725;0.8057361466537458;0.006534047620336947;0.8055442721236147
26.951167;1.0347362797011919;0.8333789561089683;0.805401806897375;-0.022627295434959043;-0.021866966058538263;1.034628528340808;9.999899666776164;0.833503036457911;-0.005993984539166269;-0.005993978327793283;0.8057363155672062;0.006534088781234679;0.8055444444872693
26.961167;1.0347346383978708;0.8333809614535287;0.8054042300024501;-0.02262620003414017;-0.021865907947716944;1.034630401972555;9.999884191632194;0.8335036702081607;-0.005993983640828884;-0.005993978955687431;0.8057363979324896;0.006533130016219026;0.8055445513233151
26.971167;1.0347340088196615;0.833383704066868;0.805406749492193;-0.022625370451271037;-0.02186508661259245;1.0346332434034173;9.999869206780035;0.83350430409001;-0.005993982750378268;-0.005993979601562055;0.8057353940885779;0.006533171266479329;0.8055436193286633
26.981167;1.0347324843473245;0.8333860133727603;0.8054097060184717;-0.02262537022421029;-0.021865086910463568;1.0346350549109737;9.999854766245525;0.8335049317703898;-0.005993981868391814;-0.005993980264230138;0.8057353032320212;0.006532212475939506;0.8055436422403759
26.991167;1.034731012945259;0.8333879515361362;0.8054124059804991;-0.02262427472650664;-0.021864028760970093;1.0346368376259893;9.999840909842982;0.8335055469704731;-0.005993980996020915;-0.0059939809424045245;0.8057351244042261;0.006531253590164845;0.8055436364113092
27.001167;1.0347305419559514;0.8333906309135709;0.8054151708753794;-0.022623445048343602;-0.021863207388303697;1.0346395907132342;9.999827661213839;0.8335061433984591;-0.005993980134346349;-0.005993981634920379;0.8057348571497153;0.006531294552229866;0.8055436161549875
27.011167;1.0347291617119785;0.8333925334806092;0.8054180050879075;-0.022622349492343874;-0.021862149216556277;1.0346413115313118;9.999815042108569;0.8335067143463999;-0.005993979284077454;-0.00599398234102454;0.8057335016932;0.006530335304650817;0.8055425704505319
27.021167;1.0347278213754596;0.8333947730547736;0.8054212331186202;-0.02262234915128483;-0.02186214947014489;1.0346429970618192;9.999803084355545;0.8335072531284679;-0.0059939784456367814;-0.005993983060336521;0.8057330594019034;0.0065293757966733475;0.8055425127452331
27.031167;1.034727471462373;0.833397413772684;0.805424165821242;-0.022621519391269076;-0.02186132806738458;1.034645645196975;9.999791829428483;0.8335077544471183;-0.005993977619340859;-0.005993983792350945;0.8057325326722818;0.006529415984815604;0.8055424575530934
27.041167;1.0347262060754556;0.8333992868474218;0.8054271476698254;-0.022620423761006914;-0.02186026986886036;1.0346472542449892;9.999781322146129;0.833508214745644;-0.005993976805507819;-0.00599398453592333;0.8057319235529918;0.00652845582647967;0.8055423957201667
27.051167;1.0347249777917231;0.8334015031493966;0.8054305038963608;-0.022620423353344257;-0.021860270099019582;1.0346488212417746;9.999771610227565;0.8335086317159089;-0.005993976004521427;-0.005993985289334911;0.8057312326177342;0.006527495277014459;0.8055423421330756
27.061167;1.0347247393966785;0.8334041212510757;0.8054335451095276;-0.022619593531565032;-0.02185944867622652;1.0346513410633849;9.999762749471664;0.8335090041813505;-0.005993975216943177;-0.00599398605083496;0.8057294596216266;0.006527534292476415;0.805541310529185
27.071167;1.034723586531559;0.8334059652211908;0.805436614568173;-0.022618497850991792;-0.021858390463199127;1.0346528066244722;9.999754801541528;0.8335093321001927;-0.005993974443675821;-0.00599398681887521;0.8057286049215945;0.006526572829793999;0.8055412885321526
27.081167;1.0347224741771766;0.8334077897798675;0.8054396977367918;-0.02261740215990978;-0.02185733224884896;1.034654209553169;9.999747828332685;0.833509616826822;-0.005993973685894499;-0.005993987591853267;0.8057276696676441;0.0065256108434266396;0.805541286470708
27.091167;1.0347223596688337;0.8334103492155172;0.8054427799363519;-0.022616572301786885;-0.021856510820976352;1.0346565415865983;9.999741895269718;0.8335098621484509;-0.005993972944750401;-0.005993988367996488;0.8057256551558071;0.006524648284026812;0.8055403054452562
27.101167;1.0347213448120152;0.8334124653504922;0.8054462032018522;-0.02261657183964711;-0.02185651104332014;1.0346577961212864;9.999737071781215;0.8335100751128492;-0.005993972221335229;-0.005993989145618621;0.8057245630479266;0.0065246850991062125;0.8055403542299191
27.111167;1.0347203905718994;0.833414191413115;0.805449274799649;-0.02261547612827812;-0.021855452832526986;1.0346589686152485;9.999733419639401;0.8335102650648222;-0.005993971516962925;-0.005993989923519964;0.8057233963857588;0.0065237212341533;0.8055404173581164
27.121167;1.034720458765073;0.8334166305061423;0.8054523147846913;-0.022614646252176317;-0.021854631410612585;1.0346610560466039;9.99973098610875;0.8335104410528121;-0.005993970833317082;-0.005993990701171853;0.8057221600040875;0.006522756633192851;0.8055405032025721
27.131167;1.034719653484955;0.8334182558227338;0.8054553235619168;-0.02261355053364257;-0.02185357320672331;1.0346620564532198;9.999729812495328;0.8335106098775965;-0.005993970172381635;-0.00599399147841028;0.8057198600245048;0.00652179123966192;0.8055396117470773
27.141167;1.0347198878958752;0.8334205843581813;0.8054582755198536;-0.022612720650725032;-0.021852751792153933;1.0346629689703537;9.999729947335998;0.8335107762613907;-0.00599396953632511;-0.005993992255056133;0.8057185030604939;0.0065218249994181444;0.8055397515281071
27.151167;1.0347192632865534;0.833422093169749;0.805461170864699;-0.022611624930446095;-0.02185169359655505;1.0346647946214074;9.999731444050811;0.8335109438209467;-0.005993968927093682;-0.005993993030880026;0.8057170950332471;0.006520857864123888;0.8055399081239799
27.161167;1.0347187383377148;0.833423892060711;0.8054643290283441;-0.02261162445854391;-0.021851693840272735;1.0346655368780446;9.99973433605823;0.8335111153312887;-0.005993968345945555;-0.005993993805643952;0.8057156402042982;0.00651988979210703;0.8055400924791235
27.171167;1.034719272210733;0.8334260413250536;0.8054670556372155;-0.022610794576916886;-0.02185087243599054;1.0346672005391957;9.999738620239249;0.8335112927758709;-0.005993967793636441;-0.0059939945790541335;0.8057131420940329;0.0065189207451629115;0.805539307593244
27.181167;1.034718966604648;0.833427368172233;0.8054696891571089;-0.022609698862277604;-0.021849814250032417;1.0346677902868666;9.999744275039737;0.8335114780030382;-0.005993967271024667;-0.00599399535071415;0.8057116056288102;0.006517950686385037;0.8055395552999537
27.191167;1.0347197330908111;0.8334293908037871;0.8054722027338428;-0.022608868981773788;-0.021848992850740923;1.0346683109865327;9.99975128706908;0.8335116736495466;-0.005993966779433681;-0.005993996120101566;0.8057100379818477;0.006516979587381336;0.8055398364082036
27.201167;1.0347196710027262;0.8334305840833456;0.8054745942213482;-0.022607773269065008;-0.021847934670092113;1.0346697682161803;9.999759653489475;0.8335118841397269;-0.0059939663205309185;-0.005993996886587112;0.8057074478528085;0.006517007437989418;0.805539159368132
27.211167;1.0347197338270169;0.8334317028721863;0.805476842744043;-0.02260667755739413;-0.021846876491531275;1.0346701667642013;9.999769364819496;0.8335121164740209;-0.005993965895917299;-0.0059939976495156574;0.8057058447656662;0.006516034242741455;0.8055395079564001
27.221167;1.0347205666904573;0.8334332349457199;0.8054789091251678;-0.02260660817220132;-0.02184679645495824;1.0346715088863772;9.999780389225686;0.8335123791842722;-0.00599396550699957;-0.0059939984081937335;0.8057042382450001;0.006515060008419339;0.8055398900370908
27.231167;1.0347208671966848;0.8334341834129433;0.8054808365390811;-0.022605512465020412;-0.02184573828072949;1.0346717946335269;9.99979267404877;0.8335126797215885;-0.005993965155153143;-0.005993999161706867;0.8057016365606281;0.006514084737337868;0.8055393056395783
27.241167;1.0347222303736066;0.8334357959901569;0.8054825848626525;-0.022604682589298743;-0.021844916891641322;1.0346720234847901;9.999806166252844;0.8335130230828601;-0.005993964841616259;-0.005993999908933;0.8057000465710009;0.00651310842293949;0.8055397554105764
27.251167;1.0347227465878528;0.833436544720398;0.8054841611555607;-0.02260358689122246;-0.021843858724034056;1.0346731960657334;9.999820827948902;0.8335134119164426;-0.0059939645671498445;-0.005994000648926278;0.805698474683806;0.006512131044309916;0.8055402410360698
27.261167;1.0347233656687849;0.833437183778001;0.8054855534028572;-0.022602491198867283;-0.021842800559318237;1.0346733150538767;9.999836624026608;0.8335138463816476;-0.0059939643319226335;-0.005994001381290646;0.8056969270553495;0.006511152571141381;0.8055407653447608
27.271167;1.0347250378890438;0.8334384692189087;0.8054867500963376;-0.022601661335874188;-0.021841979177619878;1.034674384794681;9.999853501359148;0.8335143242662156;-0.00599396413579587;-0.005994002106325899;0.8056944093078368;0.006511172977359766;0.8055403402542566
27.281167;1.0347258554732286;0.8334388792807832;0.8054877609309843;-0.02260056565490156;-0.02184092101529989;1.0346744104925993;9.999871386257896;0.8335148421461822;-0.005993963978594142;-0.0059940028247833605;0.8056929274060742;0.006510192247806273;0.8055409529397806
27.291167;1.034727721793098;0.833439937938363;0.805488572886524;-0.02259973580186364;-0.021840099632213644;1.0346743975503943;9.999890192916727;0.8335153967355639;-0.005993963859962549;-0.005994003537192542;0.8056914887037927;0.006509210378954598;0.8055416125843795
27.301167;1.0347287314597393;0.8334401291056251;0.805489200581621;-0.022598640133511535;-0.021839041465118655;1.0346753510625164;9.999909832193133;0.8335159856840654;-0.005993963779016936;-0.005994004243318095;0.8056891010513914;0.0065082273789693985;0.8055413172921453
27.311167;1.034730790004464;0.8334409787851181;0.805489632592851;-0.022597810290943106;-0.021838220071962892;1.0346752759094058;9.999930220053052;0.8335166077552727;-0.005993963734264345;-0.0059940049423459155;0.8056877706737922;0.00650724325986502;0.8055420628445603
27.321167;1.0347319917100795;0.8334420654370763;0.8054909406578277;-0.02259636482300411;-0.02183682383774045;1.0346761771990347;9.999951279428647;0.8335172629033776;-0.005993963723969625;-0.005994005633644744;0.8056865011881617;0.006506258028146908;0.8055428438624925
27.331167;1.0347342400335138;0.8334427224611122;0.8054909956920778;-0.022595534990423133;-0.02183600242590048;1.0346760599715812;9.999972935631117;0.8335179526162253;-0.005993963746518196;-0.005994006317230668;0.8056842942493034;0.00650527168752616;0.8055426547546689
27.341167;1.0347356266978387;0.8334425257327388;0.8054908697802907;-0.022594439345753566;-0.02183494422250238;1.0346769278523906;9.999995115659337;0.833518679928028;-0.005993963800382719;-0.005994006993499028;0.805683150283816;0.006504284245893287;0.8055434905979425
27.351167;1.0347380518179097;0.8334429971788382;0.8054905501115915;-0.02259360952031431;-0.021834122784236697;1.0346767817127773;10.000017752660996;0.8335194486197828;-0.005993963883888009;-0.0059940076627844315;0.8056820686120653;0.006503295715366203;0.805544347042515
27.361167;1.0347396027924707;0.8334426168495539;0.805490049255597;-0.022592513883144674;-0.021833064551775118;1.0346776196019578;10.000040791146688;0.8335202620407858;-0.00599396399514104;-0.005994008325063067;0.805680047723567;0.00650230611033056;0.8055442190565625
27.371167;1.034741222442708;0.83344214665204;0.8054893615799116;-0.022591418248720574;-0.0218320063031143;1.034677437885216;10.000064186573272;0.8335211222731261;-0.005993964132287656;-0.005994008979919763;0.805679085684098;0.00650131545002145;0.8055451002035363
27.381167;1.0347438512790774;0.8334423485659345;0.8054884824888098;-0.02259058842708012;-0.02183118481614182;1.0346782326549908;10.000087890667919;0.8335220302081743;-0.00599396429376509;-0.00599400962699652;0.8056771800456085;0.00650032375996412;0.8055449824652289
27.391167;1.0347455704823347;0.8334417032120247;0.8054874262459385;-0.02258949279394138;-0.02183012653493898;1.0346780005723137;10.000111837678638;0.8335229865185914;-0.00599396447819953;-0.005994010266364155;0.8056763275222403;0.006499331067672952;0.8055458561003244
27.401167;1.0347482716895053;0.8334417342137541;0.8054861797859356;-0.022588662969522527;-0.0218293050162741;1.0346787388909646;10.000135952049535;0.8335239923621277;-0.005993964684274304;-0.005994010898361205;0.8056755240649504;0.006498337400076637;0.8055467119893466
27.411167;1.0347500374903043;0.8334409247943331;0.8054847541844578;-0.02258756733396014;-0.021828246706532176;1.0346784453721758;10.000160162580048;0.8335250489628097;-0.005993964910781695;-0.005994011523285952;0.8056737652883498;0.006497342786129175;0.805546544295957
27.421167;1.0347527626191781;0.8334408014238739;0.8054831348179304;-0.022586737502797695;-0.021827425161289646;1.034678118848714;10.000184403594654;0.8335261570181147;-0.005993965156570007;-0.005994012141229209;0.8056730464125961;0.006496347260662116;0.8055473505189001
27.431167;1.0347545336026411;0.8334398497120906;0.805481333811258;-0.022585641860387775;-0.02182636682736918;1.0346787602308234;10.00020861269583;0.8335273168045343;-0.00599396542046493;-0.005994012751964681;0.8056723616915383;0.006495350868348775;0.8055481292185811
27.441167;1.0347572495338624;0.833439248385995;0.8054789999005856;-0.022583716756759884;-0.021824486821304393;1.0346783726537725;10.000232736164534;0.833528527742871;-0.00599396570150503;-0.005994013354861581;0.8056707044592616;0.006494353662710367;0.805547878160337
27.451167;1.0347590002882097;0.833438183297465;0.8054768212885401;-0.022582621103470597;-0.02182342846577235;1.0346789606483904;10.000256730734396;0.833529786873875;-0.005993965999190024;-0.005994013948985811;0.8056700680627276;0.006493355696178378;0.8055485947736925
27.461167;1.0347616864765004;0.8334378312445847;0.8054744471183396;-0.022581791246104044;-0.02182260687593607;1.0346785298449357;10.000280554211566;0.8335310887693529;-0.005993966313266925;-0.005994014533396688;0.8056694469593336;0.0064923570110267574;0.8055492774155967
27.471167;1.0347633997498222;0.8334366754370258;0.8054718920534598;-0.02258069558207264;-0.021821548500937107;1.034679086508681;10.000304160805452;0.8335324276777264;-0.005993966643332113;-0.005994015107282776;0.805667837236324;0.006491357640539488;0.8055489249660637
27.481167;1.0347660451920717;0.8334362412602007;0.8054691464764193;-0.02257986571368847;-0.02182072689136214;1.0346786357044118;10.0003275090835;0.8335337989207178;-0.005993966988569906;-0.005994015669864919;0.8056672362799076;0.006490357616255175;0.805549535514161
27.491167;1.0347677205164927;0.8334350137104788;0.8054662268361301;-0.02257877004344734;-0.021819668497915463;1.0346791799434605;10.000350567945876;0.8335351983648588;-0.0059939673473727115;-0.005994016220427899;0.8056656420618825;0.006489356970370778;0.8055491062139278
27.501167;1.0347703352309179;0.8334345207974146;0.8054631233303979;-0.0225779401695681;-0.021818846870346548;1.0346787197269869;10.000373317253349;0.8335366218933713;-0.005993967716892415;-0.005994016758457468;0.8056650524837742;0.006488355729943354;0.8055496337968191
27.511167;1.0347716843999581;0.8334326318717485;0.8054594925003824;-0.022576509731838692;-0.02181747136353569;1.0346792545544627;10.000395749546056;0.833538065537693;-0.005993968093109775;-0.00599401728362878;0.8056644649894076;0.006487353912499865;0.8055501152708662
27.521167;1.034774285685877;0.8334321025950926;0.8054560389654514;-0.022575679859590542;-0.021816649718120164;1.034678783239444;10.000417870417227;0.8335395252136913;-0.005993968471547457;-0.005994017795667681;0.8056628764210947;0.006486351529326267;0.8055495477036289
27.531167;1.0347768846712406;0.8334315583528701;0.8054524126606538;-0.022574849992576494;-0.021815828063281455;1.0346793044958036;10.000439695007769;0.8335409961945193;-0.005993968847855523;-0.005994018294278329;0.8056622831273941;0.00648534859074174;0.8055499284489539
27.541167;1.0347785289618459;0.8334302393750239;0.8054486226057805;-0.02257375434291024;-0.021814769626184165;1.034678818290194;10.000461237722023;0.8335424730548566;-0.005993969217867373;-0.00599401877924782;0.8056606817394009;0.006484345108810668;0.8055492561422003
27.551167;1.0347811222996328;0.8334296665444694;0.8054446590378186;-0.022572924497166476;-0.02181394794976239;1.0346793267198047;10.000482502444493;0.83354394989319;-0.005993969577589222;-0.00599401925047716;0.8056600694780436;0.006482341097098243;0.805549523151708
27.561167;1.034782757196555;0.8334279676463915;0.8054401996098656;-0.022570733609377655;-0.021811831051385785;1.0346798339779852;10.00050348533603;0.8335454207100212;-0.005993969923143752;-0.005994019707914552;0.8056594426956338;0.006481336567850325;0.8055497482557377
27.571167;1.034785335590642;0.8334273611877301;0.8054359103741004;-0.02256990379522882;-0.021811009348762726;1.0346793460949242;10.000524187792612;0.8335468797928409;-0.005993970250611484;-0.005994020151688625;0.8056577957925932;0.006480331532692453;0.8055489273128126
27.581167;1.034786947390179;0.8334259741521005;0.8054314693619318;-0.022568808214535097;-0.02180995086018616;1.0346798699963509;10.000544628803855;0.833548321552385;-0.0059939705562853775;-0.005994020582204375;0.8056571219525205;0.006479326008960104;0.8055490638363964
27.591167;1.0347894911436537;0.8334253248450381;0.8054268677904403;-0.02256797844121208;-0.021809129125035;1.0346794117291838;10.000564844555862;0.8335497399399422;-0.005993970837026601;-0.005994021000002615;0.8056554138069196;0.006478320021796384;0.805548160381744
27.601167;1.0347910540549683;0.8334238885661917;0.8054221237616953;-0.022566882906193263;-0.021808070600370925;1.0346799758656493;10.00058488103045;0.8335511279070603;-0.005993971090050636;-0.005994021405566825;0.8056546635835015;0.006477313598661955;0.8055482186561098
27.611167;1.0347935332266858;0.833422831954397;0.8054168935302294;-0.02256495790649961;-0.021806190385584616;1.0346795663807182;10.000604793860568;0.833552477051163;-0.005993971312645906;-0.005994021799049877;0.805653863909408;0.006476306766292474;0.8055482411676442
27.621167;1.0347950149506824;0.8334213290627879;0.8054118748306883;-0.022563862419168575;-0.02180513181639671;1.034680186771391;10.000624648835569;0.8335537777567062;-0.005993971502301811;-0.005994022180034675;0.8056520089053385;0.006475299553484588;0.8055472323959073
27.631167;1.0347973959469225;0.8334205471210782;0.8054067264026312;-0.022563032735967593;-0.021804309992561974;1.0346798394177246;10.00064451432636;0.8335550197684592;-0.005993971656843355;-0.005994022547554316;0.805651094669406;0.006473291992355413;0.8055471906771741
27.641167;1.0347987632566595;0.8334189623567476;0.8054014710963706;-0.022561937298800457;-0.021803251376834584;1.0346805256442546;10.000664449030491;0.8335561928712923;-0.005993971774539005;-0.005994022900190524;0.8056491196465391;0.00647228411637866;0.8055461397487631
27.651167;1.0348010145041837;0.8334177451560967;0.8053957689243906;-0.02256001239165591;-0.021801371069277556;1.0346802461893185;10.000684489397077;0.8335572875681788;-0.005993971854458794;-0.005994023236113316;0.8056480854054894;0.006471275957912852;0.805546079019801
27.661167;1.0348031884206033;0.8334168361594914;0.8053903141939073;-0.022559182781535892;-0.021800549179355685;1.034681001696447;10.000704645203957;0.8335582952765741;-0.005993971896621451;-0.005994023553326729;0.8056459964540852;0.006470267546135274;0.8055450146382769
27.671167;1.0348043227560095;0.8334151281454815;0.8053847872768958;-0.022558087422856827;-0.021799490502137742;1.0346807938741076;10.000724909069882;0.8335592082611643;-0.005993971901368142;-0.0059940238501087284;0.8056448583301541;0.006469258909028129;0.805544951108172
27.681167;1.034806313772399;0.8334152409537845;0.805380245025592;-0.022556908052096692;-0.021798330526214858;1.0346816267772487;10.000745262156098;0.833560019939813;-0.005993971868548715;-0.005994024125200991;0.8056436757392954;0.006468250079284304;0.8055448929057696
27.691167;1.0348072490660294;0.8334131168240309;0.8053742551894283;-0.022554717470257987;-0.02179621337025354;1.0346825066380092;10.000765664479967;0.8335607253132052;-0.005993971797415127;-0.005994024377730037;0.8056414518844692;0.006466241096201205;0.8055438372067155
27.701167;1.034809028003028;0.8334120758495865;0.8053685484932783;-0.02255388795944643;-0.02179539139857482;1.0346824405415265;10.000786052297858;0.8335613214821657;-0.005993971687108103;-0.0059940246072525466;0.8056401886609014;0.006465232003409865;0.805543804966288
27.711167;1.0348097409638521;0.8334102533981755;0.805362809021138;-0.022552792704827043;-0.021794332637900767;1.0346834354655612;10.00080635480348;0.8335618080027555;-0.005993971537295683;-0.005994024814008367;0.8056378874530232;0.006464222851566228;0.8055427916642921
27.721167;1.0348112912148975;0.8334088295728844;0.8053566956129596;-0.022550867964442483;-0.021792452180218927;1.0346834977709756;10.000826510967725;0.8335621866779562;-0.005993971348649734;-0.0059940249992199365;0.80563654973966;0.006463213705307471;0.8055427990412298
27.731167;1.0348127274655812;0.833407754334897;0.805350899848356;-0.02255003852258018;-0.021791630134853253;1.034684632089002;10.000846470764715;0.8335624612731249;-0.005993971122955665;-0.005994025165107725;0.8056341772513307;0.006462204644959878;0.8055418284507277
27.741167;1.0348127967262317;0.8334056632525326;0.8053450782715224;-0.022549703835536367;-0.02179131262113914;1.034684840042627;10.000866187236484;0.8335626369574495;-0.005993970862843312;-0.005994025314345919;0.8056327723008919;0.00646019575793781;0.8055418736481215
27.751167;1.0348140179965708;0.8334042712328971;0.8053389284099995;-0.02254777915391796;-0.021789432076148193;1.0346861209018983;10.000885609723342;0.8335627194103193;-0.00599397057112908;-0.005994025449330106;0.8056313381337538;0.006459187123448124;0.8055419530359893
27.761167;1.0348141876683778;0.833402503706498;0.8053331277490963;-0.022546684008147397;-0.021788373173839568;1.0346874740684913;10.000904679181907;0.8335627147602306;-0.005993970250211991;-0.005994025572158831;0.8056288790499309;0.0064581788036224734;0.8055410609431563
27.771167;1.034815216121222;0.833401544081493;0.8053273342570737;-0.022545854638427332;-0.02178755100002792;1.0346879005871763;10.000923327905848;0.833562629897253;-0.005993969902035317;-0.005994025685417147;0.8056274002074056;0.006457170847914622;0.8055411995790408
27.781167;1.0348161548078458;0.8334002931851621;0.8053212254546894;-0.022543929999312852;-0.02178567034942777;1.0346894021132822;10.000941485177242;0.8335624715595978;-0.0059939695282554195;-0.005994025792622695;0.8056249068080876;0.006456163300478325;0.8055403715121429
27.791167;1.0348160543126514;0.8333987001411389;0.8053154933955735;-0.022542834896953363;-0.021784611338146465;1.0346899785097265;10.000959085499685;0.833562244748165;-0.005993969130252197;-0.005994025897776192;0.8056234028706374;0.0064541562015382695;0.8055405714549136
27.801167;1.034816822251081;0.8333979454285727;0.8053097964914714;-0.022542005561952464;-0.021783789050358247;1.0346916263136443;10.000976077726715;0.8335619525058082;-0.0059939687091907015;-0.005994026004617512;0.805620890405646;0.006453149584696726;0.8055398182448963
