time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.811167;1.0348165553984876;0.8333961669181805;0.8053038176628554;-0.022539815201470265;-0.021781671520530822;1.0346933390750415;10.000992428249837;0.8335615972407339;-0.005993968266196484;-0.005994026116191448;0.8056193696761874;0.006452143473962902;0.8055401061091405
27.821167;1.0348171615366388;0.8333955931526464;0.8052982272946859;-0.022538985889551225;-0.02178084914977378;1.0346941086093537;10.001008111759724;0.8335611817149534;-0.005993967802439052;-0.005994026234965695;0.8056168397855015;0.0064511378820999036;0.8055394372409251
27.831167;1.034817691293765;0.8333951216276991;0.8052927003890921;-0.022538156589838924;-0.02178002673425701;1.0346959260185207;10.00102310069025;0.8335607091039094;-0.005993967319061891;-0.0059940263632103485;0.8056152983237652;0.006449132811939943;0.8055398068133913
27.841167;1.0348171944427238;0.8333936506564289;0.8052869115256935;-0.02253596626774867;-0.021777909072235254;1.034696782442981;10.001037368293268;0.8335601827012458;-0.0059939668171237765;-0.005994026503026604;0.8056127407872546;0.006448128260900185;0.8055392360305655
27.851167;1.0348175775356592;0.8333934100258097;0.8052815294477306;-0.022535136991689016;-0.02177708656419017;1.034698669941514;10.001050896293407;0.833559605448291;-0.005993966297771741;-0.0059940266562228854;0.8056111612415793;0.006447124226248987;0.8055397228766954
27.861167;1.0348169369798614;0.8333925376765824;0.8052762337035185;-0.022534041980655707;-0.02177602725056783;1.0347005824071247;10.00106366713461;0.8335589796772157;-0.005993965762528131;-0.005994026824456687;0.8056095537766362;0.0064461207103161545;0.8055402731224854
27.871167;1.0348171798890224;0.8333922129624899;0.805270677705203;-0.022532117437464385;-0.02177414621241904;1.0347015155000097;10.001075650982571;0.8335583069311601;-0.005993965213371041;-0.00599402700943423;0.8056069131931722;0.006444117721251251;0.8055398840699629
27.881167;1.0348173555962246;0.83339238303644;0.8052655472222343;-0.022531288188144358;-0.02177332357255238;1.0347034653682157;10.001086810453765;0.8335575878433643;-0.005993964652620937;-0.005994027213148093;0.8056052343905847;0.006443115264775886;0.8055405762738573
27.891167;1.0348165148270583;0.8333915952558933;0.8052601743971346;-0.022529097914874598;-0.021771205695224283;1.0347044280780107;10.001097114039096;0.8335568227775685;-0.0059939640828626205;-0.005994027438088651;0.8056025112632544;0.006442113335075977;0.8055403445540238
27.901167;1.034816569109639;0.8333920757409631;0.8052552231195286;-0.022528268677465442;-0.021770382980936285;1.0347064009497555;10.001106541364367;0.8335560129518508;-0.005993963507001661;-0.005994027686887394;0.8056007365918855;0.006441111912111151;0.8055411889572917
27.911167;1.0348165749408444;0.8333927168758283;0.8052503618529437;-0.022527439446661027;-0.021769560233603536;1.034708384228765;10.001115085766044;0.8335551612957158;-0.005993962928275143;-0.005994027961674204;0.805597903469575;0.006439110963614953;0.8055411000555777
27.921167;1.0348155900203668;0.8333924085028518;0.8052452598312954;-0.022525249196017026;-0.021767442258735815;1.0347093813801707;10.00112275750743;0.8335542724904127;-0.005993962350059128;-0.0059940282638617825;0.8055960068718514;0.006438110448459819;0.8055420918089706
27.931167;1.034815529106532;0.8333933693556091;0.8052405835819735;-0.022524419982607503;-0.021766619454894772;1.0347113983248848;10.001129580049447;0.833553352060984;-0.005993961775627517;-0.005994028594343314;0.8055930442409998;0.006437110316653292;0.8055421535239169
27.941167;1.034814493922935;0.8333933753912638;0.8052356756400413;-0.022522229754532424;-0.021764501430563993;1.0347124422113188;10.001135586340913;0.8335524055207038;-0.0059939612080310446;-0.005994028953910744;0.8055910152447713;0.006435110510036062;0.8055432731371518
27.951167;1.0348143932854534;0.8333946430786983;0.8052312058968238;-0.022521400563971866;-0.021763678583034428;1.0347145200093897;10.001140826727337;0.8335514380506113;-0.005993960650205495;-0.005994029343668041;0.8055879207949584;0.006434110971930992;0.8055434614789003
27.961167;1.0348139719730236;0.8333957924946545;0.805226828067853;-0.022521331883664092;-0.021763597025751598;1.0347166375536836;10.001145379085802;0.8335504542854462;-0.005993960105171609;-0.0059940297651316895;0.805585761689039;0.0064331116573639385;0.8055447038827053
27.971167;1.034812887091679;0.8333962417007035;0.8052222544018732;-0.022519141694849344;-0.021761478950584254;1.0347177988795493;10.001149345047947;0.8335494582581312;-0.005993959576057557;-0.005994030219842453;0.8055825376197727;0.006432112532166938;0.8055449926511073
27.981167;1.0348127407030812;0.833397943571901;0.8052181313965304;-0.022518312542078023;-0.02176065606153942;1.0347200060974613;10.001152828129252;0.8335484532561466;-0.005993959066108467;-0.005994030708598709;0.8055802468532183;0.006430113565930013;0.8055463114884186
27.991167;1.034812580703882;0.83339943722082;0.8052137923714306;-0.022516388105574613;-0.02175877472610159;1.0347212604065354;10.001155910546382;0.8335474412718546;-0.005993958578688468;-0.005994031230992038;0.8055768869369154;0.006429114727240064;0.8055466678144301
28.001167;1.0348114548098146;0.8334006615402689;0.8052099216393579;-0.022515293254413864;-0.021757715078570248;1.0347235630259621;10.001158649998004;0.8335464229225015;-0.005993958116887783;-0.0059940317857038496;0.8055744558560872;0.006428115981547713;0.8055480448380725
28.011167;1.0348112694636011;0.8334035323832701;0.8052068888273286;-0.022513019034321978;-0.021755495709035327;1.0347259150811243;10.001161086966523;0.8335453984622274;-0.005993957683043453;-0.005994032371072314;0.8055709521008322;0.006426117290787251;0.8055484264524276
28.021167;1.034810121616885;0.8334050356174053;0.8052032643983542;-0.022511924213601715;-0.02175443607384381;1.0347273173070253;10.001163245126756;0.8335443686866404;-0.005993957278830749;-0.00599403298547431;0.8055683742452915;0.006425118614035887;0.8055498217445871
28.031167;1.034809917789485;0.8334074340491043;0.805199753433176;-0.02251109512877871;-0.021753613201563993;1.0347297700488032;10.00116513484413;0.8335433346089617;-0.005993956905692081;-0.005994033627603813;0.8055647212746159;0.006424119908847122;0.805550218193743
28.041167;1.034809704087677;0.8334096123230098;0.805196021948986;-0.022509170759747222;-0.02175173189929424;1.0347322727361803;10.001166767245248;0.8335422968010451;-0.005993956565171713;-0.005994034296693229;0.8055619926191142;0.006422121132856937;0.8055516053649304
28.051167;1.034808523624408;0.8334115031191835;0.805192751439511;-0.022508075990534945;-0.02175067230023786;1.0347338227974403;10.001168161462314;0.8335412555038808;-0.005993956259032008;-0.005994034992663894;0.8055581874942914;0.006421122243618974;0.8055519978729325
28.061167;1.0348082759972508;0.8334139202067016;0.8051892529011507;-0.022506151653789226;-0.021748791025420253;1.0347364157942998;10.00116933947749;0.8335402111016464;-0.005993955988974325;-0.005994035716150565;0.8055553049818808;0.006420123199530987;0.8055533859015674
28.071167;1.0348080039636633;0.8334167949175522;0.8051862077321714;-0.022505322634220847;-0.02174796820770448;1.0347390470963385;10.001170323208143;0.8335391640578422;-0.0059939557563592075;-0.005994036468242649;0.8055523448226153;0.006418123963731437;0.8055547590195126
28.081167;1.0348067514014743;0.8334186599946235;0.8051829435259071;-0.022503132618568067;-0.021745850215089943;1.0347407125507464;10.00117113675431;0.8335381143130178;-0.005993955562449687;-0.005994037249944906;0.8055483075992939;0.006417124506159096;0.8055551304390302
28.091167;1.0348064204366867;0.833421729756769;0.8051801202755144;-0.022502303633447393;-0.02174502743286278;1.0347434073021455;10.001171806121844;0.8335370609230198;-0.005993955408563929;-0.0059940380617362074;0.8055451943153088;0.00641612480312881;0.8055564893875415
28.101167;1.0348060569398374;0.8334245387171922;0.8051770659512731;-0.022500379361045833;-0.021743146227409024;1.0347451248692945;10.00117235240771;0.8335360020598104;-0.005993955295671858;-0.005994038903493993;0.8055410062522761;0.0064141248372056045;0.8055568253546082
28.111167;1.0348047092232784;0.8334270207518791;0.8051744622122216;-0.02249928470343085;-0.021742086734176796;1.0347478572814492;10.001172786673735;0.8335349346490513;-0.0059939552239363135;-0.005994039774564063;0.8055377452095026;0.00641312459351356;0.8055581517370433
28.121167;1.034804284893812;0.8334299901512979;0.8051716208165677;-0.022497360463336682;-0.021740205566939435;1.034750595372846;10.00117311668276;0.8335338541750072;-0.00599395519258684;-0.005994040673848556;0.8055334134180436;0.006412124050373139;0.8055584581314307
28.131167;1.0348038346221295;0.8334333763307511;0.8051692258369303;-0.022496531542842223;-0.021739382860976837;1.0347523291737262;10.001173350637094;0.8335327560639565;-0.00599395520021681;-0.005994041599992229;0.8055300130502584;0.006410123174100329;0.8055597336927409
28.141167;1.0348024098336515;0.8334357085759615;0.8051666096219897;-0.02249434162785799;-0.02173726498547799;1.0347550486066688;10.001173484876267;0.8335316372157907;-0.005993955245262106;-0.005994042551597692;0.8055255461677746;0.006409121925164088;0.8055599908213495
28.151167;1.034801615401139;0.8334389322187079;0.8051644173645786;-0.022494273230495385;-0.021737183614120595;1.0347577440750537;10.001173495669091;0.8335304952951854;-0.005993955326099325;-0.0059940435272766756;0.8055220151662279;0.006408120271455937;0.8055612172311625
28.161167;1.0348011105493506;0.8334421102327207;0.8051620206300383;-0.02249234903361213;-0.02173530252908539;1.0347594069403252;10.001173347857684;0.8335293274275051;-0.005993955440822056;-0.005994044525433712;0.8055174229169578;0.006406118199198517;0.8055614009521375
28.171167;1.0347996419125425;0.8334449084493621;0.8051600821818763;-0.022491254454434804;-0.02173424316578746;1.0347620301091927;10.001173003045585;0.8335281306850648;-0.005993955587302031;-0.005994045544073864;0.8055137727994495;0.006405115712769337;0.8055625548548199
28.181167;1.0347991187954517;0.8334481409188664;0.8051579130672064;-0.022489330265053193;-0.021732362131910484;1.0347646081617945;10.001172417412917;0.8335269030657254;-0.005993955763489521;-0.005994046580938938;0.8055090694223245;0.006403112825803816;0.805562661828577
28.191167;1.0347985932583021;0.833451739511374;0.8051561956354505;-0.022488501385983215;-0.02173153956927086;1.0347661365491994;10.001171539887372;0.8335256430958545;-0.005993955967370369;-0.005994047633711805;0.8055053195265746;0.006402109553473795;0.8055637380604329
28.201167;1.0347971171455832;0.8334542371486143;0.8051542592427717;-0.022486311504903284;-0.021729421850300683;1.034768610475428;10.001170318102044;0.8335243487597986;-0.00599395619680912;-0.005994048700028008;0.8055005321181581;0.006401105908734395;0.8055637769035034
28.211167;1.0347965987969001;0.8334578480084571;0.805152763807083;-0.02248548262534514;-0.021728599351480034;1.0347710240987822;10.00116870753211;0.8335230177630633;-0.005993956449703513;-0.005994049777437805;0.8054957177992991;0.006399101898756015;0.8055637717855048
28.221167;1.034796087306892;0.8334611061778121;0.805151034024927;-0.022483558430820075;-0.021726718444198108;1.0347723702859029;10.001166673744306;0.833521648993108;-0.005993956724055603;-0.0059940508635399;0.8054918877364708;0.006398097521506783;0.8055647396303155
28.231167;1.0347946311370047;0.8334639455638398;0.8051497466503748;-0.0224824638597573;-0.02172565927376069;1.034774641479507;10.001164184416288;0.8335202426184382;-0.0059939570179633715;-0.005994051956268989;0.8054870529019655;0.006397092764611513;0.8055646727381769
28.241167;1.0347941368196203;0.8334671829250548;0.805148208749386;-0.022480539655229323;-0.02172377844135902;1.0347768312394077;10.001161200708722;0.8335187988035472;-0.0059939573300057175;-0.005994053053934694;0.8054832241440595;0.006395087605989105;0.805565561720658
28.251167;1.0347936545490333;0.8334707533502137;0.8051470998218784;-0.02247971075557852;-0.02172295609106344;1.0347779346003614;10.001157676719982;0.8335173176959314;-0.005993957659629333;-0.0059940541549039295;0.8054784128699789;0.00639408201765294;0.805565419400981
28.261167;1.0347922369093208;0.8334731927856229;0.8051457471196889;-0.022477520848546966;-0.02172083859564859;1.034779946941899;10.0011535685508;0.8335158005467168;-0.005993958006934976;-0.0059940552573466595;0.8054746310306357;0.006392075971488985;0.8055662260239311
28.271167;1.0347917960802007;0.8334767176825214;0.8051448107850147;-0.022476691925840665;-0.021720016325585616;1.0347818629552488;10.00114884394214;0.8335142497384875;-0.00599395837208068;-0.005994056359091201;0.8054698899403137;0.006391069441921894;0.8055659939682588
28.281167;1.034791386406943;0.8334798641392109;0.8051436190770874;-0.02247476767156092;-0.021718135652395932;1.0347826766422548;10.00114348138509;0.8335126680507767;-0.005993958754827085;-0.005994057457356729;0.8054661994667548;0.0063900624052499935;0.8055667115955876
28.291167;1.0347900610906897;0.8334825682003403;0.805142854085482;-0.022473673042772997;-0.021717076722670012;1.0347843822436111;10.001137467634376;0.8335110591342673;-0.005993959154463938;-0.005994058548583729;0.8054615685001042;0.006388054839759454;0.8055663669413948
28.301167;1.0347897307840541;0.8334856488247245;0.8051418276843414;-0.022471748753804772;-0.02171519612902083;1.034785975272221;10.001130802014998;0.8335094291557305;-0.0059939595699659174;-0.005994059628696771;0.8054580060252362;0.006387046727954156;0.8055669721468461
28.311167;1.0347894491108915;0.8334890438967407;0.8051412229512489;-0.022470919762219606;-0.02171437401629378;1.0347864528556052;10.00112349836678;0.8335077876641803;-0.005993960000033004;-0.005994060693548718;0.80545352164386;0.00638503805674963;0.8055665093843478
28.321167;1.03478827055605;0.8334912938148696;0.8051403703428671;-0.022468729757070604;-0.021712256756304827;1.0347878134561739;10.001115584798582;0.8335061466483243;-0.005993960443083771;-0.005994061739107338;0.8054501249439011;0.006384028818864275;0.8055669941606252
28.331167;1.0347881080930323;0.8334957164595538;0.8051409918572797;-0.02246755091103485;-0.021711096681653674;1.0347890560366053;10.001107108958387;0.8335045187824426;-0.0059939608975393245;-0.0059940627615162265;0.8054458246221552;0.006383019020573043;0.80556641906758
28.341167;1.0347877129063379;0.8334983978753517;0.8051402822062342;-0.022466387024536624;-0.021709957501162246;1.0347891789609966;10.001098140196577;0.8335029164800357;-0.005993961362291016;-0.0059940637571236684;0.8054426281627162;0.006381008685375901;0.8055667755692123
28.351167;1.0347867476602932;0.833500905796949;0.8051400247914735;-0.022465292265711714;-0.02170889877667076;1.0347901793038348;10.00108875842324;0.8335013519595501;-0.00599396183695348;-0.0059940647224114175;0.8054385417103069;0.006379997848042942;0.8055660769772838
28.361167;1.0347868175694335;0.8335037967337524;0.8051395142663589;-0.022463367820371016;-0.02170701837044603;1.0347910528970203;10.00107903981634;0.8334998370989445;-0.005993962321732627;-0.005994065654304709;0.8054355700922508;0.006377986545769693;0.8055663041508835
28.371167;1.0347869716923055;0.833506659210974;0.8051390987996017;-0.022461443340943098;-0.0217051379871201;1.0347907955833102;10.001069057710415;0.8334983825878354;-0.0059939628170612306;-0.005994066550730316;0.8054317172372761;0.006376974810228477;0.8055654715697608
28.381167;1.0347872095473787;0.8335098403098955;0.8051391196803069;-0.022460614151398803;-0.02170431606985005;1.0347914053001948;10.001058899048608;0.8334969974774654;-0.005993963323159328;-0.0059940674104735445;0.8054289870024827;0.006375962665155763;0.8055655724099194
28.391167;1.034786575849512;0.8335118757395387;0.8051389091625127;-0.022458423943234877;-0.021702198993268598;1.0347918829365328;10.001048673066318;0.8334956898488048;-0.005993963839832729;-0.0059940682325283975;0.8054253838385663;0.006373950131169863;0.8055646016996113
28.401167;1.0347869713779276;0.8335149820125823;0.8051391304702992;-0.022457594685452123;-0.021701377115603993;1.0347912313315917;10.001038497685656;0.8334944672548636;-0.0059939643668918486;-0.005994069015794851;0.805422912007855;0.006372937230603259;0.8055645786413836
28.411167;1.0347874388292841;0.8335176962666941;0.8051391118765152;-0.022455670066549336;-0.021699496809682292;1.0347914542301884;10.001028479215773;0.8334933363354674;-0.005993964904748479;-0.005994069759171998;0.8054195739839691;0.006370923987583521;0.805563490264462
28.421167;1.0347870218047786;0.8335199564133637;0.8051395327652813;-0.022454575088766946;-0.021698438228175593;1.0347915560404928;10.001018701262606;0.8334923026551307;-0.005993965454421823;-0.005994070461623747;0.8054173701912332;0.006369910426002255;0.8055633537387509
28.431167;1.0347876224232042;0.8335225832536874;0.805139700948943;-0.022452650405665773;-0.021696557946728746;1.0347905420663464;10.001009221750326;0.8334913705537244;-0.005993966017064609;-0.005994071122012546;0.8054142996353181;0.006367896570061218;0.8055621532442737
28.441167;1.0347882844854697;0.8335255149259722;0.8051402950744011;-0.02245182102092343;-0.02169573611779928;1.0347904186734456;10.001000074211726;0.8334905429723751;-0.005993966593694748;-0.005994071738990645;0.8054123601108097;0.00636688245304678;0.8055619033101463
28.451167;1.0347880510602523;0.8335272903104223;0.8051406412395109;-0.022449630629492914;-0.021693619117205035;1.034790192689843;10.000991270578695;0.8334898221501544;-0.005993967185346735;-0.005994072311150392;0.8054095487419333;0.006365868128351986;0.80556059479049
28.461167;1.0347888238212126;0.8335297803343055;0.805141059901056;-0.022447705859882285;-0.02169173885390423;1.0347888712701214;10.000982803151542;0.8334892107063547;-0.00599396779336103;-0.0059940728371652595;0.8054078631352413;0.006363853665052237;0.8055602189107843
28.471167;1.0347896484719925;0.8335325761806047;0.8051418898809388;-0.022446876396392812;-0.0216909170387216;1.0347884631627566;10.000974645152564;0.8334887119650496;-0.005993968419469403;-0.00599407331585071;0.805405302119113;0.006362839132454389;0.8055587902636707
28.481167;1.0347895716825573;0.8335342209974724;0.8051424554448033;-0.022444685935639055;-0.02168880004944884;1.0347879794228827;10.000966753559746;0.8334883290751293;-0.005993969065503713;-0.005994073746312061;0.8054028655859473;0.0063608245926391116;0.805557290368588
28.491167;1.0347904972657924;0.8335369387032604;0.8051434134427111;-0.022443856430700175;-0.021687978238474494;1.0347864324511453;10.000959080286847;0.8334880635534283;-0.005993969732894103;-0.005994074127960757;0.8054015540898964;0.006359810099112506;0.8055567312799595
28.501167;1.0347914698854377;0.8335392715725639;0.8051440869754752;-0.022441931573192908;-0.021686097983156755;1.0347858345088188;10.0009515848223;0.8334879143832462;-0.005993970422303142;-0.005994074460192912;0.8053993690156903;0.006357795695002322;0.8055550933263376
28.511167;1.0347924861682858;0.8335419212822396;0.8051451438616568;-0.022441102032281772;-0.021685276173384272;1.0347851968442834;10.000944234647092;0.8334878775582722;-0.005993971133513212;-0.0059940747422102415;0.8053983126893823;0.0063567814167542;0.8055543885971048
28.521167;1.0347922864586838;0.8335431647405982;0.8051458853467799;-0.022439672003664587;-0.02168390044989095;1.0347835295973515;10.000936997113167;0.8334879456804637;-0.005993971865523343;-0.00599407497361172;0.8053963876608585;0.006355767302606011;0.805552606322576
28.531167;1.034793383299689;0.8335457572698574;0.8051470052175571;-0.02243884243274597;-0.02168307863771944;1.0347828417572993;10.000929835407941;0.8334881082996676;-0.0059939726168431;-0.005994075155132723;0.8053955953707643;0.00635375339732895;0.8055517366991601
28.541167;1.0347945210892122;0.8335479772998462;0.8051478051394017;-0.02243691751005616;-0.0216811983770954;1.0347821407752038;10.000922708284685;0.8334883532845804;-0.005993973385773408;-0.005994075288435745;0.8053939347552354;0.006352739749724429;0.8055497950712516
28.551167;1.0347947499967765;0.8335494191097936;0.8051486228968091;-0.022434726941376697;-0.02167908138559843;1.0347804320193636;10.000915566270761;0.8334886685012689;-0.005993974170564058;-0.005994075375372776;0.8053934020698937;0.006350726403676047;0.805548766583655
28.561167;1.0347959787281396;0.8335519593507;0.8051497800397279;-0.022433897327820203;-0.02167825956380197;1.0347797179368041;10.000908348244417;0.8334890429011461;-0.005993974969581282;-0.005994075417660565;0.8053919919655464;0.006349713390063931;0.8055466694177653
28.571167;1.0347972591530186;0.833554144450486;0.8051506053327758;-0.022431972360126694;-0.02167637929226989;1.0347789978662132;10.00090099198609;0.8334894668166433;-0.0059939757813405724;-0.005994075416860147;0.8053916984121233;0.006347700726049723;0.8055454909341215
28.581167;1.0347976439393616;0.8335559202163662;0.8051517803069085;-0.02243087709079162;-0.021675320738349175;1.0347782697193952;10.000893455463688;0.8334899319654422;-0.0059939766045042225;-0.00599407537415201;0.8053905156909782;0.006346688416368352;0.8055432503591374
28.591167;1.0347990427017748;0.8335581143506763;0.8051526151959864;-0.022428952091001788;-0.021673440463528374;1.0347765319324806;10.000885724796541;0.833490431435754;-0.0059939774381564835;-0.005994075289907196;0.8053904394317136;0.006345676453729769;0.8055419432782824
28.601167;1.0348005046638664;0.8335603215311521;0.8051534535048385;-0.022427027072313806;-0.021671560188688172;1.034775783916882;10.000877804297854;0.8334909596448223;-0.0059939782820816025;-0.00599407516359075;0.8053894664337443;0.006343664824451124;0.8055395656421401
28.611167;1.0348020287105841;0.8335628954586661;0.8051546329872549;-0.022426197378052726;-0.0216707383614005;1.0347750259660142;10.000869706830535;0.8334915123007599;-0.0059939791365718675;-0.0059940749940132305;0.8053895939649001;0.006342653517859911;0.8055381373464026
28.621167;1.034802659355522;0.8335643783794103;0.8051554843564612;-0.02242400670529317;-0.0216686213662112;1.0347732594793344;10.000861446511273;0.8334920864809717;-0.0059939800019338605;-0.005994074779401135;0.8053888197138831;0.006340642529420383;0.8055356482161995
28.631167;1.0348042999818432;0.8335669921112975;0.8051566712054342;-0.0224231769789649;-0.021667799546055497;1.0347724870282964;10.000853025573095;0.8334926807594608;-0.005993980878307304;-0.005994074517519936;0.805388141912453;0.006339631857839892;0.8055331218170626
28.641167;1.03480599986722;0.8335692772560659;0.8051575235217447;-0.02242125189186308;-0.021665919285616068;1.0347717122990594;10.000844426330334;0.8334932947365058;-0.005993981765816649;-0.005994074206225207;0.8053885593526579;0.006337621507355418;0.8055315529444972
28.651167;1.0348068115431412;0.8335722689463834;0.8051597813900074;-0.022419806716024025;-0.02166452273636829;1.034769939995626;10.00083562407333;0.8334939282218056;-0.005993982664544178;-0.005994073843969473;0.805388071527665;0.006336611494231785;0.8055289703680399
28.661167;1.0348086461732342;0.8335745979255356;0.8051606384756942;-0.02241788160047908;-0.021662642497290125;1.034769175094368;10.000826607308726;0.8334945813674184;-0.0059939835743489595;-0.005994073429658827;0.8053886787006713;0.006334601844107099;0.8055273727456933
28.671167;1.0348105563723686;0.833576947421219;0.8051614978656418;-0.02241595647096788;-0.02166076227259082;1.034768421545144;10.000817380191844;0.8334952549867561;-0.005993984494979438;-0.0059940729621757735;0.8053883817720342;0.006333592580349926;0.8055247900510709
28.681167;1.034812546199374;0.8335796645117731;0.8051626993936434;-0.022415126677695598;-0.0216599405116145;1.0347666814960064;10.000807951133805;0.8334959496068678;-0.005993985426411251;-0.005994072440350321;0.8053891818604885;0.006331583716532119;0.8055232186049075
28.691167;1.034813665879874;0.8335812853406679;0.805163576267872;-0.022412935919941666;-0.021657823601570727;1.0347659558217797;10.000798322922313;0.8334966641022128;-0.005993986368787766;-0.005994071863425499;0.8053890792645334;0.006330575260361287;0.8055206838747517
28.701167;1.0348155177037526;0.8335837599857358;0.8051647740922994;-0.022412866611704576;-0.02165774312665947;1.034765245665181;10.000788489585227;0.8334973951351949;-0.005993987321971239;-0.005994071231394074;0.8053900725353581;0.006329567226109927;0.8055191861230935
28.711167;1.0348177565403636;0.8335861535784841;0.8051656637898235;-0.0224109414460996;-0.021655862979669174;1.0347645535171148;10.000778440760604;0.8334981380578105;-0.005993988285409147;-0.005994070544826131;0.8053901590714423;0.006327559641650192;0.8055167247081133
28.721167;1.0348191219563454;0.8335877833754379;0.8051665702468576;-0.022408750675210073;-0.021653746137132005;1.034762882623076;10.000768164703196;0.833498888746287;-0.005993989258239379;-0.0059940698045694435;0.8053913367892699;0.006326552539143806;0.805515321172873
28.731167;1.0348215135395478;0.8335905137286246;0.8051678202808554;-0.02240792085573961;-0.021652924485588632;1.0347622358103448;10.000757646090072;0.8334996444021582;-0.00599399023910821;-0.00599406901171802;0.8053916052206942;0.006324545941308184;0.8055129646245848
28.741167;1.0348239720879449;0.8335928780009396;0.805168746674408;-0.02240599568468597;-0.021651044410679082;1.0347616150040606;10.000746865695826;0.8335004035082884;-0.005993991226050677;-0.00599406816763515;0.8053929650809202;0.0063235398603768336;0.8055116746811547
28.751167;1.0348255377868885;0.8335948081561042;0.8051700344941894;-0.02240490027438935;-0.0216499860902984;1.0347600208025949;10.00073580057886;0.833501166189444;-0.005993992216950279;-0.0059940672739361356;0.8053934166879227;0.006321534302604512;0.8055094393946707
28.761167;1.0348281074936188;0.8335971175781695;0.80517099794061;-0.022402975111931636;-0.02164810606573968;1.0347594518213312;10.00072442253935;0.8335019337873456;-0.005993993210147827;-0.005994066332403781;0.8053939588252147;0.0063205292661480715;0.8055072785840866
28.771167;1.034830718991236;0.8335997369582235;0.8051723228663541;-0.02240214530934984;-0.021647284515050484;1.0347589044737124;10.000712694767001;0.8335027071517119;-0.005993994204522668;-0.005994065344551854;0.8053955884386278;0.006318524741425735;0.8055061813196224
28.781167;1.0348333624453634;0.8336019585207028;0.805173336734807;-0.02240022015751574;-0.021645404543616572;1.0347573737287943;10.00070056613889;0.8335034852002869;-0.0059939951990408274;-0.005994064311154633;0.805396300469304;0.006317520720237186;0.8055041682950729
28.791167;1.034835076151744;0.833603364233815;0.8051743869809393;-0.022398029423855808;-0.021643287884231015;1.0347568544928918;10.00068797417356;0.8335042649577842;-0.00599399619246491;-0.005994063232290637;0.8053980882258633;0.0063165172032723605;0.8055032360383944
28.801167;1.034837757262354;0.8336058190818352;0.8051758007531503;-0.022397199644117523;-0.021642466417113388;1.034756342069804;10.000674858615502;0.8335050429893545;-0.00599399718369915;-0.0059940621077344;0.8053989445235048;0.006314514199901267;0.8055013800794442
28.811167;1.0348404464915568;0.8336078591875744;0.8051769084680892;-0.022395274513434465;-0.021640586529872302;1.0347548308427508;10.000661166867411;0.8335058163777379;-0.005993998172181785;-0.005994060937472002;0.80540086280483;0.006313511722204338;0.8055006180216737
28.821167;1.034842186112559;0.8336094218159948;0.8051783917955619;-0.02239417916447846;-0.021639528404174928;1.0347543129755605;10.000646849938828;0.8335065824376977;-0.005993999157854965;-0.0059940597221647945;0.8054018374845642;0.006311509777427056;0.8054989351238893
28.831167;1.034844877582252;0.8336113278275683;0.8051795618920827;-0.02239225404664173;-0.021637648573168296;1.034753779006074;10.000631864567927;0.8335073386485485;-0.005994000141111675;-0.0059940584631652276;0.8054038638019992;0.006310508363783131;0.8054983471103117
28.841167;1.0348475658333676;0.833613166616699;0.8051807641380695;-0.02239032893293481;-0.021635768770165868;1.0347532192528768;10.000616176840492;0.8335080830637447;-0.005994001122853571;-0.005994057162283681;0.8054049381420724;0.006308507469045083;0.8054968379207914
28.851167;1.0348502494957847;0.8336152873459844;0.8051823383636616;-0.02238949918566916;-0.02163494744370253;1.034751624419587;10.000599759919973;0.8335088147799795;-0.005994002104336205;-0.005994055821783368;0.8054070586728704;0.0063075070697457694;0.8054964221702123
28.861167;1.03485197461561;0.8336162270811921;0.8051836167800215;-0.022387308506178184;-0.021632830984464304;1.0347509856530097;10.0005825989113;0.8335095345751183;-0.005994003086806189;-0.005994054444396394;0.8054082253791234;0.006305507132934401;0.8054950830033498
28.871167;1.034854339548708;0.8336179362629672;0.8051852438548309;-0.02238723927329713;-0.021632750944903814;1.0347502951032779;10.000564705158405;0.8335102447777496;-0.005994004071292192;-0.005994053033245785;0.8054104393665966;0.006304507617954357;0.8054948352304512
28.881167;1.0348569959481984;0.8336194808092451;0.8051865900356234;-0.02238531418107557;-0.02163087125168311;1.034748546426402;10.00054611856058;0.8335109481169528;-0.005994005058675238;-0.00599405159183907;0.8054117019335592;0.0063025084733827905;0.8054936639862614
28.891167;1.0348586821521628;0.8336201787172491;0.80518798021849;-0.022383123522251167;-0.021628754873765133;1.0347477343090097;10.000526891358682;0.8335116467851292;-0.005994006049654032;-0.005994050123888732;0.8054130135432545;0.006301509633346751;0.8054925869693935
28.901167;1.034861299175312;0.8336218944322025;0.8051897408206096;-0.022382293803768577;-0.021627933680255507;1.0347468545182494;10.000507074389393;0.8335123420285124;-0.00599400704441399;-0.005994048632965906;0.8054153731778251;0.006300511018673808;0.8054925980908023
28.911167;1.034863892249455;0.8336231623294527;0.8051912040116629;-0.022380368722202396;-0.02162605406027258;1.0347449053086462;10.00048671330998;0.8335130339684249;-0.0059940080425014905;-0.005994047122394315;0.805416778811502;0.0062985125414590434;0.8054916901556177
28.921167;1.0348664622463277;0.8336246784520758;0.805193048242224;-0.022379539008265805;-0.02162523290963516;1.034743888393276;10.000465845789492;0.8335137219174485;-0.005994009043146956;-0.005994045595415469;0.8054192280170144;0.006297514109822383;0.8054918784107405
28.931167;1.0348680602427713;0.8336249806375506;0.8051946064193531;-0.022377348362607796;-0.021623116619010074;1.0347428075146745;10.000444499094769;0.8335144053415594;-0.005994010045617211;-0.0059940440553643655;0.8054207177063003;0.006295515630308732;0.8054911458214226
28.941167;1.0348705964086542;0.8336259380361678;0.8051962061283816;-0.022375423279324173;-0.02162123705294307;1.0347406653579743;10.000422684867535;0.8335150851948601;-0.005994011049358486;-0.005994042505550557;0.8054232438067817;0.006294517013728773;0.8054915046465717
28.951167;1.0348731228892731;0.833627137264136;0.8051981933304019;-0.02237459356158511;-0.021620415949820847;1.03473946234643;10.000400396897469;0.8335157643708762;-0.0059940120539494005;-0.0059940409488082646;0.805424801570618;0.006292518190505201;0.8054909343035997
28.961167;1.0348746907506672;0.8336271136003724;0.8051998987908168;-0.022372402911654453;-0.021618299701553642;1.034738197883162;10.000377625085427;0.8335164462168854;-0.005994013058889217;-0.005994039387277452;0.8054273859578243;0.006291519119500109;0.8054914444781099
28.971167;1.0348772071425127;0.8336280816312537;0.8052019845746042;-0.022371573186410275;-0.021617478618928286;1.0347368713878062;10.000354371287376;0.8335171330253235;-0.005994014063302464;-0.005994037822811534;0.80542899105382;0.006289519776640528;0.8054910132024976
28.981167;1.0348797195036892;0.8336296698977297;0.805204835782939;-0.022369298280679177;-0.02161526107946628;1.0347344826703948;10.000330648645537;0.8335178262775633;-0.005994015065665323;-0.005994036257346922;0.8054316090951936;0.006288520138938479;0.8054916490434169
28.991167;1.034881274025289;0.8336292701499939;0.805206673487597;-0.022367107618328205;-0.021613144847829675;1.0347330321207235;10.000306472554234;0.8335185270120219;-0.005994016063785506;-0.005994034692693204;0.8054332306274742;0.00628652018083546;0.8054913290735837
29.001167;1.0348837744129018;0.8336298430782706;0.8052088732423172;-0.022366277875445904;-0.021612323771049855;1.0347315210220165;10.00028185879474;0.8335192354765738;-0.0059940170551914885;-0.005994033130486607;0.8054358456966562;0.006285519878707151;0.8054920611220713
29.011167;1.034886266574715;0.8336299255302189;0.8052107564714571;-0.022364352751342617;-0.021610444241127808;1.0347289526511116;10.000256827308522;0.8335199512523855;-0.005994018037592013;-0.005994031572698229;0.8054374452662294;0.006284519212923253;0.8054918292671167
29.021167;1.0348887488131147;0.8336302165129165;0.805212989854262;-0.022363522992916846;-0.0216096231567344;1.034727332540891;10.000231399802177;0.8335206737333125;-0.005994019008876226;-0.0059940300220326075;0.8054390223647884;0.006282518166024929;0.8054916173242486
29.031167;1.034890266647319;0.8336292573383257;0.8052148937845443;-0.02236133230353239;-0.021607506913942972;1.034725666789292;10.000205594095666;0.8335214022269785;-0.005994019966732746;-0.005994028481930772;0.8054415721939623;0.006281516721484096;0.8054924328598165
29.041167;1.0348927230943044;0.8336292715261459;0.8052171207100722;-0.022360502526722694;-0.02160668582188943;1.0347229611541464;10.000179424872792;0.833522135697035;-0.005994020908416964;-0.005994026956372971;0.8054430908111839;0.006279514864862478;0.8054922527575031
29.051167;1.0348948581365784;0.8336285371758401;0.8052189690836182;-0.022359337864273444;-0.021605547490914846;1.0347212224836626;10.000152907643137;0.8335228722105027;-0.005994021830788378;-0.005994025449456495;0.8054455735624658;0.0062785125863680505;0.8054930848143731
29.061167;1.034896322524408;0.8336271788718482;0.8052208108465911;-0.022357147146952094;-0.021603431236897792;1.0347194608845094;10.000126065190337;0.8335236085150477;-0.005994022730442976;-0.005994023964956604;0.8054470148423595;0.00627650988579972;0.8054929054512521
29.071167;1.0348987095500621;0.8336268063087809;0.8052229406994621;-0.022356317337322063;-0.021602610130070025;1.0347166906642533;10.000098939174519;0.8335243408817068;-0.005994023603855181;-0.0059940225061409745;0.8054494085499077;0.006275506777557909;0.8054937223019678
29.081167;1.0349010564392036;0.8336259634405397;0.8052246807022534;-0.022354392135318396;-0.02160073056452175;1.0347149287600188;10.00007158871392;0.8335250668082246;-0.005994024447475968;-0.00599402107571858;0.8054507478682807;0.006273503287741256;0.8054935121296669
29.091167;1.0349033521824051;0.8336253530239732;0.8052267007286209;-0.02235356229855378;-0.02159990943909935;1.0347131913760017;10.0000440678372;0.8335257854582562;-0.005994025257957507;-0.0059940196759400285;0.8054530254498949;0.00627249944664607;0.805494282748714
29.101167;1.034904633554975;0.8336235176093674;0.8052283261527242;-0.022351371531355975;-0.021597793150124174;1.0347114915816868;10.000016415331894;0.8335264972433528;-0.005994026032508763;-0.005994018308856201;0.8054542345675186;0.006270495286869262;0.8054940113776154
29.111167;1.0349067948468214;0.8336223309788572;0.8052298775212235;-0.022349446281469173;-0.021595913547920634;1.0347088400479618;9.9999886711774;0.8335272044499233;-0.005994026769074776;-0.0059940169763863585;0.8054563695294097;0.006269490843698916;0.8054947067533142
29.121167;1.0349088716553858;0.8336213860867544;0.8052316940735907;-0.02234861639579775;-0.021595092381670927;1.034707247119659;9.999960887806047;0.8335279119751182;-0.0059940274663551245;-0.005994015680191221;0.8054574252730565;0.00626848615059783;0.8054943540012101
29.131167;1.034909900291286;0.8336192270304386;0.8052331010805686;-0.022346425580678637;-0.021592976050030143;1.0347057229458139;9.99993312642302;0.833528626749358;-0.005994028123767856;-0.005994014421614587;0.8054593972234304;0.006266481229987036;0.8054949372921432
29.141167;1.0349117770566387;0.833618078907413;0.8052347575787185;-0.022345595660829373;-0.02159215485265494;1.0347032763975994;9.999905456358372;0.8335293565014775;-0.005994028741261508;-0.005994013201719648;0.8054602816432633;0.006265476084206071;0.8054944643700711
29.151167;1.034913542222259;0.8336164860761233;0.8052359908159209;-0.022343670339020398;-0.021590275187778327;1.034701914539028;9.999877955651849;0.8335301083851989;-0.005994029319040582;-0.00599401202133586;0.8054610759423567;0.006263470697333543;0.8054939133280629
29.161167;1.0349151899992979;0.8336151519845795;0.8052374755825442;-0.02234284038564336;-0.02158945395760865;1.0347006426466647;9.999850704825885;0.8335308875922418;-0.00599402985740812;-0.005994010881128819;0.8054627780483287;0.006262465050495536;0.8054942957803248
29.171167;1.034915763413651;0.8336126195673551;0.8052385432640832;-0.022340649507624186;-0.02158733756290082;1.0346984654036455;9.999823781749422;0.8335316971486821;-0.00599403035680532;-0.0059940097817892685;0.8054633856998724;0.006260459135999521;0.805493594910868
29.181167;1.0349171642921944;0.8336107626817539;0.8052395214383685;-0.02233872413541171;-0.021585457849408747;1.0346973885957491;9.999797267292516;0.8335325392818939;-0.005994030817901301;-0.005994008724102947;0.8054648969640993;0.00625945295951392;0.8054938269262347
29.191167;1.0349184368740818;0.8336091740389445;0.8052407558892545;-0.022337894135147723;-0.02158463657106297;1.0346964188703907;9.99977125824369;0.833533416645743;-0.005994031241706017;-0.005994007708729646;0.8054653112019945;0.006257446534770545;0.8054929780159891
29.201167;1.0349186253244596;0.8336063963729518;0.8052415764234326;-0.02233570321494706;-0.021582520129526682;1.0346945620448131;9.999745870544722;0.8335343319747293;-0.005994031629790184;-0.005994006735997441;0.8054666295281552;0.0062564398801943;0.805493065528784
29.211167;1.034919631561517;0.833604651717075;0.8052426445372475;-0.022334873185730835;-0.021581698819314536;1.034693822105282;9.999721220791217;0.833535286852941;-0.0059940319843880055;-0.005994005805913403;0.8054668545476519;0.006255433020381965;0.8054920840649548
29.221167;1.034920195587378;0.8336022144066464;0.8052432689865737;-0.02233370825238432;-0.021580560240435247;1.0346932012334231;9.999697400153785;0.8335362812224408;-0.0059940323080388104;-0.005994004918258736;0.8054679896611459;0.006253425988618969;0.8054920291018061
29.231167;1.03491997075259;0.8335992033689457;0.8052438330678396;-0.02233151728849152;-0.021578443749462196;1.0346927005924624;9.999674466963784;0.83353731365501;-0.00599403260301489;-0.005994004072695665;0.8054680387457698;0.006252418829546292;0.805490920620765
29.241167;1.0349205574310298;0.8335972212753594;0.805244642262057;-0.02233068720990939;-0.02157762238570302;1.0346913214309574;9.99965246260505;0.8335383817744555;-0.005994032871171967;-0.005994003268913864;0.8054690058832491;0.006250411599053279;0.8054907481609942
29.251167;1.0349210051146676;0.8335948046874019;0.8052450271048879;-0.022328761720403163;-0.021575742549288582;1.0346910657120518;9.999631432114745;0.8335394832711581;-0.005994033114250238;-0.005994002506748018;0.8054688947877873;0.006249404358027007;0.8054895322231568
29.261167;1.0349213184829236;0.8335926502879509;0.8052456634417257;-0.02232793160505493;-0.021574921143213306;1.0346909357570675;9.999611434175149;0.8335406164210865;-0.005994033334186194;-0.005994001786186467;0.8054697089967534;0.006247397167017423;0.8054892604930212
29.271167;1.0349205512753976;0.8335892965969345;0.8052458807979247;-0.022325740572761203;-0.021572804570971847;1.034689933261719;9.99959254067704;0.8335417787508876;-0.005994033533145799;-0.005994001107392902;0.8054694525487184;0.006246390083933837;0.8054879494096557
29.281167;1.0349206157691047;0.8335869645321308;0.8052463406515399;-0.02232491042216657;-0.021571983121149222;1.0346900583879401;9.99957482763636;0.8335429658775257;-0.005994033713173279;-0.005994000470661401;0.8054691298863986;0.006244383161440525;0.8054865828754477
29.291167;1.0349205654928717;0.8335841955418594;0.8052463699676526;-0.022322984859458318;-0.02157010319693977;1.0346903092457134;9.999558360418545;0.8335441723298128;-0.005994033875689969;-0.005993999876135501;0.8054697453569121;0.006243376446757909;0.8054861762216488
29.301167;1.034919451359082;0.8335805811051644;0.8052463078931618;-0.022320793783501526;-0.02156798656012671;1.0346896826754273;9.999543185939523;0.8335453927393532;-0.005994034021324861;-0.005993999323610497;0.8054693029555318;0.00624236998363831;0.8054847230080561
29.311167;1.0349191800353694;0.833577993540724;0.805246473156384;-0.022319963592038958;-0.021567165044101055;1.0346901756879305;9.999529337837552;0.8335466218902936;-0.005994034150247151;-0.005993998812679082;0.8054698059148416;0.006240363814388693;0.8054842171916416
29.321167;1.0349188006037235;0.8335760676986584;0.8052472484018083;-0.022317688191534412;-0.021564947049540165;1.0346907852300467;9.999516843777258;0.8335478546060693;-0.005994034262712335;-0.005993998342980536;0.8054692563241548;0.006239357981482425;0.805482675047018
29.331167;1.034917364142611;0.8335725495336114;0.805247195578398;-0.02231659248956653;-0.021563888797554855;1.0346905073559998;9.999505726441905;0.8335490862197131;-0.005994034359366982;-0.005993997914280785;0.8054696558075891;0.006237352528930582;0.8054820808066852
29.341167;1.034916782136371;0.8335693524085905;0.8052466844070416;-0.02231466687703088;-0.021562008758099084;1.0346913378375897;9.999496002909165;0.8335503125533327;-0.005994034441168436;-0.005993997526265714;0.8054690067407847;0.006236347501826752;0.8054804500851825
29.351167;1.034916110489993;0.8335664113551766;0.8052464001208286;-0.02231383666000444;-0.02156118714565314;1.0346922727127315;9.999487685193182;0.8335515288271872;-0.005994034509152836;-0.0059939971782465165;0.8054693125709229;0.006234342941220902;0.8054797681011635
29.361167;1.0349153592212506;0.8335630228277059;0.805245671451968;-0.02231191103837326;-0.021559307053821086;1.0346923076307604;9.999480776525356;0.8335527287304707;-0.00599403456443442;-0.005993996869126757;0.8054685773274638;0.006233338880526706;0.8054780522735635
29.371167;1.034913586531345;0.8335591230047131;0.8052451861885994;-0.022310815329195842;-0.021558248700523037;1.0346934373454624;9.999475261756183;0.8335539050313686;-0.005994034608413628;-0.005993996597567963;0.8054688050289178;0.006232335347749519;0.805477299120398
29.381167;1.034912707829045;0.8335555310312199;0.8052442614133759;-0.0223088897026512;-0.021556368555170277;1.0346946562374153;9.99947110209524;0.8335550509757055;-0.005994034642670066;-0.005993996362251778;0.8054679993279208;0.0062303323682088565;0.8054755086895149
29.391167;1.03491177809999;0.8335518337855264;0.8052432474414826;-0.022306964072456414;-0.02155448838256605;1.0346949594691086;9.999468245666916;0.8335561612591551;-0.005994034668589884;-0.005993996162216463;0.8054681638278371;0.006229329967481638;0.8054747071851441
29.401167;1.0349095447423693;0.8335473528961526;0.805242474522954;-0.02230662886707725;-0.021554171134617897;1.034696343723649;9.999466645016863;0.833557232922713;-0.005994034687385877;-0.005993995997020877;0.805467302817821;0.00622732817694741;0.8054728923012202
29.411167;1.0349085230722102;0.8335434398750315;0.8052412990432378;-0.022304703235457256;-0.02155229090654375;1.0346978063486607;9.999466261778162;0.8335582654818675;-0.005994034700403629;-0.005993995866602718;0.8054674213856207;0.006226327037464501;0.8054720942425626
29.421167;1.0349074567058107;0.833539769303857;0.8052403887312833;-0.022303873010488647;-0.02155146910426022;1.0346983436182362;9.999467059220772;0.8335592595178591;-0.005994034709039305;-0.005993995771054202;0.8054665248927749;0.006225326592822809;0.8054703202168773
29.431167;1.0349053931248446;0.8335348834544837;0.8052390788787315;-0.02230168190631342;-0.021549352136270246;1.0346999501163845;9.99946899616517;0.8335602155585314;-0.0059940347144304485;-0.005993995710377459;0.8054666182650798;0.006223326875183782;0.805469574909079
29.441167;1.0349042381024445;0.8335310059465609;0.8052380369652831;-0.022300851691056417;-0.02154853027854021;1.0347016194582717;9.99947202846197;0.8335611346782729;-0.0059940347174809935;-0.005993995684162137;0.8054657047212767;0.00622232789890388;0.8054678829047329
29.451167;1.034903040313734;0.8335266799006692;0.8052365966109362;-0.022298926073485163;-0.02154664993892459;1.0347023453100443;9.999476118765674;0.8335620197739098;-0.005994034719162819;-0.005993995691467369;0.8054647844773595;0.006220329667717747;0.8054662355485993
29.461167;1.0349008483375157;0.8335218478780791;0.8052354430898124;-0.022297830400005558;-0.02154559134246891;1.0347041222101758;9.999481244865628;0.8335628757808435;-0.005994034720708145;-0.005993995731165532;0.8054648549669892;0.0062193321806388755;0.8054656545165374
29.471167;1.0348995674801416;0.8335173347638088;0.8052338904656079;-0.022295904797064357;-0.02154371094839718;1.0347059457510297;9.999487394372123;0.8335637086478109;-0.005994034723479583;-0.0059939958023745715;0.8054639125156866;0.006217335428155139;0.80546413085709
29.481167;1.034898244225252;0.8335127328200969;0.8052322852667764;-0.02229397920099207;-0.021541830528381326;1.0347078118765578;9.999494553454001;0.8335645246910186;-0.005994034728661341;-0.005993995904467439;0.8054639539312418;0.006216339387622806;0.805463686045045
29.491167;1.0348959251921628;0.8335076340603076;0.8052309734225935;-0.02229288355874584;-0.02154077185676861;1.0347087156016634;9.999502703906533;0.8335653311713584;-0.005994034737170932;-0.005993996036887067;0.8054629771537374;0.0062153440278682765;0.8054623173052352
29.501167;1.0348945166221157;0.8335028632123553;0.8052292676134246;-0.0222909579800174;-0.021538891390734;1.0347106497032772;9.999511824008902;0.8335661366780189;-0.005994034749998915;-0.005993996199212657;0.8054629806712458;0.006213349319241695;0.8054620197316399
29.511167;1.034893069532411;0.833498363691077;0.80522785180987;-0.02229012782080081;-0.02153806935834635;1.0347126044667654;9.999521882653294;0.833566949961822;-0.005994034768589975;-0.005993996391226125;0.8054619623478689;0.006212355235960404;0.8054608090681746
29.521167;1.034891588805876;0.8334934410560237;0.8052260524946364;-0.022288202254872554;-0.021536188852876822;1.0347135686722184;9.999532829733184;0.8335677782966207;-0.0059940347947074184;-0.0059939966128696445;0.8054619194511297;0.006210361745962076;0.8054606678321162
29.531167;1.0348891261852764;0.8334880398159517;0.8052245554234599;-0.022287106650734714;-0.02153513010490885;1.0347155307696323;9.999544590153905;0.8335686269024979;-0.005994034830000674;-0.005993996864444281;0.8054608495274501;0.006209368802000772;0.805459608091281
29.541167;1.0348875905466768;0.833482986978141;0.8052226755274587;-0.02228518109810716;-0.021533249566737096;1.0347174797257175;9.999557069208157;0.8335694990572812;-0.005994034875853204;-0.005993997146783674;0.8054607506756245;0.006208376347432815;0.805459617623931
29.551167;1.0348860329796326;0.8334782286913789;0.8052210977047841;-0.022284350966407213;-0.021532427468062564;1.0347184057049728;9.999570174980212;0.833570396530936;-0.005994034933531051;-0.005993997460983992;0.8054596219522216;0.006206384326821564;0.8054586837739593
29.561167;1.034883504382936;0.8334723143905196;0.8052191538868845;-0.02228215996917121;-0.021530310222140494;1.0347203009282069;9.99958384017062;0.8335713208294394;-0.0059940350042703835;-0.005993997808024154;0.8054594640748638;0.0062053926861849905;0.805458817152806
29.571167;1.0348819121432287;0.8334674760169969;0.8052175091643818;-0.022281329847798504;-0.0215294880950498;1.0347221602208645;9.999598023401806;0.8335722743727302;-0.005994035089091619;-0.005993998188736839;0.8054582792983319;0.00620340136703226;0.8054579980611299
29.581167;1.0348800001205805;0.8334619989727302;0.8052154761399062;-0.022280164815366738;-0.02152834866739528;1.0347229801940718;9.99961270115934;0.8335732605349022;-0.005994035188440614;-0.00599399860386433;0.8054580707227651;0.006202410306586956;0.8054582369419958
