time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.591167;1.034877424175238;0.8334563616178438;0.8052137777536973;-0.022279069253579267;-0.021527289834624597;1.0347247579795933;9.999627865623253;0.8335742833413977;-0.005994035302016307;-0.005993999053650406;0.8054568415815972;0.006201419445037169;0.8054575196641157
29.601167;1.0348757850303894;0.8334511250310228;0.8052117043432635;-0.022277143728383148;-0.021525409209991197;1.0347264913113818;9.999643525403211;0.833575347367111;-0.005994035429005396;-0.005993999537411688;0.8054565942851052;0.006199428728894207;0.8054578302223545
29.611167;1.0348741288942698;0.8334462310034687;0.8052099355792043;-0.02227631363088699;-0.021524587027436842;1.0347271787191217;9.999659702817269;0.8335764573473315;-0.005994035568354028;-0.005994000053837942;0.8054553298957882;0.00619843810813872;0.8054571749398812
29.621167;1.0348715015478624;0.8334402211738831;0.8052077993042083;-0.022274122679059205;-0.021522469702206483;1.0347288186878478;9.99967642758163;0.8335776178397241;-0.005994035718715608;-0.005994000601553991;0.8054550490087047;0.006196447537622946;0.8054575297464212
29.631167;1.0348698072850007;0.8334349685932645;0.8052056195655011;-0.022272197183865177;-0.021520589040422287;1.0347304097250432;9.999693724744596;0.8335788337358865;-0.005994035878342372;-0.005994001179191736;0.8054537526613864;0.006195456982507477;0.8054569027800931
29.641167;1.0348680929135647;0.8334300657096632;0.805203740927633;-0.022271367124754565;-0.021519766822214372;1.0347309515357292;9.999711599784499;0.8335801109053178;-0.005994036045136211;-0.005994001785091777;0.8054534419231512;0.0061944664163675455;0.8054572802132762
29.651167;1.03486540447286;0.8334240560497893;0.8052014954128576;-0.02226917621997241;-0.02151764946270094;1.0347324454307398;9.999730036978347;0.8335814555759125;-0.005994036216732407;-0.00599400241716943;0.8054521177711257;0.006192475811747108;0.8054566495863982
29.661167;1.0348636455910625;0.8334191642242216;0.8051995493073983;-0.022268346195625198;-0.021516827219133505;1.0347338935793207;9.999749010528774;0.8335828732520262;-0.005994036390644242;-0.005994003073167122;0.8054517821309655;0.0061914851330017555;0.8054570225940597
29.671167;1.0348618632527755;0.8334150299654592;0.8051982955775769;-0.02226607096653451;-0.021514608511403615;1.0347342981877659;9.999768491060292;0.8335843687212025;-0.0059940365646259765;-0.005994003750978292;0.8054504385432043;0.0061904943369068275;0.8054563884122015
29.681167;1.0348591059684613;0.8334094061368771;0.8051963043762415;-0.02226497554803804;-0.021513549564103125;1.03473566189075;9.999788443059424;0.8335859463291756;-0.005994036737120616;-0.005994004448607235;0.8054490914041671;0.006188503378310042;0.8054557359702472
29.691167;1.0348572810692487;0.8334042139511659;0.8051939491362097;-0.022263050157983445;-0.021511668817197127;1.034735988921339;9.999808823472524;0.8335876090551141;-0.005994036907453874;-0.005994005163811555;0.8054487443470666;0.00618751221227651;0.8054560768898362
29.701167;1.0348554385797188;0.8333993954288238;0.805191913272213;-0.022262220213406483;-0.021510846508490458;1.0347372851940217;9.99982958788547;0.8335893570161862;-0.005994037075653921;-0.005994005893871019;0.805447399378794;0.006185520792992271;0.805455391216808
29.711167;1.0348526290271685;0.833393490994034;0.8051895259190276;-0.02226002943092093;-0.021508729054766244;1.0347385568739698;9.999850691778834;0.8335911871855465;-0.005994037242050719;-0.005994006635804535;0.8054470573770437;0.006184529079755541;0.8054556886969434
29.721167;1.0348507616541838;0.8333887197639542;0.8051874476984023;-0.02225919952284889;-0.021507906710647985;1.0347388087700118;9.999872080316537;0.8335930944147475;-0.00599403740692341;-0.005994007386792687;0.8054457185830837;0.0061835370441415865;0.8054549564397894
29.731167;1.0348488888008056;0.8333836189336767;0.8051850052311245;-0.022257274201822767;-0.021506025893035654;1.0347400437791316;9.999893683999638;0.8335950724375873;-0.0059940375704265695;-0.00599400814416824;0.8054453827377259;0.006181544665953577;0.8054551825468681
29.741167;1.034846062733835;0.8333781243791812;0.8051828770273813;-0.022256178902839006;-0.021504966844970837;1.0347412637664437;9.999915429316324;0.833597114805339;-0.005994037732669701;-0.005994008904950219;0.8054440498078589;0.006180551924146829;0.8054543792734183
29.751167;1.034844192280336;0.833373054900986;0.8051803719985366;-0.022254253613053783;-0.021503085995784984;1.0347414712582181;9.999937251314618;0.8335992157792125;-0.0059940378936411895;-0.00599400966566012;0.8054437205361297;0.006179558791610952;0.8054545361854043
29.761167;1.0348420228393949;0.833368083230991;0.8051781522510085;-0.022254184272733693;-0.021503004742274873;1.0347426704609484;9.999959098137241;0.8336013700535845;-0.005994038052953667;-0.005994010422692477;0.8054423959793413;0.00617756523728538;0.805453642660821
29.771167;1.0348392115555907;0.8333622805118438;0.8051755888954548;-0.022251993591003005;-0.02150088719545567;1.0347438670030726;9.999980926975752;0.8336035719125777;-0.005994038209574367;-0.005994011172825638;0.8054420772943444;0.0061765712331110405;0.8054537106150537
29.781167;1.0348373606416923;0.8333576027458723;0.8051733273086763;-0.02225116377401321;-0.021500064760464652;1.034744067351438;10.000002691529492;0.833605815244423;-0.005994038361788803;-0.005994011913496759;0.8054407662017592;0.006174576755175815;0.8054527217997008
29.791167;1.034835518854015;0.8333525913583512;0.8051706996898107;-0.022249238536068094;-0.021498183855875996;1.0347452786553895;10.000024328424882;0.8336080935871305;-0.00599403850740105;-0.005994012642705245;0.8054404651586763;0.00617358177965062;0.8054526893256755
29.801167;1.0348327342999761;0.8333471879977085;0.805168390375522;-0.022248143331740924;-0.02149712472885381;1.0347465089100383;10.00004574884484;0.8336103999939569;-0.005994038643742333;-0.005994013358651785;0.8054391773766792;0.006172586282129053;0.8054516041765268
29.811167;1.0348309107667308;0.8333422170135322;0.8051657129407083;-0.022246218120623884;-0.021495243800347317;1.0347467669559791;10.000066843378905;0.8336127278907232;-0.005994038767588409;-0.005994014059562107;0.8054389070967836;0.006170590238098072;0.8054514579291712
29.821167;1.0348290922119063;0.8333376208853677;0.8051633509679027;-0.02224538835980264;-0.02149442131773815;1.0347480617769016;10.000087504594926;0.8336150722328092;-0.00599403887552326;-0.0059940147438394395;0.8054376595942798;0.006169593620833135;0.8054502657524086
29.831167;1.0348263224218437;0.8333319442833075;0.8051606344695182;-0.022243197771100596;-0.02149230370341613;1.0347494014135676;10.000107644778213;0.8336174297767664;-0.005994038964636455;-0.005994015410127584;0.8054374402046496;0.006168596403564488;0.8054500201137185
29.841167;1.0348245037321573;0.8333274140048759;0.8051582257248716;-0.02224236804692739;-0.021491481204433064;1.0347497927041576;10.00012719923772;0.8336197982290473;-0.005994039032922928;-0.005994016057208534;0.80543625290444;0.0061665985657876;0.805448714694981
29.851167;1.0348226805368543;0.8333229263319475;0.8051557924843482;-0.02224153834237732;-0.021490658700161563;1.0347512422213243;10.00014612349703;0.8336221750677846;-0.005994039079090958;-0.005994016683829432;0.8054361003574596;0.006165600093283543;0.8054483677725008
29.861167;1.0348198963875626;0.8333173773539502;0.8051530034460224;-0.022239347814602357;-0.02148854107154748;1.0347527571572643;10.000164377408897;0.8336245575524814;-0.005994039102283927;-0.005994017288415836;0.8054349853462405;0.006164600976151411;0.8054469760417398
29.871167;1.0348180527387076;0.8333129943397968;0.8051505235704208;-0.0222385181510195;-0.021487718563816864;1.0347533453909616;10.000181912084203;0.8336269434283841;-0.005994039102271509;-0.005994017869068478;0.8054349111928183;0.006162601210758071;0.8054465359787284
29.881167;1.0348161953535377;0.8333083243441738;0.8051476861141869;-0.02223659306826132;-0.021485837600244022;1.0347550154615939;10.00019868326324;0.8336293309684099;-0.005994039079562497;-0.005994018424015124;0.8054338807708146;0.00616160079908801;0.8054450657519795
29.891167;1.0348133735430296;0.8333033136399118;0.8051451765946116;-0.02223549804937634;-0.02148477843500083;1.0347557760948518;10.0002146718625;0.8336317184252792;-0.005994039034888345;-0.005994018951962507;0.8054338959079701;0.0061605997477886315;0.8054445590420347
29.901167;1.034811497695683;0.8332987909846686;0.8051423090435619;-0.022233573010719966;-0.0214828974814515;1.0347576347370524;10.000229885630542;0.833634103261299;-0.005994038968724046;-0.005994019452000187;0.8054329575431629;0.006158598072075241;0.8054430091708831
29.911167;1.0348096221947864;0.8332947036141899;0.8051397681445899;-0.02223274343410825;-0.021482074992782613;1.0347595970910441;10.000244339384494;0.8336364816733068;-0.005994038881338692;-0.005994019923444037;0.8054330657861145;0.006157595797625464;0.8054424327104799
29.921167;1.0348068023625574;0.8332896000223731;0.8051368868799407;-0.02223055303884421;-0.021479957393912008;1.034760668178873;10.000258028529121;0.8336388486276293;-0.005994038772893945;-0.005994020366085783;0.8054322203707365;0.006156592956217378;0.8054408246961884
29.931167;1.0348049525142;0.8332857085684744;0.8051343313711362;-0.02222972349919701;-0.02147913492421437;1.034762852742614;10.000270917698;0.8336411982175854;-0.005994038643370314;-0.00599402078045722;0.8054324214657934;0.006154589581674991;0.8054401818038889
29.941167;1.0348028259882478;0.8332813100025288;0.8051314149432649;-0.022228559035654558;-0.021477995145937945;1.0347651546921361;10.00028295021339;0.8336435246703279;-0.005994038492488552;-0.005994021167570292;0.8054316693443555;0.006153585706563176;0.8054385248623778
29.951167;1.0348000885187645;0.8332768796244804;0.8051288623524607;-0.022227464140310457;-0.021476936037655773;1.0347665769075136;10.000294064491534;0.8336458230520108;-0.005994038319658693;-0.005994021528383336;0.8054319632902589;0.00615258135170814;0.8054378514979317
29.961167;1.0347983498109719;0.833272979078243;0.8051259682581885;-0.022225539205687272;-0.02147505514377407;1.0347691220443704;10.00030420848182;0.8336480884984093;-0.005994038124079058;-0.005994021863534778;0.8054313014264861;0.006150576517009616;0.8054361584143012
29.971167;1.0347966642925033;0.8332695534987287;0.8051234176638945;-0.02222470973475727;-0.021474232721391286;1.0347717933415597;10.000313351133883;0.8336503154871754;-0.005994037905039972;-0.005994022173489162;0.8054316812798332;0.00614957118995423;0.8054354641331289
29.981167;1.0347940849093262;0.8332654990469539;0.8051208817103062;-0.022223614898655767;-0.02147317365490566;1.0347735940746656;10.000321479639677;0.833652498674;-0.005994037662148397;-0.005994022458791009;0.8054310998124259;0.006148565363934517;0.8054337640155569
29.991167;1.0347925211772677;0.8332619938895052;0.8051180133996368;-0.022221690019866246;-0.02147129280357504;1.0347765269746676;10.000328582867269;0.8336546341654287;-0.005994037395358945;-0.005994022720189769;0.8054315532821308;0.0061465590471012415;0.8054330530857692
30.001167;1.0347900703778046;0.8332582236659912;0.8051155056876099;-0.022220595229947158;-0.02147023376844633;1.034778595106839;10.000334642521855;0.8336567195305293;-0.00599403710502883;-0.0059940229586972465;0.8054310376875464;0.006145552259112992;0.8054313490527991
30.011167;1.0347886373787116;0.8332550160970899;0.8051126751125606;-0.02221867039619622;-0.02146835294841961;1.034781803053368;10.000339638562293;0.83365875329384;-0.005994036791939546;-0.0059940231756096755;0.8054315486383499;0.006144545024895511;0.8054306468393228
30.021167;1.0347872660335542;0.8332523150473717;0.8051102100521064;-0.02221784103694672;-0.021467530601860796;1.034785157140525;10.000343560836937;0.8336607351479909;-0.0059940364570555274;-0.005994023372415219;0.8054310803707941;0.0061425373709868055;0.8054289421276504
30.031167;1.0347849979630186;0.8332486635500997;0.805107447528621;-0.022215650876809327;-0.02146541315498653;1.0347876645599763;10.000346415450233;0.8336626655670799;-0.005994036101222816;-0.005994023550443459;0.8054316255097723;0.0061415293251868815;0.8054282532749252
30.041167;1.0347837323909403;0.8332462845766575;0.8051050573473696;-0.022214821572107517;-0.021464590837019848;1.0347913317015356;10.000348215667874;0.8336645444618295;-0.005994035724989852;-0.0059940237104436035;0.8054311758541011;0.0061405209171425295;0.8054265748732329
30.051167;1.0347825118813154;0.8332440708894837;0.805102713489259;-0.02221399229518999;-0.0214637685323867;1.0347951632523797;10.00034896794054;0.833666370960789;-0.005994035328451777;-0.005994023852653196;0.8054317232424356;0.006138512176185855;0.8054259002999746
30.061167;1.0347803793151762;0.8332420123081781;0.805101147706794;-0.02221145242326758;-0.021461313144330276;1.0347981627314609;10.000348673646643;0.8336681445188092;-0.005994034911264037;-0.005994023977456249;0.8054312602898531;0.0061375031304052845;0.8054242453565491
30.071167;1.0347792342636433;0.8332401443383166;0.8050989110901757;-0.022210623199624975;-0.0214604908697684;1.0348023321805573;10.000347346918526;0.8336698658145555;-0.005994034472887688;-0.0059940240860060804;0.8054317811344788;0.006136493814169133;0.8054236029046326
30.081167;1.0347781169789105;0.8332381083120135;0.8050963963949018;-0.022208698544747222;-0.02145861015310646;1.03480567056731;10.000345024718841;0.8336715371003677;-0.005994034012853802;-0.0059940241801706455;0.8054322817621051;0.006135484276692869;0.8054229737466775
30.091167;1.034776067054348;0.83323584926655;0.8050942883394527;-0.022207603999773288;-0.02145755125930423;1.034810173796212;10.000341755972165;0.8336731618319595;-0.0059940335310106315;-0.005994024261933359;0.8054317594693473;0.00613347457842914;0.80542135127579
30.101167;1.0347749830307484;0.8332341948882123;0.8050918992382168;-0.02220567938563757;-0.02145567057944324;1.034814836681372;10.000337581735478;0.8336747432159168;-0.005994033027758941;-0.005994024333009193;0.805432211865293;0.0061324647791974355;0.8054207516197606
30.111167;1.034772954484743;0.8332323305946933;0.8050899175348306;-0.022204584880949375;-0.021454611724524106;1.0348186542055566;10.000332519926001;0.8336762829970845;-0.005994032504117555;-0.0059940243950881945;0.805431636204463;0.006131454929858226;0.8054191671212327
30.121167;1.0347718810998414;0.8332314346883817;0.805087991718327;-0.02220375575535;-0.021453789542647563;1.0348236211332598;10.000326567290688;0.8336777816592594;-0.0059940319614140165;-0.005994024450377485;0.805432029407708;0.006129445072001302;0.8054185874273377
30.131167;1.0347704994869182;0.8332301379557467;0.8050857684049259;-0.022202591688164366;-0.021452650045377136;1.0348277310356861;10.000319720325503;0.8336792390272615;-0.00599403140074623;-0.005994024501759305;0.8054313888700696;0.006128435243427233;0.8054170222341979
30.141167;1.0347684595486237;0.8332289155256967;0.8050839659320538;-0.022201497222510372;-0.02145159125068025;1.0348329755959693;10.000311992266376;0.8336806546207871;-0.005994030822772223;-0.005994024552347712;0.8054317135720042;0.006127425477563483;0.8054164571007986
30.151167;1.0347673593481193;0.8332283276486263;0.805081871403786;-0.02219957266105827;-0.02144971066800439;1.0348383446666212;10.00030341338004;0.833682028008674;-0.0059940302280193656;-0.005994024605087013;0.8054310041304242;0.006126415792910246;0.8054148864794515
30.161167;1.0347662466524576;0.8332283161310645;0.8050801630318414;-0.022198743558576723;-0.021448888564502475;1.0348428268253145;10.000294027660251;0.8336833588214057;-0.005994029617323814;-0.005994024662911094;0.8054312614970501;0.006124406190881352;0.8054142994796685
30.171167;1.0347641711270061;0.8332277713097914;0.8050785074004588;-0.022197649097376728;-0.021447829830178077;1.0348484097849262;10.00028389110697;0.8336846466765495;-0.005994028991930043;-0.005994024728933228;0.8054304858047726;0.006123396667177102;0.8054127100842985
30.181167;1.0347630406653492;0.8332278623808732;0.8050765543579601;-0.02219572452053353;-0.021445949305264347;1.0348530810198968;10.000273070762965;0.8336858913913798;-0.005994028353127767;-0.005994024806043143;0.8054306763074806;0.006122387215416612;0.8054121106006613
30.191167;1.0347609537854716;0.8332277625659043;0.805074993937594;-0.022194630039971543;-0.021444890609573514;1.0348588289147391;10.000261647369916;0.8336870925394202;-0.005994027701936867;-0.005994024896343972;0.8054298321148841;0.006120377815999195;0.8054104950812038
30.201167;1.0347598220021825;0.8332282843852878;0.805073139832158;-0.0221927054302967;-0.02144301012291171;1.0348646437336193;10.00024970897896;0.8336882485497764;-0.005994027039273898;-0.005994025001029046;0.8054299532130321;0.006119368429124939;0.8054098821748603
30.211167;1.0347587011842942;0.833229355865482;0.8050716771441777;-0.022191876261281305;-0.021442188116696414;1.0348695179632872;10.000237335600643;0.8336893571875043;-0.005994026366299155;-0.005994025120502729;0.8054290408263556;0.006118359003485058;0.8054082687385911
30.221167;1.0347566483465152;0.8332298555966924;0.805070276539189;-0.022190781721151614;-0.021441129484717367;1.0348754456860279;10.000224597931155;0.8336904170167067;-0.005994025684435835;-0.005994025254514718;0.8054290969252449;0.00611734949065011;0.8054076587590966
30.231167;1.0347555788926888;0.8332309443674533;0.8050685885689506;-0.02218885703645293;-0.021439249064382222;1.0348814208205908;10.000211570308153;0.8336914279886845;-0.005994024995038025;-0.005994025402416534;0.8054281241903312;0.006115339853363265;0.8054060479575322
30.241167;1.0347545498453856;0.8332325510729077;0.8050672957583727;-0.022188027787603752;-0.021438427128143898;1.0348864351802514;10.000198339923545;0.8336923910824382;-0.0059940242990230135;-0.0059940255635390184;0.8054281268520391;0.006114330064653861;0.8054054542732971
30.251167;1.0347526165888994;0.8332332058412988;0.8050657283192679;-0.022185837700196956;-0.021436310109739797;1.0348924775749724;10.000185005554139;0.8336933077338643;-0.00599402359671869;-0.005994025737529719;0.8054271114752718;0.006113320101055493;0.8054038735306998
30.261167;1.034751690151581;0.833235120710145;0.8050645496286757;-0.022185008391687733;-0.02143548822426992;1.0348975342496423;10.00017166623523;0.8336941794046667;-0.005994022888118894;-0.00599402592450761;0.805427086964546;0.006112309939278821;0.8054033102321267
30.271167;1.0347498682257803;0.8332364176596819;0.8050634354718406;-0.02218391371426817;-0.021434429719342396;1.034903589686991;10.000158405612602;0.8336950073847358;-0.005994022173344846;-0.005994026124881118;0.8054260637045982;0.006110299559903382;0.8054017620339998
30.281167;1.0347490558995627;0.8332382619093059;0.8050620380529893;-0.022181988877698566;-0.021432549428282033;1.0349096273453233;10.000145286503948;0.8336957928282316;-0.005994021452728167;-0.005994026338935895;0.8054260521794426;0.00610928895094992;0.8054012490818541
30.291167;1.0347482983835663;0.8332405879988216;0.8050610438120687;-0.022181159478179915;-0.02143172762694336;1.0349146313667696;10.000132359353298;0.8336965370135824;-0.005994020726652679;-0.005994026566498531;0.8054260615677022;0.0061082781065654014;0.8054007687747563
30.301167;1.0347466403225751;0.8332422819736767;0.8050601263072487;-0.0221800647131221;-0.02143066921141987;1.034920588693397;10.00011967054839;0.8336972417065796;-0.005994019995735589;-0.005994026806676203;0.8054250990161429;0.006107267021216513;0.8053993263219233
30.311167;1.0347459845345177;0.8332445109387552;0.8050589404304045;-0.022178139781417458;-0.021428789011578957;1.034925489539186;10.000107260367248;0.8336979092022658;-0.005994019261102418;-0.005994027057669236;0.8054251699978064;0.006105255685618122;0.8053989191817837
30.321167;1.0347444238196821;0.8332464484285291;0.805058179394813;-0.02217704495791862;-0.021427730660045857;1.0349313261356639;10.000095154267695;0.8336985415004687;-0.005994018524269435;-0.0059940273169121665;0.8054242791719588;0.006104244091008659;0.8053975674372446
30.331167;1.0347435576658364;0.8332489944397092;0.8050574764744642;-0.022176975942162128;-0.021427650094472492;1.0349360910719585;10.00008336366504;0.8336991391325724;-0.005994017786792436;-0.0059940275815572675;0.8054244305681652;0.006103232234497497;0.8053972687417817
30.341167;1.0347430404952669;0.8332515618610976;0.8050565426106349;-0.02217505091827727;-0.02142576999195845;1.0349417764499502;10.000071896084927;0.8336997009018176;-0.0059940170500147275;-0.005994027849028013;0.8054236269741019;0.006102220116985827;0.8053960291617944
30.351167;1.0347416140271992;0.8332538147451417;0.8050560440606985;-0.022173956011650075;-0.021424711744000565;1.0349473747857187;10.000060747766426;0.8337002244233805;-0.0059940163149291275;-0.005994028117348344;0.8054238702209098;0.006100207740365934;0.8053958470884974
30.361167;1.0347411822383454;0.8332565636748744;0.8050552966040452;-0.022172030930855652;-0.021422831714157896;1.0349518808584939;10.000049883674809;0.8337007065363794;-0.005994015582174488;-0.005994028385096009;0.8054231625122842;0.006099195110357555;0.8053947429871561
30.371167;1.0347398396528198;0.8332589769777682;0.8050549924364944;-0.02217093597265381;-0.02142177354201238;1.0349572924759616;10.000039242282115;0.8337011438836275;-0.005994014852118732;-0.005994028651143976;0.8054235061161784;0.006098182239261177;0.8053947133808799
30.381167;1.0347394920971265;0.8332622168945752;0.8050547825802997;-0.022170106310702528;-0.021420952050765704;1.0349616095294458;10.000028765349454;0.8337015339047773;-0.005994014124718815;-0.005994028914450853;0.8054229013517145;0.006097169144969494;0.8053937613375118
30.391167;1.0347391877916177;0.8332651656021679;0.8050543347680382;-0.02216818114248125;-0.021419072138590938;1.0349668325191224;10.000018419386652;0.8337018755370513;-0.005994013399350659;-0.005994029174095964;0.8054233459904084;0.006096155847747014;0.8053938883899965
30.401167;1.0347379746739944;0.8332677564200285;0.8050543291446158;-0.022167086099412033;-0.021418014089857797;1.034971962043019;10.000008193743314;0.8337021693835069;-0.005994012675099003;-0.005994029429524354;0.8054228364013534;0.006094142365006253;0.8053930866623049
30.411167;1.0347377582760875;0.8332711570490683;0.8050544117601158;-0.022166256342481122;-0.021417192725266484;1.0349759994891032;9.999998088406823;0.8337024173360461;-0.005994011951060659;-0.005994029680633319;0.805423368206485;0.006093128708498374;0.8053933689952704
30.421167;1.0347366344142397;0.8332734961729727;0.8050542524308606;-0.02216406575471958;-0.021415076304330958;1.0349809476345353;9.999988109031815;0.8337026220527759;-0.005994011226046592;-0.0059940299274337215;0.8054239362344618;0.00609211488770237;0.8053937241949375
30.431167;1.034736510455823;0.833276996783458;0.8050545086213348;-0.022163235922583305;-0.021414255029863237;1.0349848100997603;9.999978273165178;0.8337027873921083;-0.0059940104982048464;-0.005994030169550351;0.8054235354038709;0.006091100915965498;0.8053931473177998
30.441167;1.0347364358354658;0.8332805521838851;0.8050548425075102;-0.022162406049534865;-0.02141343380023949;1.034989590620221;9.999968615069717;0.8337029192228814;-0.005994009765199298;-0.0059940304061991126;0.8054241622450284;0.0060890868164572825;0.8053936249716291
30.451167;1.0347354589884878;0.8332830546380595;0.8050549167175107;-0.02216021534182368;-0.021411317514771627;1.0349932930067012;9.99995917493153;0.8337030247708817;-0.005994009024680066;-0.005994030636609549;0.8054238151340067;0.006088072626399753;0.8053931669608497
30.461167;1.0347354855411732;0.8332867247484578;0.8050553900034169;-0.022159385382958096;-0.02141049637233633;1.0349979205075477;9.999949979473113;0.8337031115240345;-0.005994008274678432;-0.005994030860140807;0.8054244935223387;0.006087058394359536;0.8053937613164744
30.471167;1.034734610421501;0.8332907847391102;0.8050569926754456;-0.022157940276816942;-0.02140910065925142;1.0350024749406348;9.99994103264673;0.8337031878171675;-0.005994007513948736;-0.005994031076274167;0.8054241977123361;0.006086044170626995;0.8053934042236417
30.481167;1.0347347385549495;0.8332942112111413;0.8050572561173317;-0.02215601474844652;-0.02140722113427271;1.0350059573011783;9.999932323670233;0.8337032632597723;-0.005994006742059383;-0.00599403128502978;0.8054249290529032;0.006085030000153476;0.8053940917046534
30.491167;1.034733963610288;0.8332972742538608;0.8050579266118656;-0.022154919350545463;-0.021406163468438766;1.0350103684403518;9.999923843904234;0.833703347241583;-0.005994005959074384;-0.005994031487223719;0.805424689306432;0.006083015922548033;0.8053938127493677
30.501167;1.034734188798871;0.8333011408670296;0.8050586525749761;-0.022154089213599168;-0.021405342470277502;1.0350137083631405;9.999915594262369;0.833703447895113;-0.005994005165118105;-0.005994031684276842;0.8054254790088778;0.006082001974968379;0.8053945797790525
30.511167;1.0347344583640121;0.8333050459001666;0.8050594389185232;-0.02215325903062488;-0.021404521498060398;1.0350179756797289;9.999907581398814;0.8337035724074886;-0.005994004360106407;-0.005994031878020743;0.805426296398965;0.006080988195295088;0.8053953832067356
30.521167;1.0347338146160818;0.8333078741191703;0.805059952619644;-0.02215106801491895;-0.021402405449773464;1.0350211683523005;9.999899815826133;0.8337037268587529;-0.005994003543748036;-0.005994032070414188;0.8054261377906881;0.006079974625649773;0.8053952212928475
30.531167;1.0347341550560374;0.8333118409854811;0.8050608565501853;-0.022150237739532907;-0.021401584518209883;1.035025284487247;9.999892308902279;0.8337039158422935;-0.0059940027158724325;-0.005994032263214689;0.8054269987234931;0.006078961311773514;0.8053960929662679
30.541167;1.0347332609727473;0.8333148046187077;0.8050618066644172;-0.02214990262462664;-0.021401268061262264;1.0350293220674793;9.999885066249911;0.833704142798919;-0.005994001876861543;-0.005994032458003916;0.8054268750899072;0.0060769482962354906;0.8053959914168948
30.551167;1.0347336368804616;0.833318460226772;0.8050624941591916;-0.02214797676773358;-0.02139938869573273;1.0350322782538723;9.999878085507369;0.8337044102667455;-0.00599400102769559;-0.005994032656319062;0.8054277635180478;0.006075935613458651;0.8053969344533443
30.561167;1.0347340172165547;0.8333224748843115;0.8050635839381052;-0.022147146346640622;-0.021398567804640438;1.0350361491450175;9.99987135607335;0.8337047199467976;-0.005994000169579137;-0.005994032859590393;0.8054276609640323;0.006074923289893497;0.80539691819383
30.571167;1.034733439883933;0.83332573273444;0.8050647452671025;-0.022146050580889778;-0.021397510290333394;1.035038930180678;9.99986485760657;0.8337050734899474;-0.0059939993037095695;-0.005994033069069362;0.8054285641650148;0.0060739113467110275;0.8053979451180466
30.581167;1.0347337999644914;0.8333294015457998;0.8050656263972632;-0.022144124571740538;-0.021395630954235703;1.0350426167858107;9.999858560665533;0.8337054735139368;-0.005993998431438849;-0.005994033285636401;0.8054284693122875;0.006072899805105061;0.8053980164049415
30.591167;1.0347331827870128;0.8333326588608314;0.8050669129536564;-0.022143028709797178;-0.021394573452642205;1.035045205105912;9.999852432543126;0.8337059237532451;-0.005993997554564917;-0.005994033509420432;0.805429371904614;0.006071888689271942;0.8053991329818653
30.601167;1.034733486346239;0.8333366766950857;0.8050682511939257;-0.022142198091633262;-0.02139375258494199;1.0350486931307037;9.999846447381108;0.8337064287361059;-0.005993996675313346;-0.005994033739573172;0.8054302669733251;0.006069878022824567;0.805400289352943
30.611167;1.0347328009163317;0.833339935323165;0.8050696506965642;-0.02214110213743518;-0.021392695083527608;1.03505208139872;9.999840593275733;0.8337069936680653;-0.0059939957958820775;-0.0059940339745032795;0.8054301499890596;0.0060688678244501075;0.8054005035172844
30.621167;1.0347330293507302;0.8333436069371728;0.8050707570642355;-0.022139175936295875;-0.02139081574737186;1.0350543726466723;9.999834871458907;0.8337076240381984;-0.005993994918220627;-0.0059940342123888015;0.8054310174558275;0.006067858106317298;0.8054017705251912
30.631167;1.0347332170602668;0.8333476315511129;0.8050722470713549;-0.022138345180751844;-0.021389994868846646;1.035057571515126;9.999829285359136;0.8337083247274542;-0.005993994044381418;-0.005994034451348189;0.8054308663137958;0.006066848874176229;0.805402091846124
30.641167;1.0347324084685785;0.833350900002933;0.8050737820224958;-0.022137249098332038;-0.021388937353605364;1.0350596844971354;9.999823820481444;0.8337090991085958;-0.005993993176809628;-0.0059940346893798254;0.8054316936430542;0.006065840130586748;0.8054034673473714
30.651167;1.0347325056761658;0.8333549347218482;0.80507534054553;-0.022136418261650744;-0.021388116462467247;1.0350627197692224;9.999818431018372;0.8337099484201721;-0.005993992318285908;-0.005994034924541283;0.8054314972960034;0.006064831879079954;0.8054038957584715
30.661167;1.0347316022600168;0.8333578670260787;0.8050765866860837;-0.02213422661247497;-0.021386000470433205;1.0350646870049467;9.999813047522998;0.8337108713622;-0.005993991471664345;-0.005994035155049649;0.8054322760261059;0.006062824125841282;0.8054053673113122
30.671167;1.0347316050824815;0.8333619200748865;0.8050781724246548;-0.02213339570458638;-0.021385179563710683;1.0350675957982016;9.999807596496058;0.8337118637103668;-0.005993990639442082;-0.005994035379133173;0.8054330291242111;0.00606181688040941;0.8054068944429233
30.681167;1.0347306128749314;0.8333652251323692;0.8050797612076231;-0.022132299485605217;-0.02138412201947282;1.0350694531100477;9.999802014671067;0.8337129186561066;-0.005993989823467987;-0.005994035594918872;0.8054327562562971;0.006060810157732127;0.8054074664601998
30.691167;1.03473053677038;0.8333693048220342;0.8050813303310813;-0.02213146851587449;-0.02138330109705729;1.0350722622974982;9.999796252654717;0.8337140283560291;-0.005993989025076544;-0.00599403580033956;0.80543345733987;0.006059803982608799;0.805409078878644
30.701167;1.0347294789565809;0.8333722901524121;0.8050825457441186;-0.022129276744508736;-0.021381185075642718;1.0350740236276224;9.999790270187072;0.8337151854113436;-0.005993988245309625;-0.005994035992884227;0.8054331324522128;0.006058798391556102;0.8054097257928308
30.711167;1.034729352451366;0.833376403748577;0.8050840633627155;-0.022128445717644246;-0.021380364140413312;1.035076735504022;9.999784030009172;0.8337163831145942;-0.0059939874850034386;-0.005994036169198541;0.8054337817324877;0.006057793426981317;0.8054114002923369
30.721167;1.0347292112870365;0.8333805365144649;0.8050855446380083;-0.02212761466529845;-0.021379543199282997;1.0350793962605;9.999777498440567;0.8337176143967161;-0.005993986745078656;-0.005994036324960919;0.8054334051844537;0.0060567891303599025;0.8054120955120392
30.731167;1.0347281075232393;0.8333839273057916;0.8050869895609166;-0.022126518318107306;-0.02137848562508779;1.035081005346943;9.999770647542165;0.8337188709172021;-0.005993986026853069;-0.005994036455316803;0.8054340027881018;0.006054785539114954;0.8054137968708907
30.741167;1.034727949372083;0.8333877454992977;0.8050880422211709;-0.022124591726118262;-0.02137660620942602;1.0350835635868714;9.999763453540613;0.8337201438273134;-0.005993985331724727;-0.005994036555386513;0.8054345752935814;0.0060537826844175545;0.8054155113628074
30.751167;1.0347265296744486;0.8333909027066496;0.8050893673552733;-0.022124255853892872;-0.021376289704893397;1.0350850729417658;9.999755899906487;0.8337214249108411;-0.005993984660417782;-0.005994036620537941;0.8054341250099015;0.006052780592188438;0.8054162219565938
30.761167;1.0347263644349274;0.833395099286783;0.8050906514888804;-0.02212342473215284;-0.021375468744073742;1.0350875360940641;9.999747987024207;0.8337227066376776;-0.005993984012630849;-0.005994036646783878;0.8054346557107399;0.006051779283681875;0.8054179186188662
30.771167;1.0347252472191755;0.8333985474225674;0.805091887460248;-0.022122328333161165;-0.021374411155583473;1.035088956387209;9.999739735243885;0.8337239817758815;-0.005993983387364245;-0.005994036631185547;0.8054341719815873;0.0060507787665674325;0.8054185922005408
30.781167;1.0347250867597166;0.8334024166821142;0.8050927269216908;-0.022120401692081734;-0.02137253172769921;1.035091337736329;9.99973117343104;0.8337252429476174;-0.005993982783447067;-0.005994036571704565;0.805434678344761;0.0060497790250278885;0.8054202346379438
30.791167;1.0347239820973786;0.8334058840432413;0.8050938621135828;-0.022119305280536905;-0.021371474140107982;1.0350926842588521;9.999722324175558;0.833726482146208;-0.005993982199935738;-0.005994036466737775;0.8054341780207909;0.0060487800232422425;0.8054208387708279
30.801167;1.0347238440698738;0.8334101195005911;0.8050949467142907;-0.022118474127694628;-0.021370653179556883;1.0350950006580684;9.99971319876257;0.8337276909036521;-0.00599398163632813;-0.005994036314996255;0.8054346722293948;0.006047781717597426;0.8054223975127853
30.811167;1.034722774725322;0.8334136016825057;0.8050959971610109;-0.022117377709107783;-0.021369595598067274;1.0350962931994225;9.999703803903452;0.833728861159337;-0.005993981092458497;-0.0059940361156459;0.8054351608308036;0.006045784062599357;0.805423896875407
30.821167;1.0347226880351832;0.8334175023971809;0.8050966664605801;-0.022115451045661375;-0.02136771618038617;1.035098569659165;9.999694153852928;0.8337299856518471;-0.005993980568199589;-0.005994035868340449;0.8054346434141655;0.006044787006301644;0.805424346700581
30.831167;1.0347226407509384;0.8334217614375045;0.8050976404184526;-0.02211461988128234;-0.021366895232030104;1.035099838029083;9.999684272114642;0.8337310577957979;-0.005993980063299387;-0.005994035573136122;0.805435119896071;0.006043790486337459;0.8054257354906017
30.841167;1.034721689176092;0.833425268300871;0.8050985912253779;-0.022113523457373625;-0.02136583766744445;1.0351021051345397;9.99967417761641;0.8337320724192758;-0.005993979577434358;-0.005994035230233277;0.8054345905766707;0.0060427944350903325;0.8054260605324337
30.851167;1.0347217461749771;0.8334295424543836;0.8050995105433517;-0.022112692288770365;-0.021365016734243413;1.0351043758421392;9.999663875302238;0.8337330265924313;-0.005993979110466414;-0.005994034839591876;0.8054350557549311;0.006041798788555814;0.8054273209170905
30.861167;1.0347209133790018;0.8334330600409058;0.8051004158693315;-0.0221115958641327;-0.021363959189241038;1.0351056529416511;9.999653364765088;0.8337339187340633;-0.005993978662752157;-0.005994034400833688;0.8054355150471321;0.006040803493584207;0.805428518043233
30.871167;1.0347211036975936;0.8334369882900643;0.8051009626516282;-0.022109669188142597;-0.021362079813841806;1.0351079371059144;9.99964265815592;0.8337347469613561;-0.005993978235164688;-0.005994033913547504;0.805434967012108;0.006039808512892225;0.8054286545527597
30.881167;1.0347204208290963;0.8334405009457977;0.805101845511955;-0.02210857276797365;-0.021361022295192066;1.0351092269811113;9.999631794477976;0.8337355085280599;-0.005993977828959392;-0.005994033377606861;0.8054354097372769;0.00603881382397568;0.8054297334385687
30.891167;1.0347207795180278;0.8334447640182098;0.8051027189257058;-0.022107741603099647;-0.021360201413049052;1.0351115207571524;9.99962083731175;0.8337362001847226;-0.005993977445728683;-0.005994032793218633;0.8054348418370688;0.006037819411992853;0.8054297584929901
30.901167;1.0347202842303604;0.8334482510841614;0.8051035994095277;-0.022106645193984958;-0.02135914392621822;1.03511281815247;9.999609855245831;0.8337368187454307;-0.00599397708704654;-0.005994032160930133;0.8054352626403655;0.006036825263463229;0.8054307339499212
30.911167;1.0347208500686884;0.8334524774050442;0.8051044784130592;-0.022105814040841956;-0.02135832307719543;1.035115120618066;9.999598907601767;0.8337373622573083;-0.005993976753929064;-0.0059940314815489365;0.8054356715622277;0.006035831365358096;0.8054316635171315
30.921167;1.034720581492448;0.8334559162538355;0.805105373268021;-0.02210471764800185;-0.0213572656248941;1.0351164304506892;9.999588047152258;0.8337378315665487;-0.005993976446885275;-0.005994030755772765;0.8054350679751284;0.006033837708657712;0.8054315422208849
30.931167;1.0347213925238266;0.833459734339968;0.8051059396753605;-0.022102791000603354;-0.021355386344038826;1.0351187498768701;9.999577324091781;0.8337382302676835;-0.00599397616628954;-0.0059940299839868535;0.8054354518598622;0.006032844289781538;0.8054323867478923
30.941167;1.034721385733935;0.8334642030898207;0.8051079328487543;-0.02210134483485428;-0.021353990959739177;1.0351200804531306;9.999566781712875;0.8337385617993333;-0.00599397591238026;-0.005994029166563928;0.8054348236422001;0.006031851105102389;0.8054321913373202
30.951167;1.0347224742719472;0.8334683011192973;0.8051088951147809;-0.022100513714968056;-0.021353170172475462;1.0351224235580436;9.999556454604923;0.8337388260338869;-0.005993975684924267;-0.005994028304276415;0.8054351830764126;0.006030858143882033;0.8054329580476276
30.961167;1.0347227611281793;0.8334716011035527;0.8051099069126033;-0.022099417364204527;-0.021352112777353764;1.0351237815450176;9.999546377389589;0.8337390192373296;-0.00599397548292463;-0.005994027398455284;0.8054345291878497;0.006029865386096883;0.8054326891430291
30.971167;1.0347238546891377;0.8334753563354186;0.8051109435281452;-0.022099346774656123;-0.02135203307528741;1.0351261581162972;9.999536590491998;0.8337391372729753;-0.005993975304586277;-0.005994026450973033;0.805434861309297;0.006028872803334485;0.8054333857959176
30.981167;1.034725416643582;0.8334789842695483;0.8051117177918473;-0.022097420175931182;-0.021350153849002972;1.0351275575835641;9.999527128073906;0.8337391777418284;-0.005993975147448768;-0.0059940254640748715;0.8054351795387623;0.006027880358796198;0.8054340475105954
30.991167;1.0347261956525913;0.83348215613957;0.8051128949189611;-0.022096323864980026;-0.021349096476367138;1.0351299839661436;9.999518004887554;0.8337391389956667;-0.00599397500875241;-0.005994024440001267;0.80543448476979;0.006026888006175452;0.8054336718609774
31.001167;1.0347281019606576;0.8334860408655927;0.8051141243652876;-0.022095492804095028;-0.021348275724521013;1.035131440608405;9.99950922400211;0.8337390186790283;-0.0059939748862061085;-0.005994023380801595;0.8054347787753035;0.006025895689851877;0.8054342558938087
31.011167;1.0347292338456533;0.8334891155471789;0.80511541727906;-0.022094396521255947;-0.02134721835754699;1.0351339298655524;9.999500794498676;0.8337388141422676;-0.005993974778641989;-0.005994022288551646;0.8054340638225245;0.006024903349591956;0.8054337989773699
31.021167;1.0347314983375375;0.8334928996759948;0.8051167600732068;-0.022093565486671955;-0.021346397606753907;1.0351354526600387;9.999492740173942;0.833738523303616;-0.005993974685882125;-0.005994021165570421;0.8054343422397181;0.006023910927144932;0.805434302777258
31.031167;1.0347329910663299;0.8334958710418404;0.8051181649684027;-0.022092469232590298;-0.021345340237684075;1.0351380080472654;9.999485099273132;0.8337381444844562;-0.005993974608156755;-0.0059940200142469926;0.805434616740108;0.006022918368830479;0.8054347690490389
31.041167;1.034735617309556;0.8334995498730096;0.805119619048565;-0.022091638224746392;-0.02134451948093078;1.0351395924369065;9.999477921148312;0.833737676538523;-0.005993974545749332;-0.00599401883647829;0.8054338911885989;0.0060219256245493315;0.8054341982787326
31.051167;1.0347374706881394;0.833502065042874;0.8051207954737295;-0.022089446484051527;-0.021342403637999836;1.0351421986499008;9.999471264559684;0.8337371196461354;-0.005993974498807475;-0.005994017633313533;0.8054341705205301;0.006020932646212057;0.8054345902591868
31.061167;1.0347404541209524;0.8335056374119614;0.8051223547153837;-0.02208861550557657;-0.02134158287069585;1.0351438158595883;9.999465204460654;0.8337364751546451;-0.005993974467090596;-0.005994016405307401;0.8054344594810617;0.006019939388908954;0.8054349446295378
31.071167;1.0347426586944153;0.8335083966940235;0.8051239678124312;-0.02208751931804248;-0.021340525482579163;1.0351464315824563;9.999459837940101;0.8337357446618413;-0.005993974449720009;-0.005994015153125482;0.8054337619222827;0.006018945815118942;0.805434260115154
31.081167;1.0347459849066658;0.8335118635555725;0.8051256193717764;-0.022086688377839322;-0.0213397047024958;1.0351480344095634;9.99945527562974;0.8337349299336182;-0.005993974445198235;-0.005994013877795508;0.8054340813719392;0.006017951894848272;0.8054345340318864
31.091167;1.034748522781139;0.833514514793064;0.8051273200951568;-0.02208559223466788;-0.02133864730138569;1.0351506145139464;9.999451627793349;0.8337340340317551;-0.005993974451813182;-0.005994012580744688;0.8054334217326816;0.006015957600074926;0.8054337554603817
31.101167;1.0347521731776508;0.8335178674994623;0.8051290558611806;-0.0220847613405825;-0.02133782650707428;1.0351521628027986;9.999448990315722;0.833733062433854;-0.005993974467980561;-0.005994011263910734;0.8054337875430587;0.006014962900045151;0.8054339354842
31.111167;1.0347550265341587;0.8335203955974234;0.805130836990993;-0.022083665249887512;-0.021336769092167474;1.0351546709880326;9.999447430567761;0.8337320225185939;-0.0059939744920911005;-0.00599400992981773;0.8054341838241139;0.006013967759547725;0.8054340630227489
31.121167;1.0347589837355682;0.8335232643743258;0.8051323095624272;-0.022081738888976958;-0.02133488981698254;1.0351561316268645;9.999446987403456;0.8337309219573312;-0.005993974522214034;-0.005994008581461065;0.8054336158397938;0.00601297213990574;0.8054331352055243
31.131167;1.0347621344727524;0.8335256458753731;0.8051341574498074;-0.022080642858315114;-0.021333832387832874;1.0351585376327677;9.999447682805892;0.8337297681884193;-0.005993974556219311;-0.005994007221913132;0.8054340890177457;0.006011976006291888;0.8054331504769465
31.141167;1.0347663773448246;0.8335287044512084;0.80513602508126;-0.02207981207746253;-0.021333011563154522;1.0351598826805009;9.999449526531002;0.833728569253993;-0.005993974592203508;-0.005994005853720773;0.8054336084623964;0.006010979338870265;0.805432109634846
31.151167;1.0347697995540575;0.8335309114151982;0.8051379201368847;-0.022078716108997396;-0.021331954117453953;1.0351621623302878;9.999452512282444;0.8337273340277662;-0.005993974628675609;-0.005994004478530323;0.8054341781088346;0.006009982137263941;0.8054320160928579
31.161167;1.0347742988861761;0.8335337790269606;0.8051398255935034;-0.022077885385176355;-0.021331133273459073;1.0351633743703235;9.999456616369297;0.8337260706901128;-0.005993974664513449;-0.005994003097233657;0.8054348006138048;0.006008984416097407;0.805431875652169
31.171167;1.0347779621468345;0.8335357770800961;0.8051417500219983;-0.02207678947077697;-0.021330075805965153;1.035165518538938;9.99946180575406;0.8337247850775614;-0.005993974699021353;-0.005994001710290418;0.8054344780469588;0.006007986198442717;0.8054306959685757
31.181167;1.0347826845179469;0.8335384178592024;0.8051436782261007;-0.022075958792778457;-0.021329254935372237;1.0351665968591788;9.999468047011268;0.8337234805033109;-0.005993974731957461;-0.005994000317805781;0.8054352124085746;0.006006987513500343;0.8054304859466553
31.191167;1.0347865480895846;0.8335401725201609;0.8051456222033913;-0.022074862920690157;-0.02132819743700063;1.035168614128071;9.999475302599494;0.8337221582251665;-0.0059939747634966045;-0.005993998919553824;0.8054360055899557;0.006005988402325435;0.8054302542648198
31.201167;1.034791444763517;0.8335425556700005;0.8051475708826422;-0.022074032277644866;-0.021327376529973827;1.0351695767527807;9.999483523025761;0.833720817744311;-0.005993974794242395;-0.005993997515428487;0.8054358590310678;0.0060049889255655315;0.805429007527751
31.211167;1.0347951539480884;0.833543427337253;0.8051491820963332;-0.022072601420508892;-0.021326001573909664;1.0351714900136948;9.999492649803717;0.8337194571881054;-0.00599397482502619;-0.005993996106041673;0.8054367734883187;0.006003989161158443;0.8054287499960079
31.221167;1.0348001811828251;0.8335455372330006;0.8051511624319586;-0.022071770803233026;-0.021325180622505553;1.0351723563199204;9.99950262089408;0.8337180736608993;-0.005993974856419357;-0.005993994692703061;0.8054367489942797;0.0060029891970539455;0.8054274845296121
31.231167;1.034804311738188;0.8335467493008639;0.8051531713837159;-0.022070674989885918;-0.02132412303873551;1.0351731752397684;9.999513367935181;0.8337166631211508;-0.005993974888280319;-0.005993993276842282;0.8054377848222479;0.006001989130757527;0.805427212655387
31.241167;1.0348094475497958;0.8335485841909254;0.8051552008211941;-0.022069844393223886;-0.021323302038414742;1.0351749435061304;9.999524814172048;0.8337152204420452;-0.005993974919593187;-0.005993991859607562;0.8054388793135616;0.00600098906651655;0.8054269352571592
31.251167;1.0348136813027664;0.833549519755687;0.8051572667198615;-0.022068748599127552;-0.021322244403122585;1.0351756548619;9.999536876455814;0.833713740814133;-0.005993974948695026;-0.005993990441937981;0.8054390294770357;0.005999989102576276;0.8054256540511693
31.261167;1.034818916981675;0.8335510760102878;0.8051593584746489;-0.022067918015867348;-0.02132142334799635;1.0351773010743401;9.999549464440753;0.8337122211630342;-0.00599397497382124;-0.005993989024737731;0.8054402306802422;0.00599898932219732;0.8054253727026106
31.271167;1.034823248602801;0.8335517318077558;0.8051614892032484;-0.02206682223432627;-0.021320365657024498;1.035177873610181;9.9995624834542;0.8337106597351336;-0.00599397499360717;-0.005993987608861436;0.8054414767807809;0.005997989794254756;0.8054250965819005
31.281167;1.0348276274570574;0.8335522477131629;0.8051636527116309;-0.02206572645770046;-0.021319307938243864;1.0351793640245819;9.999575845164165;0.8337090554841823;-0.005993975007097856;-0.005993986195081317;0.8054417607440746;0.005996990571727467;0.8054238315470315
31.291167;1.0348330033401512;0.8335533837079201;0.8051658431523803;-0.02206489588462462;-0.021318486799276476;1.0351797629120711;9.999589474669477;0.8337074089239599;-0.005993975013338248;-0.005993984784222203;0.8054430752664656;0.00599599168565766;0.8054235829077822
31.301167;1.0348374669963674;0.8335536180861642;0.8051680739174331;-0.02206380011276446;-0.021317429026653806;1.0351810592937585;9.999603306984252;0.8337057230257389;-0.005993975011160369;-0.005993983377330808;0.8054434127524613;0.005994993148138642;0.8054223552998535
31.311167;1.034842919403133;0.8335544718487694;0.8051703328368318;-0.022062969540073463;-0.021316607834145837;1.0351812409096866;9.999617275765392;0.833704003011605;-0.005993974999443478;-0.005993981975693741;0.8054447650040759;0.005993994966675506;0.8054221529752216
31.321167;1.0348474518742037;0.8335544248039859;0.8051726308661399;-0.02206187376914057;-0.021315550008937676;1.0351822944346607;9.999631301699928;0.8337022559332319;-0.00599397497755604;-0.00599398058079217;0.8054461233494362;0.005992997151292615;0.8054219803579775
31.331167;1.0348529675291687;0.8335546496044032;0.8051746131202655;-0.022059947661919016;-0.02131367029562206;1.0351822059329587;9.999645291977172;0.833700490683126;-0.005993974945589389;-0.005993979194287301;0.8054464798221296;0.005991999705445097;0.8054208416450567
31.341167;1.0348575601424574;0.8335543269425358;0.8051769612850214;-0.02205885189126415;-0.021312612418084426;1.0351829620874884;9.99965915124096;0.8336987175096349;-0.005993974904190524;-0.005993977817897696;0.8054478289048619;0.00599200261399065;0.8054207479297526
31.351167;1.0348631351253517;0.8335546309593161;0.8051793171168212;-0.022058021315234756;-0.02131179111919881;1.0351825513225263;9.999672787735863;0.8336969463876607;-0.005993974854392145;-0.005993976453278224;0.8054491677868482;0.005991005837887568;0.8054206877199774
31.361167;1.0348677879206027;0.833554044396583;0.8051816854842314;-0.02205692554989247;-0.02131073318797583;1.0351829643735935;9.999686111516944;0.8336951853132093;-0.00599397479772511;-0.005993975102036845;0.8054494952649827;0.0059900093135706175;0.8054196712029191
