time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.371167;1.0348734234754817;0.8335540935394159;0.8051840466502774;-0.022056094980137882;-0.02130991183257919;1.0351821945860875;9.999699037700363;0.83369343967763;-0.005993974736079676;-0.00599397376564308;0.8054508114296611;0.005989012958212324;0.805419699441588
31.381167;1.0348781354833112;0.8335532650637809;0.8051864058201703;-0.022054999226530304;-0.02130885384298923;1.035181237581955;9.999711492550642;0.833691712709672;-0.005993974671194044;-0.00599397244518413;0.8054521182000152;0.005988016682721349;0.8054197715903307
31.391167;1.034883828928189;0.833553090060015;0.8051887424121424;-0.022054168669774506;-0.02130803242652233;1.0351810902705563;9.999723412742789;0.8336900063649308;-0.005993974604427145;-0.005993971141175754;0.8054524195113822;0.00598702040432018;0.8054188856168192
31.401167;1.034888599195264;0.8335520583763056;0.8051910604802089;-0.022053072934889752;-0.021306974374927443;1.035179750373754;9.999734747188135;0.8336883221521146;-0.005993974537006638;-0.005993969853588853;0.8054537210121518;0.005986024052592054;0.8054190387406337
31.411167;1.0348943523623668;0.8335517009219008;0.8051933397047993;-0.02205224239786598;-0.021306152894283472;1.0351792171000715;9.99974546981597;0.8336866618349066;-0.005993974470202943;-0.005993968582175154;0.8054550294978904;0.005985027573953081;0.805419227315345
31.421167;1.034899184611237;0.8335505053302898;0.8051955863346903;-0.022051146688185305;-0.021305094777343693;1.035177491710095;9.999755581703784;0.8336850279629003;-0.005993974405191613;-0.005993967326851776;0.8054553517867855;0.005984030934495134;0.8054184470407825
31.431167;1.0349050035558773;0.8335500000735121;0.8051977829987529;-0.022050316177723652;-0.021304273228823948;1.0351765771537496;9.99976509060747;0.8336834239321272;-0.005993974342995917;-0.005993966087880029;0.8054566938699934;0.005983034115257536;0.8054186938240392
31.441167;1.034909906468121;0.8335486695490637;0.8051999379072655;-0.022049220500509167;-0.021303215042914124;1.0351744777920973;9.999773998077284;0.8336818534604651;-0.005993974284606005;-0.005993964865797595;0.8054570615170739;0.005982037101827729;0.8054179644925661
31.451167;1.034914847340657;0.8335472772865486;0.8052020399963756;-0.022048124842494497;-0.021302156821306966;1.0351731994163833;9.999782313062148;0.8336803200608289;-0.0059939742310874365;-0.005993963661084843;0.8054584608222017;0.005981039877960146;0.8054182565437337
31.461167;1.0349207783290302;0.8335465850714786;0.805204077249099;-0.022047294384604794;-0.021301335164534276;1.0351707487167896;9.999790068842115;0.833678827181717;-0.005993974183641234;-0.005993962473899933;0.8054598974635706;0.005980042430656398;0.8054185677090145
31.471167;1.0349254881370002;0.833544806468915;0.8052060363441539;-0.022046959273718574;-0.021301017900840494;1.0351681323174384;9.999797315989646;0.8336773785017587;-0.00599397414358058;-0.005993961304241778;0.8054603761233531;0.005979044759325197;0.8054178949331533
31.481167;1.0349314874212598;0.8335439912284752;0.8052079379739452;-0.022046128852997938;-0.021300196162762016;1.0351663565018177;9.999804097881407;0.8336759777152389;-0.005993974112156226;-0.005993960152240298;0.8054619008143966;0.005978046877229346;0.8054182341082138
31.491167;1.0349365619536266;0.8335434468690385;0.80521082788662;-0.0220446834845352;-0.02129879982715175;1.0351634285312337;9.99981043935986;0.8336746282477219;-0.005993974090109675;-0.005993959018210552;0.8054634751035739;0.005977048807420061;0.8054185806985531
31.501167;1.0349426096920822;0.8335425028130874;0.8052125713826457;-0.022043853100577424;-0.021297977995806558;1.0351613586976913;9.99981635280091;0.8336733335041925;-0.0059939740771694375;-0.0059939579025955194;0.805464101635085;0.005976050579301979;0.805417929856418
31.511167;1.0349477168551575;0.8335407351495017;0.805214235327252;-0.02204275756004632;-0.021296919511278937;1.0351581615025223;9.999821840786241;0.8336720972763009;-0.005993974071954302;-0.005993956805930056;0.8054657820170446;0.005976052224323164;0.80541828386555
31.521167;1.0349537796496968;0.8335396682713173;0.8052158048751094;-0.02204192721275098;-0.02129609756865722;1.0351558550814084;9.999826894332328;0.8336709232403868;-0.005993974072273818;-0.005993955728719686;0.805467517668102;0.005975053769945847;0.805418623171922
31.531167;1.0349588831923457;0.8335377851966254;0.8052172914777086;-0.02204083171057948;-0.021295038964420306;1.0351524585636616;9.99983149740103;0.8336698137407943;-0.005993974075439619;-0.005993954671281356;0.8054683104045811;0.005974055237323816;0.8054179513394155
31.541167;1.034963970801489;0.833535850132507;0.8052186882050101;-0.022039736228000373;-0.0212939802947669;1.0351499890090623;9.999835635060133;0.8336687694086596;-0.005993974078438449;-0.005993953633768897;0.805470162289826;0.005973056644532915;0.805418265168749
31.551167;1.0349699871836746;0.8335346268972258;0.8052199885843514;-0.022038905935639612;-0.02129315815658769;1.0351464600905587;9.999839297214088;0.8336677899670458;-0.005993974078062496;-0.005993952616440306;0.8054720752705175;0.005972058008175578;0.8054185620190434
31.561167;1.0349750204263475;0.8335325972570979;0.8052212057986171;-0.022037810493345054;-0.021292099351818243;1.035142882386833;9.999842476334411;0.8336668751601597;-0.005993974071132777;-0.005993951619903607;0.8054730507902849;0.005971059340935958;0.8054178398950601
31.571167;1.034980970283446;0.8335312837344772;0.8052223286723362;-0.022036980241137892;-0.021291277078221548;1.035140264338751;9.999845159690828;0.8336660250074316;-0.005993974054944777;-0.0059939506450508995;0.8054750897969053;0.005970060653650888;0.8054180973552685
31.581167;1.0349859272345068;0.8335291657304983;0.8052233713737349;-0.02203588484375485;-0.021290218141063688;1.0351366138140863;9.999847314957691;0.8336652395332583;-0.0059939740277414185;-0.0059939496928136425;0.8054771931938998;0.005969061962451099;0.8054183330579014
31.591167;1.0349917925801821;0.8335277647946452;0.8052243234952149;-0.022035054637286083;-0.02128939573801282;1.0351339401533353;9.999848880704967;0.8336645187973368;-0.005993973988710937;-0.005993948763979169;0.8054783615939444;0.005968063290006742;0.8054175452195391
31.601167;1.034996656286758;0.8335255611169092;0.8052252000547829;-0.022033959291340395;-0.02128833667594367;1.0351302549056418;9.999849775954011;0.8336638633023911;-0.005993973937536719;-0.005993947859028459;0.8054805943288462;0.005967064659907238;0.8054177317882408
31.611167;1.0350024171363499;0.8335240777455869;0.8052259910625347;-0.022033129137978637;-0.021287514151228894;1.0351275700095195;9.999849916407314;0.8336632741957336;-0.005993973873986273;-0.005993946978032152;0.8054828892933479;0.005967066094217127;0.8054178987335949
31.621167;1.0350071616114396;0.8335217969654183;0.8052267114898619;-0.022032033851630776;-0.0212864549718031;1.0351238954180155;9.999849222579503;0.8336627530100681;-0.005993973797870633;-0.005993946120789444;0.8054842434336441;0.005966067617846487;0.8054170311457145
31.631167;1.0350118329154008;0.8335194838713795;0.8052273577443497;-0.022030938598785948;-0.021285395736285084;1.0351202383053113;9.999847625868005;0.8336623007443128;-0.005993973709298345;-0.005993945287073978;0.8054866526617065;0.005965069264057012;0.8054171382810336
31.641167;1.035017374074074;0.8335179042143617;0.8052279268241559;-0.022030108540871195;-0.02128457304263419;1.0351176036508294;9.999845070048382;0.8336619170125412;-0.00599397360893409;-0.005993944476620945;0.8054891117998204;0.005964071076795504;0.805417224358684
31.651167;1.0350218714162174;0.8335155422724588;0.805228435204994;-0.022029013357418824;-0.021283513700458025;1.0351139954284;9.999841505193348;0.8336616002053001;-0.005993973498186791;-0.005993943688803812;0.8054906152021747;0.005963073108404024;0.8054162956598854
31.661167;1.0350272241422256;0.8335139238805189;0.8052288745615007;-0.022028183367598594;-0.021282690903459963;1.0351114179812988;9.999836892155363;0.8336613479185129;-0.00599397337904088;-0.0059939429224733;0.8054931573683022;0.005962075412005782;0.8054163601636084
31.671167;1.0350315233797982;0.8335115319160603;0.8052292609577563;-0.022027088255037065;-0.02128163146288843;1.0351078769328486;9.999831215708479;0.8336611569113329;-0.005993973253449363;-0.005993942176219948;0.8054957331651976;0.00596107803257112;0.8054164276474274
31.681167;1.0350366724506397;0.8335098901780732;0.8052295845367835;-0.022026258334438744;-0.021280808572023607;1.0351043790077987;9.99982448111282;0.8336610232938834;-0.005993973122923704;-0.0059939414487535266;0.8054973378292445;0.005960081001815606;0.8054155090953244
31.691167;1.0350407650509632;0.8335074790335263;0.8052298601969151;-0.02202516329382503;-0.02127974904421831;1.0351019312768797;9.999816701290774;0.833660943572199;-0.005993972988590234;-0.005993940739177442;0.8054999667769742;0.005959084341237359;0.8054156151525188
31.701167;1.0350447529701992;0.833505058323674;0.8052300843006635;-0.02202406829031105;-0.02127868947752378;1.0350985406500839;9.999807901202088;0.8336609155588751;-0.005993972851483698;-0.005993940047013825;0.8055026156262273;0.0059590880697348424;0.8054157623625968
31.711167;1.0350495882005286;0.8335033850270679;0.8052302528546869;-0.02202323847690077;-0.02127786646893724;1.0350962132780597;9.999798132367637;0.8336609377367871;-0.005993972712842833;-0.005993939371958756;0.8055042806467775;0.005958092203399026;0.8054149433981143
31.721167;1.0350533655764198;0.8335009316614778;0.8052303790340771;-0.022022143549054015;-0.02127680683281054;1.035092953827745;9.99978747189826;0.8336610078379167;-0.005993972574086926;-0.005993938713714709;0.8055069588844562;0.00595709674932112;0.8054151718596108
31.731167;1.0350579922079968;0.8334995612110716;0.8052307868051299;-0.02202240936335815;-0.021277042229159045;1.0350907654127703;9.999776004929712;0.8336611223911105;-0.005993972436483967;-0.00599393807189787;0.8055096478771598;0.005956101703549678;0.8054154532109624
31.741167;1.0350612632015008;0.8334967813558573;0.8052307905716202;-0.02202207502400081;-0.021276723553155883;1.035087649943475;9.99976380964932;0.8336612773394426;-0.005993972300925218;-0.005993937445873553;0.8055113461007659;0.005955107051076917;0.8054147921691915
31.751167;1.035064745815717;0.8334942289192886;0.8052307590408881;-0.022020980217034282;-0.02127566383111035;1.0350846085080423;9.999750954451093;0.8336614687829471;-0.005993972168027194;-0.005993936834863448;0.8055140538286798;0.005954112765974732;0.8054151919974569
31.761167;1.035069095267539;0.8334923979231483;0.8052306649857618;-0.0220201505991744;-0.021274840676367184;1.0350826420564088;9.999737500212705;0.8336616933982306;-0.005993972038436116;-0.00599393623841312;0.8055167722848645;0.005953118816057814;0.805415653673
31.771167;1.0350724132146196;0.8334897677827342;0.805230518966168;-0.02201905587358277;-0.0212737809052507;1.0350797517779582;9.99972350263618;0.8336619487896217;-0.005993971913159668;-0.005993935656673388;0.8055185014551305;0.0059531251685940355;0.805415182673322
31.781167;1.0350766117217465;0.8334878616946244;0.8052303050904381;-0.022018226334621093;-0.021272957702213907;1.035077938883181;9.999709016243921;0.8336622340058824;-0.0059939717938303876;-0.005993935090292188;0.8055212394811091;0.005952131790584422;0.8054157595681559
31.791167;1.0350797913326366;0.8334851621458275;0.8052300321866568;-0.022017131689890498;-0.021271897884359108;1.0350752048917917;9.999694096887671;0.8336625497725003;-0.005993971682705513;-0.005993934540384369;0.8055239839822262;0.0059511386484102985;0.8054163853596858
31.801167;1.0350838619315352;0.8334831938799869;0.8052296858941637;-0.022016302228680142;-0.02127107463475146;1.03507255254301;9.999678800699085;0.8336628976131029;-0.0059939715822026314;-0.0059939340087119646;0.8055267332457784;0.005950145708813324;0.8054170529552107
31.811167;1.0350869227010757;0.8334804391760268;0.8052292792228715;-0.022015207661874845;-0.021270014772032494;1.0350709859482259;9.99966318324879;0.8336632781375626;-0.005993971494314675;-0.005993933497529165;0.8055284860054994;0.00594915293699726;0.8054167557259226
31.821167;1.0350899306813555;0.8334776619564391;0.8052288074436184;-0.02201411313193865;-0.021268954888017614;1.0350685096143784;9.999647301524874;0.833663690338174;-0.005993971420572193;-0.0059939330090174004;0.8055312400928594;0.0059481602965652655;0.805417488001805
31.831167;1.0350938421098035;0.8334756273550243;0.8052282656164067;-0.022013283776199852;-0.021268131573743042;1.0350671275728482;9.999631212563164;0.8336641327159064;-0.005993971362448384;-0.005993932544876894;0.8055339915789176;0.00594816775032421;0.8054182525736095
31.841167;1.035096754667669;0.8334728200439607;0.8052276669919546;-0.022012189310551867;-0.021267071649890848;1.0350648436594854;9.99961496015789;0.8336646046601897;-0.005993971321591079;-0.005993932106340975;0.8055357351667701;0.005947175256376302;0.8054180305739672
31.851167;1.0351005767234296;0.8334711159518947;0.8052273371177144;-0.022012455568745946;-0.021267306768851284;1.0350626624642663;9.999598565462781;0.8336651067383077;-0.005993971299696087;-0.0059939316944309816;0.805538465138776;0.005946182766318253;0.8054188247685594
31.861167;1.0351034064931603;0.8334682977898591;0.805226612355981;-0.02201136115546864;-0.021266246812739194;1.035061589372727;9.999582041607269;0.8336656401602073;-0.005993971298115383;-0.005993931310099087;0.8055411762087209;0.005945190228964952;0.8054196291420973
31.871167;1.0351061995336035;0.8334654769074025;0.8052258245017284;-0.022010266763500184;-0.021265186844853307;1.0350596296128618;9.99956541368837;0.8336662057454551;-0.005993971317444806;-0.0059939309542043585;0.8055428634835776;0.005944197594466755;0.8054194361343561
31.881167;1.0351099093226699;0.8334634120692089;0.8052249680286495;-0.022009437523399386;-0.021264363457525484;1.035058787755909;9.999548720463412;0.8336668027395587;-0.005993971357526395;-0.005993930627747958;0.8055455219445004;0.005944204819191741;0.8054202452488654
31.891167;1.035112628994473;0.8334605772917894;0.8052240566683272;-0.02200834315688618;-0.02126330347612769;1.0350570681080027;9.99953200866271;0.8336674286888127;-0.0059939714177528886;-0.005993930332273161;0.8055481469928872;0.005943211871869814;0.8054210352869668
31.901167;1.0351162612917517;0.8334584860436501;0.8052230796581421;-0.022007513927127444;-0.021262480081022817;1.0350554752911003;9.99951533485356;0.8336680807216108;-0.005993971497298834;-0.005993930069793398;0.8055497349232691;0.005942218734162074;0.8054208088471004
31.911167;1.0351188991765137;0.833455609064977;0.805222051666653;-0.022006419559200865;-0.021261420098161277;1.0350550141285182;9.9994987686245;0.8336687565176095;-0.005993971595406537;-0.005993929842339897;0.8055522819313373;0.0059412253942653995;0.8054215616591484
31.921167;1.0351214947198795;0.8334527000773511;0.805220969093524;-0.022005325180534687;-0.02126036011856994;1.03505368875409;9.999482390582077;0.8336694539694285;-0.005993971711658577;-0.005993929651832899;0.805554783684129;0.005940231841852886;0.8054222891216077
31.931167;1.0351250008602026;0.8334505150522252;0.8052198290114452;-0.02200449591445129;-0.021259536732719655;1.035052501938609;9.999466289684177;0.8336701709911454;-0.005993971845945767;-0.005993929500436324;0.8055572360500554;0.0059392380682460715;0.8054229860649402
31.941167;1.0351275124478756;0.833447879551367;0.8052189855413493;-0.022004497054622454;-0.0212595352394068;1.0350524553483678;9.999450560560977;0.8336709064861355;-0.00599397199820356;-0.005993929390764446;0.8055586351593561;0.0059392440688771616;0.8054226549994481
31.951167;1.0351309337593788;0.8334456117757253;0.8052177539495339;-0.022003667732688838;-0.021258711874703313;1.0350515502061044;9.999435293692597;0.833671661153467;-0.005993972168091536;-0.005993929325652382;0.8055609772142662;0.005938249842988707;0.8054232777404555
31.961167;1.0351333576984159;0.8334425365151841;0.8052164887230733;-0.02200257324453444;-0.021257651938221423;1.0350517874485181;9.999420559614018;0.8336724368814772;-0.005993972354877267;-0.00599392930769636;0.8055632590772059;0.005937255386911108;0.8054238604661503
31.971167;1.0351357343111944;0.8334394098616544;0.8052151883289379;-0.0220014787133403;-0.021256592019810446;1.035051167496313;9.999406407426598;0.8336732351952078;-0.005993972557508908;-0.005993929338683132;0.8055644786832403;0.005936260687012287;0.805423404241767
31.981167;1.0351390119671726;0.8334369883410228;0.8052138511045694;-0.02200064925756237;-0.02125576870813667;1.0350506899758414;9.99939288414336;0.833674055567905;-0.005993972774506724;-0.005993929419335863;0.8055666344944911;0.0059362657212361425;0.80542391980391
31.991167;1.035141278760624;0.8334337479782807;0.8052124933905924;-0.021999554618227016;-0.021254708832429383;1.0350513529710383;9.999380046742305;0.8336748945533398;-0.005993973004041172;-0.005993929549476263;0.8055687248217613;0.005935270467314286;0.8054243981824556
32.001167;1.0351434791689162;0.8334304475868439;0.8052111121178417;-0.021998459916398396;-0.021253648980918284;1.0350511519095131;9.999367953794579;0.8336757467177476;-0.005993973244593201;-0.005993929728112661;0.8055697481009466;0.005934274911983604;0.8054238544031982
32.011167;1.0351465580219008;0.8334278472115332;0.805209703040407;-0.021997630270267896;-0.02125282574125525;1.035051078851046;9.99935665335567;0.833676606276639;-0.005993973495647768;-0.005993929953580886;0.8055717037050786;0.005933279056654068;0.805424297255858
32.021167;1.0351486036403712;0.8334247760433801;0.8052086169245216;-0.02199763099607322;-0.021252824415564066;1.0350521230079774;9.999346173889673;0.8336774675592397;-0.005993973757986904;-0.005993930223964354;0.8055735921974185;0.005932282911754448;0.805424736109052
32.031167;1.0351515158427016;0.8334220566135732;0.8052071652112459;-0.021996801207784022;-0.02125200123406842;1.03505227288384;9.99933652244013;0.8336783247700862;-0.005993974033519821;-0.005993930537456568;0.805575415082816;0.005932286481654237;0.8054251881491694
32.041167;1.0351533842602032;0.8334185194581327;0.8052056997559316;-0.02199570622579138;-0.021250941499365555;1.0350535181649654;9.999327701685784;0.8336791720926382;-0.005993974324554517;-0.005993930892485509;0.8055761745781072;0.00593128975749318;0.8054246491990644
32.051167;1.035154852373135;0.8334146622024217;0.8052041988329425;-0.021995371681136106;-0.02125062280173067;1.0350538497885051;9.999319732506274;0.8336800037337896;-0.005993974632821203;-0.005993931287688007;0.8055778735035147;0.005930292722739094;0.8054251366707745
32.061167;1.035157476449598;0.8334117778330187;0.8052027012642252;-0.0219945416742136;-0.02124979971829;1.03505425953531;9.999312658641776;0.8336808136580149;-0.005993974958987318;-0.005993931721744004;0.80557951530928;0.0059292953569977025;0.8054256587651222
32.071167;1.0351590431503668;0.833408082102703;0.8052012060270113;-0.021993446477899994;-0.021248740085935712;1.0350557395775946;9.999306537564294;0.8336815955872109;-0.00599397530290478;-0.005993932193300167;0.8055801037110981;0.005929297633439977;0.8054252291633271
32.081167;1.0351605021634591;0.8334046867141658;0.8052000496745044;-0.021993446778451074;-0.02124873895994987;1.0350562814789048;9.999301426947833;0.8336823437440386;-0.005993975663866959;-0.0059939327010904596;0.8055816418155777;0.005928299516058465;0.8054258383594485
32.091167;1.0351628042429608;0.833401653398089;0.8051985537241696;-0.02199261655900079;-0.02124791597962196;1.0350568761185244;9.999297366688367;0.8336830535994617;-0.005993976040435622;-0.005993933243781233;0.8055831320604959;0.005927300962344909;0.8054264981861508
32.101167;1.0351640443078924;0.8333978113595928;0.8051970719223108;-0.021991521155585666;-0.021246856449964904;1.0350585150290394;9.999294367102832;0.8336837216567009;-0.005993976430408507;-0.005993933819613233;0.8055845772056209;0.005926301932761592;0.8054272120022463
32.111167;1.0351661315581224;0.8333946824287981;0.8051955954369272;-0.021990690800678975;-0.021246033536164284;1.0350591913434684;9.999292415105796;0.8336843448526334;-0.005993976831118412;-0.0059939344264880335;0.8055849810362646;0.005926302397894708;0.8054269897581692
32.121167;1.035167168164891;0.8333907468186185;0.8051941406167583;-0.021989595269700367;-0.021244974073532538;1.0350598996649885;9.999291488371663;0.8336849202065701;-0.005993977239679431;-0.005993935062304941;0.8055863482266057;0.005925302339168292;0.8054278192935767
32.131167;1.0351681150994463;0.8333867660643378;0.8051927047640494;-0.02198849968070135;-0.021243914645468043;1.035061635353015;9.999291557153802;0.8336854449581442;-0.005993977653248242;-0.0059939357250715876;0.8055876836992539;0.005924301746689468;0.8054287108789535
32.141167;1.0351699320537868;0.8333838513254117;0.8051916226745249;-0.021988764717381034;-0.021244150306848703;1.0350623936929524;9.999292574274051;0.8336859171125437;-0.00599397806917193;-0.0059939364130158004;0.805587991738497;0.00592330061360151;0.8054286669301451
32.151167;1.035170718880232;0.8333797837401178;0.805190234165512;-0.02198766902229212;-0.021243090951467584;1.0350641701604928;9.99929447082927;0.8336863351147142;-0.005993978484801026;-0.005993937124942264;0.8055892751847834;0.0059232989325913735;0.805429696012389
32.161167;1.0351714321831094;0.8333756776282039;0.80518887471319;-0.02198657328004952;-0.021242031634005537;1.0350649618696204;9.999297160542305;0.8336866968525583;-0.005993978897471703;-0.005993937860471844;0.8055905355938288;0.005922296697972341;0.8054307834649254
32.171167;1.035173028191434;0.8333733955966312;0.8051886002383203;-0.021985392814954267;-0.02124087099409977;1.035065767966816;9.999300543251309;0.833686999894732;-0.005993979304823687;-0.005993938619860694;0.8055917742647297;0.005921293905941858;0.8054319349918195
32.181167;1.0351736041796689;0.8333692328248151;0.8051873089579037;-0.02198429698663236;-0.021239811753558553;1.035067587996338;9.999304505056264;0.8336872427352717;-0.005993979704838511;-0.005993939403696935;0.8055919926235876;0.005920290555566917;0.8054321470710291
32.191167;1.0351741137232118;0.8333654019904413;0.8051863926228341;-0.02198429669135214;-0.02123981102337381;1.0350684204889449;9.99930892366732;0.8336874248883945;-0.005993980095541312;-0.0059939402127549635;0.8055931919265267;0.00592028665574009;0.8054334224426899
32.201167;1.0351755091885286;0.8333619707282652;0.8051851701062009;-0.021983465895630595;-0.02123898843977284;1.0350692639984296;9.99931368319796;0.8336875455870522;-0.005993980474926305;-0.005993941047930443;0.8055943732181942;0.0059192822292618;0.805434742080229
32.211167;1.0351758840035261;0.8333577752007881;0.8051839929948935;-0.021982369962081548;-0.02123792931348971;1.0350711193224118;9.9993186818334;0.8336876032448259;-0.0059939808412355485;-0.005993941910160941;0.8055955372132014;0.005918277308185828;0.8054361094276317
32.221167;1.0351771416431674;0.8333543444900043;0.8051828507516529;-0.02198153910506932;-0.02123710680607244;1.0350719896807636;9.999323821517129;0.8336875961474723;-0.005993981193226932;-0.005993942800280626;0.8055956838372795;0.005917271928468426;0.8054365204352706
32.231167;1.0351773758102996;0.8333501656363057;0.8051817587447218;-0.021980443121649915;-0.021236047757871083;1.0350728788502217;9.999328996751888;0.8336875228864494;-0.005993981530176264;-0.005993943718828518;0.8055968119988152;0.005917266131202835;0.8054379781557786
32.241167;1.0351775391129372;0.8333463564347656;0.8051810521317965;-0.021980442694438822;-0.021236047221550376;1.0350747902510251;9.999334098797773;0.8336873824116721;-0.005993981851775974;-0.0059939446659979904;0.8055979200365314;0.0059162599659017025;0.8054394646928674
32.251167;1.0351785846291297;0.8333429844546915;0.8051800517061568;-0.021979611782223286;-0.021235224831980603;1.0350757276010154;9.99933902782846;0.8336871739885329;-0.005993982158092153;-0.00599394564181883;0.8055980062133845;0.005915253489755642;0.8054399860531332
32.261167;1.035178607595142;0.8333388837678737;0.8051791093936477;-0.021978515758828913;-0.021234165902151315;1.0350766952695774;9.999343699706131;0.8336868970042483;-0.005993982449511725;-0.005993946646305523;0.8055990681005986;0.00591524676530768;0.8054415495879094
32.271167;1.0351785613809934;0.8333348182397528;0.8051782193888208;-0.021977419730140505;-0.02123310701059297;1.0350786973389998;9.999348048474985;0.8336865512395638;-0.005993982726624744;-0.005993947679332546;0.8056001016749067;0.005914239859321208;0.8054431407437589
32.281167;1.035179400417826;0.8333315494842977;0.8051773753721265;-0.021976588797675466;-0.021232284734341998;1.0350797363644084;9.999352026775624;0.8336861372161428;-0.005993982989922211;-0.005993948740423857;0.8056011019948396;0.005913232841221813;0.8054447653464688
32.291167;1.0351792229886276;0.8333279059044729;0.8051769273385758;-0.021976588344097103;-0.021232284386310543;1.0350808130726021;9.999355603495493;0.833685655535972;-0.005993983239321808;-0.005993949828845559;0.8056010644917522;0.005912225779470231;0.8054454197300255
32.301167;1.035178986921519;0.8333239482949528;0.8051761925298672;-0.02197549232062273;-0.021231225597954994;1.0350829264214565;9.999358764994692;0.8336851057601112;-0.005993983474057925;-0.005993950943795732;0.8056019847334747;0.005912218737367358;0.8054471065340665
32.311167;1.0351796506282787;0.8333207877873999;0.8051755015803114;-0.021974661400913698;-0.021230403417072774;1.0350840730869055;9.999361515053533;0.8336844862298505;-0.005993983693046954;-0.005993952084158301;0.8056028572840565;0.005911211773343402;0.8054488069912503
32.321167;1.0351793136948513;0.8333169047176208;0.8051748649712058;-0.021973565394035093;-0.021229344684085428;1.0350852471090677;9.999363863308696;0.8336837952256141;-0.005993983895121546;-0.005993953248214654;0.8056036750197796;0.0059102049461216034;0.80545052510483
32.331167;1.0351789323385179;0.8333134114321252;0.805174611201082;-0.02197356497332088;-0.02122934444558466;1.0350874410955826;9.999365812348405;0.8336830323226216;-0.00599398407918634;-0.005993954434001709;0.8056034288142611;0.005910198315337757;0.8054512650669224
32.341167;1.0351794622886232;0.8333103725828136;0.8051740538262373;-0.021972734077926763;-0.021228522329312393;1.0350886484042408;9.999367360971293;0.8336821988778879;-0.0059939842446716934;-0.005993955639870945;0.8056041077587665;0.0059091919326309415;0.8054530089510055
32.351167;1.0351790010682675;0.8333066229605701;0.8051735381153156;-0.021971638095827622;-0.021227463648759434;1.0350898643179516;9.999368521381447;0.8336812979564415;-0.005993984391917657;-0.005993956864509242;0.8056047002563944;0.005908185833880647;0.8054547613311773
32.361167;1.0351785038231591;0.8333029315346594;0.8051730517085468;-0.021970542121018972;-0.021226404978110784;1.0350920857401582;9.999369326671976;0.8336803339886925;-0.005993984522075007;-0.005993958106655841;0.805605195203476;0.005908180042165523;0.8054565276193243
32.371167;1.0351789260692668;0.8333004189110156;0.805172919170977;-0.021970806822565827;-0.021226641364400566;1.0350933101611104;9.99936982000502;0.8336793123396419;-0.005993984636557515;-0.0059939593650574444;0.8056045825911728;0.0059071745751803064;0.8054572920916278
32.381167;1.0351780617239286;0.8332966101183888;0.8051724504268997;-0.021970471372439324;-0.021226323696578998;1.035094534885029;9.999370049117678;0.8336782393258964;-0.005993984736573195;-0.0059939606385818675;0.8056048540616071;0.005906169445610002;0.8054590613197251
32.391167;1.0351774748567164;0.8332931558705302;0.805172009746749;-0.021969375422065344;-0.021225265043566074;1.0350967571272234;9.999370075345258;0.8336771222932402;-0.005993984823090669;-0.005993961926222876;0.8056050035664525;0.0059051646549345095;0.8054608347836961
32.401167;1.035177816737917;0.8332905621613736;0.8051715647259802;-0.021968544570793024;-0.021224442969260484;1.0350979741528075;9.999369975991122;0.8336759693366879;-0.005993984896818162;-0.005993963227000698;0.805604027225782;0.005905160192535506;0.805461619428297
32.411167;1.035177184309129;0.8332876696020848;0.8051714584324088;-0.0219685442232401;-0.021224442794395386;1.035099182732373;9.999369833224044;0.8336747889072375;-0.005993984958159352;-0.005993964539956219;0.8056039224802156;0.005904156041745587;0.8054633998669981
32.421167;1.0351765309550163;0.8332845517764118;0.8051710015261322;-0.021967448309150737;-0.02122338414677134;1.0351013785984164;9.99936972104495;0.8336735885597305;-0.005993985007613797;-0.005993965864321968;0.8056036876149563;0.0059031521836893745;0.8054651823793062
32.431167;1.0351768081147503;0.8332823311319154;0.8051705198568166;-0.021966617494734653;-0.021222562073110084;1.035102556292504;9.99936969738618;0.8336723728826526;-0.005993985046225027;-0.005993967199503877;0.8056033214593705;0.005903148598360872;0.8054669729561079
32.441167;1.0351761076266346;0.8332794969457897;0.8051700216069383;-0.021965521608686395;-0.021221503422670124;1.035103709117193;9.999369802946713;0.8336711427454793;-0.005993985075499588;-0.00599396854467401;0.8056018227627315;0.005902145268254473;0.8054677546506201
32.451167;1.0351753779211927;0.8332771669715459;0.8051698350664697;-0.021965521320036263;-0.021221503243129727;1.035105829531393;9.999370064461285;0.833669896596007;-0.005993985097102136;-0.005993969898546581;0.8056011896996786;0.005901142186280738;0.8054695302874333
32.461167;1.035175566257682;0.8332754065534219;0.8051692748196237;-0.021964690550918937;-0.021220681162201528;1.0351069101145367;9.999370502939334;0.8336686319589643;-0.005993985112615358;-0.0059939712596595645;0.8056004194712824;0.005901139363739627;0.8054713006816959
32.471167;1.0351747603930581;0.8332730463289048;0.8051686875720533;-0.02196359471507845;-0.02121962250521441;1.035107944352467;9.999371142805664;0.8336673455738232;-0.005993985123204099;-0.005993972626784393;0.8055995082676436;0.005900136830096443;0.805473043491988
32.481167;1.0351739042282722;0.8332708468127319;0.8051680630546355;-0.021962498896987;-0.021218563846753982;1.0351099273389737;9.99937201305039;0.8336660330130268;-0.005993985129225954;-0.005993973999103756;0.8055974521545867;0.005899134625275244;0.8054737576640121
32.491167;1.0351739408701748;0.8332699168070562;0.8051677294313764;-0.02196276375990154;-0.021218800233537848;1.0351108568065461;9.999373145025228;0.8336646894629316;-0.00599398513010524;-0.00599397537606124;0.8055962474860073;0.005899132792362766;0.8054754412146568
32.501167;1.0351729558540548;0.8332680333708714;0.8051670215737008;-0.021961667975827055;-0.02121774157092479;1.0351117331871977;9.999374571809833;0.8336633109131427;-0.005993985124656745;-0.005993976756972118;0.805594890686549;0.005898131372427454;0.8054770700110667
32.511167;1.0351718935104064;0.8332663041631748;0.8051662718453575;-0.021960572208770426;-0.02121668290515036;1.0351135581704822;9.999376327049378;0.8336618940524277;-0.005993985111755306;-0.005993978140760027;0.8055933795889392;0.005897130402569611;0.8054786433487049
32.521167;1.035171699849382;0.8332658363651934;0.8051658140839903;-0.02196083712052793;-0.02121691928231712;1.035114333530514;9.999378441252178;0.8336604356512568;-0.005993985090864289;-0.005993979526058694;0.8055917152266326;0.005897129917449719;0.805480162917356
32.531167;1.0351704654209526;0.833264406451081;0.8051649873239961;-0.02195974138571224;-0.021215860609948928;1.0351150610380406;9.999380931927876;0.8336589323593577;-0.005993985062051678;-0.005993980911339625;0.8055889015555416;0.005896129949108305;0.805480609818072
32.541167;1.035169140741652;0.8332631233005617;0.8051641256554053;-0.021958645668742276;-0.021214801935184924;1.035115742690743;9.999383798463596;0.8336573802670407;-0.005993985025721634;-0.005993982294920974;0.8055869439210078;0.005896130524977858;0.8054819946076126
32.551167;1.0351677247487887;0.8332619861326171;0.8051632315980841;-0.021957549971171986;-0.021213743258543968;1.0351173803399742;9.999387034736989;0.8336557742830643;-0.005993984982356848;-0.005993983675280025;0.805584847670153;0.005895131666744348;0.8054832986636398
32.561167;1.0351671691797446;0.8332621027747028;0.8051626398288683;-0.021957814954425326;-0.021213979626231064;1.0351179747769281;9.999390644760616;0.8336541083935183;-0.005993984932364908;-0.005993985051317083;0.8055826175556877;0.005894133387516754;0.8054845252615701
32.571167;1.035165567744479;0.8332612482299353;0.8051616906535436;-0.021956719298532185;-0.021212920947432188;1.0351185256970856;9.99939464369104;0.8336523771448575;-0.005993984876121076;-0.005993986422035933;0.8055792584775286;0.005894135689390594;0.8054846778959392
32.581167;1.0351638725466035;0.833260528449562;0.80516071992085;-0.02195562366543343;-0.02121186226927184;1.03512003251322;9.99939904853364;0.8336505766366357;-0.005993984814111311;-0.005993987786168774;0.8055767763545133;0.005893138567014931;0.8054857384543556
32.591167;1.0351630372433935;0.8332610510224593;0.8051600632489471;-0.021955888714283667;-0.021212098638459985;1.035120494465108;9.99940387108899;0.8336487039116682;-0.00599398474690653;-0.005993989142006894;0.8055741777510214;0.005892142013473677;0.8054867113554443
32.601167;1.0351611591820982;0.833260594028731;0.8051590612453796;-0.02195479312550996;-0.02121103996577233;1.0351209102150623;9.999409119572796;0.8336467565563309;-0.005993984675091521;-0.005993990487222729;0.8055714690142398;0.005892146023378352;0.8054876023854771
32.611167;1.0351591937581028;0.8332602666682254;0.8051580505112826;-0.021953697557424993;-0.02120998129744749;1.0351222778662605;9.99941480542442;0.8336447334091529;-0.005993984599387466;-0.005993991818981102;0.8055676558143018;0.005891150593602978;0.8054873980840777
32.621167;1.035158094845493;0.8332611778260869;0.805157368210826;-0.021953962665613665;-0.02121021767883416;1.0351225952819454;9.999420949937079;0.8336426349901623;-0.005993984520511144;-0.00599399313441941;0.8055647430538164;0.005890155721321946;0.805488109631148
32.631167;1.0351559567726758;0.8332611056989331;0.8051563560546456;-0.021952867131172567;-0.02120915902117121;1.0351228608365777;9.999427588807192;0.8336404628358102;-0.0059939844386087985;-0.005993994430927508;0.8055617352679454;0.005890161400694719;0.8054887497591188
32.641167;1.0351537314822197;0.8332611600159023;0.8051553499661829;-0.021951771610742674;-0.02120810037019332;1.0351230741286956;9.99943477179729;0.833638217978603;-0.005993984353017781;-0.0059939957060636834;0.8055586373057609;0.00588916762186651;0.8054893090569525
32.651167;1.0351523719485571;0.8332624500499072;0.805154684440542;-0.021952036758728845;-0.021208336771322164;1.0351242353865442;9.999442556618682;0.8336358997134874;-0.005993984262565928;-0.005993996957600573;0.8055544546660126;0.005889174370336737;0.805488806264646
32.661167;1.0351499744732662;0.833262752004717;0.8051536968192448;-0.021950941258742057;-0.021207278137502384;1.0351243443742504;9.999451001348522;0.8336335059131866;-0.005993984165902896;-0.005993998183793446;0.8055511934904841;0.005888181622641738;0.8054892293259149
32.671167;1.0351474935363512;0.8332631706338202;0.8051527174814086;-0.021949845767250013;-0.021206219513960466;1.035124400345989;9.999460162268058;0.8336310341584076;-0.005993984061622432;-0.00599399938353182;0.8055478602459886;0.0058871893432069985;0.8054895868059395
32.681167;1.0351449306155118;0.8332640489306844;0.8051520817185973;-0.021949845872256176;-0.021206219375385096;1.0351254026203405;9.999470098317312;0.83362848192515;-0.005993983948250888;-0.005994000556483519;0.8055444607495942;0.005887197488925293;0.8054898863911155
32.691167;1.0351432398807956;0.8332654404863186;0.8051511044690339;-0.021949015460564603;-0.02120539734420136;1.0351253509253309;9.999480869765392;0.833625845900769;-0.005993983824221994;-0.0059940017032009;0.8055399993619264;0.005886206018552873;0.8054891129225258
32.701167;1.0351405185797555;0.8332661666225004;0.8051501333283;-0.021947919987608835;-0.021204338756759016;1.0351252454295836;9.999492524471469;0.8336231217601483;-0.005993983687814981;-0.005994002824843373;0.8055364797818021;0.0058862149001315586;0.8054892783881898
32.711167;1.0351377233765446;0.8332673310022718;0.8051494971396249;-0.021947920108672764;-0.02120433865921134;1.0351250866399881;9.99950508892179;0.8336203045715985;-0.0059939835372247756;-0.005994003922601591;0.8055329066748405;0.005885224112466278;0.805489363596231
32.721167;1.0351358126345316;0.8332689893640636;0.8051485109697203;-0.021947089705529107;-0.021203516675666632;1.0351258756491626;9.999518575484528;0.8336173891883726;-0.005993983370770109;-0.0059940049971535635;0.8055292861750483;0.0058842336445903785;0.8054893709894883
32.731167;1.0351328887491698;0.8332699660997267;0.8051475232750658;-0.02194599423855654;-0.02120245814623164;1.0351256142382257;9.999532992630405;0.8336143708178654;-0.005993983186865547;-0.005994006048455511;0.8055256252335847;0.005884243499011386;0.8054893041261522
32.741167;1.0351299143391508;0.8332713670965046;0.8051468653858754;-0.021945994361091164;-0.021202458117889185;1.0351253039748765;9.999548344072089;0.8336112461351923;-0.005993982983939785;-0.005994007076086897;0.8055209308278688;0.0058832536917528735;0.8054881456452361
32.751167;1.0351278543841689;0.833273249291128;0.8051458563277003;-0.021945163949331287;-0.02120163621389745;1.035125945337328;9.999564618447888;0.8336080142857966;-0.00599398276059765;-0.0059940080799157055;0.8055172095094023;0.00588326424307928;0.8054879076897417
32.761167;1.0351245131872848;0.8332741736679614;0.8051448294856556;-0.021944828977969386;-0.021201318748620197;1.0351255376659085;9.999581782941819;0.8336046771011467;-0.0059939825156711144;-0.005994009060436334;0.8055134678038863;0.005882275168917809;0.8054875733522686
32.771167;1.0351214654796659;0.8332757791511977;0.8051441596252304;-0.021944829078183205;-0.021201318817857362;1.03512507950972;9.999599791384716;0.8336012383153457;-0.005993982248053474;-0.0059940100185525745;0.8055097129557701;0.005881286483019504;0.8054871475998684
32.781167;1.0351184210112323;0.8332771003579039;0.8051431565960533;-0.021943733572336033;-0.02120026044730713;1.035124569194891;9.999618598405693;0.833597702137711;-0.005993981956605892;-0.0059940109551539535;0.8055049527252365;0.005881298203496523;0.8054856351787526
32.791167;1.0351163464139632;0.8332792469844351;0.8051421572042592;-0.021942903107497972;-0.021199438678296316;1.035125005294061;9.999638161883754;0.8335940726528456;-0.0059939816400962406;-0.005994011870689865;0.8055011949967263;0.005880310351268857;0.8054850184683828
32.801167;1.035113349012414;0.8332810463628355;0.8051415157229133;-0.021942903157626707;-0.021199438851159238;1.0351243868853945;9.9996584370302;0.8335903542479639;-0.005993981297134819;-0.005994012764906952;0.8054974483582322;0.005880322941491047;0.805484308690676
32.811167;1.0351103911181323;0.8332825556210126;0.8051405531582081;-0.021941807592419222;-0.021198380582658594;1.035123713749933;9.99967937562448;0.8335865515653471;-0.005993980926320738;-0.005994013637069807;0.8054937224583715;0.005879335977199175;0.805483487312845
32.821167;1.0351084330630573;0.8332848775094215;0.805139604599398;-0.021940977058592853;-0.021197558912340774;1.0351239861518031;9.99970092523128;0.8335826691055485;-0.005993980526547545;-0.005994014486340466;0.8054900269388863;0.005878349448797692;0.8054825579215923
32.831167;1.0351055775935762;0.8332868298798056;0.80513902451105;-0.021940977036622622;-0.021197559180274696;1.0351232043598246;9.999723023970391;0.8335787117860021;-0.005993980097176047;-0.0059940153116454535;0.8054853698124196;0.005878363337639006;0.8054805253057341
32.841167;1.0351027870178138;0.8332884613013123;0.8051381355188534;-0.02193988139282365;-0.0211965010004839;1.0351223687045967;9.999745596424857;0.8335746862733923;-0.0059939796380191175;-0.0059940161114285795;0.8054817566317548;0.0058773776169752925;0.805479372884232
32.851167;1.0351000724957977;0.8332904594690673;0.8051376188028437;-0.02193988131481457;-0.021196501319382385;1.0351214803099607;9.999768551140694;0.8335706015123595;-0.005993979149141555;-0.005994016883979918;0.8054781906949825;0.005877392243609193;0.8054781128538185
32.861167;1.0350983984805384;0.833292875180408;0.8051367980695765;-0.021939050666003938;-0.02119567974978854;1.0351215418762527;9.999791781694231;0.8335664676767878;-0.005993978630459129;-0.005994017627889625;0.805474673947179;0.005876407149169831;0.8054767280609986
32.871167;1.0350958715535545;0.8332945291912981;0.8051360295762531;-0.02193795493251498;-0.02119462163221728;1.0351205574754596;9.999815176162956;0.8335622944790031;-0.005993978081502431;-0.005994018342151545;0.8054712078923678;0.005876422249680238;0.8054752311068599
32.881167;1.035093455026467;0.8332965255742171;0.8051356502619257;-0.02193795476481199;-0.021194622004859075;1.0351195309124046;9.999838632428933;0.8335580901191842;-0.0059939775016437016;-0.005994019026146939;0.8054667936416572;0.00587543746929518;0.8054726056143513
32.891167;1.0350911571079815;0.8332981594203033;0.8051349882090634;-0.02193685897341639;-0.021193563916271946;1.0351184640980642;9.999862064361302;0.833553861840902;-0.005993976890641489;-0.005994019679787146;0.8054634315744296;0.00587445275309948;0.8054708571677125
32.901167;1.0350899361437773;0.8333008857841139;0.8051347153786884;-0.021937123802565354;-0.021193800880408627;1.0351183568361901;9.999885390216333;0.8335496171661503;-0.005993976249073991;-0.00599402030368022;0.8054601217312873;0.005874468061966538;0.8054689924251588
32.911167;1.0350878911345527;0.8333024800564145;0.8051341691291731;-0.02193602795912832;-0.021192742816918613;1.0351172070747277;9.999908521077819;0.8335453636628106;-0.005993975578245605;-0.0059940208988963585;0.8054568647046695;0.005873483363907134;0.8054669973385286
32.921167;1.0350859781868023;0.8333040506607265;0.805133680510886;-0.02193493209122372;-0.0211916847649034;1.0351160113015998;9.999931361653287;0.8335411084191201;-0.005993974879755417;-0.005994021466436681;0.8054526623134092;0.005873498631177011;0.8054638882874458
32.931167;1.0350851527163938;0.833306708140649;0.8051335795236845;-0.021935196844318633;-0.02119192176225447;1.0351157660871457;9.999953814553185;0.8335368589702338;-0.005993974155228056;-0.005994022006994772;0.8054495177727858;0.005872513842044596;0.8054616541772309
32.941167;1.0350835121489987;0.8333082332925102;0.8051332010256819;-0.021934100926224404;-0.021190863728370767;1.035114469030432;9.999975786670861;0.8335326238280945;-0.005993973406281219;-0.005994022521072228;0.8054464351144212;0.005872528979689662;0.8054593144016355
32.951167;1.0350820128629707;0.8333097385639111;0.8051328757774089;-0.021933004983925388;-0.021189805700731323;1.035113117547792;9.999997195863305;0.833528411789511;-0.005993972634594304;-0.005994023009154616;0.8054434181890537;0.005871544021938741;0.8054568590862133
32.961167;1.0350806593338515;0.8333115770481125;0.8051329416279895;-0.021933004615759474;-0.021189806152334595;1.0351117076634806;10.000017971294257;0.833524231407675;-0.005993971841885138;-0.005994023471907035;0.8054404705316922;0.005871558931325444;0.8054543074456583
32.971167;1.0350804073153972;0.8333138144773429;0.8051327167636617;-0.02193217367247767;-0.021188984694440645;1.035111234205678;10.000038055529776;0.8335200904787117;-0.005993971029646412;-0.005994023910328934;0.8054365964423563;0.005870573659228891;0.8054506500639032
32.981167;1.0350793519177273;0.8333156354808171;0.8051328891508246;-0.021932173259395435;-0.021188985148073033;1.0351096913811664;10.000057408923741;0.833515995304053;-0.005993970198892075;-0.005994024325634767;0.8054338016459789;0.005870588159521331;0.805447906848514
32.991167;1.0350784431222828;0.8333171072362734;0.8051327754851736;-0.02193107722632036;-0.021187927125244737;1.0351080733225662;10.00007600022664;0.8335119506903269;-0.005993969350284111;-0.0059940247189702745;0.8054310925585171;0.005869602396879756;0.8054450683059574
33.001167;1.0350776753363458;0.8333189346024016;0.8051330507112168;-0.021931076772015137;-0.021187927575591986;1.0351063750077893;10.00009378836346;0.8335079604172038;-0.0059939684845640205;-0.005994025091346802;0.8054284750273225;0.005868616343712841;0.8054421459109882
33.011167;1.035077993089497;0.8333211832549396;0.8051330334450925;-0.021930245743074856;-0.021187106111327344;1.035105592964237;10.000110718163299;0.8335040268084721;-0.005993967602794489;-0.005994025443760381;0.8054259530187579;0.005868629971034109;0.8054391499320845
33.021167;1.0350774821776323;0.8333226870656363;0.8051330768459041;-0.021929149651409626;-0.021186048081312057;1.0351037249478974;10.000126734038071;0.8335001495423423;-0.0059939667061320746;-0.005994025777102739;0.8054225273544376;0.005867643242129806;0.8054350678869665
33.031167;1.0350770877667081;0.8333245617458093;0.8051335168130201;-0.021929149141668342;-0.02118604852380688;1.035101769020709;10.00014179566479;0.8334963254963131;-0.005993965795459584;-0.005994026092017565;0.8054201958620218;0.0058676561114472895;0.8054319159867563
33.041167;1.0350768047522385;0.8333261124299244;0.8051336818386594;-0.021928053013609804;-0.02118499048846763;1.0350997228569236;10.000155879354095;0.8334925503347165;-0.005993964871344134;-0.005994026388987113;0.805417955316715;0.005866668523755165;0.8054286817788107
33.051167;1.0350775826034577;0.8333288022089118;0.8051342450123519;-0.021928317508181434;-0.02118522748875337;1.0350985834433455;10.000168964896947;0.833488820071723;-0.00599396393430428;-0.005994026668390618;0.805415803224947;0.00586668041306705;0.8054253834288282
33.061167;1.0350775144846076;0.8333304119735029;0.8051345451636244;-0.02192722134226156;-0.021184169450027903;1.035096346840537;10.000181025129876;0.8334851310035438;-0.005993962985051339;-0.0059940269306398486;0.8054137384386353;0.005865691709367822;0.8054220121685838
33.071167;1.0350775524417644;0.8333320530239099;0.8051349153329725;-0.021926125158748304;-0.02118311141100663;1.0350940079608069;10.000192026409701;0.8334814786504694;-0.005993962024746589;-0.005994027176566591;0.8054107610384461;0.005865702352954145;0.8054175904429753
33.081167;1.0350776960594665;0.8333340764045746;0.8051356941320087;-0.02192612455994756;-0.021183111848347695;1.0350915606824824;10.000201928014867;0.8334778568547716;-0.005993961055261874;-0.00599402740759299;0.8054088718570681;0.00586471230032293;0.8054141127663768
33.091167;1.0350788970179932;0.8333365448496932;0.805136199787882;-0.021925293382936178;-0.02118229037415844;1.0350899988086808;10.000210680735297;0.8334742578677105;-0.005993960079147623;-0.00599402762565623;0.805407072288622;0.005864721516731042;0.8054106029901905
33.101167;1.0350792481104518;0.8333397351335355;0.8051381794294367;-0.02192494297155013;-0.021181952885722843;1.0350873178506255;10.000218239096975;0.8334706736311408;-0.005993959099542162;-0.005994027833086439;0.8054053645769799;0.005863729971229548;0.8054070548075666
33.111167;1.035079699204199;0.8333415200576544;0.8051388342831756;-0.021923846730971138;-0.021180894856946457;1.03508451627338;10.000224575482541;0.8334670967532866;-0.005993958120211427;-0.005994028032301305;0.8054037517082839;0.005863737637022673;0.8054034892485725
33.121167;1.03508024793672;0.8333436972912487;0.805139897975416;-0.02192384608353976;-0.02118089530741256;1.035081595361546;10.00022967756278;0.8334635204814458;-0.005993957145438041;-0.005994028225383524;0.8054012364130593;0.005862744487569996;0.8053988967754361
33.131167;1.0350818461867342;0.8333463290754858;0.8051406858621454;-0.021923014863093473;-0.02118007384634957;1.035079558151122;10.000233543414124;0.8334599390979659;-0.005993956179809993;-0.005994028413812811;0.8053998200897643;0.00586275049447625;0.8053952969087185
33.141167;1.0350825894161857;0.8333485936360716;0.8051418820746301;-0.02192301420559642;-0.02118007430038021;1.03507640777598;10.000236185464344;0.8334563489222526;-0.005993955228184376;-0.005994028598597085;0.8053985024017815;0.005861755633694116;0.8053916809030905
33.151167;1.0350834312476918;0.8333505499574742;0.805142799626215;-0.021921917943208493;-0.02117901627783389;1.035073146682527;10.000237627005614;0.833452748370179;-0.005993954295657823;-0.0059940287805768065;0.8053972810452117;0.005861759892628866;0.8053880694292858
