time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.161167;1.0350843717450795;0.8333525446405526;0.8051437714998613;-0.021920821680968684;-0.021177958252613226;1.0350697782205378;10.000237886807525;0.8334491369031019;-0.005993953387296795;-0.005994028960323887;0.8053961511650226;0.0058607632722209825;0.8053844543268239
33.171167;1.0350863614231236;0.8333556835252337;0.8051451247797825;-0.021921086056818258;-0.02117819525937306;1.0350673088587594;10.00023697037186;0.8334455141238524;-0.00599395250788584;-0.00599402913776362;0.8053951050532703;0.0058607657833917035;0.8053808571310032
33.181167;1.0350874897419284;0.8333577402962591;0.8051461917600021;-0.021919989797016006;-0.021177137223841524;1.035063748716341;10.000234880123855;0.8334418795815179;-0.005993951661834278;-0.005994029312088958;0.805393133258563;0.005859767439518357;0.8053762712668271
33.191167;1.0350887010647398;0.8333601689325837;0.8051476380038893;-0.021919989143994296;-0.021177137656198917;1.0350601099789098;10.000231631755115;0.833438232939336;-0.005993950852879972;-0.005994029482065643;0.8053922267842943;0.005859768249811373;0.805372720834803
33.201167;1.0350899852824071;0.8333622646785798;0.8051487837399931;-0.02191889288892385;-0.021176079603376946;1.0350564044540256;10.00022725301255;0.8334345740217832;-0.00599395008377829;-0.0059940296464737934;0.8053913786772875;0.005858768216221264;0.8053692024934522
33.211167;1.0350919799995928;0.8333652191466744;0.8051502751641347;-0.021919917783176788;-0.02117705753544632;1.0350526435913767;10.000221767959935;0.833430903104452;-0.0059939493564683645;-0.005994029804311733;0.8053905843949705;0.005858767334333454;0.8053657420671018
33.221167;1.035093377218096;0.833367339765986;0.8051514837213976;-0.021918821532893207;-0.021175999459550874;1.0350498411456486;10.000215194382857;0.8334272219085624;-0.005993948672557353;-0.005994029954619358;0.8053898409661079;0.005857765600716064;0.8053623343945733
33.231167;1.0350948155516049;0.8333698192422422;0.8051530554047986;-0.021918820892021334;-0.021175999847349365;1.0350460138585775;10.00020756027076;0.8334235342530888;-0.005993948033793375;-0.005994030096298065;0.8053881452235493;0.005857763023578147;0.805358000549865
33.241167;1.0350962883216706;0.8333719537283323;0.8051543104844572;-0.021917724649517377;-0.02117494174631767;1.035042179081092;10.000198917535316;0.8334198457019282;-0.0059939474423918795;-0.005994030228180993;0.8053874927299851;0.005856759626174867;0.8053547303582722
33.251167;1.0350987450025269;0.8333751971602397;0.8051559154545731;-0.02191798904454372;-0.021175178666997006;1.0350383536638441;10.000189338289577;0.8334161626591172;-0.005993946901098833;-0.005994030349130942;0.8053868781650639;0.005856755436594769;0.8053515418681709
33.261167;1.0351002784259007;0.8333773224599038;0.8051572046570722;-0.02191689280568303;-0.02117412053876914;1.0350355556187516;10.000178902656495;0.833412491183282;-0.005993946413008997;-0.005994030458038991;0.8053862962676136;0.0058557504696951125;0.8053484229576425
33.271167;1.0351018387197917;0.8333797841503855;0.8051588466147113;-0.021916892173754164;-0.021174120871386953;1.0350318047968354;10.000167694928244;0.8334088365082497;-0.005993945981195224;-0.005994030553829391;0.80538574246857;0.005855744717585943;0.8053453897808787
33.281167;1.035103423268028;0.8333818781225252;0.8051601660635718;-0.02191579593409968;-0.02117306271067266;1.035028120952542;10.00015580920272;0.8334052040170187;-0.005993945608343381;-0.005994030635517641;0.8053852123675993;0.005854738159391281;0.8053424303967974
33.291167;1.0351059824959132;0.8333850605156826;0.8051618348060484;-0.021916060325262287;-0.02117329956545341;1.0350245219348138;10.000143353536231;0.8334016004252671;-0.005993945296782762;-0.0059940307025214065;0.8053837003738368;0.005854730777635255;0.8053385644289254
33.301167;1.0351076082869346;0.833387107433323;0.8051631920674529;-0.021914964077940066;-0.021172241365864427;1.0350220235233918;10.000130445320051;0.833398033868107;-0.005993945048540429;-0.005994030755156132;0.8053831993616352;0.005853722559915561;0.8053357847481696
33.311167;1.035109249006114;0.8333891261112955;0.8051645717491523;-0.02191386782524633;-0.02117118314575738;1.0350186401007933;10.000117202337242;0.8333945131331831;-0.005993944864821581;-0.005994030794815714;0.8053827015489872;0.00585371348918417;0.8053331147449454
33.321167;1.0351108997810412;0.8333914623487915;0.8051663134172;-0.021913867174067878;-0.02117118338112691;1.0350153852798072;10.000103738413081;0.8333910468672483;-0.0059939447455964;-0.005994030823705397;0.8053821995840184;0.005852703544285037;0.8053305488403943
33.331167;1.0351125560350976;0.8333934109650216;0.805167742740416;-0.021912770908635387;-0.021170125119065197;1.0350122717479815;10.000090159551034;0.8333876435993761;-0.005993944689787094;-0.005994030844360782;0.8053816875763036;0.005852692711218863;0.8053281099463916
33.341167;1.0351151659973685;0.8333964251516067;0.8051695310766499;-0.02191303526845868;-0.02117036186930855;1.035009310349242;10.000076555836724;0.8333843124413742;-0.005993944695359965;-0.005994030859253912;0.8053801612445602;0.005852680987916079;0.8053247986747305
33.351167;1.0351168197570033;0.8333982772574191;0.8051710164818152;-0.021911938991587117;-0.021169303564593827;1.0350075091893605;10.000062999022752;0.8333810630646005;-0.005993944759427693;-0.005994030870839965;0.8053796168198727;0.005851668380514476;0.8053226150121278
33.361167;1.0351184655386036;0.8334004208131244;0.8051728688580376;-0.021911938321076;-0.021169303715555098;1.03500487331885;10.000049549229907;0.8333779047594551;-0.005993944878939959;-0.005994030881833533;0.8053790502800586;0.005851654897898902;0.8053205793948837
33.371167;1.0351201002993768;0.8334021500610886;0.8051744108568666;-0.021910842041401694;-0.02116824536944342;1.0350024055064055;10.000036257977895;0.8333748458471666;-0.005993945051299967;-0.005994030895119236;0.805378457900366;0.005850640546191364;0.8053186811390792
33.381167;1.0351226750333204;0.8334049195408492;0.8051763090287096;-0.021911106393631103;-0.021168482035079095;1.0350001079046713;10.000023163540176;0.8333718937933997;-0.005993945274328808;-0.005994030913550188;0.8053778373448077;0.005850625325058199;0.8053169374456028
33.391167;1.035124283095163;0.8334065042154338;0.8051778957516875;-0.021910010118444567;-0.02116742364501875;1.0349989830570903;10.000010285962997;0.8333690553046594;-0.005993945546144649;-0.0059940309402107175;0.8053771882441709;0.005849609227842729;0.8053153363545752
33.401167;1.0351258754590338;0.833408360336488;0.8051798357977339;-0.021910009458353738;-0.021167423708193554;1.034997033035423;9.999997622273504;0.8333663365124357;-0.00599394586534156;-0.005994030978557486;0.8053755113832325;0.00584959224639005;0.8053128949401221
33.411167;1.0351274506271693;0.8334097849299676;0.8051814480545821;-0.021908913194591685;-0.021166365271225385;1.0349952577615422;9.999985144410772;0.8333637436793594;-0.005993946231080202;-0.0059940310317443;0.8053748073576373;0.005848574376893071;0.8053116009247516
33.421167;1.0351290074210346;0.8334114751810385;0.8051834030967377;-0.021908912548436413;-0.021166365286728165;1.034993654818611;9.999972807207802;0.8333612836177166;-0.005993946642731758;-0.005994031101761115;0.8053740769704498;0.0058485556200604406;0.805310471200126
33.431167;1.0351314976700292;0.8334134909040265;0.8051850138537717;-0.02190808131909106;-0.021165543357069622;1.0349922206876288;9.999960564419114;0.8333589630731543;-0.0059939470992114215;-0.005994031189261458;0.8053733224770853;0.00584753597622103;0.8053094936311466
33.441167;1.0351330158446534;0.8334150103007676;0.8051869636939091;-0.021908080692666365;-0.021165543322327313;1.0349919513928405;9.999948383574992;0.8333567876562858;-0.005993947598497234;-0.005994031293961711;0.8053725472093327;0.005847515443801686;0.8053086845622981
33.451167;1.0351345147333346;0.8334164440846029;0.8051889033315802;-0.021908080078721182;-0.021165543261111395;1.0349908424236178;9.999936255741233;0.8333547614664142;-0.0059939481377269226;-0.005994031415088341;0.8053717541682242;0.005847494025495973;0.8053080373985115
33.461167;1.0351359952450785;0.833417442950978;0.8051904892388381;-0.02190698386753368;-0.021164484695996723;1.0349898890539513;9.999924198527834;0.8333528876413568;-0.005993948713736806;-0.005994031551528925;0.8053699453382902;0.005846471735488553;0.8053065445668665
33.471167;1.0351384129036523;0.8334194684618044;0.8051923847975395;-0.021907248298709683;-0.021164721135218754;1.0349890870230174;9.999912241873293;0.83335116889745;-0.005993949323606584;-0.005994031701741867;0.8053691222584746;0.005846448599772013;0.8053062200943141
33.481167;1.0351398682979427;0.8334203021932879;0.8051939201137585;-0.02190615211601719;-0.021163662514790734;1.0349884332789918;9.999900403311056;0.8333496073344262;-0.0059939499648988676;-0.005994031863903091;0.8053682869386778;0.005845424646486299;0.805306049534239
33.491167;1.0351413223108923;0.8334214059946988;0.8051957586970754;-0.02190615156122757;-0.02116366234430825;1.0349889266057632;9.999888684188306;0.8333482036790874;-0.005993950635498371;-0.00599403203627292;0.8053674419683827;0.005845399891457566;0.8053060480822971
33.501167;1.0351427844421275;0.8334220811193588;0.8051972190791071;-0.021905055410664214;-0.021162603671013296;1.0349885675349466;9.999877089045249;0.8333469565273168;-0.0059939513332898;-0.005994032217229472;0.8053665905273982;0.005844374334658007;0.8053062027459631
33.511167;1.0351442651855607;0.8334230272807356;0.8051989721513163;-0.02190505488897739;-0.021162603448354873;1.0349883574939116;9.999865639042936;0.8333458624463268;-0.0059939520560681496;-0.005994032405069822;0.8053657368062918;0.005844347971315216;0.80530652990227
33.521167;1.0351467288275467;0.8334243058110974;0.8052003313579784;-0.021904223784317223;-0.021161781277478413;1.0349882975259932;9.999854366310327;0.8333449174219503;-0.005993952801517585;-0.005994032598064555;0.8053638855912408;0.005844320802452003;0.8053060233531616
33.531167;1.0351482819446995;0.8334250969112555;0.805201980176218;-0.021904223293137168;-0.021161781002312214;1.034988387430678;9.999843298274945;0.8333441179467819;-0.005993953566915372;-0.00599403279458177;0.8053630409856023;0.005843292836472357;0.8053066750969026
33.541167;1.0351498878293792;0.8334254640209013;0.805203230762093;-0.021903127201832247;-0.02116072222455053;1.0349896264966931;9.999832449759468;0.8333434605910947;-0.005993954349021422;-0.0059940329928999175;0.8053622058971981;0.005843264086554314;0.8053074971654095
33.551167;1.0351515561269886;0.8334261082779858;0.8052047520335558;-0.021903126735791676;-0.021160721898449333;1.0349900145938395;9.999821827590525;0.8333429419313632;-0.005993955144578848;-0.005994033190874968;0.8053613828652516;0.005842234569202771;0.805308471551031
33.561167;1.0351532959479817;0.833426329975998;0.8052058598162489;-0.021902030667096388;-0.021159663071100166;1.0349905518443834;9.999811433651825;0.8333425592345083;-0.00599395595090047;-0.005994033385930342;0.8053605749821445;0.005842204306698667;0.8053096089105968
33.571167;1.0351560677053342;0.8334275876038268;0.8052072146765997;-0.021902295232202974;-0.021159899250556564;1.034991237959421;9.999801265455947;0.8333423105823817;-0.005993956766123746;-0.005994033575470227;0.8053597860209779;0.005841173333431976;0.8053108898910444
33.581167;1.0351579716105925;0.8334276577121411;0.8052081453376932;-0.021901199179738685;-0.021158840375113935;1.0349920717639223;9.999791320593854;0.8333421950189391;-0.00599395758923793;-0.00599403375718815;0.8053590203169996;0.005841141699775766;0.8053123221810545
33.591167;1.0351599633090804;0.8334279966806998;0.80520931608879;-0.021901198748511812;-0.021158839952916446;1.0349940501844364;9.999781595053783;0.8333422128775967;-0.005993958419767729;-0.005994033928867408;0.805357282376919;0.005841109469978182;0.805312890187138
33.601167;1.0351620437348996;0.8334282508230941;0.805210385580246;-0.021901198323324062;-0.02115883950727323;1.0349951679667997;9.99977207699061;0.8333423651953892;-0.005993959257119289;-0.005994034088058507;0.8053565760709933;0.005840076719391154;0.8053145778468693
33.611167;1.035164212463511;0.8334280666090458;0.8052110137527232;-0.021900102289400973;-0.021157780561420928;1.03499641873603;9.999762752502733;0.8333426528570503;-0.005993960100162093;-0.005994034232122215;0.8053559043023342;0.005840043530964561;0.8053163905933987
33.621167;1.0351674211927795;0.8334289007691117;0.805211869848434;-0.021900366884345955;-0.021158016622943393;1.0349977958815884;9.99975361514559;0.8333430766183744;-0.005993960947413802;-0.0059940343584698776;0.8053552691042692;0.005839009985121397;0.8053183041823248
33.631167;1.0351697636089887;0.8334285300319448;0.805212292100804;-0.02189927086015682;-0.021156957631619122;1.0349992928183833;9.9997446584457;0.8333436373376909;-0.005993961797406321;-0.005994034464682359;0.8053546715769564;0.005838976146803033;0.8053203232580467
33.641167;1.0351721910389928;0.8334284126000272;0.8052129534277713;-0.02189927045661385;-0.02115695709564632;1.0350019029824673;9.999735862321891;0.8333443353085338;-0.005993962648797752;-0.005994034548666334;0.8053541120314011;0.005838942063348834;0.8053224314129043
33.651167;1.0351747016408182;0.8334278477112034;0.8052131821889172;-0.02189817444258181;-0.021155898061967555;1.0350036187657354;9.999727190084931;0.8333451689238721;-0.005993963500401529;-0.005994034608820286;0.8053525907427883;0.005837907775805462;0.8053236133891998
33.661167;1.0351772929771446;0.8334275338844034;0.8052136581866839;-0.0218981740495447;-0.02115589748572158;1.0350054293282467;9.999718586056417;0.833346134043857;-0.005993964351158763;-0.005994034644004049;0.8053521085370673;0.005837873328346188;0.8053258757293494
33.671167;1.0351809151144098;0.8334275309064945;0.8052137017730349;-0.021897343052827797;-0.021155074967136794;1.0350073200633754;9.999709980464347;0.8333472244807658;-0.005993965199741018;-0.005994034653531488;0.8053516662100052;0.005836838768042219;0.8053281939759643
33.681167;1.0351836608916254;0.8334270169530217;0.805214002058222;-0.021897342673787464;-0.02115507435652253;1.0350092752463804;9.999701316298037;0.833348432362293;-0.005993966044015768;-0.0059940346372102365;0.8053512636605622;0.005836804144429724;0.8053305697753755
33.691167;1.0351864821286343;0.8334264040011256;0.8052142150048306;-0.021897342304171563;-0.02115507373176178;1.035012280488656;9.999692575575036;0.8333497480323698;-0.005993966881050784;-0.005994034595253223;0.8053508997174548;0.005836769513041196;0.8053329814631818
33.701167;1.0351893786448885;0.8334253446751296;0.8052140027963565;-0.02189624632935899;-0.021154014618107016;1.0350143226055892;9.999683781281458;0.8333511606237931;-0.00599396770776591;-0.005994034528194958;0.8053505717806838;0.005835734934060754;0.8053354073713787
33.711167;1.0351923500769993;0.8334245410921973;0.805214041579096;-0.02189624598493251;-0.021154013972050533;1.0350163895104818;9.999674977451878;0.8333526593903516;-0.005993968521616451;-0.0059940344367644645;0.8053502750692308;0.005835700465981752;0.8053378491056514
33.721167;1.0351963482987303;0.8334240562346839;0.8052136498023748;-0.021895415043266257;-0.02115319139347018;1.0350184714200548;9.999666208005605;0.8333542344813807;-0.005993969320735441;-0.005994034321657353;0.8053490029959928;0.005834666163612135;0.805339282307894
33.731167;1.035199466972171;0.8334230704762683;0.8052135166858904;-0.021895414733366283;-0.02115319073375023;1.035020561281079;9.99965751501234;0.8333558767715309;-0.005993970103499126;-0.005994034183459731;0.805348748924454;0.005834632076939537;0.805341714772989
33.741167;1.0352026574507205;0.8334216473916998;0.8052129612004969;-0.021894318826185873;-0.021152131591829836;1.035022653667322;9.999648945785118;0.8333575774808369;-0.0059939708680707355;-0.005994034022618278;0.8053485075430076;0.005834598246176249;0.8053441347004272
33.751167;1.0352059189884957;0.8334204906931797;0.8052126593363983;-0.021894318558969266;-0.021152130923056067;1.0350257428634333;9.999640552070652;0.8333593275498192;-0.005993971612330834;-0.0059940338393011695;0.8053482752008478;0.005833564702338919;0.8053465304908108
33.761167;1.0352092517484968;0.8334192564663381;0.8052122719173117;-0.021894318315470812;-0.021152130250973348;1.0350278216037108;9.999632389783505;0.8333611170900962;-0.005993972333957523;-0.005994033633439243;0.8053480498730107;0.005833531476181518;0.8053489114880465
33.771167;1.0352123518936776;0.8334173376739633;0.8052114397550796;-0.021893982990891212;-0.02115181204411752;1.0350298820240142;9.999624522249226;0.833362936296079;-0.0059939730307423346;-0.005994033404924994;0.8053478308415657;0.005833498604136033;0.8053512652214971
33.781167;1.0352167793603773;0.8334167340033298;0.8052108702023277;-0.021894247802213877;-0.02115204791747942;1.035031917183691;9.999617013953431;0.8333647770374336;-0.005993973701160107;-0.005994033153681997;0.8053476179415424;0.005832466124737488;0.8053535801521507
33.791167;1.0352203212866231;0.8334149704960494;0.8052098799887834;-0.021893152024609865;-0.021150988760021285;1.0350339207258927;9.999609916614123;0.8333666328433954;-0.005993974344452025;-0.005994032879753518;0.8053464107502676;0.005832434072157071;0.8053548675544029
33.801167;1.0352239248186337;0.8334135173236183;0.8052091394157919;-0.021893151899689416;-0.021150988077905348;1.035036885578618;9.999603262607065;0.8333684974583067;-0.005993974960234816;-0.005994032583528868;0.8053462081376676;0.005831402476634389;0.8053571107835754
33.811167;1.0352275848225352;0.8334120329837537;0.8052083128608959;-0.021893151810626572;-0.02115098739385829;1.0350388027907647;9.99959706849514;0.8333703642439092;-0.00599397554844894;-0.005994032265927976;0.8053460080809705;0.005831371371416995;0.8053593233933197
33.821167;1.0352312980537965;0.8334101738433687;0.8052070662149355;-0.02189205613994487;-0.021149928230780834;1.0350406605010618;9.999591342910605;0.8333722270481907;-0.005993976109589505;-0.005994031928436712;0.8053458080335131;0.005831340797980157;0.8053614977055606
33.831167;1.035236014765906;0.8334094045444012;0.8052060739582756;-0.02189232112543768;-0.021150164094195824;1.035042444556589;9.999586092412933;0.8333740806203153;-0.005993976644687939;-0.005994031572896434;0.8053456058572053;0.005830310805683817;0.8053636265417068
33.841167;1.035239826242666;0.8334075086057622;0.8052046788328605;-0.021891225531561115;-0.021149104927918074;1.0350441408677726;9.999581317630476;0.8333759202361495;-0.005993977155056297;-0.005994031201141473;0.8053454004534398;0.005830281447683327;0.8053657257179867
33.851167;1.035243680260631;0.8334059506460616;0.8052035584665108;-0.021891225597982462;-0.021149104237103734;1.0350457366298198;9.999577005171924;0.8333777419868498;-0.0059939776418942246;-0.005994030814784943;0.8053451920552609;0.005830252777613438;0.805367790185578
33.861167;1.0352475713461915;0.8334043854361229;0.8052023845076783;-0.02189122570447381;-0.02114910354420239;1.0350482195924091;9.99957312927431;0.8333795433182799;-0.005993978105969146;-0.0059940304151789815;0.8053439822061287;0.005829224848719368;0.8053688140403121
33.871167;1.0352514930848644;0.8334024662859411;0.8052008294150628;-0.021890130229562217;-0.02114804437213175;1.0350495778122646;9.999569661565003;0.833381322903168;-0.005993978547881667;-0.005994030003512544;0.8053437730092187;0.00582919771288699;0.8053708111582227
33.881167;1.03525543661002;0.8334008933208479;0.8051995797133824;-0.02189013041089044;-0.02114804367692481;1.0350508015421258;9.999566578719348;0.8333830798777384;-0.005993978968774401;-0.0059940295810025695;0.8053435665586812;0.005829171419492376;0.8053727728358345
33.891167;1.035260342409003;0.8333997259764558;0.8051979638645343;-0.021889300001494437;-0.021147221053236895;1.035051885251857;9.999563864247746;0.833384812687426;-0.005993979370753171;-0.005994029149076584;0.8053433650258097;0.005828146013226755;0.8053746909417253
33.901167;1.0352642910946428;0.8333981411020792;0.805196679406808;-0.0218893002481341;-0.02114722035839031;1.0350528269418435;9.999561502551044;0.8333865182143328;-0.0059939797568244945;-0.005994028709459984;0.8053431704615066;0.005828121531111547;0.8053765802906508
33.911167;1.035268221452442;0.8333965494723532;0.8051953893809818;-0.021889300524538993;-0.021147219665670333;1.0350536256727787;9.999559469888071;0.8333881917181788;-0.005993980130597948;-0.005994028264054898;0.8053429849269966;0.0058270980045642545;0.805378427608674
33.921167;1.0352721207607278;0.8333946033143942;0.8051937619216594;-0.021888205207690803;-0.021146160499040903;1.0350552801689854;9.999557736855952;0.8333898277741603;-0.005993980495913372;-0.005994027814730171;0.8053428111759375;0.005827075467577493;0.8053802485432161
33.931167;1.0352759766012198;0.8333930047020861;0.8051924793789821;-0.021888205537896537;-0.021146159815598368;1.035055789126633;9.99955628025258;0.8333914217697361;-0.0059939808564398196;-0.005994027363240437;0.8053426524104789;0.0058270539639755465;0.805382036904026
33.941167;1.0352797764486095;0.8333910560349546;0.8051908731658736;-0.021887110271430702;-0.021145100661228447;1.035056151512325;9.999555082088046;0.8333929706491929;-0.005993981215361944;-0.005994026911223833;0.8053415115733187;0.005826033548017151;0.8053827873936168
33.951167;1.035284460919953;0.83339021898273;0.8051896202259501;-0.021887375642675917;-0.02114533654256212;1.0350563663036878;9.999554117129449;0.8333944725412064;-0.0059939815753254;-0.005994026460208524;0.8053413914546992;0.005826014278246372;0.8053845174071519
33.961167;1.0352881133422631;0.8333886242480116;0.8051884016751759;-0.021887376042367533;-0.021145335887318695;1.035056433145453;9.999553348671215;0.833395926090764;-0.005993981938522449;-0.005994026011660844;0.8053412949301303;0.005825996208661077;0.8053862226544601
33.971167;1.0352916748025753;0.8333866840998216;0.8051868793400767;-0.021886280839572326;-0.02114427677010417;1.03505635331736;9.999552730517157;0.8333973302273313;-0.005993982306738938;-0.005994025567097582;0.8053412241432019;0.005824979383763162;0.8053878976007828
33.981167;1.035295133392323;0.833385100275944;0.8051857349896613;-0.02188628127656567;-0.021144276150152137;1.0350571289646282;9.999552210915617;0.8333986850032621;-0.005993982681495501;-0.005994025128181055;0.8053411794658991;0.005824963841342024;0.8053895571712419
33.991167;1.035298477941684;0.8333835263408278;0.8051846362518574;-0.02188628172918951;-0.021144275552578966;1.0350567612631412;9.999551743757433;0.8333999928402068;-0.0059939830642740865;-0.0059940246965830965;0.8053411595621506;0.0058249496204355305;0.8053911943729095
34.001167;1.0353016995237623;0.8333816160944391;0.8051832492560163;-0.021885186573589174;-0.021143216502222062;1.0350562496057607;9.999551297734556;0.8334012585807562;-0.00599398345656467;-0.005994024273687246;0.8053411620176398;0.005823936766420153;0.8053928020602099
34.011167;1.0353057439039306;0.8333808320795483;0.8051822460501618;-0.021885452044015388;-0.02114345250564693;1.03505559248637;9.99955085439586;0.8334024886822419;-0.005993983859890154;-0.005994023860508685;0.8053401839265026;0.005823925327521926;0.8053933931529781
34.021167;1.0353086993182214;0.833378955331117;0.8051809648006355;-0.021884356911641645;-0.021142393512804013;1.0350547887733363;9.999550400391142;0.8334036905316091;-0.005993984276051903;-0.005994023457809533;0.8053402221635605;0.005823915350147235;0.8053949563647208
34.031167;1.0353115114266218;0.8333774473577608;0.8051800767117624;-0.02188435741328988;-0.021142393029613765;1.0350538377152942;9.999549916242806;0.8334048716223805;-0.005993984707251925;-0.005994023066176269;0.8053402731832137;0.005822906880750378;0.8053964793570125
34.041167;1.0353141732086475;0.8333759592226893;0.8051792461536864;-0.02188435792440917;-0.021142392579289692;1.0350537381018847;9.999549367742361;0.8334060388270693;-0.0059939851557987015;-0.005994022686178261;0.8053403332354376;0.005822899969025565;0.8053979722364439
34.051167;1.0353166775951166;0.8333741409584886;0.8051781383575904;-0.02188326281982417;-0.02114133368434149;1.0350524875009268;9.999548711761364;0.8334071983928134;-0.005993985623594271;-0.005994022318519409;0.8053403989379311;0.005822894668360148;0.8053994247532182
34.061167;1.0353190168827688;0.8333726907998061;0.8051774323474099;-0.021883263343856128;-0.021141333300301775;1.0350510820354328;9.999547910140713;0.8334083562041184;-0.005993986111764633;-0.005994021963759956;0.8053404670803095;0.005821891032109071;0.8054008275753959
34.071167;1.035322135066737;0.8333720171499187;0.8051767863239602;-0.02188352885939088;-0.021141569495733124;1.0350495179382162;9.999546934136879;0.8334095176464144;-0.005993986620784642;-0.005994021621765622;0.8053405342576228;0.005821889104409526;0.8054021940924982
34.081167;1.0353241174498118;0.8333702470075648;0.8051758755895829;-0.02188243376108058;-0.021140510696323903;1.0350477943237284;9.999545755349846;0.8334106878885091;-0.005993987150972412;-0.005994021291613079;0.805340597449349;0.005821888914381606;0.8054035173496138
34.091167;1.0353259069522645;0.8333688396550435;0.8051753683799061;-0.02188243428334619;-0.02114051040447702;1.0350459148539308;9.999544338197392;0.8334118731173441;-0.005993987702832485;-0.005994020972033595;0.8053396550687797;0.0058208904781901554;0.8054037917122263
34.101167;1.0353274943796396;0.8333674460243506;0.8051749234813335;-0.021882434798688986;-0.021140510140191818;1.0350448879676266;9.999542645388582;0.8334130810147863;-0.005993988277187084;-0.0059940206617776735;0.8053397075123382;0.005820893800825174;0.8054050343570748
34.111167;1.0353288715060438;0.8333657180292071;0.8051741990893733;-0.02188133968003207;-0.021139451423135273;1.035042726201414;9.999540647131402;0.83341431987277;-0.005993988875201538;-0.005994020359651803;0.8053397567562322;0.0058208988749034645;0.8054062412874955
34.121167;1.0353300310514033;0.8333643578370531;0.805173867668555;-0.021881340173992025;-0.021139451207217372;1.0350404445077632;9.999538326663675;0.8334155975852251;-0.00599398949810596;-0.005994020064578258;0.8053398056881659;0.00581990568123509;0.8054074075910548
34.131167;1.0353319193470174;0.8333634303088489;0.8051732443716919;-0.021880510015407355;-0.021138629080722265;1.035038058654907;9.999535681626654;0.8334169207065982;-0.005993990146828205;-0.005994019775837509;0.805339858053482;0.005819914190702956;0.8054085487669868
34.141167;1.035332625621047;0.8333621191010836;0.8051730144682319;-0.021880510480528068;-0.02113862890366166;1.0350355849013246;9.999532718440925;0.8334182934083552;-0.005993990822224957;-0.005994019493012991;0.8053399184363497;0.005819924361884476;0.8054096576129712
34.151167;1.035333097086528;0.8333608402617448;0.8051728296756963;-0.02188051092900568;-0.021138628742601123;1.0350330399475483;9.99952944556217;0.8334197167684623;-0.00599399152554753;-0.005994019215566763;0.8053399919867884;0.0058189361392000215;0.8054107256930421
34.161167;1.0353333282410828;0.8333592484019169;0.8051723464447306;-0.02187941573405618;-0.02113757011810131;1.035030439895049;9.999525873858941;0.8334211888496393;-0.0059939922581760795;-0.005994018942725663;0.8053400844234279;0.005818949455885404;0.80541176506294
34.171167;1.0353333140114975;0.8333580458979111;0.8051722341425342;-0.02187941614613012;-0.02113756998631628;1.03502879962897;9.999522018588621;0.8334227056196679;-0.0059939930208652995;-0.005994018673737356;0.8053402021318617;0.005818964229618913;0.8054127657006964
34.181167;1.035333050338658;0.8333568844121109;0.805172148509854;-0.02187941653976338;-0.0211375698694484;1.035026134442137;9.999517891749448;0.8334242621690502;-0.005993993813357374;-0.005994018408001742;0.8053393519572849;0.005818980354448572;0.8054127248742668
34.191167;1.0353325347373512;0.8333554154258855;0.8051717458708103;-0.021878321290206604;-0.0211365112897488;1.035023462069541;9.999513490557097;0.8334258534187088;-0.005993994634444892;-0.005994018145116771;0.8053395405299599;0.005817997707380678;0.8054136324632586
34.201167;1.0353327194110715;0.8333551010635758;0.8051716904548943;-0.02187858663310522;-0.02113674774994825;1.0350208025673124;9.999508802658964;0.8334274742295257;-0.005993995482299608;-0.0059940178851447075;0.8053397737891473;0.00581801616306475;0.8054145000461227
34.211167;1.0353317012899523;0.8333540731446416;0.8051716511399062;-0.02187858697751345;-0.021136747679449907;1.0350181766109894;9.999503828685855;0.8334291196274533;-0.005993996355042331;-0.005994017628966168;0.8053400576420094;0.0058180356018661524;0.8054153176681065
34.221167;1.0353304378523491;0.833352745304043;0.805171277650879;-0.021877491681386387;-0.021135689146172445;1.0350156037037386;9.999498597053844;0.8334307852331976;-0.005993997251335742;-0.005994017378235131;0.8053403986793602;0.005817055912606939;0.8054160758455187
34.231167;1.0353289356462287;0.8333518204976029;0.8051712399405319;-0.02187749199946712;-0.021135689106584282;1.0350131012256716;9.99949315732788;0.8334324672254304;-0.005993998170713357;-0.005994017134959606;0.8053408035631127;0.005817076995016952;0.8054167870441837
34.241167;1.0353272023526983;0.8333509529834345;0.8051711960369371;-0.021877492306820578;-0.02113568908190204;1.0350116847031232;9.999487566711396;0.8334341615304492;-0.005993999113546723;-0.005994016901187491;0.8053412777035469;0.0058170987601288875;0.8054174414045044
34.251167;1.0353252466715928;0.8333497977067901;0.8051708063121537;-0.021876396978808575;-0.02113463059270604;1.0350093686339776;9.999481885056003;0.8334358632558653;-0.005994000080578046;-0.005994016678732231;0.8053418243031207;0.005816121122773812;0.8054180279908536
34.261167;1.0353230774058706;0.8333490589895876;0.8051707461618345;-0.02187639727065564;-0.021134630593750526;1.035007166812034;9.999476171925362;0.8334375676584436;-0.005994001072230266;-0.005994016468909083;0.805342444272915;0.005816143991593553;0.8054185572318127
34.271167;1.0353216552529523;0.83334915133216;0.8051706710372858;-0.02187666253831884;-0.02113486714998662;1.035005091483945;9.999470481695996;0.8334392716124497;-0.005994002088001845;-0.005994016272710065;0.8053421367835851;0.005816167265787588;0.8054180185717167
34.281167;1.0353190825242833;0.8333485567161335;0.8051705919712732;-0.021876662820960353;-0.021134867167741534;1.0350031525045107;9.999464863519695;0.8334409739190762;-0.005994003125933847;-0.005994016091270882;0.8053428998604266;0.005816190833641349;0.8054184095061738
34.291167;1.0353163196629704;0.8333476890102165;0.8051701618190934;-0.02187556747337382;-0.021133808711694683;1.0350013577035038;9.999459360608837;0.8334426751578424;-0.005994004182388138;-0.00599401592618666;0.805343730671449;0.00581521457168269;0.805418720780094
34.301167;1.0353133751804255;0.8333472510823035;0.8051700519805269;-0.021875567752625846;-0.021133808736290137;1.03499971332315;9.999454008491073;0.8334443776299831;-0.005994005252490251;-0.005994015779565924;0.8053446251539726;0.0058152383509057414;0.8054189644071438
34.311167;1.0353102579676763;0.8333468959194197;0.8051699193395969;-0.02187556803239427;-0.021133808760679308;1.0349992244288193;9.999448841666734;0.8334460843756749;-0.005994006330999417;-0.0059940156537598;0.8053455776692372;0.005815262045947437;0.8054191303674934
34.321167;1.0353069765874108;0.8333462753262973;0.8051694210812526;-0.021874472686117225;-0.02113275030368062;1.0349978959621537;9.999443899806595;0.8334477978544323;-0.005994007413228021;-0.005994015551064378;0.8053465817599442;0.0058142855389048355;0.8054192092565865
34.331167;1.0353035392459202;0.8333460890245457;0.805169229697362;-0.021874472970375362;-0.021132750319236608;1.0349967332394852;9.999439225750235;0.8334495196107139;-0.005994008495658863;-0.005994015473744626;0.8053476312988552;0.005814308716751078;0.8054192147337528
34.341167;1.0353009069179213;0.8333467461397122;0.8051689996634234;-0.021874738237514527;-0.0211329868714614;1.034995741326036;9.999434861287426;0.8334512503652929;-0.005994009575848018;-0.005994015424231412;0.8053487209916443;0.005814331467556511;0.8054191401255753
34.351167;1.0352971828769448;0.8333463715948997;0.8051684053545344;-0.021873642902484267;-0.021131928390275164;1.0349949241859042;9.999430839140713;0.8334529903543841;-0.005994010651927425;-0.005994015405144801;0.8053498463708673;0.005814353682177703;0.8054189869939055
34.361167;1.0352933283820052;0.8333464182833594;0.8051681169059133;-0.021873643203632113;-0.02113192837655762;1.0349942844948017;9.999427171214228;0.8334547403666279;-0.005994011722513313;-0.005994015418984591;0.8053500038441376;0.005813375262521813;0.8054177507129957
34.371167;1.0352893522989024;0.8333465276865236;0.8051677980311975;-0.021873643513427722;-0.021131928351340614;1.0349938239256917;9.999423843280798;0.8334565021729125;-0.00599401278677145;-0.005994015467761396;0.8053511910932918;0.005813396128134067;0.8054174488905902
34.381167;1.0352852633445764;0.8333463410754731;0.8051671143102643;-0.021872548203961305;-0.021130869836011604;1.0349935429770152;9.999420820969572;0.8334582776360171;-0.005994013843922118;-0.00599401555274083;0.8053524070307351;0.005813416215704697;0.8054170770678392
34.391167;1.035281069073872;0.8333465492155213;0.8051667462307088;-0.021872548533753398;-0.021130869787606362;1.0349944403853488;9.999418058161869;0.833460068254903;-0.0059940148927543156;-0.005994015674303053;0.8053536507000408;0.005812435477345088;0.8054166294131438
34.401167;1.0352767754263132;0.8333467940155745;0.8051663604633957;-0.021872548874370335;-0.021130869727825633;1.0349945131413336;9.999415501215314;0.8334618758264681;-0.005994015931906299;-0.005994015832041186;0.8053549201107957;0.0058124538801792615;0.8054161201087428
34.411167;1.0352733397569818;0.8333474788800433;0.8051656172699617;-0.021871718572627683;-0.021130047722761888;1.0349947574731453;9.999413094540508;0.8334637028310818;-0.0059940169604600505;-0.005994016025025151;0.8053562117427323;0.00581247140483328;0.8054155397035655
34.421167;1.0352688602653137;0.833347776147134;0.8051652092089179;-0.021871718935288085;-0.021130047641501375;1.034995169628793;9.999410785838032;0.8334655521577381;-0.005994017978098598;-0.005994016252127232;0.8053575206841227;0.005812488043704752;0.805414884522094
34.431167;1.035264291057848;0.833348091318275;0.8051647961642852;-0.02187171930901392;-0.021130047550239086;1.0349957454149663;9.999408527836438;0.8334674269163634;-0.005994018984821026;-0.005994016512235954;0.8053588415962897;0.005811503797039642;0.8054141442563852
34.441167;1.035259631670356;0.8333484202318096;0.80516438169608;-0.021871719693110695;-0.02113004744971997;1.034996479601728;9.9994062813745;0.8334693302322667;-0.005994019980764779;-0.005994016804142328;0.8053601701093643;0.005811518666964553;0.805413332511016
34.451167;1.035254880906135;0.833348410508935;0.8051636308117288;-0.02187062445576509;-0.021128988862689355;1.0349973667547514;9.999404022448298;0.8334712643358432;-0.005994020966180207;-0.005994017126488098;0.8053605036281715;0.005811532654816557;0.805411443088813
34.461167;1.0352500382903584;0.8333487607644635;0.8051632214222049;-0.021870624854266045;-0.02112898874826935;1.034999402335847;9.999401752082875;0.8334732291716206;-0.005994021941078309;-0.00599401747800344;0.8053618414119932;0.00581154576225964;0.8054104771264864
34.471167;1.0352451048283995;0.8333491211838534;0.8051628160268061;-0.021870625255563474;-0.021128988630249562;1.0350005825928004;9.99939949436523;0.8334752219491699;-0.0059940229046353734;-0.005994017857621918;0.805363184168531;0.005810557996693791;0.8054094280912113
34.481167;1.0352400827081614;0.8333491418907808;0.8051620745619082;-0.02186953002679642;-0.021127930032630735;1.035001904657978;9.999397275654774;0.8334772386391346;-0.005994023855018487;-0.005994018264497705;0.8053645328171614;0.00581056937852954;0.8054083110437734
34.491167;1.0352359277473193;0.8333502819836192;0.8051616625440094;-0.02186979539896719;-0.02112816645864794;1.0350033674937853;9.999395108628772;0.8334792762278064;-0.005994024789741019;-0.005994018698138291;0.8053658872159493;0.005810579940263655;0.8054071200474617
34.501167;1.0352307399455056;0.833350668863557;0.8051612502092659;-0.021869795793468295;-0.02112816634482584;1.0350049717663343;9.99939299477635;0.8334813336993316;-0.005994025706101928;-0.005994019158427211;0.8053672462177768;0.005810589719497484;0.8054058576613405
34.511167;1.0352254802910568;0.8333510613879699;0.8051608283930454;-0.021869796181540547;-0.021128166236605062;1.035006718382624;9.999390931494009;0.8334834115373443;-0.005994026601479538;-0.0059940196455114895;0.8053686084876294;0.005809598757779524;0.8054045210824966
34.521167;1.0352201594376702;0.8333511084897478;0.8051600576389811;-0.021868700929533445;-0.02112710765670261;1.0350086074449558;9.999388916376336;0.8334855106137771;-0.005994027473429338;-0.005994020159697839;0.8053699729003744;0.005809607102699574;0.8054031306998013
34.531167;1.0352147884691076;0.8333515081604167;0.8051596127820916;-0.021868701296930606;-0.02112710756346226;1.035010637898687;9.99938695491999;0.8334876308902052;-0.005994028319490971;-0.005994020701301755;0.8053713384146213;0.005809614807299324;0.8054016857336056
34.541167;1.0352090735067196;0.833351643809137;0.805159135428563;-0.021869462161226268;-0.02112784840934785;1.0350138072687232;9.999385072261934;0.8334897707113184;-0.005994029136922079;-0.0059940212703417945;0.805372704184221;0.005808621932000736;0.8054001855062504
34.551167;1.0352036319073323;0.8333516940592175;0.8051583258098179;-0.02186836686708562;-0.021126789856509388;1.0350161119631966;9.99938331731201;0.8334919270575074;-0.005994029922906982;-0.005994021866138541;0.8053740704926508;0.005808628547129844;0.8053986517379897
34.561167;1.0351981680130398;0.8333520920250641;0.8051578404495379;-0.021868367186367484;-0.021126789795304836;1.0350185485216639;9.999381747586447;0.8334940961174979;-0.005994030675102328;-0.005994022487208115;0.8053744393693104;0.005808634730413794;0.8053960857059653
34.571167;1.0351936428261488;0.833353245951078;0.8051573365979826;-0.021868632458053386;-0.021127026291612238;1.0350211144149963;9.999380408557421;0.8334962740255284;-0.005994031391626142;-0.0059940231317173725;0.8053758138526808;0.005808640563973191;0.8053944962892898
34.581167;1.0351881588291874;0.8333536303189186;0.8051568288097468;-0.021868632739418793;-0.02112702626347989;1.0350238070241415;9.999379331415549;0.8334984573653555;-0.005994032070594099;-0.0059940237979650545;0.805377196857067;0.005807646131101935;0.8053928843632038
34.591167;1.0351826748112671;0.8333536494506447;0.8051559743166142;-0.021867537369302102;-0.021125967776719507;1.0350266226369975;9.999378541535556;0.8335006428933492;-0.005994032710108113;-0.005994024484277954;0.8053785904173549;0.005807651509599443;0.8053912710647624
34.601167;1.0351771946872175;0.8333539962466798;0.8051554480987072;-0.02186753761211837;-0.021125967791979602;1.0350295572671515;9.99937806383057;0.8335028275265304;-0.005994033308566163;-0.005994025188637779;0.8053799955884362;0.005807656769262809;0.8053896557374357
34.611167;1.0351717197154677;0.8333543158998037;0.8051549085917575;-0.021867537835388834;-0.021125967832297053;1.0350326075489307;9.999377932485677;0.8335050091992594;-0.005994033864764006;-0.005994025908552097;0.8053814134425583;0.005807661978835636;0.8053880460754462
34.621167;1.0351662487049131;0.8333546052181378;0.8051543497969637;-0.02186753803889421;-0.021125967899641787;1.0350357705420938;9.999378201243545;0.8335071871945361;-0.005994034377879194;-0.005994026641062692;0.805382846418119;0.00580766720863393;0.8053864507959206
34.631167;1.0351607794343334;0.8333545121764391;0.8051534273308917;-0.021866442590582482;-0.021124909517002306;1.035040043328872;9.999378933954404;0.8335093615416026;-0.005994034847422779;-0.0059940273828412985;0.8053842985708801;0.005806672520079886;0.805384871702207
34.641167;1.0351553107008455;0.8333547346622634;0.8051528126488001;-0.021866442755596145;-0.02112490964452495;1.035043422458598;9.999380177823053;0.8335115325619759;-0.005994035273156405;-0.005994028130535119;0.8053857744071996;0.005806677958079797;0.8053833319868418
34.651167;1.035150795886598;0.8333556822325916;0.8051521603150967;-0.021866707871799423;-0.021125146346131968;1.03504690320762;9.999381952390774;0.8335137007668231;-0.005994035655179218;-0.005994028881042364;0.8053872775836673;0.005806683555744517;0.8053818325269562
34.661167;1.0351453320119504;0.8333558333295743;0.8051514837462976;-0.021866708002853914;-0.02112514653927483;1.0350504794843458;9.999384266476772;0.8335158667958751;-0.005994035994071474;-0.00599402963154024;0.8053888105848405;0.005806689338441737;0.805380380672902
34.671167;1.0351398751813752;0.8333555995274979;0.8051504410920052;-0.021865612485418805;-0.021124088286904433;1.0350541440465229;9.999387130764077;0.8335180311467953;-0.005994036290762523;-0.005994030379551913;0.8053893748145955;0.005805695319764826;0.8053779761484668
34.681167;1.0351344303568284;0.833355683442243;0.8051497106925217;-0.021865612586468464;-0.021124088547922703;1.0350578881888628;9.999390544323035;0.8335201936371635;-0.005994036546312654;-0.005994031122873824;0.8053909703943095;0.005805701497699256;0.8053766398210354
34.691167;1.0351290042040062;0.8333557402747914;0.805148956346316;-0.021865612672416986;-0.02112408884401878;1.0350617021512045;9.99939447571817;0.8335223532202686;-0.00599403676185163;-0.005994031859085786;0.8053925956682493;0.005805707855791307;0.8053753705241242
34.701167;1.0351236049557784;0.8333557749613948;0.805148178870087;-0.02186561274307126;-0.021124089176388187;1.0350655766396188;9.999398862823718;0.8335245084579073;-0.005994036938518805;-0.005994032585216848;0.8053942467621638;0.005805714367398187;0.805374173973266
34.711167;1.035118242738029;0.8333554402810327;0.8051470411124381;-0.021864517165170686;-0.021123031066835773;1.0350695032818618;9.999403625812148;0.8335266584269406;-0.005994037077506623;-0.005994033298060468;0.8053959182358578;0.005804721001650825;0.8053730484125233
34.721167;1.0351129299543318;0.8333554351401026;0.805146220306888;-0.021864517205655198;-0.021123031474156857;1.035074473918232;9.999408676122814;0.8335288037268558;-0.005994037180294903;-0.0059940339945480535;0.8053976048398193;0.005804727728948866;0.8053720132697362
34.731167;1.0351076802165278;0.8333554068709969;0.805145380015305;-0.021864517231818217;-0.021123031918750333;1.0350784805270314;9.999413919792445;0.833530946912002;-0.00599403724873996;-0.005994034671800682;0.8053993024947962;0.005804734524846856;0.8053710657347174
34.741167;1.0351034588880839;0.8333561126388523;0.8051445147869997;-0.021864782211391535;-0.021123268940493038;1.0350825158884496;9.99941926494834;0.8335330921238605;-0.0059940372848937785;-0.005994035327170053;0.8054010076555552;0.0058047413719688554;0.805370209175056
34.751167;1.035098371366528;0.8333556790099652;0.805143299502594;-0.021863686577940668;-0.02112221097652631;1.0350865737027106;9.999424635672119;0.8335352443909583;-0.005994037290894895;-0.005994035958197443;0.8054027159596632;0.005803748259347626;0.8053694381767933
34.761167;1.0350933791245396;0.8333555643217337;0.8051424049866422;-0.021863686568589436;-0.021122211525026295;1.0350906471844163;9.999429980862324;0.8335374089697242;-0.005994037269134945;-0.005994036562389217;0.8054044210878456;0.005803755180805448;0.8053687673149064
34.771167;1.0350884896047505;0.833355417733391;0.8051414964937572;-0.021863686550580103;-0.021122212105313152;1.0350947273646893;9.999435272876456;0.8335395910122307;-0.005994037222476578;-0.005994037137056388;0.8054061145850255;0.0058037621334822796;0.8053681880450626
34.781167;1.0350837083168887;0.8333552383427182;0.8051405793550875;-0.021863686525355863;-0.021122212715981976;1.035098803523437;9.999440505295684;0.8335417954538804;-0.005994037154197941;-0.005994037679553231;0.8054067865525961;0.005803769117452823;0.8053666973809954
34.791167;1.0350790379414059;0.8333546749505683;0.8051393217556492;-0.02186259085951759;-0.021121154876312956;1.0351028653812995;9.99944569138175;0.8335440268293052;-0.005994037067567679;-0.005994038187875285;0.8054084262008336;0.005803776137598345;0.8053662907806204
34.801167;1.0350744786542088;0.8333544252871682;0.8051384047604662;-0.021862590822803365;-0.021121155543422747;1.0351069042544419;9.999450854840903;0.8335462893493579;-0.00599403696525564;-0.0059940386608167105;0.8054100221294134;0.0058027832050916465;0.805365956217949
34.811167;1.0350700299932742;0.8333541381624493;0.8051374940697551;-0.02186259078153897;-0.021121156236373884;1.035111912329833;9.99945601165742;0.8335485870744972;-0.005994036849116635;-0.005994039097562065;0.8054115627891469;0.0058027903368574356;0.8053657038504971
34.821167;1.0350656926466686;0.8333538131536734;0.8051365919615444;-0.02186259073623377;-0.021121156953283097;1.035115881918459;9.999461153030419;0.8335509237363753;-0.005994036720424004;-0.00599403949764353;0.805413036899469;0.005802797552922508;0.8053655225550186
34.831167;1.0350624213267834;0.8333538613633912;0.8051353561277181;-0.021861760015745663;-0.021120335753067127;1.0351198058635545;9.999466242268308;0.8335533027210441;-0.00599403657999856;-0.005994039861305462;0.8054144336644927;0.005802804872080705;0.8053654081819716
34.841167;1.0350583132490148;0.833353462140467;0.8051344770513272;-0.021861759961585004;-0.02112033651178064;1.0351236782309317;9.999471224075018;0.8335557270498386;-0.0059940364281834335;-0.005994040189558467;0.8054157432454135;0.005802812312645657;0.8053653564769823
34.851167;1.0350543227889832;0.8333530276495437;0.8051336136034017;-0.02186175990121889;-0.021120337289077966;1.0351274942493796;9.999476033521233;0.8335581988359996;-0.005994036265011136;-0.005994040483863451;0.8054169575313693;0.005801819897831543;0.8053653563236045
34.861167;1.0350504501411837;0.8333536556118178;0.8051338276405983;-0.021861410051482663;-0.021120000165234448;1.0351312497276142;9.999480600061304;0.8335607193483097;-0.0059940360905184125;-0.00599404074578157;0.8054180701923165;0.005801827655148763;0.8053654187187977
34.871167;1.0350466933158315;0.8333528070275278;0.8051326671533904;-0.021860314336483257;-0.02111894249852305;1.035134940700396;9.99948484965304;0.833563290117343;-0.005994035904981991;-0.005994040976958777;0.8054190757009716;0.00580183560987773;0.805365533335316
34.881167;1.0350430482220097;0.8333522788650223;0.8051318677835186;-0.021860314243111037;-0.02111894332855103;1.035138563422459;9.999488711280899;0.8335659134047876;-0.005994035709034627;-0.0059940411794365605;0.8054199686818565;0.005801843780745504;0.8053656971017739
34.891167;1.0350395100590695;0.8333517234148546;0.8051310911127837;-0.021860314132102997;-0.02111894417610436;1.0351421140197308;9.999492132515728;0.8335685916603967;-0.005994035503595032;-0.005994041355628157;0.8054207440942394;0.005800852180516103;0.8053659001493257
34.901167;1.0350360746774274;0.8333511433863208;0.8051303360419241;-0.02186031399944513;-0.021118945041873602;1.0351455876450029;9.999495094850896;0.8335713271331362;-0.0059940352895228146;-0.005994041507757468;0.8054213975759784;0.005800860817003486;0.805366155592575
34.911167;1.0350327385178613;0.833350541944309;0.8051296017156169;-0.02186031384118048;-0.021118945927211905;1.0351499785027791;9.999497615088309;0.8335741212511585;-0.0059940350672770554;-0.005994041637455268;0.8054209260817183;0.005800869693895912;0.8053654566699142
34.921167;1.0350294977661316;0.8333495725165856;0.8051285482217486;-0.02185921801809343;-0.021117888354410284;1.035153280827623;9.999499734616284;0.833576973395377;-0.00599403483682502;-0.005994041746056242;0.8054213281983299;0.005800878818799758;0.8053658047773223
34.931167;1.0350273005418131;0.833349697703294;0.8051278410650063;-0.021859482759330175;-0.02111812582361208;1.0351564888871982;9.999501505452212;0.8335798806759415;-0.0059940345978223885;-0.005994041835215354;0.8054216036019295;0.005800888213768166;0.8053662020178458
