time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.941167;1.0350242372407914;0.8333490479657166;0.8051271497045009;-0.02185948250474296;-0.021118126776512626;1.0351595963080416;9.999502977522882;0.8335828391052291;-0.005994034350121171;-0.005994041906960273;0.8054217533447425;0.005799897915999903;0.8053666440001126
34.951167;1.0350212582112401;0.8333483838907528;0.8051264622650355;-0.021859482213658844;-0.021118127754249046;1.0351625967777394;9.999504192390214;0.8335858444238622;-0.005994034094100082;-0.00599404196313358;0.8054217806828963;0.005799907971641082;0.8053671479995393
34.961167;1.0350183637902046;0.8333473549575231;0.8051254327625483;-0.021858386248205915;-0.021117070278585417;1.03516548552976;9.999505182135064;0.8335888919747296;-0.0059940338304068355;-0.005994042005118192;0.805421690377436;0.005799918428816624;0.8053677084381623
34.971167;1.0350155552384293;0.8333466595982758;0.8051247263569917;-0.021858385881091277;-0.02111707130927278;1.0351682595588683;9.999505966107733;0.8335919764181212;-0.0059940335596423535;-0.005994042034120575;0.8054214873985832;0.005799929329050692;0.8053683254652596
34.981167;1.0350128329475332;0.8333459472267724;0.8051239941004098;-0.021858385475362223;-0.02111707236687621;1.035170916609651;9.999506549373798;0.833595091258124;-0.0059940332823219976;-0.0059940420514175774;0.8054211765349979;0.00579994070317777;0.8053689982255768
34.991167;1.0350101959765174;0.8333452180851383;0.8051232266182466;-0.021858385030975928;-0.021117073451128527;1.0351734538045856;9.999506932909737;0.8335982278669359;-0.005994032998951405;-0.005994042058326527;0.8054207621215265;0.005798952577591219;0.8053697173155278
35.001167;1.0350076425933017;0.8333444732620293;0.805122416213963;-0.021858384548490744;-0.021117074561620017;1.0351758663658295;9.999507129179582;0.8336013751520365;-0.005994032710167337;-0.005994042056180139;0.8054202475469314;0.005798964981473349;0.8053704932246333
35.011167;1.0350051710196262;0.8333433639506981;0.8051212179306052;-0.021857288392904305;-0.021116017218213042;1.0351781473494779;9.999507163115274;0.8336045205213737;-0.005994032416650405;-0.0059940420464034815;0.805419635665724;0.005798977945220871;0.8053713136937845
35.021167;1.0350027793386052;0.8333425898162983;0.8051203012864976;-0.021857287840460864;-0.021116018379115833;1.035181288689879;9.999507061240621;0.8336076511304885;-0.005994032118775384;-0.005994042030522712;0.8054189295711333;0.005798991495946219;0.8053721729668822
35.031167;1.0350004649472144;0.8333417997773559;0.8051193238690585;-0.0218572872582315;-0.02111601956407401;1.035183283360925;9.999506849672759;0.8336107551042569;-0.005994031816602359;-0.00599404201001172;0.8054181321113354;0.0057990056615701445;0.805373064336745
35.041167;1.034999177381473;0.8333417514335992;0.8051182772444524;-0.021857551609034024;-0.021116257311571508;1.0351851275975925;9.999506557964198;0.8336138226729615;-0.005994031510261172;-0.005994041985885351;0.8054162451052961;0.005799020479192017;0.8053729804884796
35.051167;1.0349970085184672;0.8333409198988994;0.8051171735013679;-0.021857550978899742;-0.02111625854171369;1.0351868207760473;9.999506218046207;0.8336168464639124;-0.00599403120021665;-0.005994041958135893;0.8054152694787248;0.005798035991862106;0.805373907386872
35.061167;1.0349949089963724;0.8333397119515187;0.8051156696069202;-0.02185645469272188;-0.021115201312533426;1.0351883631983165;9.999505866324428;0.8336198210581731;-0.0059940308873465365;-0.0059940419256157805;0.8054142053585442;0.005798052237242049;0.805374853478709
35.071167;1.034992877555045;0.8333388234141719;0.8051144435505222;-0.021856454029831406;-0.021115202581082407;1.035189754825907;9.999505544932049;0.8336227426581451;-0.005994030572820187;-0.005994041886585659;0.8054130516967053;0.005798069245444629;0.805375805455263
35.081167;1.0349909125197123;0.8333379009251877;0.805113160956556;-0.021856453355937194;-0.021115203865306544;1.0351909960195775;9.999505286347215;0.8336256090402647;-0.005994030257647502;-0.005994041839346761;0.805411806365134;0.005798087044331991;0.80537675693212
35.091167;1.034989011153078;0.8333369408772917;0.8051118273455089;-0.021856452674054706;-0.021115205162641384;1.0351920881915473;9.999505097137018;0.8336284193032555;-0.005994029942224705;-0.0059940417826506;0.8054104673558881;0.0057981056597132645;0.805377701764282
35.101167;1.0349871700156488;0.8333359397771035;0.8051104498601623;-0.021856451986754392;-0.02111520647071006;1.0351930326137408;9.99950496035792;0.8336311733025622;-0.005994029626413214;-0.005994041716031812;0.805409034189473;0.00579712511154901;0.8053786265144659
35.111167;1.0349853854439373;0.8333345449684285;0.8051086981441913;-0.021855355658255592;-0.02111414930791236;1.0351938291390288;9.999504842904063;0.83363387124548;-0.00599402930994682;-0.005994041639920731;0.8054075080525006;0.0057971454164784456;0.8053795389274152
35.121167;1.0349836544216275;0.8333334541311938;0.805107254981623;-0.021855354965520938;-0.02111415063170211;1.035194477065448;9.99950470142659;0.8336365135886359;-0.005994028992428081;-0.005994041555309594;0.8054058913555404;0.005797166596060623;0.8053804255078579
35.131167;1.034981975833998;0.8333323170921043;0.8051057885607122;-0.021855354271912073;-0.021114151960724196;1.0351959769767025;9.999504492848077;0.83363910071321;-0.005994028673077719;-0.0059940414631985345;0.8054041882774825;0.005797188676798185;0.8053812812514682
35.141167;1.034980351039297;0.8333311359986008;0.8051043041745739;-0.021855353578326145;-0.021114153293140394;1.0351963317838204;9.99950417823319;0.8336416323833881;-0.005994028350912437;-0.0059940413644589755;0.8054024051633429;0.005797211682706759;0.8053821028459623
35.151167;1.034979735650945;0.8333306766855971;0.805102799004772;-0.021855617841733677;-0.021114391165926255;1.0351965467097939;9.999503720643439;0.8336441073531506;-0.005994028025098091;-0.005994041260178001;0.805400549304625;0.005797235635897676;0.8053828886883273
35.161167;1.0349782277851418;0.8333290757473827;0.8051009476437748;-0.021854521509634125;-0.021113334020243357;1.0351966280595022;9.999503093083328;0.8336465227393483;-0.005994027694929164;-0.005994041151795579;0.8053986276973732;0.005796260560871651;0.8053836315520041
35.171167;1.0349767834921184;0.8333278004893382;0.8050994172329282;-0.021854520815989244;-0.0211133353520486;1.0351965819288116;9.999502289096727;0.8336488734998492;-0.005994027359632666;-0.005994041040927646;0.8053966472523458;0.005796286479395595;0.8053843473676484
35.181167;1.0349754061731224;0.8333265065369463;0.805097867071876;-0.021854520121381175;-0.021113336679113894;1.0351964145387913;9.999501321778702;0.833651153059199;-0.005994027018467773;-0.005994040929239558;0.8053946152370568;0.005796313399931987;0.8053850314438482
35.191167;1.034974099510251;0.8333251973942325;0.8050962957282486;-0.021854519425191857;-0.02111333799887303;1.0351961330866437;9.999500212898507;0.8336533544890404;-0.005994026670946015;-0.005994040818307862;0.8053915390363222;0.00579634131124674;0.8053846854766801
35.201167;1.0349728676458496;0.8333238756285124;0.8050947033565957;-0.021854518726908825;-0.021113339309030688;1.0351957454072518;9.999498983251184;0.833655470742691;-0.005994026316839424;-0.005994040709327348;0.8053894260782788;0.005796370185532553;0.8053853087412078
35.211167;1.0349717135324432;0.8333221939081399;0.8050927536613117;-0.021853422387603173;-0.02111228212792111;1.035195258835692;9.99949765477603;0.8336574941515;-0.005994025956248755;-0.0059940406028458435;0.8053872841444265;0.005796399987863268;0.8053858985871826
35.221167;1.0349706369420482;0.8333208543051487;0.8050911258499659;-0.021853421685581673;-0.021112283413321716;1.0351946791387816;9.999496254163299;0.8336594163802785;-0.005994025589692353;-0.0059940404988004905;0.8053851214686056;0.005795430681818319;0.805386444697586
35.231167;1.0349696347912094;0.8333195089342188;0.8050894867199956;-0.02185342098286367;-0.02111228468416267;1.0351940095356615;9.99949480885462;0.8336612288390844;-0.005994025217802361;-0.005994040396819688;0.8053829468044649;0.005795462229111329;0.8053869588527506
35.241167;1.0349687027794863;0.8333181575181962;0.8050878406046604;-0.02185342028053107;-0.02111228593890026;1.0351932499854475;9.9994933490511;0.8336629229242093;-0.005994024840886567;-0.005994040296440113;0.8053807694471214;0.005795494584352949;0.8053874314650135
35.251167;1.034967836032564;0.8333167963570629;0.8050861902398576;-0.021853419579668555;-0.021112287175674472;1.0351923977674549;9.999491915822047;0.8336644897299466;-0.005994024458633704;-0.0059940401970862865;0.8053785990013871;0.005795527685065021;0.8053878601993276
35.261167;1.034967028844414;0.8333154189609073;0.8050845375664148;-0.021853418881241423;-0.021112288392446273;1.0351924494523188;9.99949056053524;0.8336659197683386;-0.005994024069817669;-0.005994040098059347;0.8053764454832013;0.005795561448008839;0.8053882432978686
35.271167;1.0349672275496002;0.8333144287542052;0.8050825410136271;-0.02185258750055603;-0.021111467645243392;1.035191403360857;9.999489335391013;0.8336672037557379;-0.005994023672274039;-0.0059940399986336615;0.8053743195880962;0.005795595779957628;0.8053885795069708
35.281167;1.0349665213192427;0.8333129973688644;0.8050808923599342;-0.021852586809563708;-0.0211114688151807;1.0351902617683237;9.999488281545915;0.8336683338128326;-0.005994023263396035;-0.005994039898035517;0.8053722325498276;0.00579463059349762;0.8053888599573904
35.291167;1.03496585990432;0.833311528760775;0.8050792521579377;-0.021852586123511986;-0.021111469958548137;1.0351890310388587;9.9994874216598;0.8336693038673773;-0.00599402284065576;-0.005994039795346618;0.8053701959707432;0.0057946658162536776;0.8053890966117753
35.301167;1.0349652442410466;0.8333100156712283;0.8050776265744514;-0.021852585443178488;-0.02111147107404064;1.035187718515471;9.999486762782338;0.8336701096693817;-0.005994022401665514;-0.0059940396895520305;0.8053682216994434;0.005794701390853639;0.8053892801366515
35.311167;1.0349646781441033;0.8333084506917976;0.8050760227962522;-0.021852584769511824;-0.02111147216088067;1.0351863292163588;9.999486299729703;0.8336707486447203;-0.0059940219440678556;-0.005994039579671443;0.8053663214536212;0.0057947372698542695;0.8053894102204309
35.321167;1.0349641656733723;0.8333064775125856;0.8050741103374186;-0.021851488463770923;-0.02111041473873533;1.0351848659641172;9.99948601016526;0.8336712189591445;-0.005994021465790439;-0.0059940394647758416;0.8053645061896321;0.005794773411648834;0.805389488944134
35.331167;1.034963708982491;0.8333047902969754;0.8050725728314277;-0.021851487807367342;-0.021110415766803902;1.0351833317973775;9.999485852526917;0.8336715177651337;-0.005994020965591297;-0.0059940393439271;0.8053627854915032;0.005794809778552677;0.8053895195651429
35.341167;1.03496330890999;0.8333030338983595;0.8050710806472816;-0.021851487161522944;-0.021110416765114624;1.0351817313600378;9.999485775783896;0.8336716397018038;-0.005994020443385891;-0.005994039216233602;0.8053611671959637;0.00579384633545332;0.8053894975064931
35.351167;1.0349629669413858;0.8333012019076674;0.8050696417555264;-0.021851486526962546;-0.021110417733694136;1.0351800702623353;9.999485730702942;0.8336715773560902;-0.005994019900115305;-0.005994039081036557;0.8053586568846626;0.005793883048755782;0.8053884390239264
35.361167;1.0349626855875433;0.833299287118468;0.8050682627665356;-0.02185148590388013;-0.021110418672613453;1.0351783537377188;9.999485670407946;0.833671323568619;-0.005994019337378101;-0.005994038938061304;0.8053572576139715;0.005793919882493379;0.8053883391728784
35.371167;1.0349624672907494;0.8332972825259145;0.805066948330144;-0.021851485292318343;-0.02111041958173212;1.035176585728726;9.999485549212897;0.8336708734255505;-0.005994018757220347;-0.005994038787375489;0.8053559704527338;0.005793956792434185;0.8053882010064596
35.381167;1.0349623131575492;0.8332948326553559;0.8050653635968033;-0.02185038905262164;-0.021109361980814985;1.0351747684590682;9.9994853286221;0.8336702252606115;-0.0059940181620653805;-0.005994038628875542;0.8053547946418677;0.005793993727017734;0.805388027396677
35.391167;1.0349622224077077;0.8332926340138211;0.8050641874056345;-0.02185038846567213;-0.02110936282886007;1.0351739028675655;9.999484979848585;0.8336693812395682;-0.0059940175545053495;-0.005994038461564105;0.805353726818112;0.005794030634915445;0.8053878206232346
35.401167;1.0349631455975792;0.8332910978016828;0.805063080000723;-0.021850652844034056;-0.021109600182866683;1.035171989280917;9.999484481132006;0.8336683466534984;-0.005994016937052241;-0.005994038283558546;0.8053527607090176;0.005794067472115914;0.8053875829205419
35.411167;1.0349631751704353;0.8332887068289072;0.8050620596872945;-0.0218506522871638;-0.021109600967770266;1.0351700267869102;9.999483818226782;0.8336671277899085;-0.00599401631197831;-0.00599403809294318;0.8053518878125215;0.005793104205077022;0.8053873099081637
35.421167;1.034963262177674;0.8332862279326124;0.8050611269109149;-0.02185065174750115;-0.02110960172045855;1.0351680121120845;9.999482985695959;0.8336657303780027;-0.005994015681095432;-0.005994037888515682;0.805351098409275;0.005793140807183476;0.8053870190084749
35.431167;1.0349634062131097;0.8332836687533933;0.8050602881349398;-0.021850651225902677;-0.021109602440187038;1.0351659397053352;9.999481980041297;0.8336641592302607;-0.005994015045524953;-0.005994037669879956;0.8053503826457867;0.00579317725043121;0.8053867052760606
35.441167;1.0349636079132745;0.833280687721293;0.8050592110321543;-0.02184955508195517;-0.02110854464581696;1.0351638029365824;9.999480781655974;0.8336624185485032;-0.005994014405618829;-0.005994037437055614;0.8053497313274753;0.005793213496606179;0.8053863698293167
35.451167;1.0349638683840563;0.8332779934887271;0.8050585755261827;-0.021849554598343854;-0.021108545295342656;1.035161594979115;9.99947933929813;0.8336605126981965;-0.005994013760916221;-0.005994037189894006;0.8053491364641525;0.005793249491991185;0.8053860132468575
35.461167;1.034964188790159;0.8332752469979384;0.805058045677051;-0.021849554133655;-0.021108545906831;1.0351593086115545;9.999477572282206;0.8336584463735883;-0.005994013110188445;-0.005994036927812594;0.8053485918068435;0.005793285170219569;0.8053856360319517
35.471167;1.0349645706761474;0.8332724607349719;0.8050576212646056;-0.0218495536867831;-0.021108546478483176;1.0351569367162925;9.99947538537515;0.8336562238305233;-0.005994012451817791;-0.005994036650114828;0.8053480925238278;0.0057933204588687765;0.8053852385130026
35.481167;1.0349650163883803;0.833269648318783;0.8050573002727454;-0.02184955325653807;-0.021108547008981897;1.0351544747653818;9.999472683238602;0.8336538486005675;-0.0059940117842361825;-0.0059940363563496446;0.8053476343437724;0.005792355282024433;0.8053848134909549
35.491167;1.0349655288949282;0.8332668236760359;0.8050570792318603;-0.021849552842373714;-0.02110854749756963;1.0351519228326052;9.99946938168682;0.8336513242484205;-0.0059940111059755795;-0.005994036046484896;0.8053472136774527;0.005792389560862689;0.8053843747900116
35.501167;1.0349661114742266;0.8332640000847862;0.8050569535894482;-0.021849552444530143;-0.02110854794422351;1.035149284549899;9.99946541345436;0.8336486552009472;-0.005994010415563444;-0.005994035721099708;0.805346827858721;0.005792423218116552;0.8053839136204329
35.511167;1.0349667679269738;0.8332608393679671;0.8050565800237287;-0.02184845642262363;-0.02110748986963841;1.0351465637955741;9.999460722595087;0.8336458469902064;-0.005994009711644398;-0.00599403538120589;0.8053464744016516;0.005792456185937408;0.8053834274962298
35.521167;1.0349675027788765;0.8332580503863488;0.8050566277111889;-0.021848456059718302;-0.02110749023420347;1.035143762391046;9.999455257588261;0.8336429057711406;-0.005994008993084908;-0.005994035027730351;0.8053461507863615;0.00579248841011287;0.8053829142296862
35.531167;1.0349683205155324;0.8332552903701033;0.8050567504262928;-0.021848455715192866;-0.021107490558316077;1.0351408809568798;9.999448975249523;0.8336398375838316;-0.005994008258803781;-0.005994034661403013;0.8053458550666233;0.0057925198485651325;0.8053823727037062
35.541167;1.0349692242097481;0.8332525648262765;0.8050569385573184;-0.021848455388843138;-0.0211074908422216;1.0351389203890575;9.999441845438811;0.8336366487016447;-0.0059940075076110435;-0.005994034283006896;0.8053445858231555;0.005792550469461081;0.8053808028138818
35.551167;1.034971167494965;0.8332506394977629;0.8050571758633529;-0.021848720029071927;-0.02110772762316592;1.0351358816739011;9.99943384455029;0.8336333468157601;-0.005994006738338154;-0.005994033893502163;0.8053443419118869;0.00579158024762522;0.8053801983174553
35.561167;1.0349722445130443;0.8332479990337482;0.8050574650894984;-0.021848719738034008;-0.021107727828666437;1.0351327661781953;9.99942494700741;0.8336299416219032;-0.00599400595022896;-0.005994033494034947;0.805344122510469;0.005791609159522568;0.8053795758171446
35.571167;1.0349734059327735;0.8332454094193924;0.8050577910026226;-0.021848719464982354;-0.021107727996513826;1.035129576811461;9.999415127420429;0.8336264440405476;-0.005994005143249979;-0.005994033085737448;0.8053439266280616;0.0057916371849785165;0.8053789305352965
35.581167;1.0349746478844555;0.8332425249715935;0.8050578074130171;-0.02184762356825903;-0.021106669647870273;1.0351263178594334;9.999404368205711;0.8336228638577363;-0.005994004317927434;-0.0059940326693126095;0.8053437521621467;0.0057916643110904435;0.8053782640476927
35.591167;1.0349759647775856;0.8332400479082089;0.8050581830362316;-0.021847623333348023;-0.021106669743764166;1.0351229936404835;9.999392660020797;0.8336192077539927;-0.005994003474866121;-0.005994032245089524;0.8053435954573421;0.0057916905303608745;0.8053775773255537
35.601167;1.0349773500422064;0.8332376302091656;0.8050585739220278;-0.02184762311980071;-0.02110666980507001;1.0351196078059641;9.999379993246833;0.8336154799144018;-0.0059940026144118756;-0.005994031813563702;0.8053434518979168;0.005791715836628275;0.8053768715080529
35.611167;1.0349787962950963;0.8332352728450697;0.8050589745492768;-0.02184762292982543;-0.02110666983272501;1.0351161641107225;9.999366353238676;0.8336116839854019;-0.00599400173654922;-0.005994031375509363;0.8053433169605675;0.005791740220083806;0.8053761477373571
35.621167;1.034980295150579;0.8332329761130832;0.8050593795304875;-0.0218476227654147;-0.021106669827973337;1.0351126675777482;9.999351726217753;0.833607824051729;-0.005994000840836035;-0.005994030931595052;0.8053431870025592;0.005791763663845647;0.8053754060618497
35.631167;1.0349818367697279;0.8332307399207831;0.8050597833762126;-0.021847622627763224;-0.02110666979225837;1.0351091247842863;9.999336107421778;0.833603904371778;-0.005993999926595843;-0.005994030482144931;0.8053430593612323;0.005790786144708893;0.8053746374454356
35.641167;1.0349834099183313;0.8332285641302938;0.805060180152254;-0.021847622517134777;-0.02110666972692615;1.0351055438698653;9.999319504463532;0.8335999288797529;-0.005993998993639351;-0.005994030027286096;0.8053429317146348;0.005790807632127017;0.8053738525357864
35.651167;1.0349850032984245;0.8332260996140155;0.8050602253469532;-0.021846526790852458;-0.021105611153068082;1.0351019346204844;9.9993019372573;0.8335959010152737;-0.00599399804279549;-0.005994029567094437;0.8053428019205509;0.00579082808613041;0.8053730390298665
35.661167;1.034986606882687;0.8332240479703129;0.8050605875837947;-0.021846526732226413;-0.021105611031509146;1.0350983078943863;9.999283439281028;0.8335918237969796;-0.005993997075464808;-0.00599402910143719;0.805342668681516;0.005790847460049682;0.8053721914024269
35.671167;1.0349882122890743;0.8332220623885024;0.8050609214374825;-0.02184652669699149;-0.021105610882928;1.035094675172612;9.999264060085432;0.8335877000154226;-0.0059939960927993695;-0.005994028629961009;0.8053425320179588;0.005790865707600483;0.8053713048118225
35.681167;1.0349898123167696;0.8332201462972876;0.805061219918788;-0.021846526682185535;-0.021105610707966863;1.0350910486366744;9.999243864929106;0.8335835327732213;-0.005993995095370809;-0.005994028152324097;0.8053423934892643;0.005790882790535218;0.8053703757356395
35.691167;1.034991400012364;0.8332183037338459;0.80506147756344;-0.02184652668444398;-0.021105610507483892;1.0350874400702001;9.999222931850447;0.8335793260814549;-0.005993994083446289;-0.005994027668182726;0.8053422559649444;0.005790898681324369;0.8053694022557791
35.701167;1.0349929680776575;0.8332165394660558;0.8050616903711773;-0.021846526700605325;-0.021105610282794618;1.035084859150483;9.99920134942431;0.8335750846250044;-0.005993993057777364;-0.005994027177219795;0.8053421222913331;0.005790913359736282;0.8053683838016202
35.711167;1.034995461330751;0.8332156187626126;0.8050618482794519;-0.02184679167468189;-0.02110584657182878;1.03508131344255;9.999179215014268;0.8335708131778847;-0.005993992020146898;-0.005994026679409727;0.8053419937938543;0.0057899268105610704;0.8053673129834549
35.721167;1.0349969661522427;0.8332136737431423;0.8050616211596439;-0.021845696067945213;-0.021104787824744755;1.035077809575558;9.999156628095047;0.8335665167054436;-0.005993990973107415;-0.005994026174994867;0.8053418699973992;0.005789939027950497;0.8053662037803715
35.731167;1.0349984270450974;0.833212164031747;0.8050616736346893;-0.021845696112213778;-0.021104787540244967;1.035074354127852;9.999133675209853;0.833562200687844;-0.005993989919683549;-0.005994025664358344;0.8053417495973129;0.005789950020828008;0.8053650491192015
35.741167;1.0349998378524623;0.8332107366731125;0.8050616631887383;-0.021845696163113992;-0.02110478724016216;1.035070954072594;9.999110418151806;0.8335578712057604;-0.005993988863448226;-0.005994025148035779;0.805341631805141;0.005789959813237447;0.8053638506284729
35.751167;1.0350011954449605;0.8332093880803877;0.8050615858008326;-0.021845696219957127;-0.02110478692570997;1.0350676167615458;9.99908690121182;0.8335535349770982;-0.005993987808560296;-0.00599402462628505;0.8053405169980582;0.005789968442313719;0.8053616116526998
35.761167;1.03500249852704;0.8332081153679051;0.8050614372555586;-0.021845696282168182;-0.021104786597720252;1.0350643495804037;9.999063167134707;0.8335491992670685;-0.005993986759764461;-0.005994024098549186;0.8053404067695195;0.005789975958251488;0.8053603364422685
35.771167;1.0350037456055035;0.8332069159542378;0.8050612127678126;-0.02184569634917628;-0.021104786256880944;1.0350611598797084;9.999039260762558;0.833544871617385;-0.005993985722386343;-0.0059940235637987865;0.8053403039929943;0.005789982425866183;0.8053590288870057
35.781167;1.0350049344434913;0.8332057878847822;0.80506090757433;-0.021845696420471624;-0.021104785903896972;1.0350580553825475;9.99901522524531;0.8335405593623293;-0.00599398470205369;-0.005994023021166011;0.8053402123031073;0.0057899879201461415;0.8053576910047353
35.791167;1.035006062791144;0.8332047305003275;0.8050605173435501;-0.021845696495594372;-0.02110478553961876;1.0350550446316626;9.99899110148853;0.8335362695033746;-0.00599398370397554;-0.005994022469899082;0.8053401345627733;0.005789992514543777;0.8053563231001953
35.801167;1.0350071291204648;0.8332033942424436;0.8050597002991712;-0.021844600930540317;-0.021103726684826282;1.035052137271722;9.998966923595885;0.8335320094312167;-0.0059939827321574815;-0.005994021909037023;0.8053400709979741;0.005788996272925794;0.8053549182303469
35.811167;1.0350081327691145;0.8332024788428748;0.8050591290534219;-0.0218446010107091;-0.021103726300428415;1.0350493438224326;9.99894271120097;0.8335277872204404;-0.0059939817891256015;-0.005994021337242137;0.8053400184496629;0.005788999248879494;0.8053534916854307
35.821167;1.035009073294529;0.8332016341246022;0.8050584635631931;-0.021844601090916637;-0.02110372590696335;1.035046674921082;9.998918470794388;0.8335236106741868;-0.00599398087611648;-0.005994020752704805;0.805339971455971;0.0057890014893099825;0.8053520361646419
35.831167;1.0350099493387315;0.8332008595554853;0.8050577036007214;-0.021844601169329597;-0.021103725505115557;1.0350441409454214;9.998894199154831;0.8335194865344779;-0.005993979993560087;-0.005994020153350451;0.8053399238602541;0.005789003040153252;0.8053505482354155
35.841167;1.035010757417041;0.833200155094277;0.8050568512361767;-0.02184460124487926;-0.021103725095882504;1.0350417516613237;9.998869879400894;0.833515420664773;-0.005993979141827307;-0.005994019537354961;0.8053398697968959;0.005789003946127427;0.8053490212210963
35.851167;1.035011491342871;0.8331995208784804;0.8050559103735493;-0.021844601317565136;-0.02110372468098228;1.0350395156064143;9.998845480839018;0.83351141854532;-0.005993978321723065;-0.0059940189034838635;0.8053398039263574;0.005789004241349939;0.8053474480154009
35.861167;1.035012143227475;0.8331989567558188;0.805054885833728;-0.02184460138820349;-0.021103724262888802;1.0350374398743878;9.998820968692087;0.8335074858269935;-0.005993977534239133;-0.005994018251194012;0.8053397213314946;0.005789003944164032;0.805345823844604
35.871167;1.035012705700786;0.833198462405942;0.8050537821271492;-0.021844601458180752;-0.021103723844163567;1.0350355291853333;9.998796314218957;0.8335036286100054;-0.005993976779889791;-0.005994017580700464;0.8053396177346942;0.005789003063246105;0.8053441466681167
35.881167;1.0350131737379067;0.8331980376304606;0.805052602490144;-0.021844601529490467;-0.021103723426834458;1.0350337837141483;9.99877149957111;0.8334998529344669;-0.005993976058285814;-0.0059940168929414365;0.8053394895952306;0.005789001604109041;0.8053424163402253
35.891167;1.0350135452044558;0.8331973330839165;0.8050510110950426;-0.02184350596132392;-0.021102664532411206;1.0350331979067013;9.99874651910174;0.8334961637803194;-0.005993975368234319;-0.005994016189553969;0.8053393339029129;0.0057879995688730115;0.8053406272085881
35.901167;1.0350147731921377;0.8331978101065083;0.8050496794045316;-0.021843770986397962;-0.021102900657970276;1.0350317619786378;9.998721378054006;0.8334925645105954;-0.005993974708250877;-0.00599401547291143;0.8053391484632031;0.005787996952890707;0.8053387969878315
35.911167;1.0350149547309162;0.8331975990390529;0.8050482843074419;-0.021843771077282678;-0.02110290025448408;1.0350304646752846;9.998696093751454;0.8334890570546087;-0.005993974077069029;-0.0059940147458820885;0.805338932413393;0.0057879937444725105;0.8053369230576742
35.921167;1.0350150458392955;0.8331974602229499;0.8050468229444236;-0.02184377117940366;-0.021102899859168356;1.0350292947008892;9.998670704245166;0.8334856416037885;-0.005993973473610813;-0.005994014011483942;0.805338685952053;0.005787989928532142;0.8053350100712418
35.931167;1.0350150506760087;0.8331973918084866;0.8050452996302349;-0.02184377129405058;-0.021102899474078687;1.0350282408872808;9.998645270395293;0.8334823156593374;-0.005993972896545668;-0.005994013272948629;0.8053384092756595;0.005787985490298335;0.8053330620027137
35.941167;1.0350146698570493;0.8331971262107747;0.8050437006446493;-0.02184453193383941;-0.021103640017194697;1.0350272929091466;9.998619864934806;0.8334790743994369;-0.005993972344175636;-0.005994012533800816;0.8053381017891326;0.005787980422779799;0.8053310815971587
35.951167;1.0350145172510892;0.8331971916029525;0.8050420723209353;-0.02184453207392872;-0.021103639657570145;1.0350264421814825;9.998594568395838;0.8334759124312398;-0.005993971814798728;-0.00599401179743468;0.8053377622429798;0.005787974737784748;0.8053290699595553
35.961167;1.0350142961720936;0.8331973228458591;0.8050404038247027;-0.02184453222551591;-0.021103639311371082;1.0350256814251193;9.99856947398558;0.8334728247767323;-0.005993971307096293;-0.005994011066576881;0.8053373894788699;0.0057879684661105105;0.805327027409778
35.971167;1.035014016100049;0.8331975198583622;0.8050387038407486;-0.021844532387205552;-0.02110363897780062;1.0350250035167317;9.9985446786962;0.833469806659058;-0.00599397082017809;-0.005994010343123355;0.8053369831786568;0.005787961643069734;0.8053249548248705
35.981167;1.03501368703599;0.8331974313298108;0.805036643506475;-0.02184343691306887;-0.021102580175061912;1.0350244011129608;9.998520262978772;0.8334668531916618;-0.005993970353350083;-0.005994009628357329;0.8053365440821662;0.005787954295609462;0.8053228533742502
35.991167;1.035013317574824;0.8331977540194029;0.8050349090998058;-0.021843437090688936;-0.021102579862558295;1.0350238673651395;9.998496288246452;0.833463959453286;-0.0059939699060430176;-0.005994008923217659;0.805336073769594;0.005786946441375044;0.8053207165697077
36.001167;1.035012914463016;0.8331981356679813;0.8050331744566389;-0.0218434372748108;-0.021102579558071686;1.0350233971379834;9.998472812278042;0.8334611208172884;-0.005993969478058925;-0.005994008228409614;0.8053345748187561;0.005786938091733683;0.8053175596415636
36.011167;1.0350124829256273;0.8331985753431946;0.8050314514986132;-0.02184343746541363;-0.021102579260036187;1.0350229873711438;9.99844989848637;0.8334583331071197;-0.005993969069864765;-0.005994007544571802;0.805334051263563;0.005786929252583969;0.8053153774224834
36.021167;1.0350120269309364;0.8331990736448212;0.8050297515444796;-0.021843437663271223;-0.021102578966888497;1.0350226361398875;9.998427614109293;0.8334555923824013;-0.005993968682560842;-0.005994006872380522;0.805333508422588;0.005786919928477883;0.8053131737062561
36.031167;1.0350115500927881;0.833199632024288;0.8050280848303569;-0.021843437869598786;-0.021102578676523206;1.0350223416847626;9.99840601988267;0.8334528947850999;-0.005993968317367365;-0.005994006212278598;0.8053329526183358;0.005786910129544234;0.8053109539537743
36.041167;1.0350110561530224;0.8332002521609947;0.8050264603191923;-0.021843438085645064;-0.021102578386353134;1.0350221017266341;9.99838515809849;0.8334502367045;-0.005993967974992275;-0.005994005564132061;0.805332391658619;0.005786899870143211;0.8053087249543519
36.051167;1.0350105479452254;0.8332009354005991;0.8050248860879339;-0.021843438312429513;-0.02110257809398195;1.0350219125289344;9.998365053155553;0.8334476149324943;-0.005993967655451581;-0.005994004927193475;0.805331834898549;0.0057868891607393644;0.8053064942215933
36.061167;1.035010026882721;0.8332016821917044;0.8050233689381433;-0.021843438550666294;-0.021102577797382924;1.035021768324728;9.998345725517071;0.8334450267736407;-0.0059939673582107365;-0.005994004300319177;0.8053312918059771;0.0057868780067707815;0.8053042690594626
36.071167;1.035009494262045;0.833202491935342;0.8050219133840111;-0.021843438800950108;-0.021102577494633127;1.0350216618810704;9.998327205506163;0.8334424705588322;-0.005993967082120573;-0.005994003682253408;0.8053307701507235;0.005786866410967242;0.8053020554882369
36.081167;1.0350089522901325;0.8332030130289153;0.8050201842849857;-0.0218423434195199;-0.021101518703467333;1.0350215860079095;9.998309531169207;0.8334399463107884;-0.005993966825357855;-0.005994003071749382;0.8053302754244871;0.005786854368117134;0.8052998585885924
36.091167;1.0350084037811529;0.8332039412367396;0.805018859531276;-0.021842343695975482;-0.021101518383510737;1.0350215348524483;9.998292731979303;0.8334374558974236;-0.005993966585898576;-0.005994002467554278;0.8053298116532973;0.0057868418614122055;0.8052976839050915
36.101167;1.0350078519448838;0.8332049207842656;0.8050176019583271;-0.021842343986544034;-0.02110151805340612;1.0350215037882244;9.998276820744271;0.8334350028983458;-0.005993966362170898;-0.005994001868447529;0.8053293823778596;0.005785828871190487;0.805295530125169
36.111167;1.0350073005190055;0.8332059443003809;0.8050164107662884;-0.021842344292004257;-0.02110151771295889;1.035021488671614;9.998261806484672;0.8334325923070125;-0.005993966153191117;-0.005994001273289244;0.8053289908166048;0.005785815388152956;0.8052934166985237
36.121167;1.0350077062678082;0.8332077643531369;0.8050152786402137;-0.02184260955448694;-0.02110175389662826;1.0350224861338175;9.998247708487186;0.8334302292642052;-0.005993965958247938;-0.005994000681107226;0.8053286395958423;0.005785801420663642;0.8052913407996012
36.131167;1.0350071680858146;0.8332088518461864;0.8050142168874076;-0.021842609892921666;-0.021101753537026032;1.0350224946932718;9.99823454610843;0.8334279175487671;-0.005993965776580148;-0.0059940000913002;0.8053283308653193;0.005785786994601132;0.8052893065063661
36.141167;1.0350066419736925;0.8332099599594219;0.8050132174273069;-0.021842610249330374;-0.02110175316931537;1.0350225154483366;9.998222315296571;0.8334256599852466;-0.005993965607155817;-0.005993999503775142;0.8053280669063148;0.0057857721455883;0.8052873171915327
36.151167;1.035006129632482;0.8332110832940434;0.8050122777498527;-0.021842610624066474;-0.02110175279501266;1.0350225514956564;9.998210976166222;0.833423460279633;-0.005993965448587981;-0.005993998918976154;0.805327850586759;0.005785756909991162;0.8052853746580807
36.161167;1.03500563127752;0.8332122185928479;0.8050113957499844;-0.021842611016966273;-0.021101752415955393;1.0350226060868655;9.998200454285612;0.8334213239008945;-0.00599396529926997;-0.005993998337822065;0.8053276850303862;0.005785741326367028;0.8052834789301815
36.171167;1.0350051467949544;0.83321336352766;0.8050105702560448;-0.021842611427437552;-0.021101752034056075;1.0350226811529943;9.998190654195424;0.8334192572596508;-0.005993965157688012;-0.005993997761353489;0.805327573065215;0.005785725438738402;0.8052816295671403
36.181167;1.035004676908345;0.8332145149157908;0.8050098012821701;-0.02184261185448255;-0.02110175165120485;1.0350227772885998;9.998181486777264;0.8334172662129224;-0.005993965022665196;-0.0059939971902523885;0.8053275170900105;0.0057857092865056135;0.805279827235328
36.191167;1.0350042235783832;0.8332153181936846;0.8050087523963735;-0.021841516651447672;-0.02110069278887076;1.03502289443117;9.998172896791823;0.8334153553930322;-0.005993964893327603;-0.0059939966248570955;0.8053275184839157;0.005785692892434562;0.8052780735815833
36.201167;1.0350037894640904;0.8332164678959894;0.8050081018542398;-0.021841517108583893;-0.02110069241049161;1.0350230326126804;9.998164870054024;0.8334135284285582;-0.0059939647689846;-0.005993996065613445;0.8053275761615145;0.005785676261723803;0.8052763703654153
36.211167;1.0350033772098137;0.8332176103249243;0.8050075138732964;-0.021841517579587053;-0.02110069203733683;1.03502319287003;9.998157419189805;0.8334117880215015;-0.005993964649177028;-0.005993995513189975;0.8053276857602678;0.005785659387320653;0.8052747192054263
36.221167;1.035002988979417;0.8332187422544318;0.805006989775775;-0.02184151806340753;-0.021100691670503657;1.0350233777925075;9.998150565309903;0.8334101358724058;-0.0059939645338417296;-0.005993994968125221;0.805327840752689;0.005784642257616385;0.8052731145299408
36.231167;1.035002626328711;0.8332198608975654;0.8050065302202131;-0.021841518558331004;-0.02110069131052234;1.035023590622877;9.99814432932585;0.8334085728251431;-0.005993964423372544;-0.005993994430519069;0.8053280344115308;0.00578462486346469;0.8052715729501857
36.241167;1.0350022911924355;0.8332209644595463;0.8050061347248529;-0.021841519061770297;-0.021100690957808494;1.035023833726864;9.998138731950943;0.8334070990925951;-0.005993964318413941;-0.005993993899916225;0.8053282605272585;0.005784607199953735;0.8052700908664923
36.251167;1.0350019874121936;0.8332220519230609;0.8050058014514202;-0.02184151957049409;-0.021100690612952236;1.0350241085506617;9.998133792097388;0.8334057148159802;-0.005993964219597747;-0.005993993375264012;0.8053285129507521;0.005784589264810992;0.8052686729595172
36.261167;1.0350017210737827;0.8332231221447144;0.8050055282604853;-0.021841520081283025;-0.021100690276850916;1.035024416291557;9.99812952085282;0.8334044210955341;-0.00599396412748021;-0.005993992855010819;0.8053287853518967;0.0057845710587848265;0.8052673242412209
36.271167;1.0350014996694172;0.8332241737213308;0.8050053131642503;-0.021841520591395918;-0.02110068995065536;1.0350247569812376;9.998125918133418;0.8334032207363934;-0.005993964042578051;-0.0059939923374474355;0.8053290712534831;0.005784552587922304;0.8052660493043832
36.281167;1.035001330927836;0.8332252059039564;0.80500515333207;-0.021841521098504686;-0.021100689635574998;1.0350251285031482;9.998122972005117;0.8334021182720412;-0.005993963965236539;-0.005993991821167936;0.8053293642005117;0.005784533862275374;0.8052648518322644
36.291167;1.0350012220111011;0.8332262191164154;0.8050050447783289;-0.021841521600419137;-0.021100689332768;1.0350255279966991;9.998120659604808;0.8334011193275633;-0.005993963895356508;-0.0059939913054375665;0.8053296584953988;0.005784514890881993;0.8052637345637155
36.301167;1.03500117964695;0.8332272147800617;0.8050049838097008;-0.02184152209487674;-0.021100689043365314;1.0350259533501251;9.99811895394282;0.8334002295478791;-0.005993963832477949;-0.005993990790347855;0.8053299498777308;0.0057844956767631435;0.8052626993123031
36.311167;1.035001210199874;0.8332278457928501;0.8050046305685773;-0.02184042693393476;-0.02109963028791142;1.0350264028202791;9.99811783089921;0.8333994538327577;-0.005993963776233628;-0.005993990276660286;0.8053302353723699;0.005784476213648667;0.8052617471159103
36.321167;1.0350013190491612;0.8332288158192652;0.8050046606860799;-0.021840427406396596;-0.02109963002869628;1.035026874987462;9.998117269100078;0.8333987964347499;-0.005993963726430857;-0.005993989765480328;0.8053295128856521;0.005784456489323271;0.8052598788739704
36.331167;1.035001510075979;0.8332297798402012;0.8050047369510792;-0.021840427864737128;-0.021099629785876334;1.0350273692444925;9.998117247653314;0.8333982616653244;-0.005993963682817508;-0.005993989258047948;0.8053297809310112;0.0057844364957368565;0.8052590957744294
36.341167;1.0350017851772249;0.8332307424725987;0.8050048598709628;-0.021840428307347205;-0.02109962955964208;1.0350278850683656;9.998117749206791;0.8333978542735121;-0.005993963645256687;-0.005993988755561557;0.8053300384903088;0.005784416236267562;0.8052583995783554
36.351167;1.0350021438619301;0.8332317080855179;0.8050050285519171;-0.021840428733021455;-0.021099629349925823;1.0350284214969163;9.998118770891706;0.833397579137802;-0.0059939636139802275;-0.005993988259001817;0.8053302857304258;0.0057843957253397105;0.8052577923733338
36.361167;1.0350025834604466;0.8332326811464309;0.8050052403593163;-0.021840429141271836;-0.021099629157191963;1.035028978207104;9.998120339514646;0.8333974409795779;-0.005993963589458656;-0.00599398776919897;0.8053305249151642;0.005783374985013244;0.8052572685180369
36.371167;1.0350030997299804;0.8332336666716648;0.8050054916027054;-0.021840429532484627;-0.021099628982764008;1.0350295560105638;9.998122513664782;0.8333974444751443;-0.0059939635723506085;-0.005993987287139124;0.8053307598835536;0.005783354045609421;0.8052568420150268
36.381167;1.0350036879016187;0.8332346704676721;0.8050057780861294;-0.02184042990761611;-0.021099628828190786;1.0350301553153156;9.998125357730274;0.8333975947286388;-0.005993963563639669;-0.005993986814151739;0.8053309947646626;0.0057833329498945705;0.8052565033879107
36.391167;1.0350052961020855;0.8332364595606977;0.8050060889692108;-0.021840695206790155;-0.021099865227954633;1.0350317748698648;9.99812891195086;0.8333978977382338;-0.005993963564594777;-0.005993986351815067;0.805331233075201;0.00578331175372596;0.8052562497092532
36.401167;1.035006014232932;0.8332375196127055;0.8050064316502774;-0.02184069555360325;-0.021099865115678844;1.0350324122197527;9.998133191599763;0.8333983599743762;-0.005993963576562377;-0.0059939859017807354;0.8053314769424231;0.005783290522836013;0.8052560779802348
36.411167;1.0350067889580914;0.833238616987737;0.8050067946064203;-0.02184069588813741;-0.021099865025071825;1.0350330638778784;9.998138199675166;0.8333989872695615;-0.005993963600659386;-0.005993985465540122;0.8053317266291498;0.005783269328136137;0.8052559844646724
36.421167;1.0350076134514261;0.8332397553864442;0.8050071721046997;-0.021840696211261532;-0.02109986495656422;1.035033724604963;9.998143924504664;0.8333997843966579;-0.005993963637502028;-0.005993985044132486;0.8053319809081152;0.005783248241039718;0.8052559644127061
36.431167;1.0350084810712608;0.8332409352743403;0.8050075583559494;-0.021840696523875592;-0.02109986491088576;1.0350343878735173;9.998150330430354;0.8334007553712971;-0.0059939636871481706;-0.005993984638131871;0.8053322383107585;0.005783227335136642;0.805256013011809
36.441167;1.035009386394357;0.8332418048617725;0.8050076105083122;-0.02183960118057443;-0.021098806408183512;1.0350350477011578;9.998157362769149;0.8334019031498684;-0.005993963749140574;-0.005993984247788949;0.805332498724316;0.0057832066906756095;0.8052561266870372
36.451167;1.035010325105856;0.8332430619285369;0.8050080008923836;-0.021839601476020116;-0.021098806410451306;1.0350357000059676;9.998164964425076;0.8334032287398594;-0.005993963822774077;-0.005993983873122192;0.8053327642375894;0.005783186388814974;0.8052563030208965
36.461167;1.0350112927645223;0.8332443570695386;0.8050083889090517;-0.021839601764269335;-0.02109880643706703;1.0350363427237637;9.998173081406275;0.8334047312965092;-0.005993963907618809;-0.005993983514384648;0.8053330387177524;0.005783166500272256;0.8052565387620843
36.471167;1.0350122837824878;0.8332456927010274;0.8050087715312358;-0.021839602045485216;-0.021098806487668376;1.035036974580241;9.998181655719536;0.8334064095769421;-0.005993964003741188;-0.005993983172534752;0.8053333268064228;0.005783147082374464;0.805256828139673
36.481167;1.0350132914634889;0.8332470724423678;0.8050091453895938;-0.021839602320094062;-0.021098806561702706;1.0350375932976394;9.998190626862353;0.8334082625659198;-0.0059939641113656555;-0.005993982848928978;0.8053336330072883;0.005783128182800608;0.8052571636077237
36.491167;1.0350143093848794;0.8332485001399882;0.8050095079812484;-0.021839602589184715;-0.021098806658576132;1.035038195480711;9.99819994056688;0.8334102879345482;-0.005993964230387165;-0.005993982544784952;0.8053339607505338;0.005783109843502258;0.8052575377409694
36.501167;1.035015333366712;0.8332499784594605;0.8050098584237226;-0.02183960285425745;-0.02109880677759953;1.0350387779832009;9.99820954933907;0.8334124805548007;-0.005993964360163936;-0.005993982261124639;0.8053343115690608;0.0057830921024682935;0.8052579439843437
36.511167;1.0350163624263748;0.8332515075460912;0.8050101972930971;-0.021839603116825222;-0.021098806917943712;1.0350393379538874;9.99821940909303;0.8334148326237484;-0.005993964499592342;-0.005993981998819341;0.8053346851126487;0.005783074990734346;0.8052583763115823
36.521167;1.0350173984215187;0.8332530849488599;0.8050105261738302;-0.02183960337805256;-0.02109880707895572;1.0350398716045544;9.998229480157283;0.8334173339495177;-0.005993964647282757;-0.005993981758320279;0.8053350796562798;0.005782058531894075;0.8052588218202649
36.531167;1.0350184454138984;0.833254707063454;0.8050108468256688;-0.021839603638674748;-0.021098807260574295;1.0350403739567944;9.998239730740007;0.8334199720183906;-0.005993964801879748;-0.00599398153932972;0.805335492495152;0.0057820427508153945;0.805259289963144
36.541167;1.03501950927485;0.8332563706087562;0.8050111601426939;-0.021839603899181784;-0.021098807463153634;1.03504083949368;9.998250141505949;0.8334227327827755;-0.005993964962355996;-0.005993981340732846;0.8053359207265651;0.0057820276811048656;0.8052597702351001
36.551167;1.035020597480598;0.8332580732281831;0.8050114658031499;-0.021839604159973755;-0.02109880768685985;1.0350412625099088;9.998260706592895;0.8334256015771064;-0.005993965127982335;-0.005993981160925781;0.8053363620251157;0.005782013365044017;0.8052602607407101
36.561167;1.035021719218788;0.8332598137009009;0.8050117628853031;-0.021839604421411057;-0.02109880793138619;1.0350416374177878;9.99827142543581;0.8334285636351898;-0.005993965298105482;-0.0059939809984326416;0.8053368145165344;0.005781999851049813;0.8052607601071854
36.571167;1.035022885642865;0.8332615915466173;0.8050120503654696;-0.02183960468384593;-0.021098808196037502;1.0350419593725058;9.998282290984005;0.8334316049063398;-0.005993965471958547;-0.005993980852274362;0.805337276268021;0.00578198718863037;0.8052612668755741
36.581167;1.0350241095027766;0.833263405980871;0.8050123270351369;-0.021839604947707886;-0.021098808479778554;1.0350422247768518;9.99829328516933;0.8334347128302856;-0.005993965648580318;-0.005993980721797458;0.8053377452215685;0.005781975421488303;0.8052617798417079
36.591167;1.0350254036388933;0.8332652554186848;0.8050125923597994;-0.021839605213456;-0.021098808781214312;1.0350424312836901;9.998304386726502;0.8334378760091788;-0.005993965826877501;-0.005993980606404345;0.8053382195674185;0.005781964583256166;0.805262298916493
36.601167;1.0350267792186636;0.8332667879415141;0.8050125100789577;-0.021838509834656947;-0.021097750617992437;1.035042577011005;9.998315585361924;0.8334410833354864;-0.005993966005779768;-0.005993980505577521;0.805338697765445;0.005781954697665368;0.8052628250209237
36.611167;1.0350282452294737;0.833268700582939;0.8050127598967713;-0.021838510104531462;-0.02109775094990938;1.035042659286018;9.998326891043842;0.8334443240157989;-0.005993966184344377;-0.005993980418880587;0.8053391776793756;0.005781945783931335;0.8052633589961579
36.621167;1.035029808839153;0.8332706406218569;0.8050130089896417;-0.021838510376173455;-0.02109775129495193;1.0350426741209546;9.998338334646222;0.8334475883301997;-0.005993966361732142;-0.00599398034572349;0.8053396557842585;0.005781937862647982;0.8052639009551352
36.631167;1.0350314750210678;0.8332726049980951;0.8050132628379141;-0.021838510649657354;-0.021097751651818354;1.035042616943931;9.998349963421632;0.8334508677619397;-0.005993966537289342;-0.0059939802853431375;0.8053401279014891;0.005781930954069691;0.805264450581735
36.641167;1.0350332458945057;0.8332745912623267;0.8050135263497178;-0.021838510925649868;-0.021097752018687216;1.035042483891709;9.99836183315331;0.83345415443545;-0.005993966710761759;-0.00599398023696487;0.8053405909632941;0.005781925070018017;0.8052650076260752
36.651167;1.0350351216330371;0.8332765975520625;0.8050138030465517;-0.021838511205224193;-0.021097752393259075;1.0350422726645558;9.998373997328974;0.833457440965418;-0.00599396688222518;-0.00599398019975237;0.8053410437095313;0.0057819202089145014;0.8052655713140059
36.661167;1.035037102628941;0.8332786213474355;0.8050140951031399;-0.021838511489507762;-0.02109775277325386;1.035041982480598;9.998386497595723;0.8334607210470399;-0.005993967051810663;-0.005993980172690057;0.8053414857969857;0.0057819163586124035;0.8052661388542357
36.671167;1.0350391904033267;0.8332806587811441;0.8050144038694229;-0.02183851177955201;-0.021097753156757534;1.0350416138732585;9.998399359984932;0.8334639903447927;-0.005993967219698836;-0.005993980154618955;0.8053419167609994;0.005781913502110602;0.805266704760309
36.681167;1.0350413864054406;0.8332827055183984;0.8050147300041876;-0.02183851207618624;-0.021097753542399178;1.0350411686499168;9.998412594224144;0.8334672468290637;-0.005993967386244428;-0.005993980144344786;0.8053423358519467;0.0057819116205763705;0.8052672618397503
36.691167;1.0350436904422233;0.8332847580873851;0.8050150735187251;-0.021838512379656748;-0.02109775392941782;1.0350406493200672;9.998426188547159;0.8334704897802113;-0.0059939675519304824;-0.005993980140711317;0.8053427424210072;0.005781910691494973;0.80526780346296
36.701167;1.0350461005111986;0.833286814154486;0.8050154346135253;-0.021838512689570665;-0.021097754317624173;1.0350400589761193;9.998440101905569;0.833473718443578;-0.005993967717317854;-0.005993980142679661;0.8053431360265337;0.0057819106845496725;0.8052683252566673
36.711167;1.035048614019394;0.8332888716517469;0.8050158144222058;-0.02183851300529303;-0.02109775470736757;1.0350394021221012;9.998454267298193;0.8334769316630004;-0.005993967883154745;-0.005993980149577695;0.8053435160546282;0.0057809115614704965;0.8052688175717728
36.721167;1.0350512288053217;0.8332909284386695;0.8050162144140187;-0.0218385133260754;-0.02109775509936826;1.035038684322398;9.998468610887429;0.833480127652773;-0.005993968050451476;-0.00599398016144652;0.8053438811485373;0.005780913277973007;0.8052692933475705
