time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.731167;1.0350539434582355;0.8332929832623417;0.8050166352782315;-0.021838513650760644;-0.021097755494438798;1.0350379108362615;9.998483070611178;0.8334833031563228;-0.005993968220252314;-0.005993980179006678;0.8053442287690629;0.005780915785056145;0.8052697448256562
36.741167;1.0350567572644478;0.8332950364962844;0.8050170768510473;-0.021838513977690634;-0.021097755893335166;1.0350370864367038;9.998497596846558;0.8334864531367397;-0.005993968393282892;-0.005993980203110697;0.8053445556703871;0.005780919033654089;0.8052701716040378
36.751167;1.035059669270811;0.8332970895826405;0.8050175386112496;-0.02183851430501511;-0.02109775629671855;1.0350362159353321;9.998512141748309;0.8334895716931593;-0.005993968569900759;-0.005993980234192097;0.8053448593011145;0.005780922979276254;0.8052705724210815
36.761167;1.0350636297303422;0.833299904767616;0.8050180128785938;-0.02183877956773965;-0.021097993237900018;1.0350353037457791;9.998526653102669;0.8334926531137788;-0.0059939687504591485;-0.005993980272177345;0.8053451385968742;0.005780927582209193;0.8052709449876666
36.771167;1.0350667291225184;0.8333019627374548;0.8050185087297652;-0.021838779891193847;-0.021097993651682596;1.0350343525874368;9.998541071466084;0.8334956919792049;-0.005993968935761005;-0.005993980316810039;0.8053453937438987;0.005780932805817211;0.8052712864515633
36.781167;1.03506991414618;0.833304024919758;0.8050190151958017;-0.021838780211014656;-0.02109799407135432;1.03503436299586;9.998555322642119;0.833498682674168;-0.005993969127113344;-0.005993980367734819;0.8053446260396777;0.005780938612432229;0.8052705931617811
36.791167;1.0350731780081466;0.8333057407272454;0.8050191888848075;-0.0218376848789192;-0.021096936016912773;1.035033333963744;9.998569314835251;0.8335016193391157;-0.0059939693259770345;-0.005993980424056916;0.8053448381605003;0.005780944959816986;0.805270859877784
36.801167;1.0350765140450706;0.833307807550169;0.805019699426599;-0.0218376851907641;-0.021096936450898173;1.0350322634347484;9.998582955168384;0.8335044967750703;-0.0059939695336390575;-0.005993980484263728;0.8053450339808701;0.005780951803587363;0.8052710800271735
36.811167;1.035079916514806;0.8333098735183955;0.8050202016978829;-0.021837685499623904;-0.021096936893042748;1.0350311493957265;9.998596174552153;0.8335073114375354;-0.005993969750963705;-0.005993980546956986;0.8053452176960039;0.005780959100643799;0.805271246529892
36.821167;1.035083380902263;0.8333119370416293;0.8050206879326702;-0.02183768580632328;-0.02109693734327368;1.035029991899779;9.99860893976072;0.8335100613584938;-0.0059939699782214665;-0.005993980611440442;0.8053453934772525;0.005780966807917494;0.8052713530244676
36.831167;1.035086903296258;0.8333139956276502;0.805021150879234;-0.021837686111356634;-0.021096937801321446;1.0350287936289662;9.998621246820704;0.8335127456690576;-0.0059939702153448265;-0.005993980677455945;0.8053455659479063;0.0057809748784690956;0.8052713947487535
36.841167;1.0350904800860041;0.8333160448715399;0.8050215844486518;-0.021837686414972156;-0.021096938266998554;1.0350275587802755;9.99863310407846;0.8335153645035402;-0.00599397046248086;-0.0059939807444638815;0.805345740323402;0.005780983259139119;0.8052713685762511
36.851167;1.0350941089694607;0.8333180791227881;0.8050219838887895;-0.021837686717457172;-0.021096938740074487;1.0350262921179567;9.998644520605659;0.8335179189275562;-0.005993970720109369;-0.005993980811222032;0.8053459223178461;0.005780991890035717;0.8052712722387897
36.861167;1.0350977894997486;0.8333200926423155;0.8050223459578335;-0.021837687019189943;-0.021096939220114217;1.035024998802023;9.998655499992843;0.83352041103597;-0.0059939709885583935;-0.005993980876045975;0.8053461182117332;0.005781000705581992;0.8052711035728921
36.871167;1.0351015215607686;0.8333220803206323;0.8050226689704133;-0.021837687320380043;-0.02109693970644288;1.0350236850389603;9.998666033005275;0.8335228437604736;-0.005993971267650917;-0.005993980937403831;0.8053463348264794;0.005781009641111402;0.8052708607816809
36.881167;1.035105303659428;0.8333240377611452;0.8050229526283164;-0.021837687620960004;-0.021096940198130874;1.0350223588676737;9.998676100197168;0.8335252196757413;-0.0059939715568881466;-0.005993980994325991;0.8053465796906787;0.005781018640935364;0.805270543484549
36.891167;1.0351091333873035;0.833325961121251;0.8050231976908052;-0.02183768792080087;-0.021096940693955388;1.0350210302196143;9.998685683358598;0.8335275398889163;-0.005993971855631444;-0.005993981046539042;0.8053468609234666;0.0057810276575704245;0.8052701533212814
36.901167;1.0351130084738318;0.8333278475882528;0.8050234055110045;-0.021837688220063035;-0.021096941192394462;1.0350197102375522;9.99869476721734;0.8335298036775025;-0.005993972163036279;-0.005993981094279435;0.8053471863499718;0.005781036646993544;0.8052696935006115
36.911167;1.0351169267078917;0.8333296961138791;0.8050235778178317;-0.021837688519377133;-0.021096941691677865;1.0350184100902111;9.998703332822519;0.8335320084865211;-0.005993972478014634;-0.005993981137921506;0.8053475628987135;0.005781045567908649;0.8052691677888011
36.921167;1.0351208858876753;0.8333315068163544;0.8050237169653348;-0.021837688819731298;-0.021096942189901782;1.0350171400749688;9.998711356549062;0.8335341503917403;-0.005993972799109486;-0.005993981177946587;0.8053479964844491;0.0057810543798456114;0.8052685798046507
36.931167;1.035124883656783;0.8333332790175251;0.8050238259485376;-0.0218376891221251;-0.021096942685263506;1.035015909495468;9.998718814188946;0.8335362250440729;-0.0059939731244027265;-0.005993981215205079;0.8053484916219763;0.005781063041362156;0.8052679328262874
36.941167;1.0351289165371529;0.8333350097966864;0.8050239075336281;-0.02183768942720644;-0.021096943176238735;1.0350147271069865;9.998725682661316;0.8335382288565961;-0.005993973451820229;-0.005993981250970016;0.8053490510841901;0.0057810715138924326;0.805267229341355
36.951167;1.0351329799246993;0.833336694536078;0.8050239632589065;-0.02183768973519135;-0.021096943661364914;1.0350136020527274;9.998731943203582;0.8335401595354576;-0.0059939737794460065;-0.005993981286856958;0.8053496760046445;0.005781079764781884;0.8052664701827602
36.961167;1.0351370695092426;0.8333383291068424;0.8050239935721669;-0.021837690046057935;-0.021096944138840737;1.0350125442353098;9.99873759341742;0.8335420154194277;-0.005993974105629353;-0.0059939813247321715;0.8053503660677858;0.00578008776615392;0.8052656471375538
36.971167;1.0351411824532053;0.8333399117998145;0.8050239990993285;-0.02183769035982103;-0.021096944606398115;1.0350115633137995;9.998742656815363;0.8335437949258704;-0.005993974429186972;-0.005993981366507893;0.805351120021995;0.0057800954938298345;0.8052647725004206
36.981167;1.0351453178623602;0.8333414436984367;0.8050239816250897;-0.021837690676787064;-0.02109694506134363;1.0350106673731496;9.998747173213824;0.8335454969172741;-0.005993974749400399;-0.00599398141394929;0.8053519366609591;0.005780102926709858;0.8052638374747858
36.991167;1.0351494765237859;0.8333429278882792;0.8050239436290091;-0.021837690997513853;-0.021096945500731268;1.035009862205947;9.998751181545268;0.8335471213888953;-0.005993975065512222;-0.005993981468584107;0.8053528148651831;0.005780110044605034;0.8052628425686382
37.001167;1.035153659803574;0.8333443684172165;0.8050238869171317;-0.02183769132231454;-0.02109694592185489;1.0350091514616222;9.998754717927866;0.8335486696354617;-0.005993975376411604;-0.00599398153181939;0.8053537526902652;0.005780116825314036;0.805261791500246
37.011167;1.035157868526977;0.8333457696124683;0.8050238115138594;-0.021837691650820678;-0.021096946322812355;1.0350085372165778;9.998757825553454;0.8335501437489284;-0.005993975680940487;-0.0059939816050943165;0.8053547474967894;0.005780123245194371;0.8052606906020047
37.021167;1.0351621022472666;0.833347135748729;0.8050237156110606;-0.02183769198232564;-0.021096946702639292;1.0350080203121694;9.998760554232186;0.8335515463425919;-0.005993975978207316;-0.0059939816895793014;0.8053557966371563;0.0057801292843053555;0.8052595465898651
37.031167;1.035166358758614;0.833348470857923;0.8050235966579826;-0.02183769231660744;-0.021096947060982633;1.0350076010914402;9.998762944458605;0.8335528807036672;-0.005993976267559523;-0.0059939817855918275;0.8053568970807944;0.0057801349295482215;0.805258364750707
37.041167;1.0351706345533118;0.8333494290062874;0.8050231144160919;-0.021836597006500286;-0.021095888916993502;1.035007280418163;9.99876501922194;0.8335541508615294;-0.005993976548516358;-0.005993981892397699;0.8053580449343349;0.005780140170301986;0.8052571493843127
37.051167;1.0351749258629204;0.8333507131353576;0.8050229429562393;-0.02183659734873048;-0.021095889232554774;1.0350070600459025;9.998766788941781;0.8335553614228823;-0.005993976820714633;-0.005993982008586485;0.8053592356452827;0.005780144993217573;0.805255905020904
37.061167;1.0351792283283292;0.8333519753701562;0.8050227437210543;-0.021836597696755614;-0.021095889527612918;1.0350069427711885;9.998768246013544;0.8335565167656657;-0.005993977083858033;-0.0059939821326231045;0.8053604640932653;0.0057801493845822125;0.8052546365867319
37.071167;1.0351835355218129;0.8333532155940778;0.8050225176962511;-0.02183659805130481;-0.021095889803285233;1.03500693175957;9.998769352028624;0.8335576196992355;-0.005993977337748693;-0.005993982263170538;0.805361724497045;0.005780153333586637;0.8052533492313955
37.081167;1.0351878384018265;0.8333544319659545;0.8050222676396931;-0.021836598412140588;-0.021095890060940158;1.035007028281784;9.998770038994584;0.8335586706602667;-0.005993977582162144;-0.0059939823991096665;0.805363010713971;0.005780156830448189;0.8052520483682234
37.091167;1.0351921260605523;0.8333556211023663;0.8050219982127308;-0.021836598778107414;-0.021095890302304993;1.0350072303326354;9.998770224412535;0.8335596676667687;-0.005993977816572012;-0.005993982539398118;0.8053643170048006;0.005780159868528206;0.8052507395524602
37.101167;1.0351963867828637;0.8333567776644842;0.8050217155301257;-0.021836599147827023;-0.021095890529426068;1.0350075335162467;9.9987698265354;0.8335606069043457;-0.005993978040144219;-0.005993982683081873;0.8053656384562774;0.005780162454257042;0.805249428268854
37.111167;1.0352006083263074;0.8333578933845053;0.80502142590143;-0.021836599520315813;-0.021095890744109443;1.0350079320936345;9.998768768113358;0.8335614843612454;-0.005993978252048025;-0.005993982829633034;0.8053669702276813;0.005780164612230402;0.8052481195553347
37.121167;1.0352047769958201;0.8333589569439024;0.8050211349195473;-0.02183659989483064;-0.02109589094733379;1.035008419445468;9.99876697052387;0.833562297178267;-0.005993978451656828;-0.005993982979298794;0.8053683064240852;0.005780166376400198;0.8052468173540174
37.131167;1.0352088779178006;0.833359955819613;0.8050208478987072;-0.02183660027052467;-0.02109589113939559;1.035008988685654;9.998764350072406;0.8335630429287988;-0.005993978638309321;-0.005993983133087686;0.8053696402380884;0.005780167777615258;0.8052455241995444
37.141167;1.0352128977583246;0.8333608782210384;0.8050205712182037;-0.021836600646461115;-0.021095891320480526;1.0350096332362686;9.998760822694862;0.8335637181468527;-0.005993978810970307;-0.005993983292561361;0.8053709653184401;0.005780168843371002;0.8052442414326796
37.151167;1.0352168260201808;0.8333617136256478;0.805020312859435;-0.021836601021597606;-0.021095891490784915;1.0350103471381102;9.998756321145066;0.8335643182134193;-0.0059939789684990905;-0.005993983459657463;0.805372276880897;0.005780169606266885;0.8052429694578775
37.161167;1.0352206537889244;0.8333624527476737;0.8050200815840135;-0.021836601394750552;-0.021095891650223245;1.0350111244375082;9.998750817005874;0.8335648384057589;-0.0059939791103301755;-0.005993983636477765;0.8053735717780615;0.00578017010468763;0.8052417081284767
37.171167;1.0352243734997209;0.8333630873855643;0.8050198861779662;-0.021836601764857782;-0.02109589179826065;1.0350119576882177;9.998744320519323;0.8335652745118224;-0.005993979236856288;-0.005993983825148728;0.8053748479083065;0.005780170377394349;0.8052404576912425
37.181167;1.0352279794418144;0.8333636100494034;0.8050197354022408;-0.021836602131222932;-0.02109589193396888;1.0350128370329397;9.998736858651952;0.8335656225435155;-0.005993979349401695;-0.005993984027759512;0.8053761036341783;0.005780170463821674;0.8052392198621432
37.191167;1.0352314665558586;0.8333640137205056;0.8050196375245132;-0.021836602493513445;-0.02109589205618046;1.035013750433584;9.998728465829558;0.8335658790203494;-0.005993979449954197;-0.0059939842461756935;0.8053773372354706;0.005780170404670085;0.8052379979458613
37.201167;1.035234828729568;0.8333642919720718;0.8050195990022637;-0.02183660285163962;-0.021095892163551493;1.0350146849010093;9.998719194549137;0.8335660421902515;-0.005993979540905453;-0.005993984481904934;0.8053785465550898;0.005780170234899608;0.8052367962846059
37.211167;1.0352380586518468;0.8333644391625289;0.805019623721841;-0.021836603205652623;-0.021095892254502653;1.0350156280204519;9.998709124153127;0.8335661128274084;-0.005993979625042664;-0.005993984736214258;0.8053797292154719;0.005780169975942626;0.8052356201257839
37.221167;1.0352411495017275;0.8333644502659534;0.8050197133495929;-0.021836603555787308;-0.02109589232725287;1.0350165686027106;9.998698356068871;0.8335660942766066;-0.005993979705400695;-0.005993985010283921;0.8053808824995674;0.00578016963461913;0.8052344755035956
37.231167;1.03524409704986;0.8333643207463278;0.8050198678274484;-0.021836603902448525;-0.02109589238001827;1.0350174968078865;9.998686999189696;0.8335659919856898;-0.005993979784601356;-0.005993985305158707;0.8053820027432549;0.0057801692065626775;0.805233368270384
37.241167;1.0352468999121969;0.8333640472263222;0.8050200858320695;-0.021836604246075298;-0.021095892411337202;1.0350184045929651;9.99867516005846;0.8335658125439942;-0.005993979864333851;-0.0059939856216321375;0.805383085651199;0.005780168681196014;0.8052323027760332
37.251167;1.0352495577687304;0.833363628234547;0.8050203651182688;-0.02183660458722519;-0.02109589242037166;1.0350192856970917;9.998662941299324;0.833565562669217;-0.005993979945329215;-0.0059939859603247445;0.8053841272112635;0.005780168047189694;0.8052312816323648
37.261167;1.0352520694306306;0.8333630638814781;0.8050207021181071;-0.02183660492661101;-0.021095892406936323;1.0350201347260977;9.998650431429331;0.8335652486593362;-0.005993980027285282;-0.0059939863217584955;0.8053851236849964;0.005780167297802442;0.8052303064855154
37.271167;1.0352544320784234;0.8333623550597843;0.8050210910404699;-0.02183660526466412;-0.021095892371270193;1.035020946344545;9.998637694696054;0.8335648764371518;-0.005993980108779569;-0.0059939867061993045;0.8053860710260792;0.005780166435612985;0.8052293782398158
37.281167;1.0352566418572922;0.8333615034145745;0.8050215233617818;-0.021836605601191515;-0.02109589231377623;1.0350217146899428;9.998624787421987;0.8335644516063179;-0.005993980187614212;-0.005993987113548139;0.8053869650986678;0.005780165470833342;0.8052284969433396
37.291167;1.0352586955141632;0.8333605116107823;0.8050219883318527;-0.021836605935626086;-0.0210958922347829;1.035022432741682;9.998611782344591;0.8335639793493366;-0.005993980261436626;-0.005993987543364813;0.8053878022821925;0.005780164413179728;0.8052276624136668
37.301167;1.035260592113474;0.8333593828583103;0.8050224742754482;-0.021836606267428817;-0.02109589213453052;1.0350230921053178;9.998598767729918;0.8335634649574637;-0.005993980328169229;-0.00599398799483893;0.8053885793377331;0.00578016326513415;0.8052268750726946
37.311167;1.0352623334916633;0.8333581202762167;0.8050229695091309;-0.021836606596188256;-0.021095892013625592;1.0350236836223332;9.998585829478055;0.833562914428426;-0.0059939803859601105;-0.005993988466825547;0.8053892935961912;0.005780162017839945;0.8052261361790191
37.321167;1.0352639237022938;0.8333567268567386;0.805023462226617;-0.021836606921509585;-0.021095891873403327;1.035024199202633;9.998573036435747;0.833562333803119;-0.005993980433002062;-0.005993988957955372;0.8053899439082448;0.005780160649966762;0.8052254476567944
37.331167;1.035265368648613;0.8333552058502469;0.8050239403672513;-0.02183660724290197;-0.02109589171556865;1.0350246338000786;9.998560440844214;0.8335617280016052;-0.005993980467765623;-0.005993989466523445;0.805390530591326;0.005780159131956926;0.8052248118511032
37.341167;1.0352666758338116;0.8333535608679076;0.8050243926865094;-0.02183660755962823;-0.02109589154152969;1.0350249855939415;9.998548096062066;0.8335611004426405;-0.005993980489472709;-0.005993989990333189;0.805391054477935;0.005780157431432749;0.805224230952897
37.351167;1.035267853558668;0.8333517953682524;0.8050248100983557;-0.02183660787040569;-0.02109589135215493;1.0350252544911394;9.998536067060648;0.8335604532192679;-0.005993980498292327;-0.00599399052690414;0.8053915161389108;0.005780155513711136;0.805223706227804
37.361167;1.0352689094621859;0.8333499126545477;0.8050251855779145;-0.0218366081731535;-0.0210958911481825;1.0350254402110526;9.998524419238896;0.8335597875375965;-0.00599398049522711;-0.005993991073925907;0.8053919155940106;0.005780153340836585;0.8052232377861693
37.371167;1.0352698491334604;0.8333479166119844;0.8050255135392801;-0.021836608465154443;-0.021095890930749605;1.0350255416420018;9.998513203300583;0.8335591042756657;-0.005993980481848897;-0.005993991629626636;0.8053922531192039;0.005779150876295484;0.8052228175822166
37.381167;1.0352706757816785;0.8333458116887703;0.8050257899196149;-0.0218366087436492;-0.02109589070146271;1.0350255581462335;9.998502447952687;0.8335584041890203;-0.0059939804598549366;-0.005993992192825613;0.8053925302172652;0.00577914809151955;0.8052224582620734
37.391167;1.0352713912293896;0.8333436022239368;0.8050260119877501;-0.0218366090064087;-0.021095890462176584;1.0350254903120035;9.998492160620302;0.8335576880024385;-0.005993980430797787;-0.005993992762737025;0.8053927493648891;0.005779144965254143;0.8052221505507993
37.401167;1.0352719972111453;0.8333412926328405;0.8050261777900286;-0.02183660925193463;-0.021095890214804222;1.035025339194829;9.998482339824163;0.8335569565297776;-0.005993980396189943;-0.005993993338886612;0.8053929134578126;0.0057791414757295744;0.8052218923685465
37.411167;1.0352724960600437;0.8333388883875865;0.8050262860678017;-0.021836609479222956;-0.0210958899611481;1.0350251067863712;9.998472993045713;0.833556210297898;-0.005993980357470185;-0.005993993921183876;0.8053930258851667;0.005779137592991081;0.8052216813778786
37.421167;1.0352728909535602;0.8333363967606967;0.8050263359159117;-0.021836609687249407;-0.02109588970286173;1.0350247981260527;9.998464141113384;0.8335554492879219;-0.005993980315935877;-0.005993994509894356;0.8053930903932771;0.005779133277825741;0.8052215145374424
37.431167;1.035273185850874;0.8333338270835468;0.8050263255483338;-0.021836609874669274;-0.021095889441578648;1.0350244223364333;9.998455813189997;0.8335546738807722;-0.0059939802730176305;-0.005993995105441309;0.8053931101761499;0.0057791284881154896;0.8052213879142854
37.441167;1.035273385248496;0.8333311905289471;0.8050262514285019;-0.021836610039980327;-0.02109588917900617;1.0350239915168544;9.99844805527311;0.8335538862569459;-0.005993980230252006;-0.00599399570823595;0.805393087079594;0.005779123188394575;0.8052212967872012
37.451167;1.0352734935588102;0.8333284992955825;0.8050261089561719;-0.021836610181919774;-0.021095888917096177;1.035023518742342;9.998440942504763;0.8335530907114789;-0.0059939801888882075;-0.005993996318823003;0.805393022169578;0.005779117357066979;0.8052212363820964
37.461167;1.0352735144745553;0.833325765095436;0.8050258941395126;-0.021836610299787923;-0.021095888658299776;1.0350230161191964;9.998434571865426;0.83355229268926;-0.005993980150020101;-0.005993996938223207;0.8053929171936722;0.005779110989409736;0.8052212022697395
37.471167;1.0352734514765944;0.8333229977939661;0.8050256049166077;-0.0218366103934111;-0.021095888405474387;1.0350224931016536;9.998429044139323;0.8335514975391096;-0.005993980115003499;-0.005993997567979816;0.8053927750341152;0.005779104093913882;0.8052211895120425
37.481167;1.035273308530069;0.8333198557635522;0.805024903216605;-0.021835514815091675;-0.02109482968068101;1.0350219559276155;9.998424453607086;0.833550709757733;-0.005993980085492781;-0.005993998209708979;0.8053925989137288;0.005779096682219716;0.8052211919125263
37.491167;1.0352730897208993;0.8333170461158265;0.8050244657240594;-0.021835514860596004;-0.0210948294481296;1.0350214086606466;9.998420886216085;0.8335499326225206;-0.005993980063406192;-0.005993998864407547;0.8053923914034907;0.005779088763592645;0.8052212024256095
37.501167;1.0352727987556605;0.8333142267751439;0.8050239555682945;-0.02183551488250067;-0.02109482922940476;1.0350208547543818;9.998418420310063;0.8335491679881147;-0.00599398005096897;-0.0059939995319139875;0.8053921540326087;0.005779080344794771;0.8052212139984922
37.511167;1.0352724388427204;0.8333114055059413;0.8050233729715552;-0.02183551488121904;-0.021094829026753983;1.0350202983802712;9.998417122678829;0.8335484161688984;-0.005993980050501475;-0.0059940002108598385;0.8053918879504408;0.005779071428563935;0.805221220213968
37.521167;1.0352720124398966;0.8333085894843689;0.8050227167630961;-0.021835514856916313;-0.021094828842407473;1.0350197451039187;9.998417036828352;0.8335476758213645;-0.005993980064094438;-0.0059940008991703035;0.805391594755544;0.005779062018119758;0.8052212158264545
37.531167;1.0352715206591265;0.8333057851978922;0.8050219849824337;-0.0218355148093326;-0.021094828678847124;1.035019201364338;9.998418176720813;0.8335469438874749;-0.005993980093639885;-0.005994001594653814;0.8053912767694597;0.0057790521289801085;0.8052211970225996
37.541167;1.0352719151956775;0.8333037595249875;0.8050211696361407;-0.021835779671682293;-0.021095065070869556;1.0350186737689266;9.998420534052933;0.8335462160826113;-0.005993980141092181;-0.0059940022953317695;0.80539093707917;0.005779041796694879;0.8052211612394982
37.551167;1.0352712878186854;0.8333009978738278;0.8050202826347914;-0.02183577957812145;-0.021095064956964813;1.0350181690441076;9.99842408672464;0.8335454880285957;-0.005993980208421694;-0.0059940029996138925;0.8053905793344602;0.005779031075173671;0.8052211066059026
37.561167;1.0352705869071621;0.8332982670282093;0.8050193193475392;-0.021835779463982227;-0.021095064871654825;1.035017693851551;9.998428801253773;0.8335447559128114;-0.005993980297458566;-0.0059940037062765844;0.8053902076468699;0.0057790200285308775;0.8052210307879671
37.571167;1.035269807112194;0.8332955729421841;0.8050182823256281;-0.021835779332327828;-0.021095064817600973;1.0350172542671616;9.998434633494567;0.8335440164700344;-0.00599398041010071;-0.005994004414287184;0.8053898269757158;0.005779008723875239;0.8052209302211143
37.581167;1.0352689418814653;0.8332929211497248;0.8050171734826397;-0.02183577918702773;-0.02109506479765209;1.035016855819325;9.998441530058724;0.8335432672498739;-0.0059939805485247815;-0.005994005122863328;0.8053894434586927;0.005778997227786361;0.805220801165375
37.591167;1.0352679843573738;0.833290316599173;0.805015994021754;-0.021835779032220504;-0.021095064814373794;1.0350165044984692;9.998449428771776;0.8335425070296235;-0.005993980715015352;-0.005994005831718666;0.8053890639940016;0.005778985605642823;0.8052206414690385
37.601167;1.0352669294372783;0.833287763698606;0.8050147453797307;-0.021835778871715564;-0.021095064869808545;1.0350162076743856;9.998458252756885;0.8335417361911732;-0.005993980911744806;-0.005994006540958066;0.8053886953224659;0.0057789739260470045;0.8052204512166424
37.611167;1.0352657760583783;0.8332852664591401;0.8050134298592391;-0.021835778708768152;-0.02109506496569479;1.0350159739780282;9.998467904613651;0.833540957635182;-0.005993981140654371;-0.005994007250586625;0.8053883437277913;0.00577896226452126;0.8052202324484797
37.621167;1.0352645276682382;0.8332828280854646;0.8050120505097644;-0.02183577854630156;-0.021095065103585314;1.0350158125173523;9.99847827721632;0.8335401774766641;-0.005993981403327702;-0.005994007960231715;0.8053880152805422;0.005778950697163176;0.8052199887768975
37.631167;1.0352631899149176;0.8332804507607978;0.8050106103369745;-0.02183577838710031;-0.021095065284571543;1.0350157318006779;9.998489271663713;0.8335394040971241;-0.0059939817009611995;-0.005994008669435284;0.8053877160054419;0.005778939290558659;0.8052197248473719
37.641167;1.035261767903617;0.8332781364863926;0.8050091116153397;-0.021835778233715884;-0.02109506550904511;1.0350157385222696;9.99850080392801;0.833538646525646;-0.005993982034541726;-0.005994009378231915;0.8053874521809141;0.005778928100709265;0.8052194457328987
37.651167;1.035260265298048;0.8332758879474769;0.805007556330838;-0.02183577808848882;-0.021095065776843645;1.0350158366450815;9.998512805236647;0.8335379139959641;-0.005993982405018191;-0.005994010087436159;0.8053872301102365;0.005778917180120298;0.8052191568097736
37.661167;1.0352586845674014;0.8332737086132791;0.8050059476584324;-0.021835777953712828;-0.021095066087433504;1.035016027655698;9.998525217852224;0.8335372159130251;-0.005993982813134427;-0.005994010798377049;0.8053870550755555;0.005778906583205585;0.805218863489742
37.671167;1.0352570270278054;0.8332716024472876;0.805004291125098;-0.02183577783132421;-0.021095066439765907;1.035016312159261;9.998537984742855;0.8335365612007706;-0.005993983259091898;-0.00599401151246918;0.8053869307513338;0.0057788963645407825;0.8052185702924471
37.681167;1.0352552929307637;0.8332695732193596;0.8050025948646379;-0.021835777722418445;-0.02109506683197277;1.0350166910890986;9.998551050621128;0.8335359578094554;-0.005993983742534517;-0.0059940122310260645;0.8053868593108838;0.005778886570077125;0.8052182806055149
37.691167;1.0352534825096;0.8332676233531202;0.805000869556493;-0.021835777627395393;-0.02109506726123426;1.0350171655109228;9.998564377918102;0.8335354122108893;-0.005993984262760539;-0.005994012955162741;0.8053868414824727;0.00577887722795198;0.8052179976381572
37.701167;1.0352515977205803;0.8332657529429605;0.8049991278183222;-0.021835777546307267;-0.021095067724124374;1.0350177358920916;9.998577957369562;0.8335349284555572;-0.005993984818687841;-0.0059940136856942595;0.8053868766808364;0.005778868346272344;0.8052177251557359
37.711167;1.0352496431132652;0.8332639597700331;0.8049973825419138;-0.021835777478831007;-0.021095068217420816;1.0350184014905546;9.998591807520718;0.8335345077158673;-0.005993985408727132;-0.005994014423147502;0.8053869635783473;0.0057788599170053535;0.8052174672234822
37.721167;1.0352476247982545;0.8332622406582962;0.8049956454013895;-0.02183577742415161;-0.021095068738609453;1.0350191605782284;9.998605968643057;0.8335341484530013;-0.00599398603098703;-0.005994015167839494;0.8053871007325738;0.005778851922787436;0.8052172276393359
37.731167;1.0352455491022678;0.8332605928060354;0.8049939269011438;-0.021835777380957884;-0.021095069285700985;1.035020011518304;9.998620486311633;0.8335338472282967;-0.005993986683614595;-0.005994015919985455;0.8053872869856301;0.005778844342560902;0.80521701009241
37.741167;1.0352434226820464;0.8332590135681565;0.8049922370133724;-0.021835777347614656;-0.021095069857065128;1.0350209529038585;9.998635390502088;0.8335336006260476;-0.0059939873647887245;-0.005994016679737688;0.8053875219782559;0.00577883715272519;0.8052168188286611
37.751167;1.0352412527093666;0.8332574995905274;0.8049905849763649;-0.02183577732250232;-0.021095070451500293;1.0350219828357168;9.998650691401737;0.8335334067968363;-0.005993988072432799;-0.0059940174469813225;0.8053878065603278;0.0057788303275607255;0.8052166584750491
37.761167;1.0352390462951342;0.8332560470495264;0.8049889790091312;-0.02183577730406622;-0.021095071068014917;1.0350230993311393;9.998666387851767;0.833533264811391;-0.0059939888040741515;-0.005994018221208485;0.8053881426887043;0.005778823840008387;0.8052165333275346
37.771167;1.035236810333351;0.8332546532113466;0.8049874270979832;-0.02183577729055976;-0.02109507170540749;1.035025301096988;9.998682464400567;0.8335331726441051;-0.005993989556954456;-0.005994019001902842;0.8053885331511615;0.005778817659925782;0.8052164474673382
37.781167;1.0352345514866979;0.8332533176366334;0.8049859380676055;-0.021835777280026055;-0.02109507236214264;1.0350265866578958;9.998698879131513;0.8335331260622125;-0.0059939903281866925;-0.005994019789032136;0.8053889811190904;0.00577881175475084;0.8052164052705924
37.791167;1.0352322759174182;0.8332520416075627;0.8049845217636722;-0.021835777270476767;-0.02109507303668091;1.0350279527431507;9.998715564068648;0.833533119159054;-0.005993991114877437;-0.005994020582924224;0.8053894890953436;0.005778806095745516;0.8052164114082784
37.801167;1.0352299893560888;0.833250826729374;0.804983188117392;-0.02183577726009304;-0.02109507372786272;1.035029393935147;9.998732442432345;0.833533145206962;-0.005993991914204509;-0.005994021383811116;0.8053900578508265;0.0057788006605349225;0.8052164705592676
37.811167;1.035227697204643;0.8332496741454491;0.8049819454674145;-0.021835777247597978;-0.021095074434973757;1.035030903445354;9.998749443390441;0.8335331969151181;-0.005993992723487431;-0.005994022191729156;0.8053906865992126;0.005778795428124192;0.805216587310509
37.821167;1.035225404255876;0.8332485843245935;0.8049807996306455;-0.021835777232407944;-0.021095075157695015;1.035032473879535;9.998766502015805;0.8335332663746092;-0.005993993540287435;-0.0059940230066860565;0.8053913740064755;0.0057787903764641435;0.8052167663082374
37.831167;1.035223114366758;0.8332475572298879;0.8049797544745867;-0.021835777214397733;-0.021095075895985735;1.035034097688884;9.99878355316846;0.8335333456522196;-0.005993994362324173;-0.005994023828682701;0.805392118236181;0.005778785487110479;0.8052170122705788
37.841167;1.0352208302276849;0.8332465929330414;0.8049788122391186;-0.021835777193936003;-0.02109507664977633;1.0350357671853616;9.99880052465885;0.8335334285845364;-0.005993995187189028;-0.005994024657443161;0.8053929162230293;0.005778780749664139;0.8052173295818001
37.851167;1.0352185532524643;0.8332456921423378;0.804977972532609;-0.021835777172207072;-0.021095077418715653;1.0350374743008302;9.998817332273415;0.8335335119009132;-0.005993996012424707;-0.005994025492123645;0.805393763723735;0.005778776157721151;0.8052177214741808
37.861167;1.0352162836383578;0.8332448562021307;0.804977231532719;-0.021835777151218125;-0.02109507820210818;1.0350392107663624;9.998833888998758;0.8335335940568077;-0.005993996836063983;-0.005994026331485528;0.805394655452037;0.005778771700415152;0.8052181891394323
37.871167;1.035214020302278;0.8332440868681906;0.8049765827363062;-0.02183577713356186;-0.02109507899894607;1.0350409686254163;9.998850127349261;0.8335336733587826;-0.005993997656758774;-0.005994027174426253;0.8053955849333809;0.005778767362686166;0.8052187312870406
37.881167;1.0352117610468605;0.833243386250782;0.8049760183786282;-0.021835777122230244;-0.021095079808031793;1.035042740501869;9.998866014426381;0.8335337468341308;-0.0059939984734413004;-0.005994028020291018;0.8053965455380241;0.0057787631297069085;0.8052193441992681
37.891167;1.035209503620956;0.8332427564673094;0.8049755305418025;-0.021835777120376085;-0.02109508062816275;1.0350445196129356;9.99888154804085;0.8335338096034769;-0.005993999285367887;-0.005994028868817906;0.8053975316789745;0.005778758984413701;0.8052200218826462
37.901167;1.0352072469340348;0.8332421987127104;0.8049751117504127;-0.02183577713087748;-0.021095081458396343;1.0350463002218124;9.998896738843326;0.8335338551038719;-0.005994000092502048;-0.00599402971992705;0.8053985387790679;0.005778754905244745;0.8052207562112533
37.911167;1.0352049915272694;0.8332417128211754;0.8049747544747187;-0.021835777155937368;-0.021095082298409177;1.0350480785443346;9.998911589876043;0.8335338764313358;-0.005994000895539213;-0.005994030573357889;0.8053995634873102;0.005778750863615812;0.8052215377473126
37.921167;1.035202739815917;0.8332412979020117;0.8049744504331725;-0.02183577719719215;-0.02109508314862333;1.035049852944445;9.998926087103072;0.8335338672806362;-0.005994001695454699;-0.005994031428336961;0.8054006042939359;0.005778746815735901;0.8052223570481212
37.931167;1.0352004964498434;0.8332409529436108;0.8049741912346449;-0.021835777256146258;-0.0210950840098254;1.0350516230882565;9.998940208341086;0.8335338214745392;-0.005994002493036934;-0.005994032283688085;0.8054016609271776;0.005778742702520944;0.8052232054286059
37.941167;1.0351982678257412;0.8332406768124988;0.8049739695911599;-0.02183577733418764;-0.021095084882678486;1.0350533890315476;9.998953940211976;0.8335337324594987;-0.005994003288720444;-0.005994033138074852;0.8054027332509333;0.00577873846172884;0.8052240752699236
37.951167;1.035196060622627;0.8332404682281987;0.8049737799908424;-0.02183577743218177;-0.02109508576763288;1.035055151348549;9.998967281405497;0.8335335936692368;-0.005994004082582957;-0.005994033989963818;0.8054038211883752;0.00577873403855806;0.8052249600959897
37.961167;1.03519388135355;0.8332403259695641;0.8049736185266224;-0.021835777550278584;-0.021095086664959434;1.0350569122569324;9.998980228796077;0.8335333990796738;-0.005994004874287046;-0.005994034837715086;0.8054049251803025;0.005778729388150256;0.8052258541564974
37.971167;1.0351917375529913;0.8332402494766948;0.8049734816230516;-0.021835777688049597;-0.02109508757468243;1.0350586765769194;9.998992772723023;0.8335331436064893;-0.005994005663049144;-0.005994035680067611;0.8054060462950986;0.00577872447049398;0.8052267518571452
37.981167;1.0351896382045944;0.8332402392980142;0.8049733649782161;-0.021835777844553608;-0.021095088496772205;1.0350604517145914;9.999004910458112;0.833532823175983;-0.005994006447854622;-0.005994036516535412;0.8054071858893158;0.005778719243037028;0.8052276477070607
37.991167;1.0351875925133702;0.8332402963493732;0.8049732642784884;-0.021835778018345346;-0.021095089431388454;1.0350622466868653;9.999016653052179;0.8335324344321982;-0.005994007227804262;-0.005994037347275396;0.8054083449358803;0.005778713659703072;0.8052285366553243
38.001167;1.035185609026539;0.8332404205477555;0.8049731766867029;-0.021835778207762536;-0.0210950903787083;1.0350640708681167;9.999028019117008;0.8335319749043212;-0.005994008002261298;-0.005994038172689964;0.8054095236999261;0.005778707675632391;0.8052294144137911
38.011167;1.035183695994751;0.8332406103522944;0.8049731013132454;-0.021835778411335317;-0.02109509133873746;1.0350659324953084;9.999039025963375;0.8335314436835576;-0.005994008770814827;-0.005994038993213436;0.8054107224464394;0.005778701249615766;0.8052302778694188
38.021167;1.035181861722379;0.833240863921128;0.8049730385145638;-0.021835778628048443;-0.02109509231146759;1.0350668367046976;9.99904968018769;0.8335308411150932;-0.005994009533165127;-0.005994039809331122;0.8054119418265843;0.005778694343310068;0.8052311253643236
38.031167;1.0351801138463461;0.8332411807100956;0.8049729891315673;-0.02183577885745498;-0.021095093297124907;1.0350687845881104;9.999059974781172;0.833530167546949;-0.005994010288760311;-0.005994040621828415;0.8054131818378351;0.00577868692340618;0.8052319567170789
38.041167;1.0351784582605632;0.8332415615423955;0.8049729543059259;-0.021835779099570303;-0.021095094296237342;1.0350707740565814;9.99906989482753;0.8335294228260498;-0.0059940110364339215;-0.005994041431975994;0.8054144415089;0.005778678968505155;0.8052327731590881
38.051167;1.0351768993505799;0.8332420069812624;0.8049729355821149;-0.02183577935460508;-0.021095095309284197;1.0350728010370032;9.999079420970736;0.8335286064221351;-0.005994011774653941;-0.005994042241429576;0.8054157201269248;0.0057786704759729655;0.8052335764564755
38.061167;1.0351754415136025;0.8332425156870724;0.8049729350841763;-0.02183577962288553;-0.021095096336216892;1.035074860333876;9.999088529540307;0.8335277173456344;-0.005994012502302575;-0.005994043052173276;0.8054170180533544;0.005778661463011614;0.8052343670534813
38.071167;1.0351740907106235;0.8332430843159974;0.8049729554952333;-0.02183577990503656;-0.02109509737634011;1.0350769463627167;9.999097194614743;0.8335267543036669;-0.005994013219299968;-0.005994043866261154;0.8054183365455749;0.005778651959005918;0.805235142718556
38.081167;1.035172855311223;0.8332437090073505;0.8049729996839782;-0.02183578020200272;-0.02109509842843219;1.0350790535866303;9.999105388811744;0.8335257165545227;-0.005994013926604895;-0.005994044685009904;0.8054196768476887;0.0057786419934952715;0.8052358988019516
38.091167;1.0351717452685285;0.8332443869425104;0.804973070530033;-0.021835780514600747;-0.021095099491006512;1.0350811772128168;9.999113087758541;0.8335246050663477;-0.005994014625753926;-0.005994045508358574;0.8054210394918451;0.0057786315880380456;0.8052366299574445
38.101167;1.0351707703619883;0.833245116471852;0.8049731712143305;-0.02183578084292703;-0.021095100562663407;1.035083313985758;9.999120281749027;0.8335234227102156;-0.005994015318402335;-0.005994046334973209;0.8054224250561359;0.005778620756729172;0.805237332306271
38.111167;1.0351699395749794;0.8332458961392707;0.8049733054126018;-0.021835781186199797;-0.021095101642283974;1.0350854620660774;9.999126977114578;0.8335221731354834;-0.0059940160059537935;-0.005994047162920148;0.8054238350561234;0.005778609513828601;0.8052380046371517
38.121167;1.0351692605630636;0.833246724010764;0.8049734766898429;-0.021835781543197298;-0.021095102729161763;1.035087620870615;9.999133184828894;0.83352085973925;-0.005994016689221768;-0.0059940479904222075;0.8054252713932883;0.005778597880342462;0.8052386481962525
38.131167;1.0351687381800805;0.8332475978648498;0.8049736874296014;-0.021835781912908817;-0.021095103823137232;1.035089791879359;9.999138916035157;0.8335194852469096;-0.005994017368384396;-0.005994048816125535;0.8054267351063213;0.005778585885182347;0.8052392661181886
38.141167;1.0351683741810496;0.8332485157671639;0.804973938891881;-0.021835782294852103;-0.021095104924495987;1.035091978810769;9.999144187732199;0.8335180512903266;-0.005994018043388669;-0.00599404963901413;0.8054282256484409;0.005778573563723203;0.8052398630154393
38.151167;1.0351681686987322;0.8332494761849917;0.8049742325402586;-0.021835782688947203;-0.0210951060335767;1.0350941857148326;9.999149025760435;0.8335165584339531;-0.005994018714528084;-0.005994050458443716;0.8054297413276387;0.005778560953669094;0.805240444146625
38.161167;1.0351681212947033;0.833250477411152;0.8049745705990617;-0.021835783095244556;-0.021095107150216643;1.0350964147450228;9.99915345998455;0.833515007002442;-0.005994019382712822;-0.005994051274014313;0.8054312805834067;0.005778548089511442;0.8052410145482225
38.171167;1.0351682304745728;0.8332515171502649;0.8049749556349156;-0.02183578351361594;-0.021095108273292407;1.0350986656456413;9.99915751994584;0.833513397361534;-0.005994020049335518;-0.00599405208514177;0.8054328429345231;0.005778535002653629;0.805241578980581
38.181167;1.0351684928096834;0.8332525928226537;0.8049753906962364;-0.021835783943394443;-0.021095109400699325;1.0351009368892337;9.999161241921234;0.8335117294490121;-0.0059940207159840065;-0.005994052890693029;0.805434428824779;0.0057785217280847;0.8052421423752241
38.191167;1.0351689029019762;0.8332537020020269;0.8049758796980787;-0.02183578438323277;-0.021095110529830267;1.0351032275564864;9.999164682749411;0.8335100033143843;-0.005994021384031359;-0.005994053688798016;0.8054360387410592;0.005778508308212854;0.805242709604424
38.201167;1.0351694542112306;0.8332548422029213;0.8049764271822786;-0.021835784831284778;-0.021095111658152012;1.0351055381642749;9.999167918433102;0.8335082204067169;-0.005994022054334613;-0.00599405447693041;0.8054376727475545;0.005778494788204062;0.8052432845655532
38.211167;1.0351701401621303;0.8332560100228961;0.8049770376049303;-0.021835785285495582;-0.021095112783425712;1.035107869350007;9.999171020630456;0.8335063834849047;-0.005994022727460383;-0.005994055252368394;0.8054393305183385;0.005778481208859862;0.8052438696613278
38.221167;1.0351709551822783;0.8332572006079207;0.8049777146053663;-0.021835785743864987;-0.021095113903529326;1.0351102196445772;9.999174032299498;0.8335044951682924;-0.005994023404006024;-0.005994056012763535;0.8054410107101235;0.005778467601828218;0.8052444656206024
38.231167;1.0351718951871847;0.8332584081247073;0.8049784609974133;-0.02183578620445353;-0.021095115016202683;1.0351125842240148;9.999176961553259;0.8335025571900992;-0.005994024084628601;-0.005994056756495029;0.8054427097379295;0.005778453986263227;0.8052450716908169
38.241167;1.0351729572851105;0.833259626838559;0.8049792793526355;-0.021835786665104863;-0.02109511611892495;1.035114955535486;9.999179793097413;0.8335005711730913;-0.005994024770004939;-0.0059940574825757065;0.805444421699634;0.0057784403668682685;0.8052456864048396
38.251167;1.035174139118503;0.8332608523191585;0.8049801717929136;-0.021835787123344778;-0.02109511720893548;1.0351173249013772;9.999182498682918;0.8334985399799557;-0.005994025460632466;-0.005994058190199363;0.805446139895381;0.00577842673285652;0.8052463083561394
38.261167;1.0351754378254776;0.8332620823198597;0.8049811388528125;-0.021835787576707;-0.021095118283397316;1.0351196834625846;9.999185035250795;0.8334964685104538;-0.005994026156448378;-0.005994058878360497;0.8054478580863824;0.005778413061513895;0.805246936696436
38.271167;1.035175896593442;0.8332625562974251;0.8049821852462914;-0.021835523089753856;-0.02109488280762781;1.0351220218983517;9.99918734920855;0.8334943632604013;-0.005994026856662134;-0.005994059545800797;0.8054495707689157;0.005778399328694574;0.8052475709346191
38.281167;1.035177415339115;0.833263796640143;0.8049832959067873;-0.021835523527363725;-0.021094883843516942;1.0351243300449078;9.999189395795273;0.8334922310624285;-0.005994027560008362;-0.00599406019126458;0.8054512735092595;0.0057783855174080145;0.8052482105633704
38.291167;1.035179035373136;0.8332650443611619;0.8049844742454536;-0.021835523954479002;-0.02109488485684424;1.035126597820798;9.999191155897222;0.8334900783408554;-0.0059940282652136915;-0.005994060813862609;0.8054529632290937;0.005778371617830937;0.8052488554609134
38.301167;1.0351807502131372;0.8332663002934888;0.8049857181963289;-0.021835524369429073;-0.02109488584510063;1.0351288166087873;9.999192635907011;0.8334879112010887;-0.005994028971082464;-0.005994061413320908;0.805454637481082;0.005778357622110918;0.8052495060246099
38.311167;1.0351825526347394;0.8332675645589691;0.8049870266365815;-0.02183552477075157;-0.021094886805509472;1.0351309796167274;9.99919384821068;0.8334857353191415;-0.005994029675986967;-0.005994061989891219;0.8054562932586343;0.005778343521412146;0.8052501626922821
38.321167;1.035184433886285;0.833268837267732;0.8049883983939022;-0.021835525157309167;-0.021094887735411783;1.0351330818645128;9.999194794073473;0.8334835553991073;-0.00599403037735822;-0.005994062543929415;0.8054579268954684;0.005778329309398904;0.8052508260249468
38.331167;1.0351863839028157;0.8332701195563798;0.8049898310456882;-0.021835525528451243;-0.021094888632362915;1.0351351202942691;9.999195472828847;0.833481375154189;-0.005994031071652551;-0.005994063075422966;0.8054595350389683;0.005778314985947033;0.8052514972062212
38.341167;1.0351883926832806;0.83327141426523;0.8049913209738976;-0.021835525883984838;-0.021094889493955295;1.0351370929705257;9.999195901644262;0.8334791979085856;-0.005994031754855394;-0.005994063583738986;0.8054611155799966;0.00577830055552518;0.8052521785648727
38.351167;1.0351904513354575;0.833272725632182;0.8049928642854954;-0.021835526223871537;-0.02109489031785518;1.035138997898197;9.999196118465669;0.8334770269768658;-0.005994032423227616;-0.005994064067786897;0.8054626679351004;0.005778286024826002;0.8052528739004929
38.361167;1.0351925524159604;0.833274407917194;0.8049947951735071;-0.021836622195946388;-0.02109594958281451;1.0351408330343186;9.999196166043056;0.8334748653162328;-0.005994033073612105;-0.005994064526365579;0.8054641920831127;0.005778271401653283;0.8052535872500111
38.371167;1.0351946904939588;0.8332757654966346;0.8049964339616597;-0.02183662250498207;-0.021095950325324433;1.0351425963486045;9.999196074403214;0.8334727148646783;-0.005994033703164786;-0.005994064958382624;0.8054656868649465;0.00577825669450759;0.8052543205480012
38.381167;1.0351968626860168;0.833277151926664;0.8049981143277315;-0.02183662279934488;-0.021095951024060335;1.0351442846178487;9.999195857707218;0.8334705765277243;-0.005994034309032769;-0.0059940653630184484;0.8054671489307912;0.005778241914604548;0.8052550728979935
38.391167;1.0351990680864818;0.8332785718627751;0.8049998315142401;-0.021836623079645935;-0.02109595167666924;1.0351458925473325;9.999195522168682;0.8334684508088416;-0.00599403488829479;-0.005994065739650054;0.8054685720981387;0.005778227075383707;0.8052558416130075
38.401167;1.0352013064420567;0.8332800314040854;0.8050015800671848;-0.02183662334619322;-0.02109595228090842;1.0351474133312668;9.999195073417727;0.8334663387262716;-0.005994035438197913;-0.005994066087466346;0.8054699470528384;0.005778212186855467;0.8052566230422946
38.411167;1.0352035769238601;0.8332815373055945;0.8050033540507731;-0.021836623598752138;-0.02109595283499779;1.0351488395378512;9.999194520417866;0.8334642428296143;-0.00599403595658423;-0.005994066405370234;0.8054712627414802;0.005778197253091406;0.8052574128269754
38.421167;1.0352058775422555;0.8332830958462133;0.8050051473449293;-0.02183662383652336;-0.02109595333764821;1.035150163487307;9.999193869702145;0.8334621674075465;-0.00599403644224876;-0.005994066692229746;0.8054725086980141;0.005778182276499313;0.8052582061542491
38.431167;1.0352082057148344;0.833284712622032;0.8050069536914634;-0.02183662405815567;-0.021095953787870395;1.035151377779211;9.999193111188017;0.8334601178342184;-0.005994036894895671;-0.005994066946953122;0.8054736760298625;0.00577816726341636;0.8052589979766539
38.441167;1.0352105589122889;0.8332863924404265;0.8050087668898331;-0.02183662426170667;-0.021095954184999408;1.0351524761318678;9.999192216758809;0.8334580995159625;-0.005994037314589603;-0.005994067168555609;0.8054747572683788;0.005778152227035103;0.8052597829212059
38.451167;1.035212934082522;0.8332881387582848;0.8050105808941708;-0.02183662444495317;-0.02109595452890544;1.0351534535588303;9.999191152139632;0.8334561165678882;-0.005994037701315669;-0.0059940673565065565;0.8054757466028926;0.005778137188043349;0.8052605548525716
38.461167;1.0352153272441764;0.8332899536335401;0.8050123899769178;-0.021836624606122235;-0.021095954819960967;1.0351543064135822;9.999189880690963;0.8334541714933776;-0.0059940380551624225;-0.005994067510869182;0.8054766406761318;0.005778122173975608;0.8052613069908113
38.471167;1.0352177346190956;0.8332918385617822;0.8050141892477074;-0.021836624744360874;-0.021095955058507636;1.0351550334220945;9.999188362062718;0.8334522664509278;-0.0059940383767536146;-0.005994067631798893;0.8054774392437789;0.005778107216490581;0.8052620333986379
38.481167;1.0352201538414656;0.8332937953116235;0.8050159745407476;-0.021836624859480454;-0.021095955244256864;1.0351556357535716;9.999186562403857;0.8334504045477944;-0.005994038667332954;-0.005994067718997501;0.8054781449430065;0.005779092348397622;0.8052627373520752
38.491167;1.0352225834473945;0.8332958260266203;0.8050177417405308;-0.02183662495137787;-0.021095955376304126;1.0351561144749295;9.99918446644257;0.8334485898283381;-0.005994038928434869;-0.005994067771842691;0.8054787620921108;0.005779077603810499;0.8052634020233747
38.501167;1.035225021606218;0.8332979326478295;0.8050194864662719;-0.02183662501997848;-0.021095955453642887;1.035156468699271;9.99918207033788;0.8334468265049866;-0.005994039161661602;-0.005994067789923331;0.8054792953537423;0.005779063019041399;0.8052640327069619
38.511167;1.0352274663225225;0.8333001158801663;0.8050212039930457;-0.021836625065833875;-0.021095955475580002;1.035156696753946;9.999179360749848;0.8334451187343018;-0.005994039368735276;-0.005994067773346915;0.8054797484438665;0.0057790486313973296;0.8052646281965639
