time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.521167;1.0352299165718757;0.8333023742225247;0.805022889798002;-0.021836625090391925;-0.021095955441792456;1.035156797755368;9.999176301437862;0.8334434709330727;-0.0059940395514281675;-0.005994067722607677;0.8054801229840217;0.005779034476088917;0.8052651879653321
38.531167;1.035232372475438;0.8333047038665682;0.8050245409742031;-0.021836625095527844;-0.021095955352126588;1.0351567719600836;9.999172838185121;0.8334418875983621;-0.005994039711414631;-0.005994067638164657;0.8054804185486694;0.005779020581391903;0.8052657117852525
38.541167;1.035234834622707;0.8333070994323287;0.8050261570280475;-0.02183662508321005;-0.021095955206390505;1.03515662024833;9.999168917060645;0.8334403727688003;-0.005994039850372681;-0.005994067520156967;0.805480633936822;0.005779006966834694;0.8052661995670386
38.551167;1.0352373039301443;0.8333095547050172;0.805027739089485;-0.021836625055648092;-0.021095955004268235;1.0351563428689834;9.999164499428076;0.8334389304881292;-0.005994039970367991;-0.0059940673685609635;0.8054807689862502;0.005778993646703673;0.8052666518388005
38.561167;1.0352397829895694;0.8333120628616507;0.805029288243326;-0.021836625015193987;-0.021095954745447603;1.0351559384469728;9.999159566619593;0.8334375658741682;-0.005994040074160327;-0.005994067183487905;0.8054808263315205;0.005778980631660962;0.805267070554656
38.571167;1.0352422775002306;0.8333146162646656;0.8050308044282372;-0.021836624963957024;-0.02109595442989876;1.0351554043172522;9.999154118082782;0.8334362846656304;-0.005994040164740973;-0.005994066965162979;0.8054808115527805;0.005778967926222756;0.805267459066337
38.581167;1.035244795575873;0.8333172063155231;0.8050322869309825;-0.021836624903665346;-0.02109595405802085;1.0351547375918684;9.999148161684975;0.8334350913415206;-0.0059940402443019744;-0.00599406671389937;0.8054807313682859;0.005778955527891687;0.8052678208118585
38.591167;1.0352473453783473;0.8333198240758987;0.8050337358231974;-0.021836624835741017;-0.021095953630585314;1.0351539355852424;9.999141702596757;0.8334339880640529;-0.005994040313889852;-0.005994066430538331;0.8054805919983544;0.00577894343031126;0.8052681579155868
38.601167;1.0352499326718447;0.8333224612583048;0.805035152846971;-0.02183662476145156;-0.021095953148509792;1.035152995864974;9.999134741070236;0.8334329751309936;-0.005994040374018461;-0.005994066116916828;0.8054803992023104;0.005778931627876859;0.8052684709411361
38.611167;1.0352525592891764;0.8333251103445136;0.805036540985248;-0.02183662468194046;-0.021095952612632852;1.0351519166524201;9.999127276338955;0.833432051848179;-0.0059940404253180654;-0.005994065775831922;0.8054801594091889;0.0057789201183571625;0.8052687597539944
38.621167;1.0352552235461647;0.8333277642914921;0.8050379030437447;-0.02183662459800725;-0.021095952023825058;1.0351506969093158;9.999119314049084;0.8334312172832639;-0.005994040468649402;-0.005994065410382356;0.8054798804197755;0.005778908901472478;0.8052690247669693
38.631167;1.0352579224693097;0.8333304167797475;0.8050392402959451;-0.021836624509950876;-0.02109595138321283;1.0351493359263784;9.999110874630434;0.8334304708549279;-0.005994040504761567;-0.0059940650230578;0.8054795705299206;0.005778897974957817;0.8052692676119355
38.641167;1.0352606533451534;0.8333330624370717;0.8050405520246149;-0.021836624417719813;-0.021095950692114302;1.0351478328074342;9.99910199311606;0.8334298122555817;-0.005994040533902716;-0.005994064615658298;0.805479236982599;0.005778887332443523;0.8052694903724747
38.651167;1.0352634126271114;0.8333356970684285;0.8050418358712091;-0.021836624321256572;-0.021095949951863268;1.0351461863374103;9.999092713013322;0.833429240609139;-0.00599404055568067;-0.005994064190174517;0.8054788855498628;0.005778876964354905;0.8052696944417579
38.661167;1.0352661940359944;0.8333383184358627;0.8050430883406134;-0.02183662422062262;-0.021095949163762763;1.035144395661895;9.999083086943845;0.8334287537944081;-0.005994040569100603;-0.005994063749395583;0.8054785205879207;0.005778866859812792;0.8052698807689499
38.671167;1.035268988861375;0.8333409266128802;0.8050443054551714;-0.02183662411574152;-0.021095948329139972;1.0351424611096116;9.999073182358822;0.8334283483257979;-0.005994040572651356;-0.0059940632967363655;0.8054781443261548;0.005778857009925889;0.8052700507968217
38.681167;1.0352717881519795;0.8333435231105782;0.8050454837258876;-0.021836624006155075;-0.021095947449577435;1.0351403846692284;9.999063080735224;0.8334280188212407;-0.005994040564395106;-0.005994062835658295;0.8054777567665952;0.005778847412401952;0.8052702068465566
38.691167;1.0352745843049471;0.8333461099058036;0.8050466207017707;-0.021836623891058317;-0.021095946527176914;1.0351381698557713;9.99905287203867;0.8334277569521801;-0.005994040542113226;-0.005994062369075474;0.8054773569493108;0.005778838071344069;0.8052703519436061
38.701167;1.0352773708202676;0.8333486895075415;0.8050477148433501;-0.02183662376946463;-0.02109594556446351;1.0351358209706043;9.999042653334802;0.8334275513644713;-0.0059940405035231546;-0.005994061899142947;0.8054769441392186;0.005778828988910865;0.8052704891094621
38.711167;1.0352801413993018;0.8333512652274229;0.8050487652303883;-0.02183662364023846;-0.02109594456401512;1.035133343246837;9.999032527973073;0.8334273892628572;-0.005994040446523812;-0.005994061427401951;0.8054765181962942;0.0057788201568217115;0.8052706206346307
38.721167;1.0352828900378428;0.8333538404550456;0.8050497710340039;-0.02183662350196761;-0.021095943528204732;1.0351307434389314;9.999022599632905;0.8334272587133833;-0.005994040369484316;-0.00599406095503375;0.8054760793004244;0.005778811557041561;0.8052707483611344
38.731167;1.0352856115268187;0.8333564174227412;0.8050507311216226;-0.021836623352983402;-0.0210959424593048;1.0351280292111102;9.99901296449773;0.8334271498420412;-0.005994040271538231;-0.005994060483239319;0.8054756276154766;0.0057788031700572425;0.8052708747024083
38.741167;1.035288301532488;0.8333589966310485;0.8050516447960105;-0.02183662319147677;-0.02109594135980192;1.0351252087131002;9.999003707933722;0.8334270538088026;-0.005994040152691303;-0.005994060013550492;0.8054751632481655;0.00577879498017372;0.8052710027205622
38.751167;1.0352909566905784;0.8333615772227241;0.8050525126347442;-0.021836623015492;-0.021095940232273836;1.0351222909642148;9.998994910743555;0.8334269614845666;-0.005994040013681358;-0.005994059547683768;0.8054746863459874;0.005778786973530955;0.8052711349712426
38.761167;1.0352935746062022;0.8333641577474458;0.8050533355698265;-0.021836622823059374;-0.02109593907886496;1.035119285128543;9.998986657805258;0.8334268642113483;-0.005994039855818431;-0.005994059087113998;0.8054741975508338;0.005778779133175319;0.8052712726941005
38.771167;1.0352961536889835;0.833366736833658;0.8050541135349485;-0.021836622612628427;-0.02109593790122982;1.0351161985742268;9.998979036847158;0.8334267553072531;-0.005994039680937017;-0.005994058632943084;0.8054736978981951;0.005778771433701395;0.805271415845661
38.781167;1.0352986929098493;0.8333693135620767;0.8050548460136145;-0.02183662238342495;-0.02109593670079534;1.0351130362337069;9.998972135620374;0.8334266303017375;-0.00599403949122393;-0.005994058186121298;0.8054731875046834;0.005778763841439345;0.805271563179393
38.791167;1.0353011909975947;0.8333718869960157;0.805055533495894;-0.021836622135348108;-0.021095935478479485;1.0351098027508547;9.998966048004641;0.8334264862318399;-0.00599403928872304;-0.005994057747565969;0.8054726648640796;0.0057787563245777765;0.8052717124367741
38.801167;1.0353036456414908;0.8333744550320097;0.8050561779390794;-0.021836621868613914;-0.021095934234422294;1.0351065052591852;9.99896087862963;0.8334263206707747;-0.00599403907483969;-0.005994057318063062;0.8054721273292357;0.005778748864203115;0.8052718610344567
38.811167;1.0353060538277732;0.8333770142799118;0.8050567825265935;-0.02183662158363799;-0.021095932968483687;1.0351031537168465;9.998956736842509;0.8334261309009022;-0.005994038850345742;-0.0059940568982843395;0.8054715718385628;0.005778741459114829;0.8052720065992642
38.821167;1.035308412456169;0.8333795616016377;0.8050573513182065;-0.021836621281058278;-0.021095931680678363;1.0350997588828112;9.998953725368683;0.833425913828559;-0.0059940386157710975;-0.005994056488889278;0.8054709959496213;0.005778734122248916;0.8052721472855334
38.831167;1.0353107180632948;0.8333820954916443;0.8050578887725822;-0.021836620961531657;-0.02109593037104229;1.035096330847143;9.998951930918155;0.8334256663652682;-0.005994038371695293;-0.0059940560904725914;0.805470398189202;0.0057787268716352775;0.80527228199527
38.841167;1.0353129666572716;0.8333846158261572;0.8050583989546081;-0.021836620625440673;-0.021095929039493498;1.0350928798957464;9.998951416401031;0.8334253851200619;-0.005994038118812574;-0.005994055703505633;0.8054697769095083;0.005778719729198126;0.8052724096620177
38.851167;1.0353151543721284;0.8333871227979033;0.8050588846051879;-0.021836620272797008;-0.021095927685919648;1.0350894179759458;9.99895221642049;0.8334250655574882;-0.005994037857907322;-0.005994055328384659;0.8054691298457523;0.005778712723553242;0.8052725285006567
38.861167;1.0353172777090125;0.8333896163943588;0.8050593473850436;-0.0218366199033667;-0.021095926310388882;1.0350859584732197;9.998954345164828;0.833424702177728;-0.005994037589729214;-0.005994054965555942;0.8054684556775908;0.005778705885104606;0.8052726363519703
38.871167;1.0353193332149997;0.8333920961942207;0.8050597890886534;-0.021836619516877636;-0.021095924913287795;1.03508251503591;9.998957812676316;0.8334242898268637;-0.005994037314730712;-0.005994054615679128;0.8054677552021724;0.00577869924434853;0.8052727309094792
38.881167;1.0353213178634921;0.8333945610206762;0.8050602117059434;-0.0218366191131095;-0.021095923495315822;1.0350791015311764;9.998962632520879;0.833423824508834;-0.005994037032855684;-0.005994054279580377;0.8054670307030024;0.005778692837266364;0.8052728096341596
38.891167;1.035323229619161;0.8333970091503685;0.8050606163926449;-0.02183661869188567;-0.021095922057587996;1.0350757325206053;9.998968818864565;0.8334233028969208;-0.005994036743644242;-0.005994053957904502;0.8054662850402241;0.005778686705762259;0.805272870399802
38.901167;1.035325066880527;0.833399439311479;0.8050610032733941;-0.021836618253083653;-0.021095920601668594;1.0350724220883527;9.998976384935956;0.8334227212836116;-0.005994036446487322;-0.005994053650852836;0.8054655210297104;0.005778680894327675;0.8052729122003508
38.911167;1.03532682745678;0.8334018518181188;0.8050613721293727;-0.02183661779668678;-0.02109591912928972;1.035069181794665;9.998985342326975;0.8334220745137023;-0.005994036140759465;-0.005994053358301728;0.8054647409747268;0.005778675449816526;0.8052729348406559
38.921167;1.0353285085317725;0.8334042490565976;0.8050617226801238;-0.021836617322783542;-0.021095917642218586;1.0350660201318356;9.998995687509911;0.8334213555861829;-0.0059940358259836105;-0.005994053080076156;0.805463946929527;0.005778670422085369;0.8052729382882129
38.931167;1.035330107776718;0.8334066347259252;0.8050620543866994;-0.02183661683135949;-0.021095916142576363;1.03506294386777;9.999007380370244;0.8334205571727248;-0.005994035501909535;-0.005994052816043506;0.8054631414046136;0.005778665861967277;0.8052729226555774
38.941167;1.0353316240645012;0.833409012570134;0.805062366320741;-0.02183661632217301;-0.021095914633041682;1.0350599598576293;9.999020338294947;0.8334196741369244;-0.005994035168235902;-0.005994052566087255;0.8054623277945632;0.005778661816419426;0.8052728885741299
38.951167;1.0353330563047847;0.8334113860744545;0.8050626573020714;-0.0218366157951545;-0.021095913116496046;1.035057075700021;9.999034448480204;0.8334187048446928;-0.005994034824239088;-0.005994052330130514;0.805461510353671;0.005778658323084267;0.8052728374214022
38.961167;1.0353344017410946;0.8334141090675019;0.8050632642181779;-0.021837710898690254;-0.02109697007632247;1.0350542993508682;9.999049585947803;0.8334176512739493;-0.005994034468628688;-0.005994052108141866;0.8054606937524681;0.005778655408727251;0.8052727708919153
38.971167;1.0353356563802933;0.8334164873485188;0.8050635106098364;-0.02183771033837393;-0.021096968553004875;1.0350516388687503;9.999065637705062;0.8334165186962874;-0.0059940340996812915;-0.005994051900034029;0.8054598823885688;0.005778653093689591;0.8052726902294278
38.981167;1.035336817385571;0.8334188769620352;0.8050637340022654;-0.02183770976325679;-0.021096967029046426;1.0350491021341743;9.999082528607943;0.8334153145967759;-0.005994033715678497;-0.0059940517054744916;0.8054590800911479;0.005778651395622304;0.8052725962921133
38.991167;1.0353378847974382;0.8334212841430729;0.8050639343779653;-0.021837709174798898;-0.021096965506083587;1.0350466961389635;9.999100229395397;0.8334140470070555;-0.005994033315477326;-0.005994051523820693;0.8054582906633907;0.00577865032631105;0.8052724899699654
39.001167;1.0353388613214645;0.83342371442765;0.8050641129705193;-0.021837708574972053;-0.02109696398593369;1.035044426400464;9.999118739255287;0.8334127233187711;-0.005994032898708257;-0.005994051354447155;0.8054575185300414;0.005778649889297104;0.805272372098856
39.011167;1.035339751352177;0.833426171697716;0.8050642726673481;-0.021837707966404375;-0.021096962470651914;1.0350422967829007;9.999138059838865;0.8334113501620817;-0.005994032465420394;-0.005994051197285778;0.8054567686794666;0.005778650084687942;0.805272243458861
39.021167;1.0353405603602872;0.8334286575070141;0.8050644168171696;-0.02183770735230451;-0.021096960962554822;1.0350403093854113;9.999158182514066;0.8334099336704376;-0.005994032015710971;-0.005994051052960262;0.8054560461558907;0.0057786509124331305;0.8052721045074529
39.031167;1.0353412938500393;0.8334311712591462;0.8050645478865814;-0.021837706736234155;-0.021096959464353443;1.0350384641732253;9.999179094792288;0.8334084791541457;-0.005994031549653411;-0.005994050922111304;0.8054553554757344;0.005778652368353531;0.8052719543140238
39.041167;1.035341955439382;0.8334337106232834;0.8050646676629961;-0.021837706121734593;-0.021096957979275643;1.035036758991719;9.99920079453088;0.833406990301656;-0.005994031067347868;-0.005994050804476414;0.8054546999297865;0.00577865444067624;0.8052717896486257
39.051167;1.0353425460275685;0.8334362725854497;0.8050647780270811;-0.021837705511887122;-0.021096956510887277;1.0350351906907636;9.999223292513332;0.8334054687806928;-0.005994030569029021;-0.005994050698723342;0.8054540810092564;0.005778657110654192;0.8052716050463498
39.061167;1.0353430648420747;0.8334388546372252;0.8050648808626178;-0.02183770490917493;-0.02109695506273011;1.0350337563400602;9.999246595870424;0.833403914847313;-0.005994030055242732;-0.005994050602982185;0.8054534982713671;0.005778660351340184;0.8052713937710327
39.071167;1.0353435109654534;0.83344145458738;0.8050649776827915;-0.02183770431560095;-0.021096953638095984;1.0350324539142808;9.999270692834637;0.8334023284546783;-0.005994029526782338;-0.0059940505152924935;0.8054529495595498;0.005779664126803931;0.8052711559189305
39.081167;1.0353438847208614;0.8334440692588944;0.8050650699597698;-0.021837703732502035;-0.021096952239963357;1.0350312830631643;9.99929555271445;0.8334007096755717;-0.005994028984262705;-0.005994050433672725;0.8054524312156291;0.005779668396545191;0.8052708701293815
39.091167;1.0353441885141463;0.8334466937081487;0.8050651594953919;-0.02183770316013299;-0.021096950871113122;1.0350302452642002;9.999321126378295;0.8333990583625035;-0.005994028427954899;-0.005994050356073413;0.8054519378013185;0.005779673117219839;0.8052705367862023
39.101167;1.035344426748988;0.8334493220059622;0.8050652479042211;-0.021837702597728815;-0.02109694953437439;1.0350293425367705;9.999347345479185;0.8333973741991246;-0.0059940278581230655;-0.005994050280370629;0.8054514617193763;0.005779678240163775;0.8052701492505215
39.111167;1.0353446047858237;0.8334519481632472;0.8050653360875886;-0.021837702044002708;-0.021096948232699354;1.0350285755172788;9.99937413130531;0.83339565751752;-0.0059940272751561096;-0.005994050204149103;0.8054509942227212;0.0057796837116228204;0.8052697014489643
39.121167;1.0353447272588217;0.8334545657195578;0.8050654246300308;-0.0218377014974071;-0.02109694696895534;1.0350279421317696;9.999401406093376;0.8333939099017925;-0.00599402667927904;-0.0059940501243777216;0.8054505274230553;0.00577968947318173;0.8052691885355286
39.131167;1.0353447970987326;0.8334571674539221;0.8050655145116645;-0.021837700956084727;-0.02109694574576307;1.0350274378989495;9.99942909396817;0.8333921340379756;-0.005994026070341468;-0.00599405003756899;0.8054500549350274;0.00577969546169577;0.8052686070077844
39.141167;1.0353448155500458;0.8334597463255905;0.8050656074130398;-0.02183770041786238;-0.021096944565539625;1.0350270578071963;9.999457115724757;0.8333903335407824;-0.005994025447872341;-0.005994049940578994;0.8054495715187434;0.0057797016114799395;0.8052679549708998
39.151167;1.0353447825362307;0.8334622961615104;0.8050657056942153;-0.021837699880478286;-0.021096943430379968;1.0350267978084873;9.999485395952732;0.8333885133110097;-0.0059940248114326924;-0.005994049831391272;0.8054490737471595;0.005779707856856554;0.8052672325773211
39.161167;1.0353446974547704;0.8334648109995494;0.8050658125574096;-0.021837699342006474;-0.021096942341751728;1.0350266545884894;9.99951387961004;0.8333866798094989;-0.005994024161234296;-0.005994049709182029;0.8054485607086492;0.005779714136890998;0.8052664416783917
39.171167;1.0353445599221198;0.8334672842854842;0.8050659323804495;-0.02183769880126232;-0.021096941300475434;1.0350266251175781;9.999542531526775;0.83338484068179;-0.005994023498421556;-0.005994049573930526;0.8054480329661833;0.0057797204038586856;0.8052655852604393
39.181167;1.0353443700240625;0.8334697094086926;0.8050660705268834;-0.021837698258052818;-0.02109694030699655;1.035026707117079;9.999571318433409;0.8333830040216739;-0.005994022824560268;-0.005994049426067727;0.8054474907242933;0.0057797266273915005;0.8052646674597381
39.191167;1.035344128218208;0.8334720808653554;0.8050662325856833;-0.021837697713132296;-0.021096939361538593;1.0350268991200087;9.999600196816761;0.8333811777883893;-0.005994022140821327;-0.005994049266130967;0.8054469329145014;0.005779732786391329;0.805263693111263
39.201167;1.0353438347242485;0.8334743946205678;0.8050664236154077;-0.021837697167865433;-0.02109693846411508;1.0350271997214906;9.999629113257257;0.8333793696068207;-0.0059940214476772;-0.005994049094710506;0.8054463572029774;0.00577973885647022;0.8052626667067898
39.211167;1.0353434885996902;0.8334766477915648;0.8050666474475482;-0.021837696624031667;-0.021096937614606175;1.0350276072889264;9.9996580112362;0.8333775868986709;-0.0059940207452844965;-0.005994048912753111;0.8054457602232675;0.0057797448070327296;0.8052615922081071
39.221167;1.0353430872286713;0.8334788383842058;0.8050669060645763;-0.021837696083826123;-0.021096936812931025;1.035028120248915;9.999686839654865;0.8333758370071143;-0.005994020034002194;-0.005994048721571371;0.8054451383247864;0.00577975060714776;0.805260473838327
39.231167;1.0353426267156962;0.833480965277159;0.8050671993600539;-0.02183769554971586;-0.021096936059249928;1.0350287369293896;9.999715556788733;0.8333741269490388;-0.0059940193145761765;-0.0059940485224753955;0.8054444888697899;0.005779756230865136;0.8052593167851682
39.241167;1.0353421024979568;0.8334830278359339;0.8050675254032557;-0.02183769502420997;-0.021096935354034244;1.03502945497784;9.999744132261066;0.8333724632156098;-0.005994018588130623;-0.005994048316546899;0.8054438107861829;0.005779761659151671;0.8052581266424873
39.251167;1.035341508828192;0.8334850249485928;0.8050678810798496;-0.021837694509832584;-0.021096934697766485;1.0350302711484451;9.999772558492667;0.8333708519708136;-0.005994017856128502;-0.0059940481046642955;0.8054431042988894;0.0057797668796205895;0.8052569078134167
39.261167;1.0353408378284583;0.833486954503551;0.8050682629410393;-0.02183769400926276;-0.021096934090370355;1.035031181247734;9.999800862516423;0.8333692992747113;-0.00599401712023959;-0.005994047887624591;0.8054423711943473;0.005779771884142645;0.8052556626791424
39.271167;1.0353400801898451;0.8334888134827668;0.8050686684298038;-0.02183769352528214;-0.021096933530871203;1.03503217953117;9.999829097662676;0.8333678112411174;-0.005994016382211852;-0.005994047666248204;0.8054416152856878;0.005779776665561518;0.8052543919654367
39.281167;1.035339227209664;0.8334905981843991;0.8050690970622183;-0.02183769306063046;-0.021096933017570978;1.035033258130773;9.999857322755265;0.8333663939337118;-0.005994015643633745;-0.005994047441358262;0.8054408419185017;0.00577978121746982;0.8052530955241932
39.291167;1.0353382719330344;0.8334923051363824;0.8050695504800393;-0.021837692618235625;-0.021096932548387973;1.0350344078213776;9.999885590982222;0.8333650528780806;-0.005994014905435859;-0.0059940472136502535;0.8054400567289258;0.005779785539845093;0.8052517733997946
39.301167;1.035337209351547;0.8334939324474893;0.8050700315479489;-0.021837692201542816;-0.021096932120965962;1.0350356196124986;9.999913950657795;0.8333637927260003;-0.0059940141675536;-0.005994046983567824;0.805439264269981;0.0057797896472592085;0.8052504267770769
39.311167;1.0353360369970745;0.8334954799518531;0.8050705434725283;-0.021837691814383737;-0.021096931732689325;1.035036885632931;9.999942449288021;0.8333626169168302;-0.005994013429128887;-0.005994046751407716;0.8054384670253327;0.005779793572915159;0.8052490581997801
39.321167;1.0353347548444354;0.8334969480768336;0.8050710893983088;-0.021837691460551364;-0.021096931380792557;1.0350381992367952;9.99997114196606;0.8333615271386795;-0.005994012689113019;-0.005994046517687548;0.8054376653278316;0.0057797973669363265;0.8052476711917718
39.331167;1.0353333639675162;0.8334983366988924;0.805071672245982;-0.021837691143480286;-0.021096931062541745;1.035039554862966;10.000000099102945;0.8333605239781895;-0.005994011946809327;-0.005994046283291801;0.8054368581699305;0.005779801090060628;0.8052462695086744
39.341167;1.035331865986331;0.8334996442974857;0.8050722940761037;-0.021837690866254922;-0.021096930775428763;1.0350409477890004;10.000029398149268;0.8333596088409868;-0.0059940112018561295;-0.005994046049337633;0.8054360443769838;0.005779804803658336;0.8052448565199842
39.351167;1.0353302638181099;0.8335008675692112;0.8050729557337056;-0.021837690631956747;-0.021096930517206604;1.0350423733292784;10.000059103046782;0.8333587845600062;-0.005994010453899138;-0.005994045817325416;0.8054352235497269;0.00577980856049151;0.8052434353663999
39.361167;1.0353285623401192;0.8335020019212792;0.8050736576982626;-0.02183769044367483;-0.021096930285662428;1.0350438253708278;10.000089249130248;0.8333580542551371;-0.005994009702555013;-0.005994045589429621;0.8054343963378506;0.005779812400355757;0.8052420092899423
39.371167;1.035326768026988;0.8335030426897135;0.8050744004027096;-0.021837690303684425;-0.021096930078465234;1.0350452958344705;10.000119842855941;0.8333574205176912;-0.005994008947530719;-0.005994045368460788;0.80543356380425;0.005779816352768224;0.8052405815801759
39.381167;1.0353248876096657;0.8335039863674101;0.8050751833580577;-0.021837690212620314;-0.02109692989321557;1.0350467754780275;10.000150876368195;0.8333568854010865;-0.005994008188616249;-0.005994045157605511;0.8054327263228852;0.005779820445481484;0.8052391557473764
39.391167;1.0353229267350261;0.8335051804240373;0.8050763427783534;-0.021838785817222508;-0.021097988208230625;1.035048254174691;10.00018234168007;0.8333564509354062;-0.00599400742561544;-0.005994044960148918;0.805431882783312;0.00577982471153911;0.8052377359081762
39.401167;1.0353208893544223;0.833505922960226;0.8050772002198316;-0.021838785819729787;-0.021097988059432582;1.0350487205485666;10.000214231326348;0.83335611999959;-0.00599400665819759;-0.005994044779215572;0.8054310305831888;0.005779829188328342;0.8052363271563242
39.411167;1.0353187780174444;0.8335065602709802;0.8050780898156232;-0.021838785865232618;-0.021097987925468575;1.0350501625632205;10.000246535016856;0.8333558970612708;-0.005994005885739284;-0.0059940446175359525;0.8054301663943535;0.005779833908957627;0.8052349360149413
39.421167;1.0353165952855041;0.8335070874333236;0.8050790065797746;-0.021838785951114624;-0.02109798780453462;1.035051569147837;10.000279238210002;0.8333557888274249;-0.005994005107428771;-0.005994044477385958;0.8054292871048835;0.005779838895810726;0.8052335702728886
39.431167;1.0353143452449893;0.8335074987708009;0.805079945593397;-0.021838786075095384;-0.021097987694689933;1.0350529316049788;10.00031231844874;0.8333558037833444;-0.005994004322637645;-0.005994044360759655;0.8054283907819562;0.005779844165549784;0.8052322382611524
39.441167;1.03531203370439;0.833507789297079;0.8050809034750588;-0.0218387862353848;-0.02109798759362471;1.0350542436011476;10.000345740522212;0.8333559497443812;-0.005994003531032673;-0.005994044269389125;0.8054274770126714;0.005779849736348578;0.8052309485485508
39.451167;1.0353087147920796;0.8335071951752493;0.8050818846807285;-0.02183852149397536;-0.021097750966456646;1.035055499542714;10.000379450874107;0.8333562318390738;-0.005994002732227886;-0.005994044204537819;0.805426545474792;0.0057798556258581435;0.8052297097812444
39.461167;1.0353063006142726;0.8335072356600716;0.8050828756620036;-0.02183852172311458;-0.02109775087768875;1.0350566927224494;10.000413377084543;0.8333566530869262;-0.005994001925642917;-0.005994044166955976;0.8054255942845004;0.005779861846720234;0.8052285300977975
39.471167;1.0353038450066483;0.8335071497293495;0.8050838810697526;-0.021838521985401274;-0.02109775079456567;1.0350578150481442;10.000447436522313;0.833357216320434;-0.005994001110792211;-0.005994044156970879;0.8054246204278369;0.005779868406569864;0.8052274166359601
39.481167;1.0353013540395832;0.8335069380532348;0.8050848988609752;-0.021838522280702908;-0.02109775071776117;1.0350588581439486;10.000481541032345;0.8333579252585849;-0.005994000287553598;-0.005994044174626548;0.8054236214962104;0.005779875308023276;0.8052263758695518
39.491167;1.0352988328822086;0.8335066020894639;0.8050859269223671;-0.02183852260929402;-0.02109775064796306;1.0350598138436693;10.000515596244085;0.8333587841337335;-0.005993999456211098;-0.005994044219929063;0.8054235968397951;0.005779882545706312;0.8052264148960678
39.501167;1.0352962852709946;0.8335061433750605;0.8050869634604498;-0.021838522971186377;-0.021097750585804667;1.0350606741475217;10.00054950848165;0.8333597970116805;-0.005993998617205123;-0.005994044292875548;0.8054225477503293;0.005779890104747506;0.8052255425751924
39.511167;1.0352937142911829;0.8335055630150022;0.8050880076369102;-0.02183852336572109;-0.02109775053221996;1.0350614325325391;10.000583192442555;0.8333609676291912;-0.005993997770862859;-0.0059940443932023505;0.8054214768412578;0.005779897963625995;0.8052247687097476
39.521167;1.035291123407504;0.8335048617118371;0.8050890600011747;-0.021838523791920066;-0.021097750488588078;1.0350620854633044;10.000616572994867;0.8333622992300748;-0.00599399691757884;-0.005994044520170798;0.8054203868294643;0.005779906096915062;0.805224102801582
39.531167;1.0352885164289687;0.8335040401902549;0.8050901217423319;-0.021838524248969583;-0.021097750456661422;1.0350626318187546;10.00064959026567;0.8333637940253419;-0.005993996058112713;-0.005994044672537589;0.8054192797556484;0.0057809144753639624;0.8052235604070251
39.541167;1.0352858973474415;0.8335030995201447;0.8050911935960269;-0.021838524736062178;-0.021097750438368874;1.0350630717361045;10.000682204314426;0.833365452559003;-0.005993995193603911;-0.005994044848754463;0.8054181573553197;0.005780923068001164;0.8052231338315479
39.551167;1.0352832705829151;0.8335020410823256;0.8050922758446998;-0.021838525252107138;-0.021097750435496863;1.0350634064260722;10.000714390327644;0.8333672733646346;-0.005993994325554223;-0.005994045047216213;0.8054170216609484;0.005780931848795633;0.8052228354460695
39.561167;1.0352806408875332;0.8335008665174694;0.8050933686271575;-0.021838525795758595;-0.021097750449542253;1.0350636376445776;10.000746127782914;0.8333692532693547;-0.005993993455804868;-0.005994045266443694;0.8054158746523052;0.005780940800666934;0.8052226702522501
39.571167;1.0352780129534132;0.8334995780671923;0.8050944714806639;-0.02183852636524732;-0.021097750481748532;1.0350637665756284;10.000777392529708;0.8333713883879;-0.005993992586180967;-0.005994045505319951;0.805414717485696;0.005780949909946185;0.8052226435215784
39.581167;1.0352753915167299;0.8334981789237089;0.8050955832398599;-0.021838526958118894;-0.02109775053292698;1.0350637936803513;10.000808158321224;0.8333736751720963;-0.005993991718037318;-0.00599404576317344;0.805413550494878;0.005780959160061009;0.8052227601566802
39.591167;1.0352727816332448;0.8334966734863519;0.8050967029369749;-0.021838527571331548;-0.021097750603184518;1.0350637193876002;10.000838399067721;0.8333761109262017;-0.00599399085229862;-0.005994046039489017;0.8054123736962164;0.005780968532778329;0.8052230242568702
39.601167;1.035270188247206;0.8334950680159122;0.8050978303202112;-0.021838528201428557;-0.021097750692013476;1.0350635445259981;10.00086808391244;0.8333786940483895;-0.005993989989880301;-0.005994046333634547;0.8054111871237983;0.005780978008175135;0.8052234390270956
39.611167;1.035267615808374;0.8334933710266008;0.8050989653793745;-0.021838528844680464;-0.02109775079868786;1.0350632713078327;10.00089717459651;0.8333814238801727;-0.005993989131992748;-0.005994046644966858;0.8054099910818444;0.005780987559519278;0.8052240068611812
39.621167;1.035265068523943;0.8334915929975532;0.8051001081859432;-0.02183852949744207;-0.02109775092250657;1.035062904440215;10.000925627771837;0.8333842993613344;-0.005993988280201318;-0.005994046972917508;0.8054087864389358;0.005780997150107022;0.805224729522763
39.631167;1.0352625502156074;0.833489746139641;0.8051012595895463;-0.021838530156470665;-0.021097751062608604;1.0350624503034862;10.00095340277088;0.8333873170532476;-0.005993987436313133;-0.005994047316718828;0.8054075750171261;0.005781006736475868;0.8052256082080957
39.641167;1.0352600638317118;0.8334878441072295;0.8051024214219019;-0.021838530818846992;-0.02109775121776086;1.0350619155061012;10.000980473172293;0.8333904703496451;-0.0059939866022023485;-0.005994047675276026;0.8054063597311713;0.005781016278950853;0.8052266438201507
39.651167;1.0352576118108878;0.8334859013568569;0.805103595885594;-0.021838531481785762;-0.021097751386555185;1.035061306606136;10.00100682548559;0.8333937500469294;-0.0059939857797495005;-0.005994048047533165;0.805405144079477;0.005781025752102254;0.8052278367428736
39.661167;1.0352551968924402;0.8334839323508311;0.8051047853508413;-0.021838532142724784;-0.02109775156771803;1.0350606298578222;10.001032452222898;0.8333971449015498;-0.0059939849710104595;-0.005994048432880716;0.8054039315663852;0.005781035144975163;0.8052291855631316
39.671167;1.0352528217702306;0.8334819507879507;0.8051059930162945;-0.021838532799469356;-0.021097751760204085;1.0350598908257491;10.001057359463854;0.8334006422755618;-0.005993984178300151;-0.005994048831287031;0.80540272536018;0.005781044451910265;0.8052306867701404
39.681167;1.035250487711065;0.8334799694145248;0.8051072234450362;-0.021838533450100964;-0.021097751963156625;1.0350590950127732;10.00108157439091;0.8334042293856827;-0.005993983403769025;-0.005994049243159325;0.8054015280282082;0.005781053661847567;0.8052323359607313
39.691167;1.035248193539121;0.833478000398739;0.805108481670472;-0.021838534092765396;-0.021097752175802;1.0350582489421924;10.001105137480117;0.8334078941766564;-0.005993982648952662;-0.005994049668983972;0.8054003413852168;0.005781062752848445;0.8052341279776649
39.701167;1.0352459355790444;0.8334760553453764;0.8051097714437335;-0.0218385347254189;-0.02109775239734884;1.0350573602995174;10.00112809027433;0.8334116252314699;-0.00599398191485876;-0.0059940501090092226;0.8053991665153929;0.005781071694632954;0.805236055763837
39.711167;1.0352437083928374;0.833474144796028;0.8051110944848837;-0.021838535345648728;-0.021097752626993916;1.0350564369677262;10.001150469632766;0.8334154116326618;-0.005993981202375132;-0.0059940505632259024;0.8053980045326932;0.005781080454635688;0.8052381104994915
39.721167;1.0352415058586983;0.8334722777222314;0.8051124506955512;-0.021838535950682737;-0.0210977528639133;1.0350554865072688;10.001172310625593;0.8334192436624864;-0.005993980512739905;-0.005994051031645335;0.805396857444861;0.005781089000107743;0.8052402828131646
39.731167;1.035239322090749;0.8334704611173162;0.8051138383685739;-0.021838536537496626;-0.021097753107152284;1.0350545174547385;10.001193651788446;0.8334231134688082;-0.005993979847665699;-0.005994051514548686;0.805395727771545;0.0057810972972158325;0.8052425629845673
39.741167;1.0352371516418781;0.8334686997007417;0.805115255184487;-0.021838537103069103;-0.02109775335564833;1.0350535402668026;10.00121453332064;0.8334270147323579;-0.005993979208940594;-0.005994052012316657;0.8053946175637874;0.005781105312200226;0.8052449407725628
39.751167;1.0352349891293815;0.8334669956515649;0.8051167000341111;-0.021838537644739968;-0.02109775360826109;1.0350525655107798;10.001234993957011;0.8334309418470504;-0.00599397859808941;-0.005994052525036657;0.8053935276898084;0.00578111301359694;0.8052474059589516
39.761167;1.0352328291166129;0.8334653481439606;0.805118173912709;-0.021838538160323256;-0.021097753863587414;1.0350516020657996;10.001255078897042;0.8334348889441371;-0.005993978016213512;-0.005994053052356296;0.8053924575244058;0.005781120373966243;0.8052499489430105
39.771167;1.0352306664632844;0.833463752970492;0.805119679136912;-0.02183853864797183;-0.021097754119988866;1.035050657871653;10.00127485218417;0.8334388491761309;-0.005993977463811299;-0.005994053593568915;0.8053914054888056;0.005781127372160275;0.8052525610285364
39.781167;1.035228496439899;0.8334625530162267;0.8051215553455028;-0.02183963475269487;-0.021098812856600337;1.0350497409764345;10.00129439420219;0.8334428147181506;-0.00599397694090352;-0.005994054147759471;0.8053903703163854;0.005781133994948903;0.8052552342653482
39.791167;1.0352263143626224;0.8334610411373204;0.805123126270972;-0.021839635179679632;-0.021098813110546833;1.0350488590901272;10.001313785231376;0.8334467770902744;-0.005993976447412461;-0.005994054713915895;0.805389352121435;0.005781140235986739;0.8052579606690735
39.801167;1.0352241160703777;0.8334595603209228;0.8051247270117127;-0.021839635574410102;-0.021098813361030515;1.0350480189810625;10.001333096532573;0.8334507278491338;-0.005993975983485667;-0.005994055290828338;0.8053883521531755;0.005781146095469004;0.8052607317810935
39.811167;1.0352218995080957;0.8334581042114793;0.8051263528898132;-0.021839635935855542;-0.02109881360666748;1.035047226905665;10.001352395962858;0.8334546595285952;-0.005993975549755168;-0.005994055876976718;0.8053873714146741;0.005781151582589004;0.8052635395376111
39.821167;1.0352196653904933;0.8334566663911201;0.8051279981945627;-0.02183963626271926;-0.021098813846267786;1.03504648900294;10.001371756197754;0.8334585656581971;-0.005993975147328046;-0.005994056470727181;0.805386409843053;0.005781156713117524;0.8052663774297305
39.831167;1.035217416073803;0.8334552409841237;0.8051296570576153;-0.021839636553324805;-0.021098814078751364;1.035045810946839;10.001391258131216;0.8334624397438432;-0.005993974777322732;-0.005994057070534424;0.805385466242355;0.005781161499265733;0.8052692407208423
39.841167;1.035215154518098;0.8334538231034226;0.8051313236856948;-0.02183963680594367;-0.021098814303094328;1.0350451981744253;10.00141099003083;0.8334662748842414;-0.005993974440315005;-0.00599405767490994;0.805384538063097;0.00578116594018914;0.80527212624618
39.851167;1.0352128849465083;0.8334524084385074;0.8051329918727612;-0.021839637019234606;-0.0210988145181474;1.0350446565212985;10.001431041893502;0.8334700649636761;-0.005993974136139412;-0.005994058282350074;0.8053836214011766;0.005781170020770977;0.8052750320243436
39.861167;1.0352106139138384;0.8334509925328845;0.8051346545688697;-0.021839637192449364;-0.021098814722450534;1.0350441916511168;10.001451498864691;0.833473806099519;-0.005993973864109665;-0.005994058891230277;0.8053827117401579;0.0057811737184189915;0.8052779563947863
39.871167;1.0352083498024505;0.833449570462463;0.8051363040868843;-0.021839637325387948;-0.021098814914471978;1.035043808172463;10.001472439916393;0.8334774967588183;-0.0059939736234266355;-0.0059940594996507205;0.8053818046667381;0.005781177011301937;0.8052808973329648
39.881167;1.0352061009628324;0.8334481374844859;0.805137932477574;-0.021839637418414833;-0.02109881509304752;1.0350435104816296;10.001493934586998;0.8334811368222877;-0.005993973413518596;-0.005994060105322725;0.8053808954125181;0.0057811798824429035;0.8052838525043199
39.891167;1.0352038743670782;0.8334466902664536;0.805139532040944;-0.02183963747244076;-0.021098815257446793;1.035043304454861;10.001516035412415;0.8334847271246542;-0.005993973234059641;-0.0059940607055268425;0.8053799783823186;0.0057811823151661355;0.8052868195355272
39.901167;1.0352016760660532;0.8334452273475855;0.805141096368756;-0.02183963748865571;-0.021098815407128636;1.035043197440175;10.001538777499311;0.8334882699776427;-0.0059939730847662675;-0.00599406129723898;0.8053790486431645;0.005781184284764745;0.8052897956790398
39.911167;1.0351995130011125;0.8334437483260952;0.805142621087501;-0.021839637468371288;-0.021098815541577866;1.0350431961917017;10.001562180580517;0.8334917693963304;-0.005993972965364752;-0.005994061877502002;0.8053781037684606;0.005781185759441729;0.8052927769633691
39.921167;1.0351973944937523;0.8334422530037496;0.8051441037186408;-0.02183963741307865;-0.021098815660257952;1.0350433045007874;10.001586246533918;0.8334952301760756;-0.005993972875703234;-0.0059940624439764915;0.8053771435249254;0.005781186705952292;0.8052957577617089
39.931167;1.0351953317396259;0.8334407414565111;0.8051455428263964;-0.02183963732445251;-0.02109881576276074;1.03504352233546;10.001610962501456;0.8334986568043256;-0.005993972815689334;-0.0059940629953537435;0.8053761685409254;0.005781187091327357;0.8052987312430957
39.941167;1.0351933354464706;0.8334392147684995;0.8051469370616582;-0.021839637204419705;-0.021098815849162955;1.0350438464284122;10.001636310723185;0.8335020531659908;-0.005993972785040558;-0.005994063531235844;0.8053751798173661;0.005782186887495118;0.8053016972862376
39.951167;1.0351914144460526;0.8334376757935825;0.805148285650718;-0.02183963705545426;-0.021098815920185292;1.0350442709374639;10.001662277368746;0.8335054225837002;-0.005993972783166606;-0.00599406405157346;0.8053741783599259;0.0057821860776809215;0.805304634395091
39.961167;1.0351895768703867;0.8334361291885017;0.8051495897221241;-0.021839636880674623;-0.021098815977111263;1.0350447878456859;10.001688855673416;0.8335087678465888;-0.005993972809318958;-0.005994064556158805;0.8053731646215091;0.0057821846561791155;0.805307543507691
39.971167;1.0351878307828821;0.8334345808287501;0.8051508520186946;-0.021839636683270706;-0.021098816021593438;1.0350453870607483;10.001716041096262;0.8335120911598523;-0.005993972862709556;-0.005994065044468788;0.8053721392869346;0.005782182623817031;0.8053104200161983
39.981167;1.0351861818414827;0.8334330376080917;0.8051520754423572;-0.02183963646573368;-0.021098816055239673;1.0350460569941982;10.00174382533658;0.8335153933693408;-0.00599397294251784;-0.005994065515833053;0.8053711049995711;0.005782179986320073;0.8053132611475773
39.991167;1.0351846306776507;0.8334315076030351;0.8051532621851;-0.021839636229703304;-0.021098816079218617;1.0350467868956412;10.001772193767493;0.8335186734288912;-0.005993973047950961;-0.005994065969707232;0.8053700665497799;0.005782176757796458;0.8053160650257511
40.001167;1.0351831734477017;0.8334299996954339;0.8051544135800988;-0.021839635976240574;-0.021098816094284316;1.0350475692996228;10.001801124886644;0.8335219298830113;-0.005993973178287088;-0.005994066405720046;0.8053690292391079;0.005782172965415491;0.8053188292796729
40.011167;1.0351818051687651;0.8334285226966223;0.805155530643933;-0.021839635706016266;-0.02109881610120211;1.035048400656616;10.001830589942928;0.8335251626043484;-0.005993973332965847;-0.005994066823390119;0.805367997613317;0.005782168649262368;0.8053215508492944
40.021167;1.0351805224841133;0.8334270849697102;0.8051566149272898;-0.021839635419436728;-0.021098816101071307;1.0350492807008318;10.001860550865675;0.8335283721426812;-0.005993973511732283;-0.0059940672219449395;0.8053669756436334;0.0057821638553335955;0.8053242268854204
40.031167;1.0351793240147422;0.8334256946786496;0.8051576685534697;-0.021839635116806314;-0.02109881609514173;1.0350502110320403;10.001890962939756;0.8335315581720106;-0.005993973714441457;-0.0059940676005765725;0.805365966977498;0.005782158630151036;0.8053268552707319
40.041167;1.0351782096042668;0.8334243598453305;0.805158693752265;-0.021839634798736886;-0.02109881608447854;1.0350511932932478;10.001921779835364;0.8335347190574913;-0.0059939739404534335;-0.005994067958746611;0.8053649740417735;0.00578215302217411;0.8053294344220504
40.051167;1.0351771801433187;0.833423087808228;0.8051596929488609;-0.021839634466660006;-0.021098816069775372;1.0350522281942809;10.001952948096742;0.8335378519101759;-0.005993974188264697;-0.0059940682960150544;0.8053639970286098;0.005782147079571869;0.8053319630086445
40.061167;1.0351762378373044;0.8334218842046761;0.8051606691367422;-0.021839634122764393;-0.021098816051301126;1.0350533157733437;10.001984400929604;0.8335409529760631;-0.005993974455893322;-0.0059940686115639965;0.8053630339891892;0.005782140839953631;0.8053344401141976
40.071167;1.0351753856867256;0.8334207524536275;0.8051616259250519;-0.021839633769501116;-0.021098816029187756;1.0350544555256134;10.002016065962657;0.8335440185801338;-0.0059939747415686485;-0.005994068904012237;0.8053620815199718;0.005782134324061355;0.8053368660022766
40.081167;1.0351746262830224;0.8334196942949658;0.8051625670935212;-0.021839633409344115;-0.021098816003881422;1.0350556461679266;10.002047873686568;0.8335470457667912;-0.005993975043960083;-0.0059940691715181845;0.8053611357067971;0.005782127542304277;0.8053392426161515
40.091167;1.0351739614676216;0.8334187102655154;0.8051634958086175;-0.021839633044696;-0.021098815976269475;1.0350568865614291;10.002079755062534;0.8335500322802825;-0.005993975361945517;-0.005994069411921529;0.8053601940199715;0.0057821205077490025;0.8053415727409863
40.101167;1.0351733924804816;0.8334177998032436;0.8051644140376059;-0.02183963267761167;-0.021098815947383557;1.0350581771277019;10.002111638568811;0.8335529762354774;-0.005993975694429607;-0.005994069623012525;0.8053592572407171;0.005782113244858438;0.8053438584937801
40.111167;1.0351729188055894;0.8334169612896821;0.8051653224932842;-0.021839632309568598;-0.021098815917949834;1.035059519792178;10.002143451162292;0.8335558758897637;-0.005993976040410523;-0.005994069802717135;0.8053583293559186;0.005782105788839412;0.8053461003589232
40.121167;1.0351725369484768;0.8334161915737517;0.8051662212734795;-0.0218396319415687;-0.021098815888118665;1.0350609165462226;10.002175115854218;0.8335587296756158;-0.005993976399093127;-0.005994069949005788;0.8053574155485783;0.005782098174933337;0.805348296728243
40.131167;1.0351722409751016;0.8334154858042536;0.8051671111011758;-0.021839631574355128;-0.021098815857494818;1.0350623682035809;10.002206545571125;0.8335615361495816;-0.005993976769951979;-0.005994070059742862;0.8053565205071072;0.005782090425947453;0.8053504436981969
40.141167;1.0351720232654271;0.8334151883432878;0.8051683319715214;-0.02184072685515884;-0.021099874306016744;1.0350638744625267;10.002237640100546;0.8335642934467292;-0.005993977152779651;-0.005994070132546428;0.8053556483571084;0.005782082550070954;0.8053525354494523
40.151167;1.03517187403205;0.8334145947535785;0.8051692106650884;-0.02184072649107691;-0.02109987427124439;1.035065435121756;10.002268285438559;0.833566998565276;-0.005993977547605882;-0.005994070164785585;0.8053548032151565;0.005782074550169437;0.8053545654084652
40.161167;1.035171780426899;0.8334140503861986;0.8051700868315366;-0.021840726129027162;-0.02109987423261839;1.0350670509512931;10.002298354125585;0.8335696474064025;-0.005993977954594461;-0.005994070153921434;0.8053539895664763;0.005782066435389485;0.805356527704353
40.171167;1.0351717264607863;0.8334135507874924;0.8051709609936625;-0.021840725768907984;-0.0210998741888546;1.035068722896951;10.002327717781933;0.8335722356192602;-0.005993978374161067;-0.005994070098005957;0.8053532127085002;0.005782058225099657;0.8053584178875565
40.181167;1.0351716944335254;0.8334130914342026;0.8051718330603262;-0.021840725410259217;-0.02109987413895425;1.035070451239194;10.002356269232079;0.833574759490314;-0.00599397880707232;-0.005994069995802903;0.8053524785601448;0.005782049945209135;0.805360232451766
40.191167;1.0351716670055382;0.8334126680114919;0.8051727028670176;-0.02184072505237748;-0.021099874082345742;1.035072236202599;10.00238393082247;0.8335772161505913;-0.005993979254197788;-0.005994069846218836;0.8053517925027239;0.005782041627495919;0.8053619679765632
40.201167;1.0351716280539747;0.8334122765199005;0.8051735701662299;-0.021840724694354656;-0.021099874018669026;1.035074078215053;10.002410645109544;0.8335796032298363;-0.00599397971605283;-0.005994069647599365;0.8053511582279029;0.005782033314711919;0.8053636211038938
40.211167;1.0351715622376214;0.8334119130715717;0.8051744344373889;-0.021840724335103163;-0.021099873947638813;1.0350759772461013;10.002436365351086;0.8335819191663794;-0.005993980192499461;-0.005994069397745268;0.8053505770553488;0.005782025061004203;0.8053651896504735
40.221167;1.035171454853455;0.8334115740665898;0.8051752950609836;-0.021840723973346663;-0.021099873869118532;1.0350779328737563;10.002461053675367;0.8335841638768422;-0.005993980682800933;-0.005994069094416223;0.8053500478037876;0.005782016923774533;0.8053666737950484
40.231167;1.0351712930282817;0.8334112568488684;0.8051761513188058;-0.02184072360775965;-0.021099873782816296;1.0350799447510866;10.002484679090596;0.833586338440364;-0.005993981185781847;-0.005994068735524729;0.8053495674946314;0.005782008957610397;0.8053680760198653
40.241167;1.0351710676092811;0.8334109602518652;0.8051770018250881;-0.021840723237443155;-0.021099873687834905;1.035082011863808;10.002507213366151;0.8335884445607703;-0.005993981699895829;-0.005994068319072463;0.8053491327906122;0.005782001214596605;0.8053693998571951
40.251167;1.0351707740180744;0.8334106849203498;0.8051778440281044;-0.021840722862227588;-0.02109987358262522;1.035084131104559;10.002528633492744;0.833590484749482;-0.005993982223287233;-0.00599406784329068;0.8053487414976072;0.005781993742227515;0.8053706488861367
40.261167;1.035170411346199;0.8334104330457719;0.8051786741463438;-0.021840722482521543;-0.0210998734652032;1.035085297036731;10.002548924465547;0.833592462128072;-0.005993982753856916;-0.005994067306920424;0.8053483929292705;0.005781986582045427;0.8053718270123402
40.271167;1.0351699810989472;0.8334102074389047;0.8051794872851956;-0.02184072209909186;-0.021099873333656493;1.0350875026335742;10.002568071931723;0.833594379374674;-0.005993983289437367;-0.005994066709285647;0.8053480868062506;0.005781979775814411;0.8053729390525369
40.281167;1.0351694875393105;0.8334100109441014;0.8051802777993575;-0.021840721712825452;-0.021099873186693447;1.035089739461948;10.00258605176463;0.8335962380732218;-0.0059939838281215015;-0.00599406605019901;0.8053478220881436;0.005781973365983593;0.8053739903258551
40.291167;1.035167986113181;0.8334090859873785;0.805181046241852;-0.021840456385566722;-0.021099636490136717;1.0350919980295379;10.002602825554423;0.8335980390197075;-0.005993984368583968;-0.005994065330105325;0.80534759658968;0.005781967386568067;0.8053749858440046
