time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.301167;1.0351673932640606;0.8334089566677318;0.8051817750652326;-0.021840455995731554;-0.021099636310263247;1.035094269468768;10.002618342402913;0.8335997825391815;-0.005993984910305792;-0.005994064550391598;0.8053474067660967;0.005781961861510797;0.805375929410835
40.311167;1.0351667687060593;0.8334088653809556;0.8051824655365704;-0.021840455605362626;-0.02109963611311249;1.0350965471538922;10.00263254699179;0.8336014685083926;-0.005993985453571913;-0.005994063713370415;0.8053472479259097;0.005781956813200435;0.8053768221397718
40.321167;1.0351661242995445;0.8334088139007467;0.8051831123162757;-0.021840455215836267;-0.021099635898362095;1.0350988269032018;10.00264539696929;0.8336030971014965;-0.005993985999277225;-0.005994062821974531;0.8053471154202101;0.005781952271328737;0.8053776617330743
40.331167;1.0351654697381991;0.8334088013845142;0.8051837090458318;-0.02184045482863683;-0.02109963566597717;1.0351011060537265;10.002656876259167;0.8336046695846482;-0.005993986548798955;-0.005994061879457008;0.8053470053126094;0.005781948276972636;0.8053784440169555
40.341167;1.035164811163716;0.8334088241691575;0.8051842476509619;-0.02184045444485025;-0.021099635416036717;1.0351033819250581;10.002666983434127;0.8336061873512817;-0.005993987103883774;-0.0059940608890722115;0.8053469139799967;0.005782944877154517;0.805379172832702
40.351167;1.0351641512586078;0.8334088778194938;0.805184718029487;-0.021840454064800053;-0.021099635148497643;1.0351056509280774;10.002675710739725;0.8336076501726073;-0.0059939876662982354;-0.00599405985381945;0.8053468382167854;0.00578294211503998;0.8053798329484745
40.361167;1.0351634909134655;0.83340895930945;0.8051851088506712;-0.021840453688011848;-0.021099634863214468;1.0351079088562654;10.002683042149208;0.8336090559928584;-0.00599398823752734;-0.0059940587766437415;0.8053467757319648;0.005782940025141185;0.8053804329057497
40.371167;1.0351628310695222;0.8334090670718427;0.8051854092862046;-0.021840453313473552;-0.02109963456007725;1.0351101506094287;10.002688964179397;0.8336104020725172;-0.00599398881890308;-0.00599405766080038;0.8053467253000903;0.0057829386315786995;0.8053809753895294
40.381167;1.035162173884043;0.8334091994925514;0.8051856105458582;-0.021840452939981006;-0.021099634239005478;1.0351123690970339;10.00269347019574;0.8336116853688402;-0.005993989411673477;-0.005994056509601289;0.8053466870741021;0.005782937952009028;0.8053814641370451
40.391167;1.035161523589504;0.8334093540225374;0.805185706231492;-0.02184045256648276;-0.021099633899747908;1.0351145554922754;10.00269655744852;0.833612902138662;-0.005993990016623578;-0.005994055325848988;0.8053466627562333;0.00578293800781768;0.805381904055285
40.401167;1.0351608860283323;0.8334095276333155;0.8051856917003557;-0.02184045219234242;-0.021099633541682945;1.0351167013973839;10.002698224212535;0.8336140484898322;-0.0059939906337644925;-0.005994054111762819;0.8053466549581558;0.005782938825416;0.8053823007445731
40.411167;1.0351602662232695;0.8334097173254151;0.8051855635125827;-0.02184045181732997;-0.02109963316402189;1.0351188007761196;10.002698464183116;0.8336151211560476;-0.0059939912625049845;-0.0059940528691071965;0.8053466663705643;0.005782940426470736;0.8053826595478326
40.421167;1.0351596667135667;0.8334099197886159;0.8051853195811745;-0.02184045144128658;-0.02109963276631474;1.035120849484676;10.00269725758073;0.8336161168157905;-0.005993991902101078;-0.0059940515992285585;0.8053466994816135;0.005782942823852961;0.8053829848151297
40.431167;1.0351590883885728;0.8334101308518725;0.805184959403977;-0.021840451063848305;-0.021099632348563033;1.0351228433345578;10.00269456958048;0.8336170312232434;-0.005993992552080029;-0.005994050303351553;0.805346756670232;0.005782946028492132;0.8053832795208947
40.441167;1.035158532100949;0.8334103455708334;0.8051844836057562;-0.02184045068458597;-0.0210996319109241;1.0351247771373546;10.002690354768234;0.8336178597878612;-0.005993993212459292;-0.0059940489829427256;0.8053468405233765;0.0057829500561662125;0.8053835453115602
40.451167;1.035157999815935;0.8334105587578424;0.8051838930161589;-0.02184045030325124;-0.021099631453446194;1.0351266451046368;10.002684556452987;0.8336185984481755;-0.005993993883627734;-0.005994047639711882;0.8053469539774027;0.0057829549266484705;0.8053837827916511
40.461167;1.0351574949232978;0.8334107654463553;0.8051831879802076;-0.021840449919785516;-0.021099630975659936;1.0351284417323212;10.002677108528397;0.8336192437291626;-0.005993994566043376;-0.0059940462755481315;0.8053470994567141;0.005782960658929652;0.8053839913849945
40.471167;1.0351570213994208;0.833410960909372;0.8051823683198539;-0.021840449534303658;-0.021099630476152077;1.0351301623245721;10.002667950721422;0.8336197926608143;-0.005993995259968645;-0.005994044892699686;0.8053472778747492;0.00578296726998402;0.8053841687772213
40.481167;1.0351565831193712;0.8334111400174428;0.8051814339081538;-0.02184044914722585;-0.021099629952760532;1.0351318025961138;10.002657038525223;0.8336202432932277;-0.005993995965361808;-0.005994043494014;0.8053474889029535;0.005782974775547355;0.8053843109147841
40.491167;1.0351561840798444;0.8334112970241505;0.805180385074739;-0.021840448759192905;-0.0210996294031814;1.035133357941519;10.00264433497333;0.833620595605794;-0.005993996682090571;-0.005994042082868793;0.8053477316322262;0.00578298318667884;0.8053844128860157
40.501167;1.0351558281854307;0.8334114262775266;0.8051792224064789;-0.02184044837064093;-0.021099628825293107;1.0351348233571065;10.002629808622759;0.8336208519537333;-0.005993997410244708;-0.0059940406626576015;0.8053480044449794;0.005782992507420165;0.8053844698794458
40.511167;1.0351555181210874;0.8334118722488678;0.8051782851665901;-0.021841543627063417;-0.021100686697653238;1.0351361936597188;10.00261344839669;0.8336210168277163;-0.005993998150203729;-0.005994039236177013;0.8053483046841253;0.005783002739035359;0.805384477628083
40.521167;1.0351552546556952;0.8334119300244223;0.8051769008974922;-0.0218415432368183;-0.02110068605695445;1.0351374631411925;10.002595268494565;0.833621095931254;-0.005993998902417881;-0.005994037805432706;0.8053486289415104;0.005783013882099243;0.8053844321988922
40.531167;1.0351550370300169;0.8334119441545144;0.8051754129465579;-0.021841542844697803;-0.021100685381931605;1.035138625384011;10.002575290088597;0.833621094583167;-0.00599399966726617;-0.005994036371894034;0.8053489736525449;0.005783025929973405;0.8053843294050482
40.541167;1.035154863388457;0.8334119103275994;0.8051738279300809;-0.0218415424501;-0.02110068467144713;1.0351396740825531;10.002553522037644;0.8336210165314278;-0.005994000445259398;-0.005994034936774771;0.8053493353043862;0.00578303886454191;0.8053841644010029
40.551167;1.0351547305881026;0.8334118253669506;0.8051721531876092;-0.021841542052839846;-0.021100683925156204;1.0351406037163873;10.002529961412124;0.8336208638965916;-0.005994001237102082;-0.005994033501152407;0.8053497105793241;0.0057830526659958855;0.8053839318647343
40.561167;1.035154634281238;0.8334116861927741;0.8051703964872859;-0.021841541653008743;-0.02110068314334691;1.0351414092068112;10.002504606340814;0.833620637918743;-0.005994002043224389;-0.005994032066023591;0.8053500966925284;0.005783067325571263;0.805383626904572
40.571167;1.03515456966383;0.8334114888040315;0.8051685657400187;-0.021841541250815378;-0.02110068232695295;1.0351420855902285;10.002477461548164;0.83362033999002;-0.005994002863092469;-0.005994030632304017;0.8053504913620392;0.005783082841885517;0.805383245864914
40.581167;1.035154531560917;0.8334112289305805;0.8051666683175239;-0.02184154084672276;-0.021100681477455363;1.0351426282120022;10.002448535707911;0.8336199720478127;-0.005994003694883415;-0.0059940292008415445;0.8053518929938861;0.005783099206458195;0.8053837860583566
40.591167;1.0351545137339635;0.8334109035963705;0.8051647100198843;-0.021841540441672608;-0.021100680596481736;1.0351430330514344;10.002417843684297;0.83361953609801;-0.005994004535845539;-0.005994027772528521;0.8053523014524105;0.005783116399047063;0.805383245515447
40.601167;1.0351545090506395;0.8334105110379042;0.8051626950834265;-0.021841540037160292;-0.021100679685355613;1.0351432974019164;10.002385414772004;0.8336190339403323;-0.005994005382945931;-0.005994026348489788;0.8053527178066966;0.005783134392694399;0.8053826233964821
40.611167;1.0351545104860167;0.8334100489134922;0.805160627181811;-0.02184153963513409;-0.02110067874488087;1.0351434206387937;10.002351302439491;0.8336184672105457;-0.005994006233405844;-0.005994024930160146;0.8053531430764266;0.005783153156421191;0.8053819206855399
40.621167;1.0351545114016358;0.8334095136525923;0.8051585100992354;-0.021841539237849185;-0.02110067777541436;1.0351434042047394;10.002315590214465;0.8336178371995595;-0.005994007085028034;-0.00599402351910904;0.8053535782248505;0.00578317265894863;0.8053811402751473
40.631167;1.0351545043805992;0.83340890150981;0.8051563477474551;-0.021841538847785866;-0.021100676777015864;1.0351432508286902;10.002278382781885;0.8336171451275309;-0.0059940079361015764;-0.00599402211683889;0.8053540252845113;0.0057831928741746835;0.8053802870088599
40.641167;1.0351544799057095;0.8334082093663068;0.8051541437213444;-0.021841538467524294;-0.021100675749616583;1.035142963470776;10.002239785572042;0.8336163931611659;-0.0059940087849479715;-0.005994020724714832;0.8053544874486743;0.0057832137788554495;0.8053793670860977
40.651167;1.0351544267942816;0.833407434853059;0.8051519009411648;-0.021841538099641438;-0.0211006746932022;1.0351425445963125;10.002199891843555;0.8336155855536331;-0.005994009629656557;-0.005994019343915814;0.8053549678757485;0.00578323534709993;0.805378386391309
40.661167;1.0351543341955631;0.8334065767499927;0.805149622073543;-0.021841537746744903;-0.021100673607827324;1.0351419963712747;10.002158783140096;0.8336147290629835;-0.005994010468236292;-0.005994017975458226;0.8053554684310504;0.00578325754819794;0.8053773492799541
40.671167;1.0351541934050672;0.8334056356469849;0.805147310615858;-0.021841537411289625;-0.02110067249359412;1.0351413215399976;10.002116533242384;0.8336138317264546;-0.005994011298823736;-0.005994016620313514;0.8053559891122183;0.005783280345621031;0.8053762590304328
40.681167;1.0351539986372347;0.8334046138456102;0.8051449721019007;-0.021841537095048717;-0.02110067135074991;1.0351405240927605;10.002073211938535;0.8336129010870057;-0.005994012119798701;-0.005994015279553569;0.8053565282951065;0.0057833036993721375;0.8053751186694343
40.691167;1.035153747755419;0.8334035148163728;0.8051426147775484;-0.021841536798802522;-0.021100670179758314;1.035139609324623;10.002028889891818;0.8336119438269606;-0.005994012930091452;-0.005994013954492874;0.8053570833732692;0.005783327566967922;0.8053739311831437
40.701167;1.0351534430418634;0.8334023433363804;0.8051402491381329;-0.021841536522421375;-0.021100668981392217;1.0351385835922198;10.00198364072177;0.8336109659838234;-0.005994013729376051;-0.005994012646700238;0.8053576518531769;0.005783351896351974;0.8053726998308024
40.711167;1.0351530902723676;0.833401105752418;0.8051378864550351;-0.021841536264993022;-0.021100667756869085;1.0351374538241842;10.001937538606652;0.8336099723734588;-0.005994014517645111;-0.005994011357736785;0.8053582329562801;0.005783376620625769;0.8053714284816458
40.721167;1.0351526968671398;0.833399809451113;0.8051355371398675;-0.02184153602499322;-0.021100666507792985;1.035136227221475;10.001890654614444;0.833608966175454;-0.005994015294710273;-0.005994010088795059;0.8053588283483331;0.0057834016629041834;0.8053701207641373
40.731167;1.0351522710633962;0.8333984616175446;0.8051332096465715;-0.021841535800690023;-0.021100665235800252;1.0351349117271502;10.00184305110178;0.8336079491860254;-0.0059940160601182155;-0.005994008840529604;0.8053594414999442;0.005784426945318469;0.8053687855136469
40.741167;1.0351518213330337;0.8333970679458695;0.8051309100811913;-0.02184153559077412;-0.021100663942140496;1.0351335160287767;10.001794774838492;0.8336069216959784;-0.005994016813311545;-0.00599400761292158;0.8053600770511972;0.005784452395282359;0.8053674074707958
40.751167;1.0351513554055352;0.8333956322935429;0.8051286425797138;-0.02184153539475651;-0.02110066262767547;1.035132048354987;10.001745858315237;0.8336058821974847;-0.005994017554073561;-0.005994006405031557;0.8053607407021868;0.005784477947710684;0.8053659915240347
40.761167;1.0351508799120488;0.8333941575296205;0.8051264102152851;-0.021841535212720378;-0.021100661293354247;1.035130515465607;10.001696331294527;0.8336048279409207;-0.005994018282825903;-0.0059940052151775435;0.8053614385553282;0.00578450354639438;0.805364535358225
40.771167;1.0351504008781829;0.8333926464577945;0.8051242156353359;-0.021841535044937875;-0.02110065994053308;1.0351289225340774;10.001646232170307;0.8336037561112076;-0.005994019000292118;-0.005994004041698394;0.8053621755545382;0.005784529147593945;0.805363037468764
40.781167;1.0351499242125073;0.8333911017203292;0.8051220611287032;-0.021841534891807648;-0.021100658570917873;1.035127273576202;10.001595611761173;0.8336026648418629;-0.005994019707065881;-0.005994002883538373;0.8053629545010859;0.005784554723524527;0.8053614977746605
40.791167;1.0351494558445875;0.8333895251603443;0.8051199488530754;-0.021841534753663225;-0.021100657186517307;1.0351255721824524;10.001544531952325;0.8336015536589818;-0.005994020403607543;-0.005994001740156291;0.8053637764788167;0.005784580260908814;0.8053599177007393
40.801167;1.0351490020062446;0.8333879179499109;0.8051178815109008;-0.021841534630322238;-0.021100655789499753;1.035123822309671;10.00149306387178;0.8336004233916535;-0.005994021090438549;-0.005994000610983199;0.8053646416176643;0.005784605753205113;0.8053582998178075
40.811167;1.0351485695141387;0.8333862815913718;0.8051158624082234;-0.021841534520927783;-0.021100654381625297;1.0351220285240021;10.001441283900805;0.8335992759150915;-0.005994021768114896;-0.0059939994949136524;0.8053655495083537;0.005784631192740899;0.8053566480343485
40.821167;1.0351481652852863;0.8333846184576476;0.8051138943465633;-0.02184153442427201;-0.02110065296366501;1.0351201951797426;10.001389265761352;0.8335981138055176;-0.00599402243699324;-0.005993998390332703;0.8053664995237898;0.0057846565710365505;0.805354968268614
40.831167;1.0351477952953567;0.8333829311108996;0.8051119787537493;-0.021841534339241464;-0.021100651535440038;1.0351183253657155;10.00133707282805;0.833596939709131;-0.00599402309711135;-0.00599399729561615;0.8053674910187723;0.005784681883815698;0.8053532684618603
40.841167;1.0351474634520295;0.8333812212131245;0.8051101161014008;-0.021841534265046942;-0.02110065009635925;1.0351164206124122;10.001284762741399;0.8335957558440853;-0.0059940237482583505;-0.005993996209321921;0.8053685233265566;0.005784707132268616;0.805351557307554
40.851167;1.0351471704781727;0.8333794890584565;0.805108306421989;-0.0218415342012289;-0.021100648645962443;1.0351144814774076;10.00123240592652;0.8335945641831646;-0.005994024389937742;-0.005993995129960168;0.805369595868143;0.005784732322466963;0.8053498426526154
40.861167;1.035146913652526;0.8333777339250221;0.805106548814398;-0.02184153414762613;-0.021100647184097442;1.0351125084500221;10.001180091828932;0.8335933670344885;-0.005994025021087617;-0.005993994056027386;0.8053707083503402;0.0057847574635997556;0.8053481311123346
40.871167;1.0351466876633932;0.8333759549457879;0.8051048406355935;-0.021841534104374852;-0.021100645710582566;1.035110502002174;10.00112791483109;0.8335921671949136;-0.005994025640031048;-0.005993992986289262;0.8053718604886335;0.005784782562959472;0.8053464288512675
40.881167;1.0351464856583832;0.8333745017714835;0.8051035153925495;-0.021842629717447864;-0.021101702705448637;1.035108461868537;10.0010759677556;0.8335909673454353;-0.005994026244894268;-0.005993991919832622;0.8053730515693085;0.005784807623702378;0.8053447423947621
40.891167;1.0351463004074368;0.8333726755673928;0.8051018922642539;-0.021842629696446243;-0.021101701206805493;1.0351063865445553;10.001024350451377;0.8335897697071497;-0.005994026833980023;-0.0059939908558995945;0.8053742807669416;0.005784832646160873;0.8053430786345372
40.901167;1.03514612531213;0.8333708267241285;0.8051003054519882;-0.021842629687954862;-0.021101699695165843;1.0351042736712426;10.000973169568825;0.8335885764235634;-0.00599402740565587;-0.005993989793684467;0.8053755478471772;0.00578485762848657;0.8053414440000733
40.911167;1.0351459542880752;0.8333689548549217;0.8050987533531445;-0.021842629693172938;-0.021101698171388898;1.0351021217983776;10.000922521672264;0.8335873897299093;-0.00599402795803102;-0.005993988732242402;0.8053768531273765;0.005784882566318102;0.8053398439320074
40.921167;1.035145781218979;0.8333670591351149;0.8050972349493946;-0.021842629713211083;-0.02110169663699709;1.0350999319026304;10.000872481163784;0.833586212048142;-0.005994028489009674;-0.005993987670697398;0.80537819675224;0.005784907445722386;0.8053382833788659
40.931167;1.0351456004636659;0.8333651395760717;0.8050957476220335;-0.02184262974901561;-0.02110169509371657;1.0350977068732359;10.000823105776606;0.8335850461563971;-0.00599402899668422;-0.00599398660861604;0.8053795778085087;0.005784932233029641;0.8053367673072099
40.941167;1.0351454079266704;0.8333631976056893;0.8050942874132215;-0.02184262980156669;-0.021101693543151362;1.0350954506086494;10.000774446523584;0.8335838940738254;-0.005994029479635842;-0.005993985546261485;0.8053809934798584;0.005784956878441842;0.8053353004542932
40.951167;1.0351452010228575;0.8333612363711453;0.8050928510930847;-0.02184262987203508;-0.021101691986694784;1.0350931681037705;10.000726551051322;0.8335827553365401;-0.0059940299370882235;-0.005993984484645018;0.8053824395227577;0.005784981326908655;0.8053338869705996
40.961167;1.0351449777648696;0.8333592610744048;0.805091437024055;-0.02184262996155898;-0.02110169042569385;1.0350908650639477;10.00067946504181;0.8335816270261848;-0.0059940303689639575;-0.005993983425442403;0.805383912089834;0.005785005520386483;0.8053325306543291
40.971167;1.035144736536595;0.8333572782266248;0.8050900446110479;-0.021842630070882888;-0.021101688861623565;1.0350885468010866;10.00063323433065;0.8335805051843951;-0.0059940307757041025;-0.0059939823708460935;0.8053854081111778;0.0057850294005373165;0.8053312356629193
40.981167;1.0351444761574327;0.8333552942108027;0.8050886736225819;-0.02184263020028333;-0.021101687296169194;1.0350862178667524;10.000587898135624;0.8335793860027468;-0.005994031157853163;-0.005993981323261133;0.805386923923864;0.0057850529185106;0.8053300067625284
40.991167;1.0351441949821891;0.8333533144808137;0.8050873238201682;-0.021842630349795993;-0.02110168573128011;1.035083882099891;10.0005434703356;0.8335782660458114;-0.005994031515710923;-0.00599398028480715;0.8053884552354024;0.005785076037870463;0.8053288486242648
41.001167;1.0351438894838025;0.8333513431439052;0.8050859951564193;-0.021842630519485172;-0.021101684169184242;1.0350815427078173;10.000499932103905;0.8335771413179274;-0.005994031849316894;-0.005993979257025063;0.8053899985897942;0.005785098723792889;0.8053277651267039
41.011167;1.035143553790901;0.833349382630177;0.8050846878207865;-0.021842630709302015;-0.021101682612315716;1.0350792028000935;10.000457254364951;0.8335760066638727;-0.005994032158604324;-0.005993978240952687;0.8053915516367071;0.005785120933424281;0.8053267596057718
41.021167;1.0351431804849742;0.8333474340141908;0.8050834014819438;-0.021842630918563883;-0.021101681063064048;1.035076865704925;10.0004154257623;0.8335748566659797;-0.0059940324435056504;-0.005993977237255841;0.8053931119744708;0.0057851426204751566;0.8053258353011179
41.031167;1.0351427614760451;0.8333454980584901;0.8050821349843128;-0.021842631145802472;-0.021101679523529097;1.035074535213914;10.000374462185468;0.8335736870396179;-0.005994032704203942;-0.0059939762464146775;0.8053946762736446;0.005785163744437383;0.8053249945676686
41.041167;1.0351422887682062;0.8333435756995431;0.8050808869880901;-0.021842631389144065;-0.021101677995633377;1.0350722163348;10.000334408368413;0.8335724954280542;-0.005994032941323701;-0.0059939752691234634;0.8053962403132885;0.005785184271446607;0.8053242376347198
41.051167;1.0351417552380082;0.8333416671354633;0.8050796562496264;-0.0218426316466367;-0.021101676481372306;1.0350699157177625;10.000295335136402;0.8335712812968776;-0.0059940331556607865;-0.005993974306603606;0.8053977995543076;0.005785204171291496;0.8053235626059427
41.061167;1.0351411544443705;0.8333397712420938;0.8050784411704318;-0.02184263191633892;-0.0211016749826257;1.0350676406671466;10.00025732746891;0.8335700452779915;-0.005994033347922371;-0.005993973360580425;0.8053993500742356;0.005785223417785124;0.8053229660740495
41.071167;1.0351404798125827;0.8333378864505993;0.8050772394196323;-0.02184263219633778;-0.0211016735006995;1.035065397469753;10.000220471508863;0.8335687886600364;-0.005994033518749412;-0.005993972433083289;0.8054008895344704;0.005785241990717435;0.8053224435480094
41.081167;1.0351397245784735;0.8333360117626203;0.8050760482751133;-0.021842632484671925;-0.021101672036327675;1.035063191106761;10.00018484466263;0.8335675134144839;-0.0059940336687563265;-0.005993971526118919;0.8054024173453351;0.0057852598778812435;0.8053219903375239
41.091167;1.0351388824010037;0.8333341475113692;0.8050748654932453;-0.021842632779086168;-0.02110167059010376;1.0350610260118724;10.000150508898203;0.8335662225618176;-0.005994033798785739;-0.005993970641349222;0.8054039341398929;0.005785277075791498;0.8053216025775815
41.101167;1.0351379483076166;0.8333322958337395;0.8050736896613802;-0.021842633076908213;-0.021101669162752447;1.035058906401424;10.000117510167142;0.833564920343089;-0.005994033910205275;-0.005993969780148802;0.8054054413377112;0.005785293588247958;0.8053212770783834
41.111167;1.0351369201152583;0.833330459922037;0.8050725197672285;-0.02184263337542271;-0.02110166775522768;1.0350558360050348;10.000085882444774;0.8335636119667654;-0.005994034004666523;-0.00599396894386059;0.8054069410473603;0.005785309426376293;0.8053210100832129
41.121167;1.0351348457803375;0.8333278824525567;0.8050713611571073;-0.02184236873118097;-0.021101429834738755;1.0350538170671275;10.000055650000528;0.8335623034474173;-0.005994034083581476;-0.0059939681336681995;0.805408436270889;0.005785324607742239;0.8053207965419072
41.131167;1.0351336318980275;0.8333260875457721;0.805070200997177;-0.021842369024354838;-0.02110142847105473;1.035051849321957;10.000026825224836;0.8335610018438494;-0.0059940341479515725;-0.005993967350295298;0.8054099310612431;0.005785339149373844;0.8053206312520201
41.141167;1.0351323274457263;0.833324317797427;0.80506904528206;-0.02184236931198904;-0.021101427132071797;1.0350499299493359;9.99999940712773;0.8335597150521952;-0.005994034198600921;-0.0059939665942126494;0.8054114300392394;0.0057853530605700455;0.8053205110589859
41.151167;1.035130935922515;0.833322575854738;0.8050678930945059;-0.021842369592756032;-0.02110142581991527;1.0350480544216207;9.999973384931103;0.8335584511058352;-0.005994034236477498;-0.005993965866046356;0.8054129373985877;0.005786366342003104;0.8053204426199752
41.161167;1.0351294630922983;0.8333208632502388;0.8050667422586965;-0.02184236986593168;-0.021101424536527816;1.035046218037122;9.999948749856957;0.8335572176351278;-0.005994034262722304;-0.005993965166561916;0.8054144562958787;0.0057863789876577846;0.8053204118535038
41.171167;1.0351279155277862;0.8333191802766543;0.8050655896445961;-0.021842370131001817;-0.021101423283407927;1.0350444175112243;9.999925512891602;0.8335560211068548;-0.005994034278389402;-0.005993964496571072;0.8054159888974437;0.005786390986418988;0.8053204250389644
41.181167;1.0351262990230143;0.8333175265581337;0.8050644317858734;-0.021842370387341364;-0.021101422061414483;1.0350426510819306;9.99990371206002;0.8335548665949578;-0.005994034284172703;-0.005993963857085129;0.805417536652421;0.005786402326338923;0.8053204798087137
41.191167;1.0351246180150118;0.8333159015238404;0.8050632658429548;-0.021842370634467388;-0.021101420870744445;1.035040917394681;9.99988339870377;0.8335537589817988;-0.005994034280436995;-0.005993963249374065;0.8054191005316929;0.005786413000281632;0.8053205729861571
41.201167;1.035122876319896;0.8333143038661595;0.8050620906515147;-0.02184237087252709;-0.02110141971132215;1.035039215377284;9.999864616664432;0.8335527038984277;-0.0059940342671566515;-0.0059939626748776;0.8054206808016288;0.005786423008163655;0.8053207005088054
41.211167;1.0351210788094776;0.8333127307141565;0.8050609069873228;-0.021842371102259804;-0.021101418583123737;1.035037544545993;9.999847392865494;0.8335517072563638;-0.0059940342437921935;-0.0059939621351784815;0.80542227635403;0.00578643235759138;0.805320857285064
41.221167;1.0351192326028322;0.8333111781189352;0.8050597172607993;-0.02184237132469736;-0.02110141748597602;1.035035904151432;9.999831737381554;0.8335507746160743;-0.0059940342096918686;-0.005993961631854973;0.8054238850647677;0.005786441063252493;0.8053210378377891
41.231167;1.035117346280183;0.8333096425505448;0.8050585253645391;-0.021842371541384485;-0.0211014164193508;1.0350342925361895;9.99981764060072;0.8335499112654486;-0.005994034164705636;-0.0059939611660595506;0.8054255053169287;0.005786449140901707;0.8053212366927058
41.241167;1.0351154278330452;0.8333081216931608;0.8050573365005027;-0.02184237175473721;-0.021101415382691606;1.0350327073502872;9.999805067583857;0.8335491222419367;-0.0059940341093819285;-0.005993960738202404;0.8054271366009418;0.0057864565972963015;0.8053214487387448
41.251167;1.0351134831796145;0.8333066138886845;0.8050561566640182;-0.021842371967597106;-0.02110141437589977;1.0350311455333945;9.999793958794408;0.833548411649382;-0.005994034044908232;-0.005993960348137545;0.805428778960105;0.005786463425015186;0.8053216700809408
41.261167;1.035111515691156;0.8333054669628344;0.8050553298869155;-0.02184346782677907;-0.021102471879982314;1.0350296033414104;9.999784236099398;0.8335477817062845;-0.005994033972914699;-0.005993959995626079;0.8054304323942995;0.005786469608995774;0.8053218980219496
41.271167;1.0351095266433297;0.8333039787381848;0.8050541860807897;-0.021843468044900467;-0.021102470934710175;1.0350280765943403;9.999775805736817;0.8335472322328871;-0.005994033895012017;-0.005993959680677937;0.8054320962391667;0.005786475140499244;0.8053221302060485
41.281167;1.0351075162487497;0.8333024957597805;0.80505306842092;-0.021843468267063532;-0.0211024700210389;1.0350265602162583;9.999768563707635;0.8335467608789356;-0.00599403381238656;-0.005993959403697742;0.8054337687054236;0.005786480025302766;0.805322364720624
41.291167;1.0351054838676252;0.8333010142283852;0.8050519822858107;-0.021843468493215588;-0.021102469138795106;1.0350250478948182;9.99976240649742;0.8335463639170414;-0.005994033725768697;-0.005993959165699779;0.805435446720899;0.0057864842770082876;0.8053226011308051
41.301167;1.0351034271017931;0.8332995300984523;0.8050509342359063;-0.021843468722870848;-0.021102468287442184;1.0350235331862994;9.999757232731247;0.8335460371850288;-0.005994033635722336;-0.005993958968626127;0.8054371258002345;0.005786487906010537;0.8053228405981291
41.311167;1.0351013413232877;0.8332980396048324;0.8050499324383343;-0.021843468955199313;-0.0211024674665601;1.0350220108810417;9.999752937983684;0.8335457764977725;-0.005994033542981925;-0.005993958815141454;0.8054387999707231;0.005786490921505411;0.8053230845426982
41.321167;1.0350992202621094;0.8332965391025133;0.8050489862539151;-0.02184346918880895;-0.021102466675913215;1.0350204773676004;9.999749414052243;0.8335455770861596;-0.005994033448457275;-0.005993958707928629;0.8054404623543818;0.0057864933402047075;0.8053233333335867
41.331167;1.0350970567541526;0.8332950245043611;0.8050481052076891;-0.021843469421540626;-0.021102465914991906;1.0350189302856443;9.999746544499631;0.8335454328698438;-0.0059940333529215715;-0.0059939586492670635;0.8054421070057959;0.005786495183041412;0.8053235862832422
41.341167;1.0350948431171774;0.8332934915192125;0.8050472973773735;-0.021843469650689985;-0.021102465182662636;1.0350173684803785;9.999744199274629;0.8335453369874961;-0.005994033256861866;-0.0059939586409241815;0.8054437304400792;0.005786496465940647;0.8053238423505459
41.351167;1.0350925713888974;0.8332919363664526;0.8050465685119835;-0.021843469873614497;-0.021102464477331467;1.0350157930063943;9.999742241201;0.8335452832009796;-0.005994033160649386;-0.005993958684028619;0.8054453310893805;0.005786497201452879;0.8053241003996349
41.361167;1.0350902337476917;0.833290356472498;0.8050459227624924;-0.021843470088129913;-0.021102463797448456;1.0350142079367133;9.999740534359303;0.8335452663975685;-0.0059940330647633875;-0.005993958778869997;0.805446908292283;0.005786497404140856;0.8053243595715132
41.371167;1.035087822892188;0.8332887507270267;0.805045363455933;-0.02184347029237782;-0.021102463141845874;1.0350126195242066;9.999738946092542;0.8335452818149188;-0.005994032969848597;-0.0059939589248121945;0.8054484622955197;0.005786497087374389;0.8053246203435267
41.381167;1.0350853314501742;0.8332871185608975;0.8050448927687877;-0.02184347048433726;-0.02110246250947057;1.0350110344598318;9.999737351817823;0.8335453239736726;-0.005994032876678782;-0.005993959120660864;0.8054499942434319;0.005786496256990711;0.8053248851971061
41.391167;1.035082750805037;0.833285458887604;0.8050445113428568;-0.021843470661484964;-0.021102461898918467;1.0350094588037388;9.99973564479757;0.8335453866594911;-0.005994032786280307;-0.005993959365237359;0.8054515060328831;0.005786494909706941;0.8053251582532488
41.401167;1.0350800716504347;0.8332837701494039;0.8050442184464224;-0.02184347082104525;-0.021102461308438514;1.035007898245972;9.999733740495111;0.8335454643233807;-0.005994032700192508;-0.005993959657610492;0.8054530007708387;0.005786493034545408;0.8053254443359872
41.411167;1.0350772867442728;0.8332820511370688;0.8050440124664252;-0.02184347096052156;-0.021102460736396822;1.035006358742231;9.999731568714537;0.8335455534909572;-0.005994032620369632;-0.0059939599970171165;0.805454482992943;0.005786490615879777;0.8053257482237517
41.421167;1.0350743932817112;0.8332803014067117;0.8050438916752105;-0.02184347107799789;-0.021102460181735668;1.0350048460670955;9.999729063164898;0.8335456530432714;-0.005994032548566847;-0.005993960382649397;0.8054559575383613;0.0057864876393070135;0.8053260744800772
41.431167;1.0350713931565356;0.8332785205770845;0.8050438545787063;-0.02184347117218482;-0.02110245964406272;1.035003364849205;9.99972616423377;0.8335457632367919;-0.005994032485750068;-0.005993960813473813;0.8054574281997467;0.005786484093810751;0.8053264273437518
41.441167;1.0350682917560798;0.8332767081255739;0.8050438994962259;-0.021843471242306498;-0.021102459123492196;1.0350019188366826;9.99972283372681;0.8335458839885531;-0.005994032432069691;-0.005993961288359706;0.8054588977872748;0.005786479965997522;0.8053268106145673
41.451167;1.0350650968181032;0.8332748648072396;0.8050440242513308;-0.021843471287953626;-0.0211024586204891;1.0350005122562216;9.999719063919004;0.8335460139953336;-0.005994032387384685;-0.005993961806386685;0.8054603688312655;0.0057864752330577625;0.8053272279114726
41.461167;1.0350618181614886;0.8332729936916011;0.805044226513465;-0.02184347130901685;-0.021102458135633603;1.0349991506399128;9.999714874217945;0.8335461511460422;-0.005994032351706511;-0.00599396236686206;0.8054618437967066;0.005786469858158707;0.8053276824778188
41.471167;1.035058466844675;0.8332710998027447;0.8050445042180207;-0.021843471305605423;-0.021102457669457286;1.034997840422189;9.999710304858855;0.8335462930523586;-0.005994032325134502;-0.005993962968947586;0.8054633250862514;0.005786463790765615;0.8053281760622752
41.481167;1.0350550534711798;0.8332691898844934;0.8050448556183866;-0.021843471278050447;-0.02110245722261972;1.0349965876503575;9.999705408537519;0.8335464376378228;-0.00599403230780406;-0.005993963611216512;0.8054648149551029;0.005786456976126023;0.8053287081266158
41.491167;1.0350515886229668;0.833267272766395;0.8050452792513025;-0.021843471227248237;-0.021102456795945784;1.034995396410818;9.999700238323394;0.8335465838659666;-0.005994032300058513;-0.005993964291569224;0.8054663149164178;0.0057864493670760145;0.8053292764835136
41.501167;1.035048085016299;0.8332653588353833;0.805045774387893;-0.02184347115481789;-0.021102456389875988;1.0349942683958364;9.999694843653193;0.8335467317536343;-0.005994032302293024;-0.005993965007516237;0.8054678248057199;0.005786440927786114;0.8053298788409575
41.511167;1.0350445574925058;0.8332634581841462;0.8050463420030851;-0.021843471062487296;-0.021102456003984988;1.0349932042311278;9.999689279238455;0.8335468818625319;-0.005994032314654883;-0.0059939657564009804;0.8054693427766418;0.00578643162966883;0.8053305136233395
41.521167;1.0350410214697021;0.8332615792149597;0.8050469848066358;-0.021843470951532204;-0.021102455637265528;1.0349922047654805;9.999683612175389;0.8335470347840066;-0.005994032337002691;-0.00599396653539445;0.8054708667570991;0.0057864214465385535;0.8053311794883218
41.531167;1.0350374926153967;0.8332597283009112;0.805047705637251;-0.021843470822948657;-0.02110245528866425;1.034991270906511;9.999677915100415;0.8335471902969215;-0.005994032368908376;-0.0059939673413639365;0.8054723961039039;0.005786410355758825;0.805331874397263
41.541167;1.0350339869791407;0.8332579096813069;0.8050485058895257;-0.021843470677715488;-0.021102454957110838;1.0349904027872474;9.999672255074191;0.8335473466544171;-0.005994032409840046;-0.005993968170732359;0.8054739323029393;0.005786398344744822;0.805332594773272
41.551167;1.0350305205916945;0.8332561258172372;0.8050493851439369;-0.02184347051688966;-0.021102454641126034;1.0349895998924203;9.999666691249299;0.8335475004712801;-0.00599403245962372;-0.005993969019434133;0.8054754787580564;0.005786385416207348;0.8053333351806388
41.561167;1.0350271086424805;0.8332543780624829;0.805050341523887;-0.02184347034179164;-0.02110245433854652;1.0349888624553272;9.999661277439076;0.8335476464250803;-0.005994032518558069;-0.005993969882827924;0.8054770402531344;0.005786371587225928;0.8053340891125227
41.571167;1.0350237643379583;0.8332526670108478;0.8050513719754951;-0.021843470154234323;-0.02110245404684973;1.0349881921787998;9.9996560641686;0.8335477775544103;-0.005994032587061591;-0.005993970755642384;0.8054786224721986;0.005786356883287014;0.8053348505561113
41.581167;1.0350204987570528;0.833250993173498;0.8050524726224413;-0.02184346995674928;-0.02110245376386987;1.0349875911004405;9.99965109799778;0.8335478872876632;-0.005994032665375666;-0.005993971632312773;0.8054802313056656;0.005787341331806151;0.8053356221705158
41.591167;1.0350173221124042;0.8332493582791595;0.8050536400320952;-0.021843469752484093;-0.021102453488166858;1.0349870601035394;9.999646416823989;0.8335479711369816;-0.005994032753476395;-0.00599397250758767;0.8054818718171611;0.005787324955037568;0.8053363861439267
41.601167;1.0350142446405821;0.8332477657000931;0.8050548723181171;-0.02184346954457357;-0.02110245321894722;1.0349865980730006;9.9996420481595;0.8335480262448007;-0.00599403285114828;-0.005993973377045608;0.8054835477143214;0.005787307766320021;0.8053371465114658
41.611167;1.0350112761221741;0.83324621951726;0.8050561683924405;-0.02184346933548623;-0.021102452955945865;1.0349862014518414;9.999638007275445;0.8335480502461946;-0.005994032958119406;-0.005993974237487566;0.8054852617618851;0.0057872897770626505;0.8053379003930298
41.621167;1.0350084251191298;0.8332447236491315;0.8050575264201671;-0.021843469126879976;-0.021102452699225085;1.0349858646945436;9.999634289678761;0.8335480413990218;-0.005994033074125922;-0.005993975087060282;0.805487016355429;0.005787271007313188;0.805338645546108
41.631167;1.0350056991970895;0.8332432813226541;0.8050589432231873;-0.021843468919919253;-0.021102452448873738;1.03498558169849;9.999630873469266;0.8335479992771713;-0.005994033199097135;-0.005993975924930372;0.8054888134983721;0.005787251489138725;0.8053393807272747
41.641167;1.0350031059501164;0.8332418943899149;0.8050604145273422;-0.021843468715669924;-0.021102452204840152;1.0349853471745079;9.99962773589632;0.8335479241391254;-0.005994033333439092;-0.0059939767508617;0.8054906542338565;0.005787231266929455;0.805340106101664
41.651167;1.035000653687885;0.8332405626467838;0.8050619355182793;-0.021843468515330238;-0.02110245196678838;1.034985156875597;9.999624867845036;0.8335478156433713;-0.0059940334780077325;-0.005993977564955649;0.8054925384570726;0.005787210401525494;0.8053408234570433
41.661167;1.034998350911564;0.8332396330276519;0.8050638396896231;-0.021844563964522015;-0.021103510214406495;1.034985006471205;9.999622280210692;0.8335476729647248;-0.005994033633855211;-0.005993978367365886;0.8054944657123566;0.005787188972212352;0.8053415360050836
41.671167;1.034996205534912;0.8332384010074741;0.8050654475632658;-0.02184456377497089;-0.021103509985316574;1.0349848904516348;9.999619999237735;0.8335474958722521;-0.0059940338021783595;-0.0059939791580477415;0.8054964361682468;0.005787167070764776;0.8053422475781981
41.681167;1.0349942254780835;0.8332372116588559;0.8050670930015524;-0.021844563590919706;-0.02110350975807848;1.0349848022082397;9.999618047215037;0.8335472846673888;-0.0059940339842311455;-0.005993979936744193;0.8054984511218762;0.005787144792641354;0.8053429614724067
41.691167;1.0349924195646092;0.8332360628852765;0.8050687706022673;-0.021844563411751852;-0.021103509530319083;1.0349847343393932;9.99961642445381;0.8335470390879276;-0.005994034180936388;-0.005993980703051127;0.8055005130058648;0.005787122228026973;0.8053436801473162
41.701167;1.0349907969476546;0.8332349557945087;0.8050704745845598;-0.02184456323687792;-0.021103509299750776;1.0349846784461771;9.9996151085757;0.8335467582365738;-0.00599403439274145;-0.005993981456434014;0.8055026248319745;0.005787099455249912;0.8053444061230489
41.711167;1.0349893657977638;0.8332338939278187;0.8050722001395153;-0.021844563065868246;-0.02110350906480843;1.0349846258881523;9.999614064974322;0.8335464416563241;-0.0059940346200194885;-0.005993982196274573;0.8055047893210721;0.0057870765439658;0.8053451427619251
41.721167;1.0349881325708856;0.8332328821453008;0.8050739434706069;-0.02184456289851438;-0.021103508824799735;1.034984570162397;9.999613256357454;0.8335460897457303;-0.0059940348633115426;-0.005993982921897681;0.8055070079084704;0.005787053563556822;0.8053458942047492
41.731167;1.0349871019570944;0.8332319258688718;0.8050757006991683;-0.02184456273489434;-0.021103508579544995;1.0349845084237468;9.999612642783356;0.8335457034202595;-0.005994035122888361;-0.0059939836325213994;0.8055102796692054;0.005787030586420022;0.8053476649936702
41.741167;1.0349862768407696;0.833231030408544;0.8050774668374534;-0.021844562575373438;-0.021103508329041565;1.0349844399342898;9.999612176884225;0.8335452841118189;-0.0059940353982505514;-0.005993984327341716;0.8055126005728719;0.005787007687250212;0.8053484600912039
41.751167;1.034985658088427;0.8332301999851712;0.8050792359869662;-0.02184456242045366;-0.02110350807340824;1.034984363144036;9.999611810055418;0.8335448337972445;-0.005994035688309431;-0.005993985005887927;0.8055149637952344;0.005786984942054575;0.8053492848344019
41.761167;1.0349852446955954;0.8332294372703135;0.8050810023459872;-0.02184456227053628;-0.02110350781294359;1.0349842748881204;9.999611506623303;0.8335443543062229;-0.005994035991953596;-0.005993985668398449;0.8055173611383365;0.005786962426286551;0.80535014465269
41.771167;1.0349850339458473;0.8332287440194966;0.805082760580083;-0.021844562125822684;-0.021103507548259622;1.034984171727212;9.999611249310847;0.8335438459715394;-0.00599403630840669;-0.005993986315897196;0.805519784627402;0.005786940209871438;0.8053510439874555
41.781167;1.0349850211956961;0.8332281216872736;0.8050845058838947;-0.02184456198632663;-0.021103507280494184;1.0349840506747934;9.999611033277546;0.8335433066311391;-0.005994036637392637;-0.0059939869500672425;0.8055222273101352;0.005786918352378584;0.805351985659211
41.791167;1.034985200060588;0.8332275713543581;0.8050862348243089;-0.021844561851757337;-0.021103507011470134;1.0349839089107649;9.99961085548284;0.8335427318036142;-0.005994036979143459;-0.005993987573060178;0.805524682907971;0.0057868969065386746;0.8053529713035288
41.801167;1.0349855634894174;0.8332270938229551;0.8050879456034462;-0.021844561721313032;-0.021103506743609855;1.0349837442148657;9.999610705334533;0.8335421151838471;-0.005994037334198867;-0.005993988187193175;0.8055271450978845;0.005786875923698319;0.805354002043603
41.811167;1.0349861052100895;0.8332266897146398;0.8050896364800576;-0.021844561593720425;-0.021103506479470825;1.0349835562409324;9.99961056489916;0.8335414492871419;-0.005994037703353429;-0.005993988794512939;0.8055296070528006;0.005786855450176662;0.8053550787562684
41.821167;1.034986820325274;0.8332263590866709;0.8050913040898114;-0.02184456146752978;-0.021103506221226604;1.0349833469342486;9.999610416966151;0.8335407273441952;-0.0059940380878075305;-0.00599398939636159;0.8055320606929316;0.005786835520958155;0.8053562023986235
41.831167;1.0349877044577305;0.8332261015341377;0.805092943128148;-0.02184456134135414;-0.021103505970653455;1.0349831195979209;9.999610249882062;0.8335399450744682;-0.005994038489131342;-0.005993989993317104;0.8055344960872154;0.005786816156027306;0.8053573745833615
41.841167;1.0349887522301218;0.8332259170853396;0.8050945470555866;-0.021844561214080658;-0.02110350572946364;1.0349828779408308;9.999610058525304;0.8335391004522169;-0.005994038908905018;-0.005993990585407561;0.805536902228843;0.005786797357658059;0.8053585978047864
41.851167;1.034989956276779;0.8332258065693102;0.8050961094133218;-0.021844561085094527;-0.021103505499332646;1.0349826259353179;9.999609840431539;0.8335381926639723;-0.005994039348320305;-0.005993991172197648;0.8055392685744771;0.005786779112908954;0.8053598749825255
41.861167;1.0349913076553094;0.8332257704905183;0.8050976247953617;-0.021844560954165523;-0.021103505281730314;1.0349823678744214;9.99960958211449;0.8335372213709915;-0.005994039808057388;-0.005993991753020504;0.8055415862093129;0.005786761402535829;0.8053612086012176
41.871167;1.0349927971093058;0.8332258075934059;0.8050990884925138;-0.02184456082112555;-0.02110350507814547;1.0349821075766221;9.999609243478423;0.8335361859711204;-0.005994040288373961;-0.005993992327402459;0.8055438484743659;0.005786744209746752;0.8053626001081367
41.881167;1.0349944156232547;0.8332259147354276;0.8051004953730226;-0.021844560685944984;-0.021103504890439634;1.0349818473078456;9.999608755301209;0.8335350855388372;-0.0059940407890764855;-0.005993992895033286;0.8055460506214479;0.005786727522495906;0.8053640502089388
41.891167;1.0349961540943908;0.8332260877923529;0.8051018391555057;-0.021844560549203404;-0.021103504720733152;1.0349815880010724;9.999608035798062;0.8335339198245301;-0.005994041309258258;-0.005993993455534555;0.8055481883279546;0.005786711331688511;0.805365559864139
41.901167;1.0349980032302144;0.8332263225453445;0.8051031124068925;-0.021844560412312423;-0.02110350457099235;1.034981330238813;9.99960701707003;0.83353268970456;-0.00599404184714597;-0.005993994008737933;0.8055502564699653;0.005786695631473838;0.8053671311550471
41.911167;1.0349999539687527;0.8332266150212699;0.8051043070654512;-0.021844560277021922;-0.021103504442763557;1.034981074761358;9.999605662977212;0.8335313957576479;-0.00599404240041333;-0.005993994554901542;0.8055522494664347;0.0057866804192484135;0.8053687675399183
41.921167;1.0350019979324077;0.8332269616436923;0.8051054151730437;-0.021844560144625776;-0.0211035043370475;1.034980822230229;9.999603966124125;0.8335300362166839;-0.005994042966610765;-0.005993995094396448;0.8055541620550359;0.005786665693146336;0.8053704732778934
41.931167;1.0350041277241135;0.8332273594033299;0.8051064291626662;-0.021844560015694882;-0.021103504254199875;1.0349805723647156;9.99960193564329;0.8335286070018562;-0.0059940435431053265;-0.005993995627597301;0.805555989048306;0.005786651450785376;0.80537225250074
41.941167;1.0350063370820661;0.8332278054297972;0.8051073416625616;-0.021844559890385876;-0.021103504194019854;1.0349803237176867;9.99959959895034;0.8335271039468921;-0.005994044126680111;-0.005993996155164348;0.8055577249380415;0.0057866376880478495;0.8053741089021654
41.951167;1.0350086207774631;0.8332282963170301;0.8051081457177542;-0.021844559768802098;-0.021103504156111442;1.0349800743500004;9.99959700991142;0.833525523775128;-0.00599404471354485;-0.005993996678129799;0.8055593644152308;0.005786624395210157;0.8053760455933449
41.961167;1.0350109739518525;0.8332288277407355;0.8051088356574302;-0.021844559651205953;-0.021103504140347916;1.0349798220276958;9.99959423585739;0.8335238625673597;-0.00599404529995942;-0.00599399719778192;0.8055609033799631;0.005786611555723087;0.8053780647419253
41.971167;1.0350133911338482;0.8332293944397423;0.8051094079429706;-0.021844559538058087;-0.02110350414711073;1.0349795638570118;9.99959133296092;0.8335221145031005;-0.005994045882793412;-0.005993997715600855;0.8055623393092644;0.005786599150274056;0.8053801680902789
41.981167;1.0350158655211827;0.8332299912157743;0.8051098615782608;-0.02184455942982705;-0.021103504177078007;1.0349792959214523;9.999588341568959;0.8335202720722283;-0.005994046459544876;-0.005993998233219258;0.8055636705649336;0.005786587159304536;0.8053823580089743
41.991167;1.0350183885099424;0.8332306140910318;0.8051101979096805;-0.0218445593268399;-0.021103504230893647;1.0349790136890697;9.999585299735886;0.8335183265337335;-0.005994047028047615;-0.00599399875227854;0.8055648955401397;0.005786575562854981;0.8053846374699096
42.001167;1.0350209498378928;0.83323125999395;0.8051104196297846;-0.021844559229406334;-0.021103504309097073;1.034978713751007;9.999582253131544;0.83351626868872;-0.005994047586298457;-0.005993999274139566;0.8055660122068163;0.005786564341823623;0.80538700939168
42.011167;1.0350235387138658;0.8332319257374791;0.8051105294573306;-0.02184455913794797;-0.021103504412027872;1.034978394845459;9.99957925531809;0.8335140906223371;-0.005994048132616771;-0.00599399979967662;0.8055670177211383;0.005786553478762996;0.805389476389408
42.021167;1.0350261453495344;0.8332326077072514;0.8051105296921496;-0.021844559052863463;-0.02110350453955516;1.0349780565938722;9.999576366976253;0.8335117871535704;-0.005994048665987492;-0.005994000329316383;0.8055679083206778;0.005786542959097632;0.8053920403328004
42.031167;1.0350287619831011;0.8332333020782354;0.805110422946217;-0.021844558974262664;-0.021103504691070637;1.034977697870865;9.999573656649046;0.8335093554500277;-0.005994049186258291;-0.00599400086317909;0.805568679742981;0.005786532774938241;0.8053947016066768
42.041167;1.035031382562079;0.8332340050192629;0.8051102128637696;-0.021844558901862182;-0.0211035048657835;1.0349773166241298;9.999571195084277;0.8335067936533183;-0.005994049693979475;-0.00599400140121849;0.8055693278630134;0.005786522928378485;0.8053974588710884
42.051167;1.0350330491593935;0.8332339526737705;0.8051099105776958;-0.02184429389194229;-0.021103268528107434;1.034976910835359;9.99956904304952;0.8335040999367784;-0.005994050189933135;-0.005994001943229075;0.8055698497741656;0.005786513432930654;0.8054003094474417
42.061167;1.0350356620599932;0.8332346637350929;0.8051095103191308;-0.021844293831165245;-0.021103268746179717;1.0349754795037485;9.999567241822632;0.8335012724308781;-0.005994050674719011;-0.005994002488628536;0.8055702447006131;0.0057875043135027894;0.8054032566615031
42.071167;1.0350382635805988;0.8332353762310678;0.8051090269493918;-0.021844293776684988;-0.021103268983421332;1.0349750230839876;9.999565814721626;0.8334983103679238;-0.005994051148595428;-0.005994003036357266;0.8055705137477865;0.005787495603149984;0.8054062801090542
