time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.081167;1.0350408480903754;0.8332360895580555;0.8051084709396942;-0.02184429372925754;-0.021103269237656392;1.0349745437049056;9.999564781301423;0.8334952157494157;-0.0059940516113872145;-0.005994003585173629;0.8055706593802149;0.005787487331334411;0.8054093774293054
42.091167;1.0350434095277858;0.8332368044791744;0.8051078539530551;-0.021844293689797435;-0.021103269506915063;1.034974045124226;9.999564169305986;0.8334919938347176;-0.005994052062367952;-0.0059940041340036596;0.8055706853026828;0.005787479510298381;0.8054125353411774
42.101167;1.0350459427248762;0.8332378731029223;0.8051075254942418;-0.021845389302671107;-0.021104328269894546;1.0349735319678373;9.999564010343171;0.8334886518969493;-0.005994052500378693;-0.005994004681895186;0.8055705962601222;0.005787472138056055;0.8054157377023375
42.111167;1.0350484448221702;0.8332385996761072;0.8051068194098231;-0.021845389282307726;-0.021104328563952047;1.0349730086599376;9.99956433248977;0.8334851974862164;-0.00599405292435371;-0.005994005227676057;0.8055703978672564;0.005787465211718989;0.8054189669846387
42.121167;1.0350509150349099;0.8332393388276379;0.8051060805266887;-0.021845389273173622;-0.021104328867425262;1.0349724791227513;9.999565166269425;0.8334816381328003;-0.005994053333642105;-0.005994005769887152;0.8055700966128637;0.005787458731729049;0.8054222055118051
42.131167;1.0350533534086188;0.8332400955745426;0.8051053140345336;-0.02184538927643844;-0.021104329178547727;1.0349719474735917;9.99956655089913;0.8334779826348975;-0.005994053727657195;-0.005994006307153271;0.8055696997859368;0.005787452700472619;0.8054254352642101
42.141167;1.0350557599681403;0.833240874875772;0.8051045249490401;-0.02184538929321553;-0.02110432949638685;1.034971418601645;9.999568521063907;0.8334742418243264;-0.0059940541055668;-0.005994006838386738;0.8055692153109864;0.005787447122784576;0.8054286374079204
42.151167;1.0350581336398936;0.8332416820573704;0.8051037185335733;-0.021845389324190435;-0.021104329820753408;1.034970897836923;9.99957108528283;0.8334704277315993;-0.00599405446660643;-0.005994007362612873;0.8055686513822883;0.005787442002626728;0.8054317935968429
42.161167;1.0350604707161835;0.8332425223317689;0.805102899759112;-0.021845389369435513;-0.021104330151668703;1.0349703895979812;9.999574221592617;0.8334665521586454;-0.005994054810550525;-0.005994007878912141;0.8055680159131767;0.005787437334956328;0.8054348876723013
42.171167;1.0350627644981436;0.8332433995836411;0.8051020729710341;-0.02184538942890926;-0.021104330489090405;1.0349698955054163;9.9995778914965;0.8334626261183529;-0.005994055137854491;-0.0059940083867794335;0.8055673159905861;0.0057874331022857205;0.8054379057012154
42.181167;1.0350650066431064;0.8332443161408422;0.805101242350658;-0.021845389502794934;-0.021104330832965684;1.0349694140904007;9.9995820547888;0.8334586604954323;-0.005994055449429048;-0.005994008886630858;0.8055665569555633;0.005787429280576837;0.8054408352834217
42.191167;1.0350671891249765;0.8332452734901558;0.8051004123962807;-0.02184538959091648;-0.021104331183253847;1.0349689426095194;9.999586680651408;0.8334546667598588;-0.0059940557461992975;-0.0059940093798772145;0.8055657414088889;0.005787425848272734;0.805443665281862
42.201167;1.0350693058771705;0.8332462729015403;0.8050995874976152;-0.021845389692058976;-0.021104331539952188;1.034968478739184;9.999591755748645;0.8334506571749684;-0.0059940560287313075;-0.005994009868489685;0.8055648692419655;0.005787422790592444;0.8054463859093856
42.211167;1.0350713529512734;0.8332473157285818;0.8050987713414185;-0.021845389804157966;-0.021104331902991148;1.0349680216298474;9.999597281238385;0.8334466448043591;-0.005994056297182307;-0.0059940103545644725;0.8055639386695465;0.005787420096923324;0.8054489887702976
42.221167;1.035073327088899;0.8332484034451967;0.8050979672139132;-0.021845389924976272;-0.021104332271959122;1.0349675727703305;9.999603259039874;0.8334426430803675;-0.0059940565514394325;-0.005994010840112571;0.8055629474570372;0.005787417754499367;0.8054514661785471
42.231167;1.035075224764155;0.8332495376523887;0.8050971784263503;-0.02184539005251953;-0.021104332646118124;1.0349671360285606;9.999609676596188;0.8334386648540364;-0.005994056791178752;-0.005994011326964381;0.8055618935033174;0.005787415744803519;0.805453810568595
42.241167;1.0350770425938738;0.8332507204269309;0.8050964079800197;-0.021845390184943702;-0.02110433302458168;1.0349667169402443;9.999616498508113;0.8334347215176539;-0.005994057015983228;-0.005994011816638521;0.8055607743695555;0.005787414046841736;0.8054560152892419
42.251167;1.035078778032841;0.8332519546016743;0.8050956585185691;-0.02184539031998714;-0.021104333406216712;1.0349663213183096;9.99962367154922;0.833430823311437;-0.00599405722562517;-0.0059940123101115145;0.80555958634248;0.00578741264405891;0.8054580757029758
42.261167;1.03508042962153;0.8332532428799833;0.805094932881298;-0.021845390454535034;-0.021104333789644544;1.0349659528420379;9.99963113450862;0.8334269806759589;-0.005994057420156237;-0.00599401280772422;0.8055583238715386;0.005787411526254711;0.8054599893233885
42.271167;1.0350819967764915;0.8332545865876937;0.805094233800033;-0.021845390584956784;-0.021104334173782643;1.0349656111683634;9.999638817410625;0.8334232044552806;-0.0059940575996730305;-0.005994013309409457;0.8055569799222037;0.005787410681654975;0.8054617553432643
42.281167;1.0350834794386043;0.8332559857309603;0.8050935632875055;-0.021845390707742544;-0.02110433455847358;1.034965292749742;9.999646638416186;0.8334195047758933;-0.0059940577641742245;-0.005994013815102726;0.805555547291421;0.005787410090551884;0.8054633738341512
42.291167;1.035084877509281;0.8332574397547141;0.8050929232772055;-0.021845390819934498;-0.021104334944477585;1.0349649936882557;9.999654515113397;0.8334158906996804;-0.005994057913689683;-0.005994014325026557;0.80555402007516;0.005787409731073196;0.8054648445876944
42.301167;1.035086190019011;0.8332589483295747;0.8050923165426781;-0.021845390919527717;-0.021104335332855113;1.034964711573488;9.999662377771877;0.8334123704765679;-0.005994058048268603;-0.005994014839644888;0.805552394494916;0.005787409588044036;0.80546616620307
42.311167;1.0350874149410791;0.8332605120966633;0.8050917469933451;-0.02184539100550988;-0.021104335724373036;1.0349644450430011;9.999670170953138;0.833408951212803;-0.005994058167606225;-0.005994015359446418;0.805550669008604;0.005787409655583228;0.8054673361679924
42.321167;1.0350885503975205;0.8332621322468973;0.8050912199469402;-0.021845391077278748;-0.021104336119318244;1.0349641928079105;9.999677852916113;0.8334056386077628;-0.005994058270775899;-0.005994015884751615;0.8055488435326824;0.005787409932686001;0.8054683516865577
42.331167;1.0350895962134345;0.8332638087154175;0.8050907420268697;-0.021845391134170715;-0.021104336517570082;1.03496395345795;9.99968539189275;0.8334024374843215;-0.0059940583563453465;-0.005994016415335216;0.8055469183849762;0.005787410416824443;0.8054692102149738
42.341167;1.0350905536265467;0.8332655387970022;0.805090320202336;-0.021845391175645008;-0.02110433691872101;1.0349637255681743;9.999692755893468;0.8333993527131677;-0.005994058422666913;-0.00599401694986778;0.8055448942281418;0.005787411102775269;0.8054699094533797
42.351167;1.0350914239710123;0.8332673178738169;0.8050899608939638;-0.021845391201678332;-0.021104337322351827;1.0349635075196844;9.999699907306358;0.833396389690776;-0.00599405846812192;-0.005994017485852059;0.8055427723294873;0.005787411983802514;0.8054704472460557
42.361167;1.0350922094203656;0.8332691411409356;0.8050896698598324;-0.021845391212727272;-0.02110433772835366;1.034963297329765;9.999706806408383;0.8333935541819876;-0.005994058491057673;-0.005994018020381932;0.8055405542821952;0.005787413053063552;0.8054708214839776
42.371167;1.035092914719921;0.8332710038243991;0.8050894523247628;-0.02184539120952784;-0.02110433813694193;1.0349630932693665;9.999713416841606;0.833390852087867;-0.005994058489546869;-0.005994018550992537;0.8055382419826843;0.005787414308097275;0.805471030034833
42.381167;1.0350935471923035;0.833272900343638;0.8050893127137818;-0.021845391193332595;-0.02110433854834478;1.034962894823772;9.99971970373325;0.8333882887952945;-0.005994058461575738;-0.005994019075857487;0.8055358378403749;0.0057874157530176;0.8054710705904777
42.391167;1.0350941159106228;0.8332748240248254;0.805089254144098;-0.02184539116618735;-0.02110433896243492;1.0349627025051151;9.999725624765732;0.8333858675293908;-0.005994058405571922;-0.005994019593538527;0.8055333446554256;0.005787417396849361;0.8054709406277202
42.401167;1.0350946311235993;0.8332767670796934;0.8050892780174955;-0.021845391130570217;-0.02110433937868151;1.0349625167592054;9.999731122836486;0.8333835877910543;-0.005994058320508014;-0.005994020102968148;0.8055307653685935;0.005787419253183235;0.805470638108504
42.411167;1.0350951040449405;0.833278720957555;0.8050893837454722;-0.02184539108864247;-0.021104339796523056;1.0349623373316634;9.999736127454492;0.8333814457063292;-0.005994058205479371;-0.005994020603721505;0.805528103041628;0.005787421337330316;0.8054701624164766
42.421167;1.0350955476490362;0.8332806772625639;0.8050895690013739;-0.021845391041989883;-0.021104340215677524;1.0349621631671324;9.999740565135884;0.8333794362723977;-0.00599405805929721;-0.005994021095987851;0.8055253614900545;0.00578742365796275;0.8054695148015313
42.431167;1.035095977085802;0.8332826283677391;0.8050898305936458;-0.021845390992177343;-0.021104340636064034;1.0349619925138633;9.999744366381533;0.8333775552060468;-0.005994057880472153;-0.005994021580228993;0.8055225461359337;0.005787426213350105;0.8054686988644393
42.441167;1.0350964079089346;0.8332845675891047;0.8050901652719821;-0.021845390941332202;-0.02110434105748124;1.0349618230780402;9.999747465396148;0.8333757994195562;-0.005994057667653849;-0.005994022057067086;0.8055196638274521;0.0057874289970993075;0.8054677209246838
42.451167;1.035096853389621;0.833286489033324;0.8050905698518698;-0.021845390892089544;-0.02110434147937085;1.0349616517049944;9.999749800363377;0.8333741672024721;-0.0059940574201320755;-0.005994022527432971;0.8055167217311803;0.005787432005759674;0.8054665890873314
42.461167;1.0350973233338274;0.8332883872011511;0.8050910403129902;-0.021845390847290265;-0.021104341900934492;1.034961473362757;9.999751312469606;0.833372658175206;-0.005994057137832925;-0.005994022992681521;0.8055137265987249;0.005787435244394485;0.8054653114846821
42.471167;1.0350981294009904;0.8332905220744322;0.8050915899939567;-0.021844630297629265;-0.021103601404426246;1.0349612805896458;9.99975194416163;0.8333712724430865;-0.005994056820943358;-0.005994023454626778;0.8055106848517875;0.005787438729298203;0.8054638953454467
42.481167;1.035098670004108;0.8332923600826392;0.8050921718145989;-0.021844630270465997;-0.02110360182317019;1.034961065089892;9.99975164454389;0.8333700090860133;-0.005994056469641942;-0.00599402391551478;0.805507602882398;0.005787442486246784;0.805462347257001
42.491167;1.0350992541838189;0.8332941640526726;0.8050927962581558;-0.02184463025642916;-0.021103602239522824;1.0349608205151186;9.99975037571594;0.8333688650291843;-0.0059940560839508526;-0.005994024377870875;0.8055044870466942;0.00578744654443432;0.8054606739389873
42.501167;1.0350998840908405;0.8332959322828682;0.805093455106862;-0.021844630258166686;-0.02110360265305028;1.034960543795499;9.999748110754973;0.8333678358071518;-0.00599405566361238;-0.005994024844263391;0.8055013434002736;0.005787450929619767;0.8054588826743212
42.511167;1.0351005608667498;0.8332976614293273;0.8050941410122691;-0.02184463027773028;-0.021103603063511927;1.0349602340794022;9.999744831197322;0.8333669174896954;-0.00599405520829012;-0.005994025317055178;0.8054981771824212;0.0057874556639807;0.8054569808789334
42.521167;1.0351012870601537;0.8332993457604932;0.8050948473065871;-0.021844630316387583;-0.02110360347041384;1.0349598904658082;9.999740526694858;0.8333661071966316;-0.005994054718066481;-0.005994025798156121;0.8054949918921257;0.005787460772337689;0.8054549754998255
42.531167;1.0351020666507318;0.8333009783947906;0.8050955676173953;-0.021844630375070864;-0.02110360387287847;1.0349595112681764;9.999735191152629;0.8333654023393333;-0.005994054193612088;-0.00599402628883763;0.8054917887021634;0.005787466283874215;0.8054528728961187
42.541167;1.0351029036303319;0.8333025526400862;0.805096294755234;-0.021844630454856073;-0.02110360426991301;1.034959095755738;9.999728819382659;0.8333648002005039;-0.005994053635762379;-0.0059940267898566;0.8054885673021932;0.005787472225635252;0.8054506785977483
42.551167;1.0351038008573925;0.8333040624167118;0.8050970203909994;-0.02184463055683976;-0.021103604660384353;1.0349586458261721;9.99972140426188;0.8333642976503033;-0.005994053044975266;-0.0059940273018835215;0.8054853277871318;0.005787478619226542;0.8054483971033991
42.561167;1.0351047592273563;0.8333055020461606;0.8050977361319627;-0.021844630681849334;-0.021103605042882004;1.034958165888909;9.999712933949695;0.8333638912481425;-0.005994052421303138;-0.005994027825636767;0.8054820720791702;0.005787485485580028;0.8054460326861499
42.571167;1.035105777264272;0.8333068656147107;0.8050984344662239;-0.021844630830348894;-0.021103605415951094;1.0349576619474168;9.99970339982777;0.833363577628753;-0.0059940517648518704;-0.005994028361450303;0.8054788038269526;0.005787492845609721;0.8054435904062672
42.581167;1.0351068513912365;0.8333081465985738;0.8050991090180146;-0.02184463100229986;-0.021103605778396605;1.0349571408945595;9.999692811530956;0.8333633529008485;-0.005994051075943896;-0.005994028908821107;0.8054755270644299;0.0057875007143781045;0.8054410760113371
42.591167;1.035107977052936;0.833309688227617;0.8051000924485947;-0.021845726840432088;-0.021104664609565355;1.0349566100521805;9.999681202654356;0.8333632121404865;-0.005994050354798964;-0.005994029466400235;0.8054722451205417;0.005787509100197179;0.8054384953587064
42.601167;1.0351091502110044;0.8333107853093363;0.8051007046088239;-0.021845727057212133;-0.021104664949199707;1.0349560772182103;9.999668626691456;0.8333631503757617;-0.005994049601499954;-0.00599403003234618;0.8054689605749015;0.005788518010107708;0.8054358618790078
42.611167;1.0351103680859253;0.833311782977991;0.8051012799365205;-0.021845727295198562;-0.021104665278008063;1.0349555510162984;9.99965514844166;0.8333631634815224;-0.005994048816479677;-0.00599403060484966;0.8054656757686882;0.005788527454123591;0.8054331688222299
42.621167;1.0351116289700732;0.8333126768569535;0.8051018163458328;-0.02184572755376278;-0.021104665597117222;1.034955040731956;9.999640829240803;0.8333632477458593;-0.005994048000853944;-0.005994031182548671;0.8054623936223093;0.00578853744590167;0.8054304327137072
42.631167;1.035112931486945;0.833313462872016;0.8051023142694614;-0.021845727832166532;-0.02110466590817447;1.0349545558746305;9.99962571412052;0.8333633994312714;-0.00599404715628486;-0.005994031764611039;0.8054591182138564;0.0057885480028778795;0.8054276635690164
42.641167;1.035114273669273;0.833314138164102;0.8051027772766614;-0.02184572812905545;-0.021104666213319377;1.034954105220643;9.99960983330662;0.8333636148494802;-0.005994046284755294;-0.005994032350623404;0.8054558543204847;0.005788559144419524;0.8054248702421867
42.651167;1.0351156526744445;0.8333147014535239;0.8051032116602891;-0.021845728441955647;-0.021104666514852367;1.0349536955047531;9.999593215295896;0.8333638901549477;-0.005994045388405108;-0.005994032940372883;0.8054526065823447;0.005788570883855188;0.8054220590318362
42.661167;1.0351170658292643;0.8333151525391004;0.8051036251244569;-0.021845728767334722;-0.021104666814991412;1.034953331511369;9.999575897562009;0.8333642211277951;-0.005994044469161109;-0.0059940335334645045;0.8054493793440437;0.005788583219329515;0.8054192338477086
42.671167;1.0351185125610327;0.8333154916227216;0.8051040250583955;-0.021845729101384527;-0.02110466711579921;1.0349530166713352;9.999557920330439;0.8333646031111158;-0.0059940435283628345;-0.005994034128931183;0.8054461771625848;0.005788596132385519;0.805416397625833
42.681167;1.035119995270939;0.8333157189926662;0.8051044176586702;-0.021845729440658837;-0.021104667419000932;1.0349527528605964;9.999539306798997;0.8333650310759836;-0.005994042566884099;-0.005994034725037106;0.8054430055928715;0.0057886095942269135;0.8054135535471102
42.691167;1.0351215178496023;0.8333158348975288;0.8051048083983954;-0.021845729781965643;-0.021104667725897107;1.034952541184091;9.999520049624167;0.8333655003038284;-0.005994041585621827;-0.005994035319393868;0.8054398719769059;0.005788623573535514;0.8054107055280681
42.701167;1.035123084159088;0.8333158390948623;0.8051052032118965;-0.021845730122298016;-0.02110466803748288;1.03495238347752;9.99950010832745;0.833366006684917;-0.005994040585897901;-0.00599403590934423;0.8054367857920088;0.005788638039859571;0.8054078579698708
42.711167;1.0351246988206042;0.8333157306509297;0.8051056095103784;-0.02184573045931807;-0.021104668354497435;1.0349522820642785;9.999479409863355;0.8333665455872321;-0.0059940395695767534;-0.005994036492433198;0.8054337580761068;0.005788652960104689;0.8054050148550882
42.721167;1.035126368155558;0.8333155084417815;0.8051060357293931;-0.021845730791570532;-0.021104668677510843;1.0349522386527013;9.99945785227254;0.8333671107990042;-0.005994038538930196;-0.0059940370669740286;0.8054308002425714;0.005788668294363619;0.8054021797637578
42.731167;1.0351280994148417;0.8333151716707168;0.805106489308821;-0.021845731117931578;-0.021104669007141984;1.0349522543445555;9.9994353168597;0.8333676948945636;-0.0059940374962780965;-0.00599403763237172;0.8054279232084653;0.005788683997116802;0.8053993571412594
42.741167;1.0351298995691576;0.8333147198458826;0.8051069749447771;-0.02184573143705391;-0.021104669343952224;1.0349523301736403;9.999411686785608;0.8333682907487121;-0.0059940364435843736;-0.005994038188716579;0.8054251368781169;0.005788700020806753;0.8053965525174124
42.751167;1.035131774287221;0.8333141523470763;0.8051074943839291;-0.02184573174756852;-0.021104669688162637;1.0349524677568462;9.999386859807597;0.8333688935757342;-0.005994035382232238;-0.005994038736206537;0.8054224489733052;0.005788716316897303;0.8053937712868088
42.761167;1.0351337269816703;0.833313468346741;0.8051080471279323;-0.021845732048604797;-0.021104670039784734;1.0349526703507859;9.999360756323483;0.8333695022856358;-0.005994034312940406;-0.005994039275125343;0.8054198634945569;0.005788732833209189;0.8053910180242316
42.771167;1.0351357585036016;0.8333126671663862;0.8051086311068646;-0.021845732339758492;-0.021104670398924844;1.0349529434411988;9.999333332070082;0.8333701192132656;-0.005994033235969101;-0.005994039806094479;0.8054173808894369;0.005788749511235272;0.8053882971650441
42.781167;1.0351378673732037;0.8333117484692295;0.8051092436948475;-0.02184573262072614;-0.02110467076582047;1.0349532937964603;9.99930458402787;0.8333707487648516;-0.005994032151820734;-0.005994040330263581;0.80541499980618;0.005788766285502476;0.8053856140903572
42.791167;1.035140049706149;0.8333107125401941;0.8051098831609372;-0.021845732891283467;-0.021104671140776087;1.034953727286252;9.99927453890694;0.8333713962525171;-0.005994031061919544;-0.005994040849325679;0.8054127179696462;0.00578878308320815;0.8053829751769156
42.801167;1.035142298912287;0.833309560524978;0.8051105491311684;-0.021845733151432987;-0.021104671524211593;1.0349542472314592;9.999243236412381;0.8333720672632818;-0.005994029968684577;-0.005994041365269991;0.8054105323468828;0.005788799824636119;0.8053803868007526
42.811167;1.035144605737609;0.833308293884696;0.8051112417664745;-0.021845733401443218;-0.021104671916794514;1.0349548540338784;9.999210722673865;0.8333727672600775;-0.005994028875153493;-0.00599404188013665;0.8054084403399216;0.005788816424866454;0.805377854503182
42.821167;1.0351469588649758;0.8333069136488873;0.8051119606704183;-0.021845733641952622;-0.02110467231941849;1.0349555454672843;9.999177058557459;0.833373501656776;-0.005994027784605825;-0.00599404239580543;0.8054064413202663;0.00578883279790445;0.805375382482879
42.831167;1.035149346101569;0.8333054206155843;0.8051127039699493;-0.021845733873897242;-0.02110467273285763;1.0349563179523829;9.9991423338808;0.8333742760127519;-0.005994026700255451;-0.005994042913758576;0.8054045372516889;0.005788848861666336;0.8053729733834373
42.841167;1.0351517553404896;0.8333038165651246;0.8051134683409377;-0.02184573409813643;-0.021104673157372758;1.0349571683307486;9.9991066673461;0.8333750957117029;-0.005994025624995086;-0.005994043435102181;0.8054027321549436;0.005788864536971755;0.8053706290057467
42.851167;1.0351541744358463;0.833302105543237;0.8051142500907803;-0.021845734315252125;-0.02110467359273537;1.03495809479891;9.9990701881267;0.8333759658634089;-0.005994024561287416;-0.005994043960715678;0.8054010305383551;0.005788879742338821;0.8053683512122677
42.861167;1.0351565911976304;0.8333002938360499;0.8051150457822673;-0.02184573452557198;-0.021104674038637847;1.034959097282813;9.999033020208191;0.833376892017814;-0.005994023511053198;-0.005994044491119227;0.805399436128641;0.005788894393143497;0.8053661419174541
42.871167;1.0351589945222057;0.8332983883854758;0.805115851864788;-0.021845734729050173;-0.021104674494944475;1.0349601774298796;9.99899527684773;0.833377880741245;-0.005994022475599814;-0.005994045026049098;0.8053979518473867;0.005788908405730856;0.8053640029774544
42.881167;1.035161375174891;0.8332963952755913;0.8051166644076003;-0.021845734925150892;-0.02110467496149215;1.0349613374258386;9.998957057122379;0.8333789392783233;-0.005994021455847185;-0.005994045564293557;0.8053965801376103;0.005788921703173097;0.8053619368275318
42.891167;1.0351637255892223;0.8332943192788225;0.8051174795467972;-0.021845735113113558;-0.02110467543797869;1.0349625786230303;9.998918447344021;0.8333800749235654;-0.005994020452623203;-0.005994046104123244;0.8053953230988107;0.005788934218301613;0.8053599470494222
42.901167;1.035166039654287;0.8332921636380692;0.8051182940082287;-0.021845735292282863;-0.02110467592422166;1.034963902014211;9.998879524263348;0.8333812945950198;-0.005994019466613937;-0.005994046643745328;0.8053941825354681;0.005788945889400003;0.805358038413508
42.911167;1.0351683125190003;0.8332899296587173;0.8051191051413149;-0.021845735461967285;-0.02110467642014454;1.0349653092985363;9.998840354391945;0.8333826041425298;-0.005994018498107951;-0.005994047181288611;0.8053931597549085;0.005788956652238901;0.8053562166627871
42.921167;1.0351705399291862;0.8332876167774919;0.8051199107025078;-0.02184573562113949;-0.02110467692533511;1.0349668020284968;9.998800993701856;0.8333840079288861;-0.0059940175469640625;-0.005994047714659789;0.8053922554365354;0.005788966436980139;0.8053544875533941
42.931167;1.0351727172805754;0.8332852235846725;0.8051207090932238;-0.021845735768583497;-0.02110467743879169;1.0349683796528302;9.998761484487305;0.8333855096961924;-0.005994016612887114;-0.005994048241642814;0.8053914698395919;0.0057889751741354465;0.8053528555653572
42.941167;1.0351748389298603;0.833282749386969;0.8051215003096028;-0.02184573590332044;-0.02110467795903799;1.0349700383708167;9.998721849840878;0.8333871129995312;-0.0059940156957647055;-0.005994048760059101;0.8053908027944404;0.00578898280353256;0.8053513236342623
42.951167;1.035176897862415;0.8332801954490693;0.8051222866584219;-0.021845736024820452;-0.021104678484381405;1.0349717711710111;9.998682091329016;0.8333888195331365;-0.005994014795862757;-0.005994049267672927;0.8053902534961549;0.005788989278811998;0.8053498934076745
42.961167;1.0351788862801903;0.8332775655386689;0.8051230725835766;-0.021845736133109247;-0.02110467901315027;1.0349735689407238;9.998642190805944;0.8333906278089305;-0.005994013913741856;-0.005994049761983858;0.8053898204823946;0.005788994569584856;0.8053485653174604
42.971167;1.0351807973361622;0.8332748657337389;0.805123864036525;-0.02184573622891323;-0.021104679543821118;1.0349754221630827;9.998602126073783;0.8333925342982169;-0.0059940130498824665;-0.005994050240239744;0.8053895015748618;0.005788998661284733;0.8053473390825703
42.981167;1.035182626287;0.8332721036404402;0.8051246673835335;-0.02184573631356913;-0.021104680075060736;1.0349773215907634;9.99856189662454;0.8333945350359194;-0.005994012204257769;-0.005994050699639319;0.80538929409677;0.005789001551387396;0.8053462142969836
42.991167;1.0351843704951402;0.8332692879363146;0.8051254877882149;-0.021845736388564463;-0.021104680605838245;1.0349792575955885;9.99852153629151;0.8333966256472672;-0.005994011376305448;-0.00599405113751147;0.8053891952200755;0.0057890032480331245;0.8053451905000193
43.001167;1.035186029219844;0.8332664285499279;0.8051263283671588;-0.0218457364548644;-0.021104681135601988;1.034981220385588;9.99848110894118;0.833398800828896;-0.005994010565406839;-0.005994051551382812;0.805389201701758;0.005789003771068681;0.8053442668815307
43.011167;1.0351876029176166;0.8332635360940513;0.8051271908272527;-0.021845736512502708;-0.02110468166417499;1.0349832013258935;9.998440700758865;0.8334010545390055;-0.005994009771319243;-0.005994051939009913;0.805389309799656;0.005789003149658088;0.8053434418577511
43.021167;1.0351890922557485;0.8332606202373023;0.8051280763526967;-0.021845736560799765;-0.021104682191325105;1.0349851932212095;9.998400411779558;0.8334033797178283;-0.0059940089940928535;-0.005994052298442115;0.8053895156740357;0.005789001418253448;0.80534271339903
43.031167;1.0351904977865816;0.8332576887080633;0.8051289859457411;-0.021845736598925317;-0.021104682716410833;1.034987189651805;9.998360342105274;0.8334057672576483;-0.0059940082336852555;-0.005994052627926429;0.805389814935483;0.005788998614985393;0.8053420801441797
43.041167;1.035191819525994;0.8332547472500322;0.8051299204983913;-0.021845736626232366;-0.02110468323838518;1.0349891845258996;9.99832057496346;0.8334082065861645;-0.005994007489800673;-0.005994052925692671;0.8053902011014293;0.005788994781889271;0.8053415419543162
43.051167;1.0351930564565701;0.8332517997168769;0.8051308806463053;-0.0218457366420727;-0.021104683756101382;1.0349911711418318;9.998281164505638;0.8334106878724591;-0.005994006762206237;-0.005994053189944677;0.8053906645703791;0.005788989965195352;0.8053410998003309
43.061167;1.0351942072892424;0.8332488488341436;0.8051318664680791;-0.021845736645355537;-0.021104684268651922;1.0349931409369644;9.998242140617517;0.8334132030912794;-0.005994006051127609;-0.00599405341920396;0.8053911933675856;0.005788984215591058;0.8053407557918705
43.071167;1.0351952712364456;0.8332458976144116;0.8051328771592223;-0.021845736634238284;-0.02110468477560805;1.0349950840333753;9.998203528474741;0.8334157456023107;-0.005994005357075066;-0.005994053612865494;0.8053917749282945;0.005788977589467319;0.8053405130508828
43.081167;1.0351962477009646;0.8332429502665921;0.805133910534659;-0.021845736606188826;-0.0211046852771099;1.0349969913454655;9.998165364728258;0.8334183095179899;-0.005994004680227975;-0.00599405377136548;0.8053923975492935;0.005788970151586405;0.8053403751559586
43.091167;1.0351971361351022;0.8332400124364667;0.8051349627256265;-0.021845736558465164;-0.0211046857736842;1.0349988557778431;9.998127705702938;0.8334208891607701;-0.005994004020113637;-0.005994053895663284;0.8053930508959435;0.005788961974866256;0.805340345707112
43.101167;1.0351979362771582;0.8332370906518961;0.8051360287528364;-0.021845736488344456;-0.021104686265875455;1.0350006720805651;9.99809062466503;0.8334234789896092;-0.005994003375868535;-0.005994053986757738;0.8053937254426251;0.005788953133242734;0.8053404277638964
43.111167;1.035198648435525;0.8332341905760582;0.8051371038034462;-0.021845736392820204;-0.021104686753897473;1.0350024362368055;9.998054194489049;0.8334260739246196;-0.005994002746678729;-0.00599405404570276;0.8053944113455049;0.005788943694992339;0.8053406227341386
43.121167;1.0351992743296632;0.8332313155986023;0.8051381839657972;-0.021845736268747962;-0.02110468723757827;1.0350041448968812;9.998018476420267;0.8334286695105574;-0.005994002131944158;-0.00599405407379588;0.8053950979825226;0.005788933721699016;0.8053409296139513
43.131167;1.0351998178159656;0.8332284673394104;0.8051392653496237;-0.02184573611342816;-0.021104687716573648;1.0350057948779123;9.99798353090474;0.8334312622285588;-0.005994001531131222;-0.005994054072632464;0.8053957749404399;0.005788923268063324;0.8053413452489264
43.141167;1.0352002841558121;0.8332256469481459;0.8051403430444327;-0.0218457359244867;-0.021104688190427635;1.0350073820367525;9.997949430369173;0.8334338498405904;-0.005994000943488143;-0.0059940540440348074;0.8053964337079691;0.005788912383022462;0.8053418650862799
43.151167;1.0352006786925254;0.8332228558267264;0.8051414120019464;-0.021845735699398627;-0.021104688658436222;1.0350089006774217;9.99791625147818;0.8334364307570827;-0.005994000367672206;-0.0059940539899073705;0.8053970684432427;0.005788901113978001;0.8053424840273815
43.161167;1.0352010064604151;0.8332204458263346;0.8051428062567864;-0.02184683107900579;-0.02110574759955782;1.0350103449309949;9.997884057173705;0.8334390028595777;-0.005993999801500031;-0.005994053911976757;0.8053976750448297;0.005788889509503321;0.8053431972825648
43.171167;1.0352012725447242;0.8332177208104101;0.8051438469737366;-0.02184683077468211;-0.02110574805176781;1.035011710124732;9.997852892448002;0.8334415631153451;-0.005993999242250666;-0.00599405381147346;0.8053982500822333;0.005788877617207;0.805344000981047
43.181167;1.0352014823574323;0.833215036228362;0.805144869443165;-0.021846830428484426;-0.021105748492589272;1.0350129927772902;9.997822798520323;0.8334441077625285;-0.005993998687483413;-0.005994053689157759;0.8053987915135311;0.005788865479649089;0.8053448923085961
43.191167;1.0352016412978937;0.8332124003821182;0.8051458717080966;-0.021846830039864255;-0.021105748919157858;1.035014190518057;9.997793824694531;0.8334466327299868;-0.005993998135739542;-0.0059940535458836005;0.8053993001781748;0.005788853132468653;0.8053458690034917
43.201167;1.035201754371421;0.8332098237320664;0.8051468524719892;-0.021846829609105337;-0.021105749328765376;1.0350153021387862;9.997766018700222;0.8334491346445664;-0.0059939975866399086;-0.005994053383105533;0.8053997796713895;0.005788840603755014;0.8053469287161726
43.211167;1.0352018263276996;0.8332073181361134;0.8051478103713571;-0.02184682913712689;-0.021105749719156342;1.0350163272371373;9.99773940945089;0.8334516109941942;-0.005993997040435513;-0.005994053202754228;0.8054012342659128;0.005788827915270212;0.8053490687236625
43.221167;1.0352018614394494;0.8332048961253953;0.8051487431201462;-0.021846828624997684;-0.02110575008873272;1.035017265654581;9.997714006591815;0.8334540586001702;-0.0059939964974872325;-0.005994053006867526;0.8054016671184475;0.005788815086727237;0.8053502858829256
43.231167;1.0352018628612478;0.8332025700997068;0.8051496472473882;-0.02184682807372895;-0.02110575043663018;1.03501811673761;9.997689812435828;0.8334564725475024;-0.005993995958029107;-0.005994052797566594;0.8054020811308108;0.0057898021352908655;0.8053515833532823
43.241167;1.0352018329093535;0.8332003518420726;0.8051505187608322;-0.021846827484493406;-0.021105750762612296;1.0350188789649415;9.997666831141578;0.83345884632815;-0.00599399542204278;-0.005994052577185358;0.80540248109274;0.005789789069549875;0.8053529412040538
43.251167;1.0352008217463262;0.833197491783247;0.8051513605284042;-0.021846561912074958;-0.021105514530646376;1.0350195504944322;9.997645076674107;0.8334611723786373;-0.005993994888986468;-0.005994052348163502;0.8054028736779459;0.005789775888253425;0.8053543589211511
43.261167;1.0352007386049953;0.8331955205506578;0.8051521582361442;-0.021846561251172614;-0.021105514812775037;1.035020129457602;9.997624577521465;0.8334634428315563;-0.005993994357579401;-0.005994052112886623;0.8054032656910428;0.005789762584516763;0.8053558275324547
43.271167;1.0352006350775005;0.8331936857880398;0.8051529171590074;-0.021846560555991983;-0.02110551507283733;1.0350206132306523;9.997605363013205;0.833465649414723;-0.005993993825935765;-0.005994051873736097;0.8054036632390085;0.005789749150312454;0.8053573384449756
43.281167;1.0352005145253775;0.8331919951754267;0.8051536365542635;-0.02184655982700496;-0.021105515310910355;1.035020997755521;9.997587439424713;0.8334677828532906;-0.005993993291935001;-0.005994051633202205;0.8054040718778764;0.005789735580004902;0.805358883750957
43.291167;1.0352003793597266;0.8331904565650706;0.8051543160370024;-0.021846559064754887;-0.021105515527028367;1.035021277549418;9.99757078436906;0.833469833815456;-0.005993992753669781;-0.005994051393773493;0.8054044966601854;0.0057897218751730315;0.8053604554885825
43.301167;1.035200231149886;0.8331890770968455;0.8051549561172119;-0.02184655827020674;-0.02110551572072413;1.0350204462077521;9.997555361953276;0.8334717947428422;-0.0059939922097336845;-0.005994051157596588;0.8054049423015255;0.0057897080507026185;0.805362046041867
43.311167;1.0352000703674549;0.8331878620636143;0.8051555581467843;-0.021846557444755742;-0.021105515890983084;1.0350204972391632;9.99754113807963;0.8334736606929739;-0.005993991659082564;-0.005994050926254069;0.8054054135363399;0.005789694135875056;0.805363649034167
43.321167;1.0351998958017128;0.8331868148056885;0.8051561241360528;-0.02184655659000038;-0.021105516036705206;1.0350204249097277;9.997528083625985;0.8334754290900005;-0.005993991100735772;-0.005994050700796763;0.8054059150328563;0.005789680170156083;0.8053652589663568
43.331167;1.035199704193601;0.8331859372005498;0.8051566569517177;-0.021846555707480373;-0.02110551615714939;1.0350202247804003;9.997516171680005;0.8334770987773317;-0.005993990533694682;-0.005994050481779884;0.8054064510273885;0.005789666196882515;0.8053668710301334
43.341167;1.0351994911700446;0.8331852299579932;0.8051571603620251;-0.02184655479866161;-0.021105516251917634;1.0350198937636212;9.99750538296923;0.8334786690531629;-0.005993989957075846;-0.00599405026927703;0.8054070251954546;0.005789652254292874;0.805368482005014
43.351167;1.0351992533683412;0.8331846924629243;0.805157638110197;-0.02184655386525122;-0.021105516320619286;1.035019429704655;9.997495715706442;0.8334801395435045;-0.005993989370251878;-0.0059940500631249045;0.8054076405862028;0.005789638369661967;0.8053700908230672
43.361167;1.0351989908609582;0.8331843226292459;0.805158092836813;-0.021846552909432323;-0.021105516362598487;1.0350188307786845;9.997487182413046;0.8334815103971218;-0.005993988772803183;-0.005994049863317682;0.8054082995603006;0.0057896245610971455;0.8053716984446448
43.371167;1.0351987082666356;0.8331841172676719;0.8051585260788237;-0.02184655193373127;-0.021105516376972683;1.035018095538862;9.997479796802795;0.8334827820392634;-0.005993988164465051;-0.0059940496702817585;0.8054090036017376;0.005789610841557789;0.8053733071315031
43.381167;1.0351984135413146;0.8331840728081903;0.8051589388467649;-0.021846550940816025;-0.021105516362833726;1.0350172238951316;9.997473570414147;0.8334839548507283;-0.0059939875452997005;-0.005994049484980741;0.8054097528422386;0.005789597221911557;0.805374919031737
43.391167;1.0351981159797958;0.8331841860799478;0.805159332372413;-0.021846549933489185;-0.021105516319361053;1.0350162176632454;9.997468518097659;0.8334850292329691;-0.005993986915871493;-0.005994049308710966;0.805410546233561;0.0057895837132921615;0.8053765350274076
43.401167;1.0351978245678186;0.8331844547156932;0.8051597089926699;-0.021846548914772328;-0.02110551624613964;1.0350150799654245;9.99746465363255;0.833486005648622;-0.005993986277324009;-0.005994049142562434;0.8054113825685839;0.0057895703251960254;0.8053781544714261
43.411167;1.0351975464962182;0.8331848767366795;0.8051600724036614;-0.02184654788797134;-0.021105516143648525;1.0350138142939924;9.997461977435421;0.8334868842809752;-0.005993985631362686;-0.005994048987000189;0.8054122610282299;0.005789557058132994;0.8053797753529356
43.421167;1.03519728662137;0.8331854494937834;0.8051604270197644;-0.021846546856775576;-0.021105516013109046;1.0350124238381535;9.997460473454867;0.8334876653519266;-0.00599398497987004;-0.0059940488418722985;0.805413180799889;0.005789543898105476;0.8053813944319667
43.431167;1.03519704855726;0.8331861685211206;0.8051607767533507;-0.02184654582527301;-0.021105515855920923;1.0350109112740842;9.997460117687767;0.8334883504185495;-0.005993984324270598;-0.005994048706828061;0.805414140145267;0.005789530819538565;0.8053830074291561
43.441167;1.0351968362782704;0.8331870270216397;0.8051611238179929;-0.021846544797673954;-0.02110551567364035;1.0350092789481755;9.997460890495702;0.8334889429782575;-0.005993983665294352;-0.0059940485819350575;0.805415135446557;0.005789517791903258;0.8053846095941458
43.451167;1.0351966549232083;0.8331880167501932;0.8051614684329751;-0.021846543778018066;-0.021105515468297226;1.0350075295541858;9.997462783285846;0.8334894480703212;-0.005993983003263461;-0.005994048468014152;0.8054161611595163;0.005789504782967071;0.8053861963895601
43.461167;1.0351965106767134;0.833189130030115;0.8051618091981431;-0.021846542770237534;-0.02110551524238806;1.0350056678672535;9.997465793199746;0.8334898719106056;-0.005993982338445572;-0.005994048366312599;0.8054172106642336;0.005789491763830414;0.8053877635727631
43.471167;1.035196409974816;0.83319036092486;0.8051621436143516;-0.021846541778382234;-0.02110551499844675;1.0350037026487025;9.997469911258047;0.8334902212800877;-0.005993981671213308;-0.005994048277569196;0.8054182768902829;0.005789478721452485;0.805389307439428
43.481167;1.0351963585438717;0.8331917045230085;0.8051624689326613;-0.021846540806699722;-0.02110551473860881;1.035001646722669;9.997475116132978;0.8334905025060574;-0.005993981001953437;-0.005994048201233064;0.8054193524846943;0.005789465665902136;0.8053908263099826
43.491167;1.035196361004551;0.8331931560787789;0.8051627830244582;-0.021846539859500122;-0.02110551446454971;1.0349995151315585;9.997481382858442;0.833490721031005;-0.005993980330857245;-0.005994048135521027;0.8054204300817098;0.005789452621994782;0.8053923212678675
43.501167;1.0351964212324252;0.8331947111410999;0.8051630848447139;-0.021846538940901928;-0.02110551417774013;1.0349973232038254;9.997488698065816;0.8334908819386433;-0.005993979657921346;-0.005994048078012397;0.805421502370888;0.0057894396188454;0.8053937946535145
43.511167;1.0351965431522225;0.8331963658106988;0.8051633744280101;-0.021846538054730573;-0.0211055138798636;1.034995085797418;9.997497062612307;0.8334909906521991;-0.005993978983294711;-0.0059940480262884194;0.8054225618823276;0.005789426686046927;0.8053952484560947
43.521167;1.035196730751066;0.8331981166934292;0.8051636523249768;-0.021846537204570516;-0.021105513573146373;1.0349928167405726;9.997506485853533;0.8334910530651196;-0.005993978307702512;-0.005994047978373563;0.8054236011749474;0.005789413850010808;0.8053966840005214
43.531167;1.0351969865223445;0.8331999608302405;0.8051639187528938;-0.021846536393644398;-0.02110551326022712;1.034990527462335;9.997516983995704;0.833491075443055;-0.005993977632556934;-0.005994047932795796;0.8054246131306587;0.0057894011304058385;0.8053981021889479
43.541167;1.0351973103982097;0.8332018953064834;0.8051641732891451;-0.021846535624523836;-0.021105512943559057;1.0349882256631016;9.997528577765605;0.8334910647222158;-0.005993976959910145;-0.0059940478882909865;0.8054255908480294;0.005789388541329861;0.8053995034732425
43.551167;1.0351977008375866;0.8332039159997662;0.8051644154650571;-0.021846534898900805;-0.021105512624867328;1.0349859142930413;9.997541291111485;0.833491028576999;-0.005993976292418505;-0.005994047843339553;0.8054265274530455;0.005789376095399194;0.8054008875857541
43.561167;1.0351981561288617;0.8332060166003962;0.8051646454996076;-0.021846534217476104;-0.02110551230512408;1.0349835916471193;9.997555156434458;0.8334909747418338;-0.005993975632995339;-0.0059940477958217;0.80542741597116;0.005789363802892594;0.8054022539382485
43.571167;1.0351986740804013;0.833208189531777;0.8051648645783858;-0.021846533580008733;-0.021105511984853605;1.034981253802608;9.997570210221452;0.833490910433953;-0.005993974984349257;-0.0059940477429658735;0.8054282491989163;0.0057893516654005;0.8054036024095971
43.581167;1.0351992510885142;0.833210427958692;0.8051650748114964;-0.021846532985641043;-0.021105511664304983;1.034978896974304;9.997586472443869;0.8334908423389594;-0.005993974348838223;-0.005994047681564507;0.8054290196384309;0.005789339671583656;0.8054049334145582
43.591167;1.0351998825079995;0.8332127269668476;0.8051652788236411;-0.021846532433363902;-0.021105511343378944;1.0349765173840084;9.997603933078132;0.8334907766382875;-0.005993973728428481;-0.005994047608376829;0.8054297196575851;0.00578932779922284;0.8054062479050481
43.601167;1.0352005642970403;0.8332150831426699;0.8051654787716297;-0.021846531922306855;-0.02110551102168016;1.0349741099599736;9.997622551929565;0.8334907184973758;-0.005993973124635452;-0.00599404752048117;0.805430342059909;0.005789316025463323;0.805407547938147
43.611167;1.035201293503093;0.8332174933401756;0.8051656754064835;-0.021846531451802636;-0.02110551069895052;1.034971667855988;9.997642261614498;0.8334906714738743;-0.005993972538491279;-0.0059940474154016946;0.8054308806077782;0.005789304338374446;0.8054088367239695
43.621167;1.0352020673048556;0.8332199546818654;0.8051658678839043;-0.02184653102126404;-0.021105510375441398;1.0349691835772061;9.997662978730428;0.8334906378643316;-0.005993971970348264;-0.005994047291093507;0.8054313299675576;0.005789292736463809;0.8054101177525728
43.631167;1.0352028829291673;0.8332224662884254;0.8051660537529575;-0.02184653063005862;-0.021105510051831436;1.0349666505553854;9.99768461790785;0.8334906197972982;-0.005993971419730473;-0.005994047145856975;0.8054316859124765;0.005789281218398938;0.8054113936719901
43.641167;1.03520373809262;0.8332250298964581;0.8051662291271796;-0.021846530277608713;-0.02110550972900086;1.0349640633128558;9.997707096885241;0.8334906203485101;-0.0059939708856353024;-0.005994046978129139;0.8054319460914356;0.005789269775913044;0.8054126654657147
43.651167;1.035204630503052;0.8332276476338412;0.8051663897456548;-0.021846529963450233;-0.02110550940795899;1.0349614170938555;9.997730334841824;0.8334906440124455;-0.00599397036694891;-0.005994046786315913;0.8054321098657535;0.005789258394548858;0.8054139329731921
43.661167;1.035205557555246;0.8332303198470915;0.8051665318596223;-0.02184652968710435;-0.021105509089950753;1.034958708332817;9.99775424842687;0.8334906959250438;-0.00599396986249454;-0.005994046568910874;0.8054321773689714;0.005789247060401354;0.8054151966835922
43.671167;1.035206516864717;0.8332330456427209;0.8051666516665622;-0.021846529447914074;-0.021105508776657955;1.0349559349321704;9.997778756430128;0.8334907808451334;-0.00599396937100804;-0.005994046324686617;0.805432149021682;0.00578923576769018;0.8054164586293019
43.681167;1.0352075066209758;0.8332358242022653;0.8051667442093626;-0.02184652924494554;-0.021105508470127654;1.0349530960885989;9.997803792111064;0.8334909031945568;-0.005993968891363924;-0.005994046052704304;0.8054320249427688;0.005789224519458921;0.8054177219528162
43.691167;1.0352085257641166;0.8332386544150377;0.8051668033547024;-0.021846529077184866;-0.021105508172386562;1.034950192211092;9.997829302032178;0.8334910674546687;-0.005993968422796984;-0.005994045752294253;0.8054318047799982;0.005789213320889164;0.8054189909335302
43.701167;1.0352095732388922;0.833241533789334;0.8051668227690632;-0.02184652894391369;-0.02110550788533629;1.0349472240836317;9.997855236507299;0.8334912779846895;-0.005993967965068216;-0.005994045422971177;0.8054314889975246;0.0057892021738109945;0.8054202714932087
43.711167;1.0352106458465953;0.83324445840851;0.8051667968103583;-0.02184652884490256;-0.021105507611006692;1.0349441915770634;9.997881553169098;0.8334915387131682;-0.005993967518630718;-0.00599404506428756;0.805431079918484;0.00578919107610223;0.8054215708957363
43.721167;1.0352117379165011;0.8332474241644823;0.8051667208908505;-0.02184652878023466;-0.021105507351627962;1.0349410938400878;9.997908223394083;0.8334918536294342;-0.00599396708455108;-0.005994044675909562;0.8054305814584723;0.005789180021693981;0.8054228968891158
43.731167;1.0352128434335741;0.833250428319133;0.8051665914355153;-0.021846528749787514;-0.02110550710944914;1.034937930781817;9.997935223173295;0.8334922275411966;-0.005993966664183636;-0.005994044257765006;0.8054299984681134;0.005789169003140409;0.8054242571176473
43.741167;1.0352139569846668;0.8332534697718422;0.8051664056899136;-0.021846528752924955;-0.021105506886582106;1.034934704289364;9.997962524639377;0.8334926655754007;-0.005993966258746089;-0.005994043810034817;0.8054293358316043;0.005789158020248406;0.8054256586464367
43.751167;1.0352150734856442;0.8332565478045209;0.805166161239473;-0.021846528788751783;-0.021105506684887865;1.0349314189890078;9.997990106651079;0.8334931718525923;-0.0059939658689180985;-0.005994043333294598;0.8054285972237168;0.005789147086087696;0.8054271073531
43.761167;1.0352161882918975;0.8332596610026739;0.8051658552181635;-0.021846528856582174;-0.021105506505866806;1.0349280819235804;9.998017966880898;0.8334937489886372;-0.005993965494741031;-0.005994042828777707;0.8054277842282919;0.00578913622504952;0.8054286074842308
43.771167;1.0352172966853532;0.8332628074051659;0.8051654839361888;-0.02184652895630371;-0.02110550635067456;1.034924700406731;9.998046117986934;0.833494398851839;-0.005993965135925264;-0.005994042298295127;0.8054268964527818;0.005789125470940543;0.8054301616640904
43.781167;1.0352183933710308;0.8332659851822134;0.8051650433900196;-0.021846529088412232;-0.021105506220372862;1.034921279939303;9.998074575505516;0.8334951235317026;-0.005993964792292634;-0.005994041743882343;0.805425932527801;0.005789114865014299;0.8054317712228724
43.791167;1.0352194734293678;0.8332691926207567;0.8051645302421606;-0.02184652925371316;-0.021105506116251303;1.0349178241648551;9.998103351514123;0.8334959253994421;-0.005993964464104817;-0.005994041167516633;0.8054248914103177;0.005789104449429845;0.8054334362320431
43.801167;1.0352205333880964;0.833272427289311;0.8051639425981104;-0.02184652945315489;-0.021105506039837834;1.0349143359440662;9.9981324585745;0.833496806801398;-0.005993964152209097;-0.005994040570997665;0.8054237733565686;0.005789094265509174;0.8054351549176139
43.811167;1.0352215715005713;0.8332756851299251;0.8051632804442982;-0.021846529687822885;-0.021105505992520583;1.0349108177771171;9.998161912842196;0.8334977704039812;-0.005993963857903596;-0.00599403995595498;0.8054225801950402;0.005789084358919443;0.8054369233391993
43.821167;1.0352225878089434;0.8332789601417531;0.8051625458303369;-0.02184652995859981;-0.02110550597524737;1.0349072716611363;9.998191728506823;0.8334988195200821;-0.005993963582474382;-0.005994039323804861;0.8054213146466319;0.005789074779735433;0.8054387362335543
43.831167;1.0352235838442916;0.8332822453527909;0.805161742491292;-0.021846530265598636;-0.02110550598858408;1.034903699426312;9.99822190948283;0.8334999573170568;-0.005993963326788491;-0.005994038675623485;0.8054199788985743;0.005789065576329278;0.8054405883537921
43.841167;1.0352245620476215;0.8332855346976886;0.80516087515616;-0.0218465306079629;-0.021105506032923268;1.0349001031600793;9.99825244338686;0.8335011856294402;-0.005993963091447362;-0.005994038012267604;0.8054185739874905;0.005789056790119671;0.8054424755552839
43.851167;1.0352255251720963;0.8332888238779728;0.805159949214984;-0.021846530984151735;-0.021105506108711456;1.0348964854712652;9.998283299619532;0.8335025048856985;-0.0059939628771511835;-0.0059940373347493105;0.8054171004955986;0.005789048453076636;0.8054443959539337
43.861167;1.0352264755714962;0.8332924593439298;0.8051593082554084;-0.021847627034584986;-0.02110656469658294;1.0348928500119594;9.998314433603003;0.8335039145075589;-0.005993962684545245;-0.005994036644294456;0.8054155588952867;0.0057890405877970615;0.8054463506540337
