time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.871167;1.0352274149676899;0.8332957385361582;0.8051582817140153;-0.021847627473128708;-0.02110656483716807;1.0348892012810273;9.998345797281111;0.8335054122070702;-0.005993962513897437;-0.005994035941875826;0.8054139494977042;0.0057890332088263415;0.8054483426743002
43.881167;1.0352283448161534;0.8332990090869896;0.8051572122464421;-0.021847627940630603;-0.02110656501070153;1.0348855439760762;9.998377351796899;0.8335069936048424;-0.005993962365192177;-0.00599403522789676;0.8054122731178676;0.005789026325418398;0.8054503744506337
43.891167;1.0352292669182808;0.8333022698439222;0.8051561042627381;-0.021847628435789034;-0.021106565217269887;1.0348818835468876;9.99840907317826;0.8335086535921592;-0.005993962238354627;-0.005994034502440006;0.805410531653958;0.005789019943841569;0.8054524457007615
43.901167;1.035230183883247;0.8333055197174878;0.8051549613101957;-0.021847628956912637;-0.021106565457341128;1.0348782275269168;9.998440943375815;0.8335103870828197;-0.005993962133487927;-0.005994033765487157;0.8054087275423308;0.0057890140641596805;0.8054545528489561
43.911167;1.035231098292305;0.833308756998521;0.8051537847294362;-0.021847629501770195;-0.021106565731862894;1.034874585922257;9.998472935082914;0.8335121880320577;-0.005993962051294567;-0.005994033016775736;0.8054068626277363;0.005789008677431489;0.8054566904850341
43.921167;1.0352320108033124;0.8333119793649263;0.8051525725022348;-0.021847630067617578;-0.02110656604190254;1.0348709699466412;9.998505011534867;0.8335140491726171;-0.005993961993292455;-0.0059940322559251845;0.8054049377157073;0.005789003770103492;0.8054588537832059
43.931167;1.035232919180481;0.8333151836736279;0.8051513194581524;-0.02184763065134668;-0.021106566388208906;1.034867390575817;9.998537144242068;0.8335159636317632;-0.005993961961507798;-0.005994031482982431;0.8054029532040914;0.005788999332017261;0.8054610395309892
43.941167;1.0352338190075296;0.8333183650876583;0.8051500186273908;-0.021847631250003396;-0.021106566771149703;1.0348638584721024;9.998569324026287;0.8335179267587934;-0.005993961957929595;-0.00599403069871713;0.8054009101377078;0.005788995365703249;0.8054632454368816
43.951167;1.0352347048778214;0.8333215162992317;0.8051486625825415;-0.021847631861160323;-0.021106567190878802;1.0348603846131894;9.998601553886694;0.8335199364201583;-0.0059939619839264454;-0.005994029904571158;0.8053988111481118;0.005788991889379981;0.8054654696010142
43.961167;1.0352355707251684;0.833324628314295;0.8051472441981364;-0.02184763248281843;-0.021106567647113723;1.0348569804334304;9.998633838335655;0.8335219917974905;-0.00599396203992824;-0.005994029102617194;0.8053966610362332;0.005788988928150147;0.805467710584928
43.971167;1.0352364090757824;0.8333276922649943;0.8051457567311152;-0.02184763311335268;-0.02110656813889351;1.0348536569583862;9.998666174758217;0.8335240924188765;-0.005993962125664835;-0.00599402829537781;0.8053944668741057;0.005788986505513905;0.8054699670548716
43.981167;1.035237210280852;0.8333306999038798;0.8051441939258255;-0.021847633751489133;-0.021106568664937837;1.0348504239048617;9.998698547745292;0.833526238413567;-0.0059939622404801595;-0.00599402748532199;0.8053922374912756;0.0057889846402988145;0.80547223720544
43.991167;1.035237963194302;0.833333642761755;0.8051425509863842;-0.021847634396080135;-0.021106569224239653;1.0348472907171526;9.998730930766264;0.8335284308866753;-0.005993962383354705;-0.005994026674575592;0.8053899825235358;0.005788983341175184;0.8054745183981493
44.001167;1.0352386568610492;0.8333365120384886;0.8051408250160446;-0.021847635046056937;-0.021106569816364603;1.0348442687358954;9.998763288486003;0.8335306719401027;-0.005993962552857817;-0.005994025865270147;0.8053877117085432;0.005788982600242811;0.8054768066511723
44.011167;1.0352392810944673;0.833339299658381;0.8051390137291706;-0.021847635700601796;-0.02110657044130131;1.034841371762664;9.998795579855273;0.8335329648394421;-0.005993962747158889;-0.005994025059846498;0.8053854344574657;0.005788982391523832;0.8054790963465287
44.021167;1.035239825878107;0.8333419990480129;0.8051371146439886;-0.021847636359188422;-0.021106571099048038;1.0348386149541942;9.998827765350553;0.8335353136218706;-0.005993962964163736;-0.005994024260815714;0.8053831594713572;0.0057899826752622055;0.8054813878857838
44.031167;1.0352402817667101;0.8333446049645112;0.8051351258128961;-0.021847637021391735;-0.021106571789415544;1.0348360136772532;9.998859807646209;0.8335377215086094;-0.005993963201699437;-0.00599402347051084;0.8053808943601635;0.005789983406049365;0.8054836592759015
44.041167;1.0352406411952015;0.8333471128652047;0.8051330463442512;-0.021847637686543655;-0.02110657251212049;1.0348335824797599;9.998891666760633;0.8335401891246867;-0.00599396345748959;-0.0059940226911710725;0.8053786447132465;0.005789984540072478;0.805485908876222
44.051167;1.0352408984778194;0.8333495183841149;0.8051308765084089;-0.021847638353610917;-0.02110657326676763;1.03483133419254;9.998923304757371;0.8335427138879543;-0.005993963729044723;-0.005994021925148227;0.8053764132097165;0.005789986039698937;0.8054881268573044
44.061167;1.035241048407868;0.8333518173208587;0.8051286179498808;-0.021847639021408155;-0.02110657405277305;1.0348292801262862;9.998954697206445;0.8335452905016687;-0.005993964013881375;-0.005994021175068672;0.8053742000214171;0.00578998787791866;0.8054903036285618
44.071167;1.0352410850593001;0.8333540057440607;0.805126273526614;-0.021847639688693826;-0.021106574869394223;1.034827430929002;9.998985834581015;0.8335479115199;-0.005993964309963592;-0.005994020443855221;0.8053720041135082;0.005789990042625266;0.8054924304734794
44.081167;1.0352410018869866;0.8333560798025039;0.8051238471360395;-0.021847640354028766;-0.021106575715422682;1.0348257964619223;9.999016710251158;0.8335505680077144;-0.005993964615917129;-0.005994019734588494;0.8053698242669147;0.005789992536400346;0.8054944989296301
44.091167;1.0352407933210652;0.8333580359091849;0.8051213440139171;-0.02184764101556735;-0.021106576588716217;1.0348243845600242;9.999047307277463;0.8335532507700296;-0.0059939649309757315;-0.005994019050411192;0.8053676588653846;0.0057899953690525975;0.8054965003067518
44.101167;1.035240456762294;0.8333598712167011;0.8051187705681239;-0.021847641670985213;-0.021106577486471614;1.0348231999240567;9.999077591165598;0.8335559513426019;-0.00599396525483271;-0.0059940183944946985;0.8053655051675794;0.00578999854804049;0.805498426670577
44.111167;1.0352399933813767;0.8333615833552142;0.8051161334522559;-0.021847642317854347;-0.021106578405897414;1.0348222438040167;9.999107509254987;0.833558662007878;-0.005993965587341974;-0.005994017769939985;0.8053633600459238;0.005790002072871303;0.8055002722995102
44.121167;1.0352394071692776;0.8333631698436793;0.8051134387837399;-0.021847642954288142;-0.02110657934426157;1.0348215145790007;9.999136998518727;0.8335613756318807;-0.005993965927987221;-0.00599401717974454;0.8053612215324499;0.0057900059339826195;0.805502033938143
44.131167;1.035238703089831;0.8333646281590663;0.8051106915803115;-0.021847643579114527;-0.021106580298661613;1.034821009115952;9.999165995876169;0.8335640860314505;-0.00599396627552887;-0.005994016626826034;0.8053590889613578;0.005790010114649298;0.8055037101453628
44.141167;1.0352378858317797;0.8333659564736929;0.805107895540422;-0.02184764419135185;-0.021106581266207982;1.0348207240510963;9.999194447697265;0.8335667882416076;-0.005993966628187049;-0.005994016113692655;0.8053569620791973;0.005790014592449843;0.8055053001480661
44.151167;1.0352369599096638;0.8333671548095152;0.8051050533160742;-0.021847644789834017;-0.02110658224418613;1.0348206562729663;9.99922232328864;0.8335694781980829;-0.005993966983834156;-0.005994015641897085;0.8053548404520823;0.005790019339593703;0.8055068022958748
44.161167;1.035235930063082;0.8333682257278305;0.8051021663580998;-0.021847645373414323;-0.021106583229923894;1.034820802256443;9.999249625283563;0.8335721524542661;-0.00599396733996552;-0.005994015211942386;0.8053527228597982;0.005790024326330316;0.8055082137427908
44.171167;1.0352348011372445;0.8333691737233766;0.8050992344641598;-0.021847645941040605;-0.02110658422087771;1.0348211569665158;9.999276381852532;0.8335748085325624;-0.005993967693949511;-0.005994014823562591;0.8053506068969426;0.005790029526615195;0.8055095315806333
44.181167;1.0352335780586317;0.833370003903089;0.8050962558765157;-0.021847646491484116;-0.021106585214905126;1.0348217141306701;9.999302623016943;0.8335774454060864;-0.005993968043356201;-0.005994014475884082;0.8053484895297757;0.00579003492040648;0.8055107531620607
44.191167;1.0352322655120854;0.8333707207795011;0.8050932279029797;-0.021847647023217568;-0.021106586210290133;1.034822467086196;9.999328364361357;0.8335800632286755;-0.005993968385979351;-0.00599401416765768;0.805346367877443;0.005790040489286971;0.8055118753634273
44.201167;1.0352308675365487;0.8333713275019753;0.8050901480443154;-0.021847647534492552;-0.021106587205521856;1.0348234080339154;9.999353609798554;0.8335826624980838;-0.005993968719813251;-0.005994013897857141;0.8053442398104472;0.005790046209350472;0.8055128945191441
44.211167;1.0352293887443038;0.8333718257474209;0.8050870150847732;-0.02184764802351921;-0.02110658819906709;1.03482452661595;9.99937835938093;0.8335852434474563;-0.00599396904311447;-0.005994013666022323;0.805342104321584;0.005790052052158562;0.8055138069060792
44.221167;1.0352278357959448;0.8333722163151088;0.8050838294015107;-0.021847648488711922;-0.021106589189320166;1.0348258099797785;9.999402610812178;0.8335878058264031;-0.0059939693544874524;-0.005994013471703096;0.8053399609438832;0.005790057995253793;0.8055146084142173
44.231167;1.0352262168859325;0.8333725002064313;0.8050805929850681;-0.021847648928731003;-0.021106590174797612;1.0348272444349775;9.99942636077053;0.8335903487961805;-0.005993969653004449;-0.005994013313692983;0.8053378086859727;0.005790064029520369;0.8055152937374068
44.241167;1.0352245405155887;0.8333726795405066;0.8050773092452082;-0.021847649342434716;-0.021106591154339768;1.0348288170976574;9.999449613943986;0.8335928709911392;-0.005993969938162719;-0.0059940131900589125;0.8053356456754379;0.005790070154200873;0.8055158563438223
44.251167;1.0352228148217169;0.8333727575220982;0.8050739821957666;-0.021847649729032203;-0.021106592127097264;1.0348305165966414;9.99947238898231;0.8335953710518841;-0.0059939702095529205;-0.005994013098833266;0.8053334695619161;0.005790076362837528;0.805516289312993
44.261167;1.0352210471265706;0.8333727377943214;0.8050706160893961;-0.021847650088103705;-0.021106593092355245;1.0348323334157414;9.999494706998076;0.8335978485569356;-0.005993970466513784;-0.0059940130385188525;0.805331277854076;0.005790082635885506;0.8055165866614645
44.271167;1.0352192443735129;0.8333726241619483;0.8050672160054256;-0.02184765041942965;-0.02110659404924234;1.0348342603920946;9.999516574908963;0.8336003046493307;-0.005993970708151787;-0.00599401300808414;0.8053290674153674;0.0057900889509616416;0.8055167445103761
44.281167;1.0352174149809952;0.8333724205867634;0.8050637881439863;-0.02184765072297131;-0.021106594996640454;1.0348362928011792;9.999537984684897;0.8336027417754212;-0.005993970933795892;-0.0059940130067708385;0.8053268337308414;0.005790095296285803;0.8055167611046804
44.291167;1.035215570403447;0.8333721308062247;0.8050603394217561;-0.021847650998827624;-0.021106595933477704;1.0348384273839724;9.999558928546616;0.8336051627765284;-0.005993971143430046;-0.005994013033959302;0.8053245711891002;0.005790101672688456;0.8055166361233326
44.301167;1.0352137245385458;0.8333717575252317;0.8050568767457298;-0.021847651247089955;-0.02110659685883443;1.0348406614747925;9.999579410064984;0.8336075698470974;-0.005993971337610556;-0.005994013089065089;0.8053222740134856;0.005790108088629653;0.8055163705194341
44.311167;1.0352118913858972;0.8333713018788016;0.8050534056383971;-0.02184765146791101;-0.02110659777157956;1.0348429932064986;9.999599440289476;0.8336099640294075;-0.00599397151704291;-0.005994013171393952;0.8053199369352811;0.005790114551797113;0.8055159665896855
44.321167;1.03521008241121;0.8333707640424828;0.8050499286637893;-0.021847651661638174;-0.02110659867002827;1.0348454214135707;9.999619035973854;0.8336123455570513;-0.005993971682349885;-0.005994013279971297;0.8053175555801119;0.00579012106053119;0.8055154276748445
44.331167;1.0352083051364243;0.8333701444404931;0.8050464452690304;-0.021847651828642584;-0.021106599552061567;1.0348479442326541;9.999638225465313;0.8336147140657121;-0.005993971834089359;-0.00599401341346728;0.8053151264230404;0.005790127604926494;0.8055147581600328
44.341167;1.0352065635069252;0.8333694441987783;0.8050429533068578;-0.021847651969026237;-0.02110660041566583;1.0348505577151623;9.999657043853833;0.8336170682456677;-0.005993971972813498;-0.0059940135702150005;0.805312646167452;0.005790134177797469;0.8055139636583302
44.351167;1.0352048588622917;0.8333686648657438;0.8050394509062396;-0.02184765208254125;-0.021106601259427385;1.0348532561712331;9.999675520791298;0.8336194058382465;-0.005993972099139066;-0.005994013748203821;0.805310111452928;0.005790140784434284;0.8055130503121954
44.361167;1.0352031915558126;0.8333678078347703;0.8050359374628505;-0.02184765216869828;-0.021106602082633187;1.0348560332894683;9.999693678835177;0.8336217241576356;-0.005993972213933378;-0.005994013945224043;0.8053075194543086;0.0057901474437255735;0.8055120240073528
44.371167;1.035201563080091;0.8333668732362156;0.8050324136663264;-0.021847652226934685;-0.021106602885046608;1.0348588816072541;9.99971153830204;0.8336240203111732;-0.005993972318620937;-0.00599401415932429;0.8053048684723453;0.005790154179551722;0.8055108908022174
44.381167;1.0351999763524609;0.833365859327052;0.805028881723756;-0.02184765225672306;-0.021106603666676296;1.0348617912039768;9.999729118308233;0.8336262906584572;-0.005993972415263401;-0.005994014389189818;0.8053021581849918;0.005790161007780189;0.8055096572341409
44.391167;1.0351984346345362;0.8333647638330425;0.8050253461396939;-0.021847652257594007;-0.021106604427598794;1.0348647504722734;9.999746433123555;0.8336285303606403;-0.005993972506294102;-0.005994014634021469;0.8052993898126788;0.005790167929510118;0.8055083296954413
44.401167;1.0351969413581883;0.8333635855769977;0.8050218138563292;-0.02184765222914472;-0.021106605167683527;1.0348677482200146;9.99976348912325;0.833630733953089;-0.00599397259437489;-0.0059940148931655135;0.8052965657551034;0.005790174933277879;0.805506914490582
44.411167;1.0351955000519677;0.8333623240570459;0.805018293234649;-0.02184765217096826;-0.021106605886429194;1.0348707742223473;9.999780289687688;0.8336328961194759;-0.005993972682435484;-0.005994015165982563;0.8052936889317104;0.005790181999688132;0.805505418262192
44.421167;1.035194113442667;0.8333609782264162;0.8050147928170179;-0.021847652082533985;-0.021106606583251086;1.0348738186926227;9.999796837271264;0.8336350112239426;-0.0059939727736017965;-0.005994015451813587;0.8052907622880601;0.005790189106542666;0.8055038471584646
44.431167;1.0351927830828722;0.8333595465496617;0.8050113204433078;-0.021847651963229835;-0.021106607257935246;1.0348768726164366;9.999813125436711;0.8336370725346879;-0.005993972871044984;-0.005994015749736511;0.8052877884166858;0.005790196236977892;0.805502205400901
44.441167;1.03519151003272;0.8333580278164872;0.8050078822748654;-0.021847651812639514;-0.021106607910616252;1.034879927863043;9.999829140335603;0.8336390737057905;-0.005993972977798576;-0.005994016058300085;0.8052847697018833;0.005790203388643669;0.8055004948636382
44.451167;1.035190295452027;0.8333564213707015;0.8050044816412275;-0.02184765163074405;-0.021106608541507914;1.03488297597358;9.999844869616135;0.8336410112646301;-0.005993973096547685;-0.0059940163755550216;0.8052817086574797;0.005790210575667298;0.805498715840009
44.461167;1.0351891408968519;0.8333547269048109;0.8050011181701582;-0.021847651417679224;-0.021106609151164763;1.034886007252062;9.999860297606455;0.8336428845852294;-0.005993973229643141;-0.005994016699374718;0.8052786076016809;0.00579021781949579;0.8054968680937016
44.471167;1.035188048715191;0.8333529446535258;0.8049977879982125;-0.02184765117333452;-0.02110660974089342;1.0348890110409559;9.999875396380848;0.8336446942929695;-0.005993973379378939;-0.005994017027659781;0.805275467999148;0.005790225139228806;0.8054949516389984
44.481167;1.0351870216882946;0.8333510758118132;0.8049944855052023;-0.021847650897525467;-0.02110661031260669;1.0348919763459135;9.999890133505147;0.833646441750047;-0.005993973548159023;-0.005994017358184449;0.8052722903672845;0.0057902325513889165;0.8054929672135364
44.491167;1.0351860619101352;0.8333491229202562;0.8049912053678197;-0.021847650590552953;-0.021106610868445265;1.0348948921160617;9.999904492432366;0.8336481294414158;-0.005993973738545191;-0.005994017688651263;0.8052690753103329;0.005790240074879926;0.8054909168875785
44.501167;1.0351851703129047;0.8333470905297192;0.8049879437528159;-0.021847650253224656;-0.021106611410594514;1.0348977469486405;9.999918486169221;0.8336497611464367;-0.005993973953391974;-0.005994018017331652;0.8052658250503466;0.00579024773322545;0.8054888049786133
44.511167;1.0351843462468395;0.8333449856114542;0.8049846989414631;-0.02184764988650934;-0.02110661194112091;1.0349005289544757;9.999932150764321;0.8336513415264789;-0.005993974195770675;-0.00599401834354458;0.8052625437302936;0.00579025554914771;0.8054866381928748
44.521167;1.0351835866692214;0.8333428169551128;0.8049814717812669;-0.021847649491520765;-0.02110661246160929;1.0349032267988219;9.999945522020166;0.8336528753899358;-0.0059939744684124364;-0.005994018667286464;0.8052592361433158;0.005790263533613843;0.8054844241384574
44.531167;1.0351828870134219;0.833340593792652;0.8049782655479204;-0.021847649069484266;-0.02110661297281025;1.0349058311113786;9.99995861302918;0.833654366857102;-0.005993974773131868;-0.0059940189884785085;0.8052559066403285;0.005790271683052298;0.8054821691714791
44.541167;1.0351822429955577;0.8333383244127651;0.8049750849828986;-0.021847648621444775;-0.021106613474573183;1.0349083349501886;9.999971406630456;0.8336558185426259;-0.0059939751108914995;-0.005994019306666658;0.8052525593023039;0.005790279991190102;0.8054798771402961
44.551167;1.0351816509035485;0.833336015539717;0.804971935257452;-0.02184764814813298;-0.02110661396595888;1.034910733740872;9.999983863245069;0.8336572309197933;-0.005993975482387848;-0.005994019621121678;0.8052491985895498;0.005790288459377565;0.8054775496844463
44.561167;1.0351811074679085;0.8333336726733004;0.8049688212272211;-0.021847647650095198;-0.021106614445491355;1.034913025544484;9.999995934291942;0.8336586020991201;-0.005993975888481291;-0.005994019930753401;0.8052458292614189;0.005790297088996757;0.8054751880672386
44.571167;1.035180610204153;0.8333313007021697;0.804965746638717;-0.02184764712806623;-0.021106614911557128;1.0349152118214795;10.000007568157216;0.8336599285430218;-0.00599397633012713;-0.005994020233974629;0.805242455485146;0.005790305866107062;0.8054727953965948
44.581167;1.0351801569695176;0.8333289044351514;0.804962713535915;-0.021847646583321435;-0.021106615362792357;1.0349172980169452;10.000018705294709;0.833661206150307;-0.005993976808104693;-0.005994020528988022;0.8052390804586607;0.005790314760821581;0.8054703777428168
44.591167;1.0351797449302034;0.83332648914534;0.8049597228517573;-0.021847646017392933;-0.02110661579818066;1.0349192926178254;10.000029272407977;0.8336624306624651;-0.005993977322880841;-0.0059940208143354325;0.8052357075724789;0.005790323742730893;0.8054679439905305
44.601167;1.0351793699711551;0.833324060106957;0.8049567762746773;-0.02184764543142186;-0.02110661621684887;1.034921204848502;10.00003918741851;0.833663597565762;-0.00599397787448315;-0.005994021089323846;0.8052323422318074;0.0057903327956687995;0.8054655046665319
44.611167;1.0351790269164538;0.8333216209123903;0.8049538774713663;-0.021847644826163283;-0.021106616618065573;1.034923043393478;10.000048374241794;0.8336647019508002;-0.005993978462321442;-0.005994021354302744;0.8052289922608445;0.005790341921445173;0.8054630703898319
44.621167;1.0351787106890677;0.8333191725435968;0.8049510315617486;-0.02184764420260454;-0.021106617001512094;1.0349248173279488;10.00005677116302;0.8336657389626374;-0.005993979085108507;-0.005994021610684437;0.8052256666471521;0.005790351134772285;0.8054606510916135
44.631167;1.0351784173664371;0.8333167140752846;0.8049482441309297;-0.021847643562287224;-0.021106617367174337;1.0349265367733251;10.000064324289378;0.8336667047380196;-0.005993979740789671;-0.005994021860489554;0.8052223741668767;0.005790360456762121;0.8054582561074026
44.641167;1.0351781446429327;0.8333142438617385;0.8049455208759854;-0.021847642907050904;-0.021106617714846964;1.034928211189516;10.000070978331344;0.8336675966733572;-0.005993980426465309;-0.00599402210569767;0.8052191221510917;0.005790369908616857;0.8054558945825779
44.651167;1.035177892390166;0.8333117605451758;0.8049428678462305;-0.021847642238724138;-0.021106618044017787;1.034929847665823;10.000076674607094;0.8336684132985027;-0.005993981138550475;-0.005994022347926977;0.8052159156149665;0.0057903795047251;0.8054535755520642
44.661167;1.0351776626173628;0.8333092641772416;0.8049402916919771;-0.021847641559150838;-0.021106618354200385;1.0349314513424375;10.000081351182025;0.8336691543901806;-0.005993981873112883;-0.005994022588642092;0.8052127575561424;0.005790389250537078;0.805451307128961
44.671167;1.0351774594882202;0.8333067565107045;0.8049377992641663;-0.02184764087022757;-0.02110661864502145;1.0349330260449332;10.000084941202196;0.8336698205982908;-0.005993982626063039;-0.005994022829769263;0.8052096496363189;0.005790399147668858;0.8054490959284275
44.681167;1.0351772900879885;0.8333042395948439;0.804935396527485;-0.021847640173645076;-0.021106618915895832;1.0349345740991989;10.000087370342396;0.8336704126216943;-0.005993983393183755;-0.005994023074131462;0.8052065926059199;0.005790409201137429;0.8054469478922249
44.691167;1.035177163373137;0.8333017145869791;0.8049330878258927;-0.02184763947068333;-0.02110661916584665;1.0349360967572594;10.000088556395076;0.8336709308406337;-0.005993984170251133;-0.005994023325078321;0.8052035870688258;0.005790419420891163;0.8054448688103347
44.701167;1.0351770876611546;0.8332991818648269;0.8049308768119883;-0.021847638762478458;-0.021106619393849408;1.0349375951583226;10.00008842094963;0.8336713749772792;-0.00599398495327374;-0.005994023585643707;0.8052006341213749;0.005790429812224721;0.8054428633635945
44.711167;1.0351770697097054;0.8332966410662759;0.8049287680284257;-0.02184763805044034;-0.021106619599282436;1.0349390705764534;10.000086908347571;0.8336717431295702;-0.005993985738487195;-0.0059940238580123185;0.805197735134964;0.005790440363287934;0.8054409343455041
44.721167;1.035177115282021;0.8332940909920149;0.8049267672101788;-0.021847637336299276;-0.021106619781891385;1.0349405240785847;10.000083990509223;0.8336720311749055;-0.005993986521942425;-0.005994024143506819;0.805194891476363;0.005790451045189041;0.8054390828254733
44.731167;1.0351772293708434;0.8332915301695021;0.8049248806703497;-0.0218476366220039;-0.021106619941469888;1.034941956746869;10.000079657427467;0.8336722333589179;-0.00599398729917913;-0.005994024442942738;0.8051921047229035;0.005790461823581787;0.8054373083525308
44.741167;1.0351774155974744;0.8332889575124955;0.804923114598175;-0.02184763590986961;-0.02110662007779643;1.0349433700507327;10.000073906928403;0.833672343577062;-0.005993988065460562;-0.005994024756990697;0.8051893767361652;0.005790472665841037;0.8054356090614571
44.751167;1.0351776761631932;0.8332863723975901;0.8049214743976054;-0.02184763520279904;-0.02110662019090324;1.0349447652578536;10.000066732088543;0.8336723564849077;-0.005993988816303566;-0.005994025086124959;0.8051867094213958;0.005790483539161054;0.8054339821476818
44.761167;1.0351780126098036;0.8332837747823384;0.8049199638376915;-0.021847634504203704;-0.021106620281377973;1.03494614329702;10.000058106015606;0.8336722673814136;-0.005993989547685402;-0.00599402543040122;0.8051841045384476;0.005790494409180274;0.8054324245704721
44.771167;1.0351784255332939;0.8332811659350599;0.8049185837195065;-0.021847633817611293;-0.02110662035027674;1.0349475056692548;10.00004798145679;0.8336720713319344;-0.005993990255822676;-0.005994025789515768;0.8051815635569043;0.005790505241456107;0.8054309333165058
44.781167;1.0351789133763314;0.8332785484727094;0.8049173312278557;-0.02184763314633506;-0.021106620398637158;1.034948854594809;10.00003630799991;0.8336717633772551;-0.00599399093708466;-0.0059940261630463945;0.8051790875466017;0.005790516000019158;0.8054295051285457
44.791167;1.0351794725630152;0.8332759247665085;0.8049162009705476;-0.02184763249343268;-0.021106620427073397;1.034950192654405;10.00002304460937;0.8336713391962579;-0.005993991588210666;-0.005994026550679372;0.8051766769980491;0.0057905266443157525;0.805428136630614
44.801167;1.0351800989266098;0.8332732954723595;0.8049151868539719;-0.021847631861824555;-0.021106620435807653;1.0349515225864014;10.000008162478338;0.8336707946068249;-0.00599399220627855;-0.005994026952399009;0.8051743316606639;0.005790537128363831;0.8054268250591481
44.811167;1.035180788520261;0.8332706595600662;0.8049142835561406;-0.021847631254524037;-0.02110662042505258;1.034952846203592;9.99999165048543;0.8336701249886607;-0.005993992788426547;-0.005994027368556323;0.8051720511137617;0.005790547402597436;0.805425568485415
44.821167;1.0351815379850886;0.8332683646728027;0.8049138246490376;-0.02184872631712775;-0.021107678875425483;1.0349541631466437;9.999973524377467;0.8336693252970534;-0.005993993331968395;-0.0059940277997808464;0.8051698356792224;0.005790557419954195;0.8054243655071261
44.831167;1.0351823448786186;0.8332657084240145;0.8049131301281123;-0.021848725769002212;-0.021107678828045002;1.0349554712229017;9.999953834731585;0.8336683898365671;-0.00599399383495219;-0.0059940282466644165;0.805167686025217;0.005790567139142598;0.8054232154734815
44.841167;1.035183207125293;0.8332630372890166;0.8049125334592302;-0.02184872525637289;-0.021107678763919245;1.0349567679309697;9.999932667620698;0.8336673125649574;-0.005993994296623257;-0.005994028709343421;0.8051656015393044;0.005790576516340723;0.8054221186925069
44.851167;1.0351841222804297;0.8332603469407505;0.8049120304683312;-0.021848724782871053;-0.02110767868312815;1.0349580515442458;9.999910133285765;0.8336660886594813;-0.005993994717452844;-0.005994029187557172;0.8051635796498807;0.0057905854976853955;0.8054210753332479
44.861167;1.0351850873470931;0.8332576312961848;0.8049116180415745;-0.021848724351138632;-0.02110767858449987;1.0349593213825485;9.999886348381004;0.8336647163187156;-0.005993995098805827;-0.005994029681191025;0.8051616168801881;0.005790594024990082;0.805420084027549
44.871167;1.0351860985786687;0.8332548831628732;0.8049112938443619;-0.021848723962579336;-0.021107678466087968;1.0349605780709938;9.999861424628087;0.833663197281003;-0.005993995442505723;-0.005994030190595372;0.8051597101338904;0.005790602043058016;0.8054191419574444
44.881167;1.0351871512549284;0.8332520960331398;0.8049110554132343;-0.021848723617421108;-0.021107678325992852;1.0349618236057334;9.999835469887335;0.8336615355445499;-0.005993995750448025;-0.005994030716475354;0.8051578569479937;0.005790609496741195;0.8054182458373791
44.891167;1.0351882397991332;0.8332492654974621;0.8049109000298854;-0.021848723314968947;-0.021107678162931992;1.0349630607487548;9.999808591430492;0.8336597359866681;-0.005993996024287066;-0.005994031259574133;0.8051560548163508;0.005790616326541647;0.8054173923539151
44.901167;1.0351893581747553;0.8332463899146245;0.8049108249758632;-0.021848723054242028;-0.021107677976320127;1.034964292539783;9.99978089386105;0.8336578042442779;-0.005993996265339461;-0.005994031820338808;0.8051543007608986;0.005790622473848042;0.805416578028663
44.911167;1.0351905002791433;0.83324347032622;0.8049108275427125;-0.02184872283459306;-0.02110767776611625;1.0349655220113423;9.99975247670282;0.8336557470680046;-0.005993996474700811;-0.005994032398739435;0.8051525919469085;0.005790627889823642;0.80541579896427
44.921167;1.0351916600338045;0.8332405092652786;0.8049109051733023;-0.021848722655708207;-0.02110767753262453;1.0349667512391272;9.999723434582245;0.8336535725713864;-0.005993996653307981;-0.005994032994207428;0.8051509262466363;0.005790632536699721;0.8054150506959362
44.931167;1.035192831002523;0.8332375092818909;0.8049110555773723;-0.021848722517235287;-0.021107677276244116;1.0349679802277743;9.999693862205488;0.8336512899685653;-0.005993996801903164;-0.0059940336056446145;0.8051493016440665;0.00579063638399164;0.8054143287741727
44.941167;1.0351940062075742;0.8332344724445806;0.8049112765673228;-0.021848722418670523;-0.021107676997326994;1.0349692071187229;9.99966386121537;0.8336489084232356;-0.0059939969209857205;-0.005994034231536966;0.8051477153842147;0.0057906394086284785;0.8054136301246322
44.951167;1.0351951788941942;0.8332314007033587;0.8049115661851622;-0.021848722359692357;-0.021107676696135634;1.0349704298381437;9.999633539697104;0.8336464363256779;-0.005993997010977792;-0.005994034870293678;0.8051461639146491;0.005790641597950937;0.8054129533981258
44.961167;1.0351963436700091;0.8332282964304257;0.8049119236010901;-0.021848722340412508;-0.021107676372840382;1.0349716473856971;9.999603003892172;0.8336438820458841;-0.005993997072703758;-0.005994035520634627;0.8051446433435295;0.005790642952746045;0.8054122975791163
44.971167;1.0351974969794828;0.8332251626126583;0.8049123499113152;-0.0218487223611089;-0.021107676027700754;1.03497285971869;9.999572348318312;0.8336412550029189;-0.005993997107638333;-0.005994036181456153;0.805143149914245;0.005790643491046561;0.8054116609682962
44.981167;1.0351986365738233;0.8332220023605595;0.8049128479129058;-0.021848722421811743;-0.02110767566139214;1.0349740672464247;9.999541650341198;0.8336385656547481;-0.0059939971174907646;-0.005994036851515845;0.8051416803740521;0.005790643245818609;0.8054110419066441
44.991167;1.035199761070059;0.8332188180938422;0.8049134213669366;-0.02184872252207377;-0.021107675275074844;1.0349752709347841;9.999510973722424;0.833635824299022;-0.005993997103604445;-0.005994037529851947;0.8051402325466749;0.005790642252639903;0.8054104397774196
45.001167;1.0352008701817341;0.8332156107950238;0.8049140744679999;-0.021848722660835;-0.021107674870150313;1.034976472834078;9.999480380614285;0.8336330398270082;-0.005993997066824395;-0.005994038216430728;0.8051388061247099;0.005790640538446405;0.8054098546331661
45.011167;1.035201963856266;0.8332123796628934;0.8049148117329936;-0.021848722836448977;-0.021107674448214587;1.0349776757363285;9.999449943408097;0.8336302198368493;-0.005993997007859471;-0.005994038912069495;0.8051374026223805;0.005790638120974737;0.8054092862114325
45.021167;1.03520304032709;0.8332091228993824;0.8049156376322031;-0.021848723047041992;-0.02110767401123611;1.0349788813257073;9.999419749525929;0.833627371382415;-0.005993996927587708;-0.005994039617804637;0.8051360242990734;0.005790635013526942;0.8054087338508392
45.031167;1.035204095654843;0.8332058391423811;0.8049165551139966;-0.02184872329079328;-0.02110767356153353;1.0349800889398595;9.999389901025852;0.8336245005046603;-0.005993996826862195;-0.00599404033440254;0.8051346734752778;0.005790631225835676;0.8054081973406356
45.041167;1.0352051250672427;0.83320252825379;0.8049175639867587;-0.021848723565822643;-0.021107673101570495;1.0349812965871352;9.999360510189732;0.8336216112256661;-0.005993996706255148;-0.005994041062300527;0.8051333527424931;0.005790626764238781;0.8054076779736489
45.051167;1.0352061244283508;0.833199191538248;0.8049186603827515;-0.02184872387004581;-0.021107672633690757;1.0349825026459842;9.999331688378808;0.8336187059222749;-0.005993996566313775;-0.00599404180182522;0.8051320653458641;0.005790621638847265;0.8054071789252178
45.061167;1.0352070910243465;0.8331958317119561;0.8049198376029381;-0.021848724201132364;-0.021107672159812692;1.0349837062537202;9.999303527872014;0.8336157866498167;-0.005993996407970105;-0.005994042553492811;0.8051308153137954;0.005790615869610835;0.8054067047491207
45.071167;1.0352080239747194;0.8331924526286324;0.8049210883831742;-0.021848724556577572;-0.02110767168125595;1.0349849061138452;9.999276092851513;0.8336128556782089;-0.005993996232626393;-0.005994043318249859;0.8051296068544953;0.0057906094803035655;0.8054062607928998
45.081167;1.0352089247256147;0.833189059115406;0.8049224070423475;-0.021848724933829028;-0.02110767119897811;1.0349860996423985;9.999249433064804;0.8336099150822014;-0.005993996041992456;-0.005994044097423313;0.8051284429186364;0.005790602490881617;0.8054058526918951
45.091167;1.0352097971450245;0.8331856569846038;0.8049237898197774;-0.02184872533010362;-0.021107670714110585;1.0349872839887426;9.999223598799498;0.8336069663569716;-0.0059939958377247925;-0.005994044892372027;0.8051273241437238;0.0057905949192428785;0.8054054855484152
45.101167;1.0352106467805502;0.8331822529125948;0.8049252340378875;-0.021848725742114765;-0.021107670228202962;1.0349884572692893;9.999198638101506;0.8336040105626281;-0.005993995620868029;-0.005994045704256045;0.8051262488399343;0.005790586783878931;0.8054051630634147
45.111167;1.0352114794444225;0.8331788538974471;0.8049267372965304;-0.021848726166247442;-0.021107669742992257;1.0349896185479681;9.999174590003749;0.8336010489779524;-0.005993995391446607;-0.00599404653419055;0.8051252136244191;0.005790578102769976;0.8054048873277314
45.121167;1.0352122996371345;0.8331754665976551;0.8049282968363667;-0.02184872659893205;-0.021107669260233924;1.034990767143052;9.99915148415661;0.8335980839576111;-0.005993995148486168;-0.005994047383311595;0.8051242143373395;0.005790568894065892;0.8054046595270431
45.131167;1.0352131099451618;0.8331720970563502;0.8049299088449517;-0.021848727036870116;-0.02110766878186799;1.0349919019831175;9.999129340403877;0.8335951194554398;-0.005993994890207034;-0.005994048252507788;0.805123246511371;0.0057905591771771035;0.8054044803721253
45.141167;1.0352139114863106;0.8331687509071888;0.8049315682742385;-0.0218487274772213;-0.02110766831008155;1.0349930215166347;9.999108168847213;0.8335921607811404;-0.005993994614253746;-0.005994049142334704;0.8051223053192679;0.005790548969741168;0.8054043496053463
45.151167;1.035214704467204;0.833165434066743;0.8049332697019196;-0.02184872791783411;-0.021107667846878807;1.034994123638873;9.999087975178151;0.833589213676608;-0.005993994318062971;-0.005994050053084288;0.8051213857595927;0.005790538283666885;0.8054042659314701
45.161167;1.0352154888692708;0.8331621534494073;0.8049350083337802;-0.021848728357411147;-0.021107667393560667;1.034995205245876;9.999068765233597;0.8335862832518346;-0.005993993999323123;-0.0059940509845381774;0.8051204832275386;0.005790527127081349;0.8054042270220928
45.171167;1.0352162651678343;0.8331589170040326;0.8049367804136721;-0.021848728795428575;-0.02110766695082218;1.0349962627283014;9.999050541097578;0.8335833734620361;-0.005993993656390547;-0.005994051935656568;0.8051195939335676;0.005790515510655931;0.8054042282022713
45.181167;1.0352170344334224;0.8331557331687607;0.8049385833019413;-0.021848729231809954;-0.021107666519271616;1.034997293362435;9.999033293614579;0.8335804871687986;-0.005993993288406097;-0.005994052904666354;0.8051187144401285;0.005790503450947719;0.8054042616190237
45.191167;1.0352177975902785;0.8331526105783339;0.8049404153568034;-0.02184872966662078;-0.021107666099559986;1.0349982958035617;9.999016999261602;0.8335776263102053;-0.005993992895156445;-0.005994053889302453;0.8051178408982138;0.005790490966831573;0.805404317656713
45.201167;1.0352185541633792;0.8331495583322417;0.8049422758356817;-0.021848730099949965;-0.021107665692075325;1.034999269542891;9.999001619243677;0.8335747920298613;-0.005993992477160607;-0.0059940548867565;0.8051169692021397;0.005791478069574689;0.8054043944119005
45.211167;1.0352193016876365;0.8331465857536283;0.8049441650755261;-0.021848730531898335;-0.021107665296727775;1.0350002148892263;9.998987102146996;0.833571984442657;-0.005993992035883755;-0.005994055893429316;0.8051160952682197;0.005791464755870684;0.8054044704584395
45.221167;1.0352200360987143;0.8331437012680765;0.8049460845596079;-0.021848730962644527;-0.021107664913018638;1.0350011336865792;9.998973391772735;0.8335692022143011;-0.00599399157356675;-0.005994056905022838;0.8051152146227547;0.005791451011513169;0.8054045480328811
45.231167;1.0352207525085262;0.8331409118605864;0.804948036462127;-0.02184873139255263;-0.021107664540252907;1.0350020288181494;9.998960429273533;0.8335664428722771;-0.0059939910928997015;-0.00599405791716721;0.8051143225664419;0.005791436817959848;0.8054046230537627
45.241167;1.0352214462614437;0.8331382233758575;0.8049500228157891;-0.021848731822199912;-0.02110766417766904;1.035002902177942;9.998948151719551;0.8335637039844406;-0.005993990596941101;-0.005994058925944494;0.8051134154897773;0.0057914221556543185;0.8054046915455924
45.251167;1.035222113277068;0.8331356405782413;0.80495204476295;-0.021848732252421354;-0.021107663824470338;1.0350037532888625;9.998936502082014;0.8335609844173065;-0.005993990089029415;-0.005994059927722729;0.8051124915856851;0.005791407008586221;0.8054047501533671
45.261167;1.0352227493783674;0.8331331667975689;0.8049541024031942;-0.021848732684445402;-0.021107663479953506;1.0350045793196012;9.998925438799974;0.8335582843854773;-0.005993989572789827;-0.005994060918666021;0.8051115499149094;0.005791391370524023;0.8054047964886591
45.271167;1.0352233502015527;0.8331308034424263;0.8049561949149755;-0.02184873311992874;-0.021107663143658063;1.0350053756250697;9.998914920955539;0.8335556042549908;-0.0059939890524006445;-0.0059940618946830206;0.8051105897057445;0.00579137524520685;0.8054048284002135
45.281167;1.0352239118660436;0.8331285498646528;0.8049583203075452;-0.021848733560709238;-0.02110766281523103;1.0350061360823952;9.998904888444835;0.833552943787655;-0.005993988532307886;-0.0059940628518414555;0.8051096109968682;0.005791358636112501;0.8054048431509054
45.291167;1.0352244310674745;0.8331264038232525;0.8049604755921551;-0.021848734008332166;-0.02110766249407403;1.035006853306706;9.998895272493378;0.8335503021341049;-0.005993988016407637;-0.0059940637866710235;0.8051086147244756;0.005791341537011874;0.8054048372289441
45.301167;1.035224904493942;0.8331243623461543;0.804962657995446;-0.02184873446365539;-0.021107662179309265;1.0350075194360644;9.998886019115703;0.8335476776944165;-0.005993987507907934;-0.005994064696098;0.8051076017099787;0.00579132393756784;0.8054048062868777
45.311167;1.0352253285053914;0.8331224229668364;0.8049648658310634;-0.021848734926859494;-0.021107661870012385;1.0350081270294689;9.998877091118661;0.8335450681758103;-0.005993987009878865;-0.005994065577079697;0.8051065723942458;0.0057913058369068885;0.8054047447426017
45.321167;1.0352256993994946;0.833120584215924;0.8049670982317095;-0.02184873539780104;-0.02110766156519793;1.0350086693595515;9.99886845909576;0.8335424711481145;-0.005993986525556252;-0.005994066426309004;0.8051055275700294;0.0057912872475074225;0.8054046455114101
45.331167;1.0352250615388165;0.8331180837359086;0.8049693609289871;-0.02184847092734324;-0.021107424726970407;1.0350091402369166;9.998860102259226;0.8335398844200175;-0.005993986058292036;-0.005994067240461346;0.8051044687131254;0.005791268188750995;0.8054045004441228
45.341167;1.035225319190919;0.833116438595468;0.8049716415605288;-0.021848471413026604;-0.0211074244273833;1.0350095338146421;9.998852010449056;0.8335373061063353;-0.005993985611490728;-0.0059940680166640165;0.8051033976010109;0.00579124868282925;0.8054043011130488
45.351167;1.0352255217101447;0.8331148821741879;0.8049739473600107;-0.02184847190604;-0.02110742412851548;1.0350098452723095;9.998844177646987;0.8335347347028605;-0.005993985188435652;-0.0059940687526160745;0.8051023159686724;0.005791228757035836;0.8054040395523894
45.361167;1.035225673343261;0.8331134077839558;0.804976280640318;-0.021848472406999008;-0.021107423829361923;1.0350100720259137;9.99883659519512;0.8335321692210885;-0.005993984791822036;-0.005994069446431041;0.8051012254036445;0.005791208446802572;0.8054037088227749
45.371167;1.035225778610522;0.833112009619251;0.8049786450455139;-0.021848472916933138;-0.021107423529118617;1.0350102138138733;9.998829252278341;0.8335296096864445;-0.00599398442333692;-0.005994070096588592;0.8051001275649471;0.005791187794035793;0.8054033029494923
45.381167;1.0352258407198511;0.8331106826593632;0.8049810454599584;-0.02184847343699473;-0.021107423227193372;1.0350102716483534;9.998822140893582;0.83352705740814;-0.005993984083764835;-0.005994070702186836;0.8050990251131791;0.005791166840298328;0.8054028164331364
45.391167;1.0352258616102508;0.8331094214247841;0.8049834870445067;-0.02184847396820012;-0.021107422923326184;1.035010246683132;9.998815257836977;0.8335245133926427;-0.005993983773426375;-0.005994071263197273;0.8050979225618262;0.005791145621678025;0.8054022442692218
45.401167;1.035225843129907;0.8331082189673524;0.8049859740071499;-0.0218484745112596;-0.021107422617620587;1.0350101393171798;9.998808601515295;0.8335219756686103;-0.0059939834925944735;-0.00599407178036288;0.8050968261468681;0.005791124166436456;0.805401582670369
45.411167;1.0352257875321698;0.8331070670529078;0.8049885096961845;-0.02184847506654118;-0.02110742231048493;1.0350099491101412;9.99880216765392;0.8335194384117464;-0.005993983241854447;-0.005994072254858273;0.8050957432842275;0.005791102490553861;0.8054008291866778
45.421167;1.035225697409021;0.8331059576674338;0.8049910971222671;-0.021848475634037592;-0.021107422002680426;1.0350096758164435;9.99879595113074;0.8335168929951259;-0.0059939830221588716;-0.005994072687976069;0.8050946820213976;0.0057910805977953094;0.805399981686157
45.431167;1.0352255767455265;0.8331048845622956;0.8049937383754161;-0.02184847621322999;-0.021107421695124674;1.0350093200865778;9.998789956280293;0.8335143290968704;-0.005993982834667203;-0.0059940730809847145;0.8050936502268737;0.005791058489553158;0.8053990376829864
45.441167;1.0352254324629047;0.8331038435659132;0.8049964340494461;-0.02184847680312559;-0.021107421388387986;1.0350088827796184;9.9987842014987;0.8335117358694539;-0.005993982680805943;-0.005994073435235882;0.8050926548103865;0.005791036174530116;0.8053979942637979
45.451167;1.0352252739839316;0.8331028321426419;0.804999183543241;-0.021848477402492086;-0.02110742108263247;1.0350083644786172;9.99877871117218;0.8335091032176546;-0.005993982562211678;-0.005994073752250185;0.805091701587412;0.005791013670451307;0.8053968474837138
45.461167;1.0352251111134465;0.8331018490084554;0.8050019849046143;-0.02184847800996961;-0.02110742077810543;1.0350077665659267;9.998773509895258;0.8335064222445546;-0.005993982480286498;-0.005994074033508734;0.8050907955490343;0.005790990999969527;0.8053955916964282
45.471167;1.035224952642357;0.8331008937538751;0.8050048344010012;-0.0218484786241801;-0.0211074204754858;1.0350070920908043;9.99876862769348;0.8335036849675075;-0.00599398243579602;-0.005994074280145237;0.8050899407119038;0.0057909681877255864;0.8053942204291492
45.481167;1.0352248057174949;0.8330999667433417;0.8050077269722756;-0.02184847924395489;-0.02110742017590128;1.0350063452123992;9.998764108273505;0.8335008838543702;-0.005993982428829414;-0.00599407449272381;0.8050891396029118;0.00579094526542632;0.805392728671987
45.491167;1.0352246753541712;0.833099069247801;0.8050106564934849;-0.021848479868459565;-0.021107419880754773;1.0350055304731782;9.99876000504795;0.8334980115625934;-0.005993982459069349;-0.005994074671339428;0.8050883934662382;0.00579092227746517;0.8053911141926491
45.501167;1.0352245648553546;0.8330982024974964;0.8050136156170524;-0.02184848049716422;-0.0211074195912659;1.0350046520937195;9.998756361377312;0.8334950610956383;-0.005993982525954727;-0.00599407481619887;0.8050877034968131;0.005790899275755686;0.8053893768194935
45.511167;1.03522447708118;0.833097366130515;0.805016596138471;-0.02184848112971366;-0.021107419307992276;1.0350037131026768;9.99875319700955;0.8334920258091228;-0.005993982628510204;-0.005994074928042105;0.8050870715171475;0.0057908763136423356;0.8053875173731805
45.521167;1.035224414966655;0.8330965582535109;0.8050195891204641;-0.02184848176589736;-0.021107419030663946;1.0350027150156975;9.99875051531527;0.8334888994931569;-0.005993982765261324;-0.005994075008021001;0.8050864994567943;0.005790853446774508;0.8053855374441984
45.531167;1.035224380550911;0.833095776804126;0.8050225849627389;-0.021848482405931992;-0.021107418758212326;1.035000658304372;9.998748315530715;0.8334856776272644;-0.005993982934580856;-0.005994075057408518;0.8050859894353178;0.005790830730629014;0.8053834391343716
45.541167;1.0352243747141643;0.8330950207600714;0.8050255744281177;-0.021848483050600546;-0.021107418488785466;1.0349995434890604;9.99874659719087;0.833482358503375;-0.005993983135309311;-0.0059940750771631125;0.8050855449435198;0.005790808216218924;0.8053812242722409
45.551167;1.0352243988396028;0.8330942911610083;0.8050285496857149;-0.021848483700752083;-0.02110741821982814;1.0349983716386495;9.998745358955535;0.833478942185987;-0.005993983367096812;-0.005994075067452973;0.8050851711317651;0.005790785952052245;0.8053788943476599
45.561167;1.035224455944895;0.8330935914404892;0.8050315045404235;-0.021848484356809108;-0.02110741794848209;1.0349971439883667;9.998744594190542;0.8334754287978554;-0.0059939836300108825;-0.0059940750277091065;0.8050848732584672;0.0057907639851894795;0.8053764516373293
45.571167;1.0352245499052597;0.833092926558699;0.8050344338164569;-0.021848485018865767;-0.021107417672032204;1.0349958622525794;9.998744288547496;0.8334718181161012;-0.005993983923871552;-0.005994074957248786;0.8050846545674171;0.005790742358889495;0.8053739000035568
45.581167;1.0352246843059372;0.8330923021431723;0.8050373319123785;-0.021848485686900454;-0.021107417388000007;1.0349945296288487;9.998744420687853;0.8334681102579885;-0.005993984247945264;-0.005994074855807242;0.8050845150052917;0.005790721112087932;0.8053712441747679
45.591167;1.0352248622832956;0.8330917245821002;0.8050401919479525;-0.02184848636077302;-0.02110741709418367;1.0349931512990023;9.998744964311555;0.8334643069447569;-0.005993984600887445;-0.005994074723431892;0.8050844515750412;0.005790700278118222;0.8053684884070446
45.601167;1.0352250869230029;0.8330912011011344;0.8050430065672001;-0.021848487040084845;-0.021107416788833367;1.0349917341451258;9.998745894935361;0.8334604120486518;-0.005993984980813746;-0.005994074559948771;0.8050844598554286;0.0057906798816725275;0.8053656362109213
45.611167;1.0352253612697668;0.8330907393662114;0.805045769132451;-0.02184848772402956;-0.021107416470800704;1.0349902863675149;9.998747198871733;0.8334564308499163;-0.00599398538558043;-0.00599407436463795;0.8050845351670778;0.005790659939206025;0.8053626913592977
45.621167;1.0352256878356334;0.8330903473519985;0.8050484746147678;-0.021848488411402363;-0.02110741613970074;1.0349888171665171;9.998748875959716;0.8334523695763232;-0.005993985813002232;-0.005994074136409565;0.8050846731996952;0.005790640466638374;0.8053596589657107
45.631167;1.0352260679666667;0.8330900326968118;0.805051120545778;-0.02184848910057756;-0.021107415795962533;1.034987336320749;9.998750936128141;0.8334482361066051;-0.005993986260789533;-0.005994073874348605;0.8050848702110733;0.005790621492080963;0.8053565456584757
45.641167;1.035226502060448;0.8330898009689933;0.8050537071036803;-0.02184848978934969;-0.021107415440522276;1.0349858544519204;9.998753399516836;0.8334440410650373;-0.005993986726475521;-0.005994073578035078;0.8050851224196104;0.005790603061002146;0.8053533588795437
