time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.651167;1.035226991047716;0.8330896541639542;0.8050562358655723;-0.021848490475020917;-0.021107415074324398;1.0349843832727617;9.998756294158861;0.8334397976293137;-0.005993987207461597;-0.005994073247256896;0.8050854253958378;0.005790585224279828;0.8053501059963116
45.661167;1.0352275377731337;0.8330895904179444;0.805058708299076;-0.021848491154869337;-0.021107414698118998;1.0349829350300017;9.998759637141813;0.8334355194785152;-0.005993987701073805;-0.005994072881658306;0.8050857741927707;0.005790568021303863;0.8053467939598163
45.671167;1.0352281468464273;0.8330896055718414;0.8050611246432601;-0.021848491826397014;-0.021107414312698074;1.034981522064697;9.998763418546071;0.8334312191076015;-0.005993988204864353;-0.005994072480694775;0.8050861637909894;0.005790551476850202;0.8053434297999892
45.681167;1.0352288224814277;0.8330896958516363;0.8050634838031877;-0.02184849248706028;-0.021107413919133507;1.0349801556185974;9.99876760996835;0.8334269086285698;-0.005993988717147445;-0.005994072043761617;0.8050865891647204;0.00579053560963773;0.8053400213603994
45.691167;1.0352295657851667;0.8330898592999536;0.8050657843185074;-0.02184849313411859;-0.021107413518810743;1.0349788437067196;9.998772180950427;0.8334226008762082;-0.005993989237203902;-0.005994071570452552;0.8050870454317817;0.005790520437209388;0.805336577138799
45.701167;1.0352303744534024;0.83309009541289;0.8050680246402105;-0.021848493765036444;-0.021107413113400062;1.0349775903461538;9.998777103982452;0.8334183078499;-0.005993989764982316;-0.005994071060674154;0.8050875289332272;0.005790505975375714;0.8053331054387157
45.711167;1.0352312453285686;0.8330904039024628;0.805070202348834;-0.02184849437793256;-0.021107412704676937;1.034976396486942;9.998782348861667;0.8334140389022254;-0.005993990300774923;-0.005994070514508439;0.8050880379556561;0.005790492239267015;0.8053296140486141
45.721167;1.0352321769011519;0.8330907831744233;0.8050723142925009;-0.02184849497160237;-0.021107412294251022;1.0349752615357968;9.998787874673628;0.8334098014675276;-0.005993990845078938;-0.005994069932059417;0.8050885717194071;0.005790479245375635;0.8053261101740822
45.731167;1.0352331691995122;0.8330912297266864;0.8050743579029557;-0.02184849554535847;-0.021107411883693358;1.034974184645264;9.99879363344252;0.8334056025740961;-0.0059939913985125924;-0.0059940693131848395;0.805089128581576;0.00579046701406902;0.8053226001405176
45.741167;1.035234221550835;0.8330917389428977;0.8050763318562355;-0.02184849609888504;-0.021107411474961493;1.0349731654169447;9.998799587517817;0.8334014494183156;-0.005993991961709177;-0.00599406865720889;0.8050897050444253;0.005790455570974513;0.8053190894141634
45.751167;1.035235331075942;0.8330923055854996;0.8050782356937886;-0.02184849663192953;-0.02110741107035337;1.0349722045533;9.998805723273342;0.8333973491769794;-0.005993992534935743;-0.005994067963097256;0.80509029621218;0.00579044494175501;0.8053155826545227
45.761167;1.0352364934825624;0.8330929235621882;0.805080069521289;-0.021848497144069973;-0.021107410672009327;1.0349713038500161;9.998812052221872;0.8333933087183605;-0.005993993117677494;-0.005994067230064065;0.8050908971485694;0.005790435144193736;0.805312083745651
45.771167;1.0352377041680605;0.8330935864151108;0.8050818339083714;-0.021848497634805578;-0.02110741028167278;1.0349704649696787;9.998818599856603;0.8333893346792197;-0.0059939937087656395;-0.0059940664578832905;0.8050915040125457;0.005790426186800009;0.8053085966225004
45.781167;1.0352389579051515;0.83309428767847;0.8050835296167465;-0.021848498103629196;-0.021107409900947574;1.0349696887910915;9.998825385483402;0.8333854333348076;-0.005993994306771506;-0.005994065646502085;0.8050921142078646;0.005790418075430588;0.8053051259425795
45.791167;1.0352402482939835;0.8330950196113491;0.8050851575743103;-0.021848498549957792;-0.021107409531636978;1.0349689760415133;9.998832411304308;0.8333816102809178;-0.005993994910247946;-0.005994064795610848;0.8050927260698871;0.005790410819487309;0.8053016763562437
45.801167;1.035241568167434;0.8330957720000123;0.805086718877504;-0.02184849897317391;-0.02110740917553871;1.034968327703695;9.998839670624758;0.8333778705891799;-0.0059939955179123365;-0.005994063904821507;0.8050933391010672;0.005790404429114935;0.8052982513338142
45.811167;1.0352429107957597;0.8330965327775828;0.8050882140816709;-0.02184849937282412;-0.021107408833902105;1.034967745215361;9.99884715921505;0.833374218624253;-0.005993996128752522;-0.005994062974049525;0.8050939540399394;0.005790398906810025;0.8052948525960719
45.821167;1.035244271037279;0.8330972896010475;0.8050896425251575;-0.021848499748795734;-0.02110740850736193;1.0349672313997487;9.998854878403922;0.8333706572232211;-0.005993996741922299;-0.005994062003613089;0.8050945718299596;0.005790394239639715;0.8052914805524378
45.831167;1.0352456452462806;0.8330980314125972;0.8050910024876106;-0.021848500101210856;-0.02110740819619668;1.0349667913878455;9.99886283475752;0.8333671874323515;-0.005993997356554276;-0.005994060994046533;0.8050951927319546;0.005790390394860741;0.8052881355928455
45.841167;1.0352470299418526;0.8330987495573259;0.805092291720399;-0.02184850043001334;-0.021107407900420823;1.034966432259307;9.99887103543949;0.8333638088922352;-0.005993997971652804;-0.005994059945804643;0.805095816612431;0.00579038732333851;0.8052848187503437
45.851167;1.0352484204164771;0.8330994377587704;0.8050935079618844;-0.021848500734509;-0.021107407619808075;1.0349661611138428;9.998879477786558;0.8333605200247008;-0.005993998586150784;-0.005994058859094409;0.8050964434359799;0.005790384967734477;0.80528153165202
45.861167;1.0352498096769247;0.8331000913212119;0.8050946492012899;-0.021848501013256676;-0.02110740735387232;1.0349659829412905;9.998888148212416;0.8333573179908028;-0.0059939991991519075;-0.005994057733811212;0.8050970733175578;0.005790383268756707;0.8052782769226311
45.871167;1.0352511879322985;0.8331007069847124;0.8050957134791114;-0.021848501264496608;-0.021107407101835767;1.0349659000393197;9.998897031517943;0.8333541989279177;-0.0059939998099496706;-0.005994056569626069;0.8050977064969564;0.0057903821697629;0.8052750582457747
45.881167;1.0352525434646167;0.8331012837415136;0.8050966984223482;-0.021848501486651434;-0.021107406862782785;1.0349659128227575;9.998906114584091;0.8333511586951587;-0.005994000417673002;-0.005994055366403223;0.8050983432657918;0.005790381618563314;0.8052718794247791
45.891167;1.0352538640942237;0.8331018233527803;0.8050976013583941;-0.02184850167839906;-0.02110740663589111;1.0349660205856837;9.998915391344381;0.8333481937876172;-0.005994001021068146;-0.005994054124615332;0.8050989839936903;0.005790381565187187;0.8052687436644901
45.901167;1.0352551378578851;0.8331023296545856;0.8050984206180177;-0.021848501838430474;-0.021107406420552532;1.03496622143961;9.99892487230041;0.8333453016869861;-0.005994001618485689;-0.0059940528454020545;0.8050996295434281;0.005790381960318029;0.8052656538941004
45.911167;1.0352563535653914;0.8331028074274482;0.8050991566968286;-0.021848501965361658;-0.021107406216612806;1.0349665123395064;9.998934579539357;0.8333424805796839;-0.005994002207810199;-0.005994051530534237;0.8051002818829791;0.005790382757820715;0.8052626132183722
45.921167;1.0352575014429841;0.8331032621849249;0.8050998119992738;-0.021848502057984658;-0.02110740602472209;1.0349668898968756;9.998944531449396;0.8333397290558942;-0.0059940027864483535;-0.005994050182406921;0.8051009448797531;0.005790383916094005;0.8052596242397921
45.931167;1.035258573256355;0.8331037004587384;0.8051003898014156;-0.02184850211557551;-0.02110740584614925;1.0349673505623729;9.998954736088852;0.8333370458092865;-0.005994003351637832;-0.0059940488037110015;0.8051016246639647;0.005790385391904042;0.8052566880848848
45.941167;1.0352595624811058;0.8331041288773049;0.8051008932473968;-0.021848502137958418;-0.02110740568204806;1.034967889851834;9.998965189366992;0.833334429116933;-0.005994003901003695;-0.005994047396862302;0.8051023282353816;0.005790387133294864;0.8052538047262767
45.951167;1.0352604642568577;0.8331045525557524;0.8051013251009521;-0.021848502125468437;-0.021107405533130983;1.034968502083213;9.998975873411062;0.8333318764600705;-0.0059940044328357445;-0.00599404596375577;0.8051030612934659;0.005790389079787235;0.8052509739737375
45.961167;1.0352612746164735;0.8331049749224825;0.8051016884438393;-0.021848502079006665;-0.021107405400027555;1.0349691805618053;9.998986765162966;0.8333293846481538;-0.0059940049459598094;-0.005994044505782218;0.8051038272549279;0.005790391168621861;0.8052481960132643
45.971167;1.0352619903452642;0.83310539882147;0.805101987167397;-0.021848502000052315;-0.02110740528354184;1.0349699177711797;9.998997847791625;0.833326950634606;-0.005994005439642411;-0.005994043023753684;0.8051046271063423;0.005790393342355321;0.8052454715455966
45.981167;1.035262609931662;0.8331058275766853;0.8051022256259294;-0.021848501890599805;-0.021107405184429575;1.0349707059234055;9.999009104415371;0.8333245726958843;-0.005994005913441249;-0.0059940415179585765;0.8051054596919682;0.005790395552162676;0.8052428015226656
45.991167;1.0352631334559164;0.8331062656221827;0.805102407946245;-0.021848501753162285;-0.021107405102965455;1.0349715375414237;9.99902050078801;0.8333222508154225;-0.00599400636680123;-0.005994039988558813;0.8051063230957018;0.005790397758703091;0.8052401868156749
46.001167;1.0352635608039948;0.8331067180928048;0.8051025373113446;-0.02184850159064602;-0.02110740503867714;1.0349724055021372;9.999031977571708;0.8333199860677947;-0.005994006798722052;-0.005994038436199812;0.8051072166390433;0.005790399936407964;0.8052376282068133
46.011167;1.0352638909529213;0.833107189927027;0.8051026154426749;-0.02184850140601956;-0.021107404990602638;1.0349733025853345;9.99904345591347;0.8333177799695142;-0.005994007207730444;-0.0059940368624639435;0.8051081417453833;0.005790402078322548;0.8052351260410668
46.021167;1.0352641232856827;0.8331076860669047;0.805102642633046;-0.0218485012020796;-0.021107404957841074;1.0349742211483615;9.999054848031943;0.8333156338707555;-0.005994007592040295;-0.005994035269866779;0.8051091008223026;0.0057904041957037924;0.8052326794633625
46.031167;1.035264258912159;0.8331082120735113;0.8051026182924182;-0.02184850098138986;-0.021107404939878154;1.0349751535451615;9.999066068265192;0.8333135484061304;-0.005994007949631182;-0.005994033661432046;0.8051100956723726;0.0057904063115172925;0.8052302863767051
46.041167;1.0352643009259817;0.833108773706357;0.8051025421351006;-0.02184850074640848;-0.021107404936508683;1.0349760929933598;9.999077047129461;0.8333115242971958;-0.005994008278175937;-0.005994032039822345;0.8051111272300762;0.005790408450957343;0.8052279440950086
46.051167;1.0352642539846566;0.8331093763719299;0.8051024159283888;-0.021848500499685137;-0.021107404947415122;1.0349770335282875;9.999087740347395;0.8333095643416327;-0.0059940085751640495;-0.005994030406540942;0.805112196149325;0.005790410635080666;0.8052256495203716
46.061167;1.0352641236867435;0.833110025664521;0.8051022439824603;-0.02184850024371542;-0.021107404971939324;1.0349779687094849;9.99909812127847;0.8333076744413156;-0.005994008838392622;-0.005994028762058448;0.8051133027603901;0.005790412883700954;0.8052233992378994
46.071167;1.0352639160847148;0.8331107278545191;0.8051020315962215;-0.021848499980649843;-0.02110740500943882;1.0349788910494404;9.999108168654773;0.8333058631189969;-0.005994009066353423;-0.005994027106504502;0.8051144466709061;0.0057904152211761;0.8052211905474389
46.081167;1.0352636371632673;0.8331114892995642;0.8051017837521939;-0.021848499712387594;-0.021107405059642866;1.0349797927338718;9.999117864463525;0.8333041403409313;-0.00599400925831428;-0.00599402544004975;0.8051156275114303;0.005790417670928507;0.8052190225864265
46.091167;1.0352632920255513;0.833112315782288;0.805101505342227;-0.021848499440808945;-0.021107405122582818;1.0349806656211102;9.999127196425091;0.833302516020812;-0.005994009414397539;-0.005994023762872497;0.8051168465011499;0.005790420241984732;0.8052168961921823
46.101167;1.035262884890184;0.8331132120068845;0.8051012017542515;-0.021848499167641488;-0.021107405198361195;1.0349815004648273;9.999136160425701;0.8333009984676703;-0.0059940095355003765;-0.005994022075075866;0.8051181068990105;0.0057904229231524156;0.8052148127636009
46.111167;1.0352624203916407;0.8331141805294728;0.8051008787466286;-0.021848498894213184;-0.02110740528682108;1.0349822871297043;9.999144760230413;0.8332995933357485;-0.005994009622771825;-0.0059940203767587154;0.805119413237554;0.0057904256896689635;0.8052127736304635
46.121167;1.0352619043436797;0.8331152210259187;0.805100541466344;-0.021848498621515403;-0.021107405387207723;1.0349830154173285;9.999152998722037;0.8332983041524104;-0.005994009677023236;-0.005994018667952346;0.8051207708085559;0.005790428514514496;0.8052107803606718
46.131167;1.0352613431468498;0.8331163308797731;0.8051001934384894;-0.021848498350342468;-0.021107405498268596;1.0349836752422308;9.999160875772159;0.8332971339806059;-0.005994009698720579;-0.0059940169485187475;0.8051221854121381;0.005790431371167311;0.8052088346586866
46.141167;1.035260742795271;0.8331175060305155;0.805099836553266;-0.021848498081172518;-0.02110740561864586;1.0349842565948375;9.999168404652725;0.8332960862425919;-0.005994009688499101;-0.005994015218367396;0.8051236627329731;0.005790434224671893;0.8052069374135596
46.151167;1.035260108113719;0.8331187412995749;0.8050994715275681;-0.02184849781383804;-0.021107405746961756;1.0349847498583071;9.999175623240186;0.8332951645942013;-0.0059940096474486206;-0.005994013477601109;0.8051252076367807;0.005790437027020904;0.8052050880349596
46.161167;1.0352594426608384;0.8331200307416493;0.8050990980581797;-0.02184849754724686;-0.02110740588169026;1.0349851463191484;9.999182583875102;0.8332943727015563;-0.005994009576858791;-0.005994011726424559;0.8051268238454419;0.005790439726114356;0.8052032845468009
46.171167;1.0352587490068335;0.8331213680059805;0.8050987152821305;-0.02184849727955232;-0.021107406021236088;1.034985438673714;9.999189340554308;0.8332937136897645;-0.005994009477917822;-0.005994009965216927;0.8051285141715012;0.005790442277247132;0.8052015242730414
46.181167;1.0352580288899056;0.8331227466311691;0.8050983221438043;-0.021848497008829185;-0.021107406164226385;1.0349856212756399;9.999195945804765;0.8332931892554881;-0.005994009351687881;-0.005994008194654062;0.8051302810518557;0.005790444648330194;0.805199804934474
46.191167;1.0352572835916545;0.8331241603467131;0.8050979171256252;-0.021848496733634967;-0.02110740630977282;1.034985690157609;9.999202450047106;0.8332927992570259;-0.005994009199159737;-0.005994006415604453;0.8051321267040524;0.005790446819159979;0.805198125149821
46.201167;1.0352565141334094;0.8331256027155035;0.8050974988159201;-0.021848496453028755;-0.02110740645748872;1.0349856429827486;9.999208903180381;0.83329254215454;-0.005994009021342271;-0.0059940046290261435;0.8051340524647277;0.00579044877722224;0.8051964841900309
46.211167;1.0352557212587346;0.8331270667439962;0.8050970668968034;-0.021848496166370485;-0.02110740660738379;1.034985478970484;9.999215359018962;0.8332924157342627;-0.005994008819364148;-0.005994002835988772;0.8051360583119248;0.005790450517334664;0.8051948822129379
46.221167;1.0352549065354146;0.8331285455717582;0.8050966216553673;-0.021848495873254267;-0.021107406759774055;1.0349851988311112;9.999221872757976;0.8332924177641543;-0.005994008594521665;-0.005994001037452977;0.8051381434523782;0.005790452047417522;0.8051933205693127
46.231167;1.035254073578157;0.8331300328907196;0.8050961631913797;-0.021848495573439382;-0.021107406915155343;1.0349848051059811;9.999228492185821;0.8332925465955389;-0.005994008348328103;-0.005993999233900804;0.8051403067818456;0.005790453388835342;0.8051918009478864
46.241167;1.0352532274834216;0.8331315219138716;0.8050956918524178;-0.021848495266650045;-0.02110740707422352;1.0349843029518844;9.999235257195023;0.8332928012210171;-0.00599400808242431;-0.005993997425273171;0.8051425472483775;0.005790454566311602;0.8051903242254588
46.251167;1.0352523743427626;0.8331330042591694;0.8050952090967889;-0.021848494952542704;-0.021107407238102508;1.0349836998431143;9.999242205884402;0.8332931806566367;-0.005994007798259648;-0.005993995611190348;0.805144864991763;0.005790455598541857;0.8051888905233235
46.261167;1.0352515225440957;0.8331344706435301;0.8050947180615393;-0.02184849463113809;-0.021107407408280026;1.0349830041421004;9.999249375744204;0.8332936833684172;-0.005994007496816667;-0.005993993791231362;0.8051472614315961;0.005790456495003338;0.8051874999493727
46.271167;1.0352506835587423;0.8331359136673927;0.8050942231881608;-0.021848494303263848;-0.02110740758606985;1.0349822246251927;9.999256805124023;0.8332943069653665;-0.005994007178612677;-0.005993991965223469;0.80514973743013;0.005790457256335741;0.805186153046528
46.281167;1.0352498702716137;0.8331373304694376;0.8050937284665747;-0.021848493970516827;-0.021107407772260396;1.0349813707199653;9.999264535880357;0.8332950478460612;-0.00599400684401178;-0.005993990133499456;0.8051522916464063;0.0057904578796394955;0.8051848512493073
46.291167;1.0352490948276112;0.8331387221667379;0.8050932356817182;-0.021848493634923;-0.021107407967292262;1.0349804520177595;9.999272606479504;0.8332959013636795;-0.005994006493681291;-0.005993988297089561;0.8051549200794731;0.005790458364316554;0.8051835971063099
46.301167;1.035248368624278;0.8331400904471852;0.8050927437974533;-0.021848493298467508;-0.021107408171500554;1.034979477801358;9.999281039854807;0.8332968629184071;-0.00599400612889817;-0.005993986457752026;0.8051576168613467;0.0057904587118640305;0.8051823940318488
46.311167;1.0352477035270877;0.8331414354059398;0.8050922490974236;-0.02184849296265977;-0.021107408385166542;1.0349784573907415;9.999289839424515;0.8332979286941694;-0.005994005751502247;-0.005993984617863625;0.8051603765941071;0.005790458924505717;0.805181246414248
46.321167;1.0352471118721718;0.8331427565585532;0.8050917458720239;-0.02184849262848322;-0.02110740860858111;1.0349774005784453;9.99929899624546;0.8332990952585211;-0.005994005363457176;-0.0059939827803105975;0.8051631961290181;0.005790459006782252;0.8051801596450208
46.331167;1.0352466048650961;0.8331440546361998;0.8050912274047876;-0.021848492296564857;-0.021107408842240778;1.034976317809212;9.999308502219485;0.8333003588526645;-0.00599400496631903;-0.005993980948439572;0.8051660736503616;0.005790458965981997;0.8051791392221798
46.341167;1.035246190878813;0.8331453318454608;0.8050906862607105;-0.021848491967212558;-0.02110740908697329;1.034975220300659;9.999318358205972;0.8333017148240064;-0.005994004561083409;-0.005993979125982365;0.8051690067480617;0.005790458809551734;0.8051781898960158
46.351167;1.0352458756670224;0.8331465915054699;0.8050901137383663;-0.02184849164051866;-0.021107409343718846;1.0349741188662858;9.999328567298722;0.8333031572848093;-0.005994004148461932;-0.00599397731668478;0.8051719919277737;0.0057904585412939654;0.8051773154018965
46.361167;1.0352456645343149;0.8331478385042614;0.8050894997042085;-0.021848491316548875;-0.02110740961322919;1.0349730212113017;9.999339122411365;0.833304679644558;-0.005994003729160879;-0.0059939755237902485;0.8051750253738513;0.005790458160851401;0.8051765182158342
46.371167;1.0352455633281483;0.8331490793933778;0.8050888333014913;-0.02184849099524831;-0.021107409896144336;1.0349719309886751;9.999350000381597;0.8333062758479598;-0.005994003303919085;-0.0059939737500693605;0.8051781035668646;0.0057904576727490385;0.8051757995835713
46.381167;1.0352455768627726;0.8331503212051969;0.8050881040557328;-0.021848490676200632;-0.021107410193159024;1.0349708497314511;9.999361158471903;0.833307940938004;-0.00599400287356066;-0.005993971998407817;0.8051812231783683;0.005790457097747618;0.8051751598447394
46.391167;1.0352457077202504;0.8331515702544402;0.8050873030776746;-0.021848490358702753;-0.021107410504696503;1.0349697785114107;9.999372534625671;0.8333096707229473;-0.005994002439210898;-0.005993970272207256;0.8051843804165232;0.005790456471794071;0.8051745986545836
46.401167;1.0352459565075145;0.8331528317124504;0.8050864240126671;-0.021848490042020944;-0.021107410830386038;1.0349687177574043;9.999384060959349;0.8333114615096641;-0.00599400200245471;-0.005993968575196065;0.8051875707986061;0.00579045583525462;0.8051741155567756
46.411167;1.0352463217211205;0.8331541101606128;0.8050854633109378;-0.021848489725415546;-0.02110741116905747;1.0349676664287102;9.999395681839937;0.8333133103165835;-0.005994001565280822;-0.0059939669109380245;0.8051907903647813;0.005790455226454333;0.8051737106520644
46.421167;1.0352467991986753;0.8331554108892866;0.8050844195185345;-0.021848489407948438;-0.02110741151920341;1.0349666220893128;9.999407360448556;0.8333152152614673;-0.005994001129800651;-0.005993965282594277;0.8051940373090174;0.005790454683273411;0.8051733841616223
46.431167;1.0352473820768282;0.833156740269288;0.8050832917070088;-0.021848489088424045;-0.02110741187938168;1.0349655822515715;9.99941907163217;0.8333171750036715;-0.005994000697937109;-0.005993963693072422;0.8051973123070767;0.005790454246264284;0.805173135436332
46.441167;1.0352480614796664;0.8331581047081468;0.8050820777510073;-0.0218484887654784;-0.02110741224834762;1.0349645453070917;9.999430788568834;0.8333191875976697;-0.005994000271357555;-0.005993962145251065;0.8052006177388354;0.005790453958772173;0.8051729631757528
46.451167;1.0352488274882892;0.8331595099428273;0.8050807733393895;-0.0218484884375666;-0.021107412625086478;1.034963509505706;9.999442477741205;0.8333212509365843;-0.0059939998514800495;-0.005993960641931904;0.8052039566374404;0.005790453861539614;0.8051728663621475
46.461167;1.0352496695727629;0.833160961606427;0.8050793722400662;-0.02184848810297754;-0.02110741300892174;1.0349624711478687;9.999454109619649;0.833323364062993;-0.0059939994393914415;-0.0059939591855023;0.8052073317287881;0.005790453986969603;0.8051728439271102
46.471167;1.035250576942231;0.8331624660805558;0.8050778672776204;-0.021848487759932044;-0.021107413399561303;1.0349614247748857;9.999465671269515;0.833325526775863;-0.005993999035911592;-0.005993957777697674;0.8052107452250382;0.00579045436424538;0.8051728932524632
46.481167;1.0352515397071773;0.8331640306636617;0.8050762515599562;-0.02184848740657138;-0.021107413797049966;1.0349603656218145;9.999477166550141;0.8333277382455281;-0.005993998641875412;-0.005993956419778418;0.8052141991427998;0.005790455028861481;0.8051730098484272
46.491167;1.0352525498623113;0.833165663413372;0.8050745199893731;-0.02184848704111875;-0.021107414201860738;1.0349592914608148;9.999488608633813;0.8333299968409997;-0.005993998258275418;-0.0059939551129675715;0.8052176952826908;0.0057904560213157055;0.8051731893453642
46.501167;1.0352536009119186;0.8331673725479668;0.8050726698423015;-0.021848486662384276;-0.021107414614998838;1.0349582027365107;9.999500017913237;0.8333323007297314;-0.005993997885980656;-0.0059939538586664485;0.8052212351703617;0.005790457377040648;0.8051734294330885
46.511167;1.0352546873261395;0.8331691649165411;0.8050706999535521;-0.02184848627006572;-0.021107415037828727;1.0349571018249095;9.999511425573338;0.8333346480026259;-0.005993997525581177;-0.005993952658075179;0.8052248201318536;0.005790459120365418;0.8051737296139135
46.521167;1.0352558045596973;0.8331710452812203;0.8050686103894734;-0.021848485864574524;-0.02110741547164818;1.034955991262039;9.999522874742265;0.8333370366088547;-0.005993997177845778;-0.005993951511519748;0.805228451066144;0.005790461268846501;0.8051740899001701
46.531167;1.0352569488146404;0.8331730173831605;0.8050664028959482;-0.02184848544658656;-0.021107415917379427;1.0349548723106397;9.999534419769352;0.8333394643707212;-0.00599399684407015;-0.005993950418362501;0.8052321279863771;0.005790463843419438;0.8051745099228141
46.541167;1.035258116839799;0.8331750847739118;0.8050640804859774;-0.02184848501647674;-0.021107416375811067;1.0349537458595794;9.99954612318154;0.8333419287829512;-0.005993996525808561;-0.005993949377675005;0.8052358493542704;0.005790466873574802;0.8051749887303632
46.551167;1.0352593060723412;0.833177250625811;0.8050616463121707;-0.02184848457401668;-0.021107416848089953;1.034952613918781;9.999558049165595;0.8333444269112867;-0.005993996224573555;-0.005993948388754938;0.8052396114537766;0.005790470393947186;0.8051755250119
46.561167;1.0352605148723217;0.8331795174750699;0.8050591032209009;-0.021848484118582114;-0.021107417335706206;1.034951479950734;9.999570265357832;0.833346956318597;-0.005993995941975312;-0.005993947450879849;0.8052434089907456;0.005790474439192006;0.8051761171472145
46.571167;1.0352617427615487;0.833181887032911;0.8050564545062778;-0.021848483649603637;-0.021107417840076328;1.0349503490896486;9.999582852475655;0.8333495167273784;-0.005993995679900432;-0.005993946562781882;0.8052472368243668;0.005790479040768578;0.8051767627890749
46.581167;1.035262990154703;0.8331843599665046;0.8050537051582795;-0.021848483166962043;-0.021107418362348654;1.0349492279308956;9.999595904030793;0.8333521101911909;-0.005993995440097149;-0.005993945722610004;0.8052510909589866;0.0057904842241665476;0.8051774583055823
46.591167;1.0352642573359778;0.8331869361577782;0.8050508624242793;-0.021848482671165913;-0.021107418903574635;1.0349481230842703;9.999609519566913;0.8333547389811302;-0.005993995223512394;-0.0059939449283673675;0.8052549683638393;0.005790490006160796;0.8051781989424667
46.601167;1.035265543117508;0.833189615434171;0.8050479356385157;-0.021848482163297087;-0.021107419465080407;1.0349470400478733;9.999623799885228;0.8333574040221517;-0.005993995030235139;-0.005993944178330434;0.8052588665148003;0.005790496392898572;0.8051789800182945
46.611167;1.0352668439463282;0.8331923977897902;0.8050449361551871;-0.02184848164481672;-0.021107420048734532;1.0349459831135288;9.999638832062482;0.8333601056828434;-0.005993994859961927;-0.0059939434712678605;0.8052637830291342;0.005790503378541344;0.8051807978947717
46.621167;1.035268154000655;0.833195632883572;0.8050422150285149;-0.021849576758534515;-0.02110847913673749;1.0349449548659135;9.999654669486745;0.8333628447313954;-0.005993994712434378;-0.005993942806455402;0.8052677154289595;0.005790510946231455;0.8051816496807708
46.631167;1.035269466374013;0.83319862112355;0.8050391104246697;-0.021849576224158056;-0.021108479771936604;1.0349439549127086;9.999671332523759;0.8333656220466492;-0.005993994587716222;-0.005993942183513818;0.8052716607091438;0.0057905190779985885;0.8051825321561252
46.641167;1.0352707750431172;0.8332017127143022;0.8050359744146226;-0.021849575684817563;-0.02110848043739787;1.0349429800047658;9.999688826148994;0.8333684382512582;-0.005993994486195641;-0.00599394160201845;0.8052756149077607;0.005790527770197789;0.8051834421142998
46.651167;1.0352720764161618;0.8332049081177925;0.8050328212011756;-0.021849575142193385;-0.021108481136961062;1.0349420265661964;9.99970714771188;0.8333712935953442;-0.005993994408222737;-0.005993941060931013;0.8052795734579445;0.005790537039245819;0.8051843774007966
46.661167;1.0352733692794673;0.8332082070313714;0.8050296644123222;-0.021849574597258812;-0.021108481874926862;1.0349410927427933;9.999726281849595;0.8333741878413707;-0.005993994353923357;-0.005993940558333718;0.8052835317774615;0.005790546911081503;0.8051853369929075
46.671167;1.0352746537227915;0.8332116077474641;0.8050265159764515;-0.021849574050279902;-0.021108482655644852;1.0349401781296255;9.99974619808721;0.8333771204525298;-0.005993994323381583;-0.005993940091844906;0.8052874850426516;0.005790557403563347;0.8051863202330449
46.681167;1.035275930436691;0.8332151066380279;0.8050233860788385;-0.021849573501019313;-0.02110848348307341;1.0349392828645578;9.999766857689089;0.8333800905863656;-0.005993994316442745;-0.005993939659240389;0.8052914272048407;0.005790568516255819;0.8051873269581413
46.691167;1.035277200424716;0.8332186983566827;0.8050202836760929;-0.021849572948987754;-0.02110848436052299;1.0349384064334048;9.999788230388557;0.8333830966206558;-0.005993994332098857;-0.0059939392585999065;0.8052953500785253;0.005790580230259437;0.8051883583328283
46.701167;1.0352784645804487;0.8332223766870446;0.8050172158070822;-0.02184957239383335;-0.02110848529055259;1.034937545723112;9.99981031016708;0.833386136185348;-0.005993994368397233;-0.005993938888209434;0.8052992436264449;0.005790592509252614;0.8051894167836747
46.711167;1.0352797228065933;0.8332261346429056;0.8050141867543849;-0.02184957183569117;-0.021108486275085606;1.0349366946618248;9.999833111500505;0.8333892068795349;-0.005993994422921683;-0.00599393854658493;0.8053030975770624;0.005790605300171132;0.8051905048939688
46.721167;1.0352809725018879;0.833229964176957;0.8050111986539076;-0.02184957127516529;-0.02110848731577428;1.0349358462063936;9.999856652837057;0.833392306663876;-0.005993994493065591;-0.005993938232284226;0.8053069031515004;0.00579061854046767;0.8051916246463339
46.731167;1.0352822080084672;0.8332338570060323;0.8050082526889506;-0.021849570712964828;-0.02110848841399725;1.034934993841734;9.999880944513633;0.8333954336398431;-0.005993994576073551;-0.005993937943529994;0.8053106540088603;0.005790632168342213;0.8051927775582939
46.741167;1.035283422232236;0.8332378058897106;0.8050053494019247;-0.021849570149659686;-0.021108489570316004;1.0349341315656193;9.9999059787997;0.8333985861435662;-0.005993994669232446;-0.005993937678193663;0.8053143463702689;0.005790646123213965;0.8051939647429831
46.751167;1.0352846082088683;0.833241804997446;0.8050024883684443;-0.021849569585838016;-0.021108490784259214;1.0349332532735112;9.999931723208867;0.8334017638248742;-0.005993994770020084;-0.005993937434152424;0.8053179785513342;0.005790660341468187;0.8051951866633273
46.761167;1.0352857589082665;0.8332458493964551;0.8049996687961801;-0.021849569022250156;-0.02110849205472041;1.034932352041484;9.999958121309144;0.8334049685636474;-0.005993994875934352;-0.005993937209696444;0.8053215503581909;0.005790674761333512;0.8051964430304089
46.771167;1.0352868667677715;0.8332499342492554;0.8049968905746127;-0.021849568459783086;-0.021108493380221142;1.0349314202719964;9.999985094990185;0.8334082037038034;-0.005993994984270191;-0.005993937003755746;0.8053250626472402;0.005790689327913575;0.8051977325406371
46.781167;1.0352879243754092;0.8332540544119228;0.8049941539002794;-0.021849567899544276;-0.021108494758802117;1.0349304509733503;10.000012550238221;0.8334114724988724;-0.005993995092206325;-0.005993936815845701;0.8053285168650471;0.005790703986730839;0.8051990525208791
46.791167;1.0352889254564093;0.8332582045864831;0.8049914581904922;-0.02184956734277505;-0.02110849618802505;1.0349294388625945;10.000040383586494;0.8334147777330465;-0.0059939951971016495;-0.005993936645844415;0.805331914437322;0.005790718676577939;0.8052003992201537
46.801167;1.035289864900244;0.8332623793601;0.8049888019768582;-0.02184956679053721;-0.02110849766503075;1.0349283801560931;10.000068479951523;0.833418122558282;-0.005993995296730008;-0.005993936493866981;0.8053352560852632;0.005790733332013199;0.8052017686113552
46.811167;1.0352907391307087;0.8332665730415254;0.8049861837282234;-0.021849566243742194;-0.02110849918637476;1.034927271458936;10.000096714379167;0.8334215110862013;-0.005993995389359464;-0.005993936360406142;0.8053385412275024;0.005790747888947237;0.8052031570824469
46.821167;1.0352915478501048;0.8332707796270117;0.8049836026989842;-0.021849565703305263;-0.021108500747919257;1.0349261091167097;10.000124966259571;0.8334249480029519;-0.005993995473656804;-0.0059939362464664055;0.8053417676375991;0.00579076228370023;0.8052045623931815
46.831167;1.035292294440907;0.8332749924636866;0.8049810591372234;-0.021849565169938894;-0.02110850234510387;1.0349248893784662;10.000153128938024;0.8334284376819707;-0.005993995548523608;-0.005993936153314515;0.8053449316297467;0.005790776448892514;0.8052059846066767
46.841167;1.0352929840818386;0.8332792036635644;0.8049785538835761;-0.02184956464399417;-0.021108503973430892;1.034923609383314;10.000181108161286;0.8334319833477742;-0.005993995613069348;-0.005993936082029536;0.805348028985963;0.005790790315590171;0.8052074257066577
46.851167;1.035293622327329;0.8332834043143263;0.8049760879373179;-0.02184956412556871;-0.02110850562873953;1.0349222688189808;10.000208820419546;0.8334355865197838;-0.005993995666579893;-0.005993936033189108;0.8053510561510724;0.0057908038166865;0.8052088883743661
46.861167;1.0352942146535684;0.8332875855687354;0.8049736624420251;-0.021849563614526373;-0.021108507307252115;1.0349208701130708;10.00023619235522;0.8334392468778719;-0.005993995708267403;-0.005993936006718826;0.8053540111088494;0.005790816883250109;0.8052103749411357
46.871167;1.03529476565266;0.8332917396789461;0.804971278976332;-0.021849563110352944;-0.021108509005563377;1.034919416419801;10.000263159479376;0.8334429627172448;-0.0059939957371947265;-0.005993936001983771;0.8053568937551284;0.005790829444008647;0.8052118867830558
46.881167;1.0352952783742273;0.8332958605384545;0.8049689396715534;-0.021849562612075275;-0.021108510720419048;1.0349179099757708;10.000289666084685;0.8334467316920439;-0.005993995752542505;-0.0059939360181209544;0.8053597057179526;0.0057908414367833045;0.8052134244014876
46.891167;1.0352957543111978;0.8332999440102413;0.804966647243081;-0.021849562118275424;-0.021108512448438747;1.0349163524002454;10.000315664796055;0.8334505508154169;-0.005993995753889151;-0.0059939360542027404;0.8053624499066055;0.005790852820179863;0.8052149878125312
46.901167;1.0352961931709015;0.8333039880920837;0.8049644053691166;-0.02184956162710405;-0.021108514186138683;1.0349147460551105;10.000341120138946;0.8334544157761429;-0.005993995741506043;-0.005993936109189013;0.8053651301161772;0.005790863573237777;0.8052165769134122
46.911167;1.035296592756198;0.833307992325699;0.8049622189230808;-0.021849561136545684;-0.02110851593000195;1.0349130947084952;10.000366015651748;0.8334583209876414;-0.005993995716539596;-0.005993936181898895;0.8053677509115216;0.0057908736854243165;0.8052181917894482
46.921167;1.0352969496553652;0.8333119564243797;0.8049600933281249;-0.02184956064496662;-0.02110851767647111;1.0349114028295285;10.000390354669983;0.833462260256921;-0.0059939956806597085;-0.005993936270937195;0.8053703178741954;0.005790883146553373;0.8052198328271101
46.931167;1.0352972601985566;0.833315879546826;0.8049580336133777;-0.021849560151306548;-0.021108519422255854;1.0349096746726056;10.00041415539725;0.8334662270614313;-0.005993995635555171;-0.005993936374704389;0.8053728376355581;0.005790891944628767;0.8052215006872474
46.941167;1.0352975220769893;0.8333197610070184;0.8049560442334146;-0.021849559654817063;-0.021108521164664013;1.0349079140584796;10.00043744258175;0.8334702151189415;-0.005993995582855724;-0.005993936491708086;0.8053753173684909;0.005790900070553992;0.8052231961580611
46.951167;1.035297736181829;0.8333236007795497;0.8049541294531741;-0.02184955915490156;-0.02110852290139493;1.0349061244418065;10.000460233702155;0.8334742191474718;-0.005993995524129198;-0.005993936620878422;0.8053777642763678;0.005790907519624237;0.8052249200678532
46.961167;1.0352979062692933;0.8333273987517095;0.8049522936428178;-0.021849558650997972;-0.021108524630200073;1.0349043085711425;10.000482529628016;0.833478234547894;-0.005993995460587622;-0.005993936761695161;0.8053801853815645;0.005790914287187597;0.8052266734972908
46.971167;1.0352980366767652;0.8333311539389594;0.8049505413415248;-0.02184955814251337;-0.021108526348876364;1.0349024683546517;10.000504317384202;0.8334822568666513;-0.005993995392918475;-0.00599393691426184;0.8053825873802569;0.005790920368015442;0.8052284580180163
46.981167;1.0352981311014697;0.8333348644876557;0.8049488767502362;-0.021849557629042553;-0.021108528055324254;1.034900605928507;10.000525570127984;0.8334862814974909;-0.005993995321507141;-0.005993937079250658;0.8053849762290425;0.005790925760766319;0.8052302755657368
46.991167;1.0352981932409029;0.8333385281200493;0.8049473031023374;-0.02184955711049766;-0.021108529747537963;1.0348987251359123;10.000546238435037;0.8334903026854021;-0.005993995246776433;-0.005993937257525682;0.8053873563539289;0.005790930469708218;0.805232127887621
47.001167;1.0352982272210065;0.8333421420662526;0.8049458230514414;-0.021849556587118665;-0.021108531423841583;1.0348968321450007;10.000566252720445;0.8334943130933797;-0.005993995169400067;-0.0059939374494581655;0.8053897299756624;0.005790934504346591;0.8052340161454722
47.011167;1.0352982372969872;0.8333457022784518;0.8049444395226211;-0.021849556059577776;-0.02110853308327667;1.0348949346654108;10.000585537311311;0.8334983051450291;-0.005993995090434967;-0.005993937654420195;0.8053920973028429;0.005790937882171187;0.8052359415103527
47.021167;1.035298227905119;0.8333492036981519;0.8049431561075715;-0.021849555528884516;-0.021108534725667726;1.0348930402700214;10.000604018285648;0.8335022723689776;-0.0059939950114528;-0.005993937871223371;0.8053944576699456;0.00579094063311013;0.8052379060359114
47.031167;1.0352982037036629;0.8333526420061735;0.8049419775916463;-0.02184955499615143;-0.02110853635130403;1.0348911552819942;10.000621632079191;0.8335062095354947;-0.005993994934466028;-0.0059939380991816315;0.8053968107506374;0.005790942796755241;0.805239912775366
47.041167;1.0352981693868297;0.833356014468772;0.804940910533496;-0.021849554462482962;-0.021108537960408097;1.0348892849637334;10.000638340736256;0.8335101127951167;-0.0059939948616138695;-0.005993938338581173;0.8053991568851449;0.005790944409979809;0.8052419654035633
47.051167;1.0352981299952744;0.8333593190944477;0.8049399629792298;-0.02184955392885258;-0.021108539552555934;1.0348874350798312;10.000654136086569;0.8335139800697865;-0.005993994795017626;-0.005993938590329488;0.8054014966309828;0.00579094549679671;0.8052440673643313
47.061167;1.0352980913435479;0.8333625540278118;0.8049391435793156;-0.02184955339589946;-0.021108541126409325;1.0348856142371479;10.000669028934329;0.8335178105135932;-0.0059939947369049545;-0.0059939388553358845;0.8054038302974605;0.005790946065920786;0.8052462211616437
47.071167;1.035298060062307;0.8333657178216346;0.8049384606708297;-0.02184955286389349;-0.021108542679799645;1.034883834586105;10.000683040982752;0.8335216033933861;-0.005993994689568034;-0.0059939391338912126;0.8054061576969751;0.005790946112365511;0.8052484282234881
47.081167;1.0352980433897365;0.8333688091666659;0.8049379216774868;-0.02184955233287377;-0.021108544209706297;1.0348821094405265;10.00069620917628;0.8335253579058141;-0.0059939946551040455;-0.005993939425449168;0.8054084781361256;0.005790945623277171;0.8052506879000252
47.091167;1.035298048155938;0.8333718258592557;0.8049375330464139;-0.02184955180274962;-0.021108545712120244;1.034880450492994;10.000708588107864;0.833529073815771;-0.005993994635310602;-0.005993939729183226;0.8054107905198766;0.005790944587136112;0.8052529964544459
47.101167;1.0352980788108777;0.8333747647381917;0.8049372999888788;-0.021849551273527737;-0.021108547182249634;1.0348788672799145;10.000720239387713;0.8335327515627274;-0.005993994631746503;-0.005993940044747539;0.8054130935170335;0.00579094300202412;0.8052553486716276
47.111167;1.0352981356148767;0.8333776229991436;0.8049372261275995;-0.021849550745617938;-0.02110854861500942;1.0348773681412227;10.00073122374301;0.8335363919656239;-0.005993994645828255;-0.0059939403725048695;0.8054153860659619;0.005790940878655924;0.8052577407288903
47.121167;1.0352982143574445;0.8333803990964134;0.8049373141091185;-0.021849550219894702;-0.02110855000516681;1.0348759611404639;10.000741599919085;0.8335399962624828;-0.005993994678964121;-0.005993940713369088;0.8054176675110374;0.005790938239133574;0.8052601711355977
47.131167;1.035298308222904;0.8333830928698867;0.8049375665415252;-0.021849549697659506;-0.021108551347123913;1.03487465426395;10.000751419144821;0.833543565714185;-0.005993994732663151;-0.005993941068571915;0.8054199371344459;0.0057909351169810695;0.8052626396448248
47.141167;1.0352984102614342;0.8333857058307867;0.80493798612705;-0.02184954918059641;-0.021108552635135523;1.0348734552440273;10.000760723576814;0.8335471008000381;-0.005993994808557425;-0.0059939414393669855;0.8054221942643519;0.0057909315549840796;0.8052651460474101
47.151167;1.035298514560495;0.8333882405067945;0.8049385750985403;-0.021849548670500343;-0.021108553864108835;1.0348723713502601;10.000769552055958;0.8335506017007012;-0.0059939949083243575;-0.0059939418268010955;0.8054244383823643;0.00579092759483634;0.8052676899303491
47.161167;1.035298616195077;0.8333906987132361;0.8049393344855595;-0.021849548168840955;-0.021108555030116598;1.0348714087143085;10.000777940464985;0.8335540698304212;-0.005993995033521781;-0.005993942231633811;0.8054266683178751;0.005790923268095005;0.8052702707512458
47.171167;1.0352987102787052;0.8333930814557609;0.8049402636152134;-0.02184954767647853;-0.021108556130165892;1.0348705715367257;10.000785914582915;0.8335575085335969;-0.005993995185274683;-0.005993942654290966;0.805428881971319;0.005790918597743127;0.8052728872273569
47.181167;1.035298790701342;0.8333953901475779;0.8049413601100217;-0.021849547193757056;-0.021108557161695466;1.0348698619426422;10.000793482329513;0.8335609223601556;-0.0059939953639113865;-0.005993943094726693;0.8054310771230602;0.005790913602706403;0.8052755368391957
47.191167;1.035298849870877;0.8333976262883355;0.8049426206169206;-0.021849546720934403;-0.02110855812229577;1.034869280172243;10.000800632699521;0.8335643154679218;-0.005993995569099023;-0.005993943552240966;0.8054332521543186;0.005790908299686697;0.8052782164838589
47.201167;1.0352988795549531;0.8333997900982328;0.8049440415304631;-0.021849546258567935;-0.02110855900973955;1.034868824969733;10.000807345127662;0.8335676904635321;-0.005993995800684912;-0.005993944025546177;0.8054354062484531;0.005790902705768272;0.8052809232556158
47.211167;1.0352988719804872;0.833401880035689;0.8049456189817421;-0.021849545807663767;-0.02110855982211578;1.0348684942842472;10.000813601331185;0.8335710484274127;-0.005993996059373451;-0.005993944513177069;0.8054375393491477;0.005790896841549229;0.8052836542176582
47.221167;1.0352988205201474;0.8334038931041268;0.8049473492974663;-0.02184954536970771;-0.021108560557816278;1.0348682856383482;10.000819391529868;0.8335743890971572;-0.00599399634631742;-0.005993945014071624;0.8054396519200635;0.005790890733868114;0.80528640550971
47.231167;1.0352987201411032;0.8334058250495945;0.8049492300039944;-0.02184954494655976;-0.021108561215409417;1.034868196598846;10.000824721305088;0.8335777105132554;-0.005993996662060647;-0.0059939455280118605;0.8054417440835909;0.005790884418248866;0.8052891715665177
47.241167;1.035298568447346;0.8334076703619762;0.8049512597015104;-0.02184954454030379;-0.02110856179357583;1.0348682260027264;10.000829617641521;0.8335810086476513;-0.005993997006043223;-0.005993946055475153;0.8054438143192012;0.005790877937909017;0.805291944993791
47.251167;1.0352983663343405;0.8334094227221489;0.8049534369088186;-0.021849544153245977;-0.021108562291205404;1.034868374153141;10.000834120872868;0.8335842780138368;-0.00599399737692608;-0.005993946597058834;0.8054458589031468;0.005790871340475384;0.8052947171844362
47.261167;1.0352981169764672;0.8334110759982566;0.8049557589724358;-0.021849543787906996;-0.021108562707627045;1.034868640581205;10.000838269560163;0.8335875131962988;-0.0059939977729039345;-0.005993947153233132;0.8054478724300466;0.005790864678040003;0.8052974792058554
47.271167;1.0352978245978912;0.8334126250014865;0.8049582216061257;-0.021849543446969825;-0.021108563042754738;1.0348690218034762;10.000842093160552;0.8335907093685254;-0.005993998191617685;-0.0059939477246440985;0.8054498487080578;0.0057908580069420176;0.8053002228553132
47.281167;1.0352974940953688;0.8334140653691511;0.804960819331014;-0.021849543133359198;-0.02110856329701093;1.0348695121059246;10.000845611364966;0.8335938615556758;-0.0059939986301110896;-0.005993948312448048;0.8054517814825943;0.00579085138218099;0.8053029417714691
47.291167;1.0352971302096354;0.8334153931992865;0.8049635466211523;-0.021849542850256497;-0.021108563471176914;1.0348701061619952;10.000848840637643;0.8335969643959509;-0.005993999085092697;-0.005993948918233782;0.8054536644740012;0.005790844851825931;0.8053056312465371
47.301167;1.0352967357070335;0.8334166054772768;0.804966398899402;-0.021849542600993598;-0.0211085635663192;1.0348708004183236;10.000851810173264;0.8336000122316397;-0.005993999553287033;-0.005993949543597477;0.805455490714299;0.0057908384539691535;0.8053082866845082
47.311167;1.0352963101348274;0.8334177007193859;0.8049693723672448;-0.021849542389007746;-0.021108563583722238;1.034871592593715;10.000854576393552;0.8336029988045367;-0.005994000031728678;-0.005993950189765148;0.805457252076208;0.00579083221390384;0.8053109028589925
47.321167;1.035295849815593;0.8334186786585672;0.8049724630721845;-0.02184954221762509;-0.02110856352491815;1.0348724801045808;10.000857227114023;0.8336059176442673;-0.005994000517987977;-0.005993950857481389;0.8054589395588116;0.005790826142281795;0.8053134742193375
47.331167;1.0352953481744323;0.8334195390705088;0.804975666381156;-0.021849542089685536;-0.021108563391961037;1.0348734587229746;10.00085987533397;0.8336087635335528;-0.005994001010237442;-0.005993951546869298;0.8054605437895749;0.0057908202371895695;0.8053159949442863
47.341167;1.0352947965839276;0.833420280599748;0.80497897716994;-0.021849542007394748;-0.02110856318761095;1.0348745227736653;10.00086264196512;0.8336115336703122;-0.00599400150705066;-0.005993952257207788;0.8054620552208507;0.005790814491820671;0.8053184590161022
47.351167;1.0352941857551397;0.833420900418462;0.8049823902690548;-0.02184954197229189;-0.021108562915327703;1.0348756663013423;10.000865638265381;0.8336142277768396;-0.0059940020071021834;-0.0059939529871322296;0.8054634648903187;0.0057908089015535425;0.8053208606471082
47.361167;1.035293507270106;0.8334213949709279;0.8049859006692128;-0.021849541985105123;-0.021108562579230612;1.034876883730953;10.000868961666784;0.8336168474953777;-0.005994002509108447;-0.005993953735271745;0.8054647661149754;0.005790803463293883;0.8053231945380094
47.371167;1.0352927552802902;0.8334217612106035;0.8049895036677072;-0.021849542045635693;-0.021108562183594838;1.034878169389337;10.000872699479036;0.8336193954518477;-0.005994003011961157;-0.005993954500717022;0.8054659554075178;0.005790798170481135;0.8053254562869735
47.381167;1.03529192655163;0.8334219975514543;0.8049931945808869;-0.021849542152883705;-0.021108561731971242;1.0348795167360454;10.000876931347808;0.8336218741710332;-0.005994003514759197;-0.005993955283094769;0.8054670321200734;0.005790793012176258;0.8053276432434073
47.391167;1.0352910184393311;0.8334221041448364;0.8049969676728967;-0.021849542305525434;-0.02110856122685354;1.0348809191619435;10.000881722847682;0.8336242853556924;-0.005994004016902247;-0.005993956082421122;0.8054679981053839;0.0057907879807968495;0.8053297547805733
47.401167;1.03529002789326;0.8334220829432297;0.8050008157566504;-0.021849542502410963;-0.021108560670055412;1.0348823720322793;10.000887113937985;0.8336266300662939;-0.0059940045183552015;-0.005993956898842804;0.8054688572825744;0.005790783084654381;0.8053317915535914
47.411167;1.0352889527687992;0.8334219381861321;0.8050047307025486;-0.021849542742540376;-0.0211085600631936;1.0348838733964767;10.000893123610707;0.8336289091089626;-0.005994005019620908;-0.0059939577323728215;0.8054696147012017;0.005790778352296593;0.8053337550202638
47.421167;1.0352877933105087;0.8334216763753705;0.805008703676007;-0.02184954302455559;-0.02110855940809837;1.0348854227403899;10.000899768032664;0.8336311230677793;-0.005994005521393863;-0.0059939585827574315;0.8054702753381732;0.005790773819590226;0.8053356480260727
