time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.431167;1.0352865518488126;0.8334213049330745;0.8050127256304445;-0.02184954334640911;-0.021108558707112063;1.034887019894754;10.000907074287909;0.8336332721989358;-0.0059940060244363285;-0.005993959449540041;0.8054708427819581;0.0057907695081240145;0.8053374753801714
47.441167;1.0352852317506978;0.8334208305967259;0.8050167878403313;-0.021849543705562913;-0.021108557962984463;1.0348886653890073;10.000915085390604;0.8336353561393425;-0.005994006529584273;-0.005993960332306265;0.8054713191361451;0.00579076541439271;0.8053392433487542
47.451167;1.0352838374354443;0.8334202585773911;0.8050208812350593;-0.021849544099292784;-0.02110855717854048;1.0348903609822315;10.000923850677971;0.8336373740235243;-0.005994007037543499;-0.005993961231016053;0.8054717063982894;0.005790761517523602;0.8053409585778909
47.461167;1.0352823744286281;0.8334195928893358;0.8050249955739738;-0.0218495445245887;-0.021108556356616456;1.0348921096727384;10.000933407232427;0.8336393255834604;-0.005994007548772463;-0.005993962146237251;0.8054720071092435;0.005790757789914186;0.8053426272677096
47.471167;1.0352808480097735;0.8334188376614412;0.8050291194118664;-0.021849544977710262;-0.02110855550023799;1.034893915559958;10.000943770602372;0.8336412117234105;-0.005994008063600511;-0.005993963079181723;0.8054722238962218;0.005790754197410153;0.8053442547065413
47.481167;1.0352792617456004;0.8334179981651737;0.8050332402515298;-0.021849545454020736;-0.02110855461267968;1.0348957829037437;10.000954939168958;0.8336430331116158;-0.005994008582262667;-0.005993964031544688;0.8054723597280088;0.00579075069801774;0.8053458451813653
47.491167;1.0352776175352736;0.8334170801884941;0.8050373450704754;-0.02184954594852038;-0.021108553697333478;1.0348977153121377;10.000966907175927;0.8336447887853815;-0.00599400910480435;-0.005993965005134982;0.8054724191429138;0.0057907472502394045;0.8053474021512341
47.501167;1.035275916509235;0.8334160883077175;0.8050414211145573;-0.021849546456576604;-0.02110855275759178;1.0348997164216036;10.000979678259041;0.83364647678089;-0.005994009631045002;-0.005993966001340934;0.8054724087552768;0.005790743824922361;0.80534892839177
47.511167;1.0352741595613353;0.8334150256240447;0.8050454563678622;-0.021849546974323043;-0.02110855179680018;1.034901790681998;10.000993269554211;0.8336480950283139;-0.005994010160535747;-0.005993967020543319;0.8054723359824271;0.005790740406167474;0.8053504259962586
47.521167;1.0352723476065764;0.8334138952173005;0.8050494401662426;-0.02184954749877618;-0.021108550818217275;1.0349039432453468;10.001007706062085;0.8336496412189828;-0.00599401069244632;-0.005993968061712879;0.8054722073684663;0.005790736984591128;0.8053518962108592
47.531167;1.0352704821477088;0.8334127008981304;0.8050533638004588;-0.02184954802767911;-0.021108549825076577;1.0349061792286534;10.001023012747945;0.8336511128298273;-0.00599401122547207;-0.00599396912250459;0.8054720283200586;0.005790733556397614;0.8053533396447905
47.541167;1.0352685657592688;0.8334114470242548;0.8050572207380173;-0.021849548559019504;-0.021108548820682776;1.0349085026972555;10.001039211816348;0.8336525075670792;-0.005994011757780742;-0.005993970199731039;0.8054718035985858;0.005790730123272494;0.8053547570863628
47.551167;1.0352666009992484;0.8334101381783571;0.8050610069722334;-0.02184954909049847;-0.021108547808285028;1.034910915820393;10.001056326346863;0.8336538238762626;-0.005994012287130704;-0.005993971289759822;0.8054715371727647;0.005790726685709953;0.8053561498408146
47.561167;1.0352645882598637;0.8334087785371502;0.805064721265564;-0.021849549619452596;-0.021108546790834477;1.0349134184955833;10.001074381098967;0.8336550616352285;-0.005994012811265252;-0.005993972388716854;0.8054712318212043;0.005790723238901054;0.8053575191398731
47.571167;1.0352625252951082;0.8334073718556317;0.805068364903945;-0.021849550143223408;-0.02110854577110847;1.0349160088757576;10.001093394472178;0.8336562224198344;-0.005994013328228886;-0.005993973492714179;0.8054708889883949;0.005790719778337974;0.8053588656422143
47.581167;1.0352604083494426;0.8334059221533612;0.8050719409397138;-0.021849550659489764;-0.021108544752250546;1.0349186843954858;10.001113368802123;0.833657308812696;-0.005994013836380171;-0.005993974598137706;0.8054705085936678;0.005790716306557886;0.8053601898811301
47.591167;1.0352582332439473;0.8334044334194762;0.8050754529930518;-0.021849551166479644;-0.02110854373814653;1.034921442374957;10.001134288606938;0.8336583232758671;-0.005994014334415932;-0.00599397570171562;0.8054700891896983;0.0057907128340866885;0.8053614931155892
47.601167;1.0352559962988643;0.833402908614948;0.8050789044876456;-0.02184955166320129;-0.021108542733212162;1.0349242801425727;10.00115612379678;0.8336592676665509;-0.005994014821548936;-0.005993976800246729;0.8054696287172527;0.005790709379820794;0.8053627772263626
47.611167;1.035253694783842;0.8334013494530402;0.805082298665776;-0.021849552149535365;-0.021108541741839237;1.0349271949165273;10.001178827258947;0.8336601435613682;-0.005994015297623836;-0.005993977890477782;0.8054691250890627;0.005790705970964581;0.8053640436881697
47.621167;1.0352513270446166;0.8333997567312034;0.8050856386845606;-0.021849552626022496;-0.02110854076798672;1.0349301834740892;10.00120233089607;0.8336609523551346;-0.005994015763027936;-0.005993978969532608;0.8054685762504377;0.005790702637539395;0.8053652932528124
47.631167;1.035248892399838;0.833398130545839;0.8050889275749549;-0.02184955309336917;-0.021108539815061098;1.0349332417590307;10.001226551498194;0.833661695455011;-0.005994016218370315;-0.00599398003541352;0.8054679800204197;0.0057906994058636715;0.8053665267488382
47.641167;1.0352463903017801;0.8333964703428082;0.8050921681543339;-0.02184955355198703;-0.021108538885960093;1.0349363651326904;10.001251401896408;0.8336623751150287;-0.005994016663943721;-0.005993981087100867;0.805467334389084;0.005790696297917354;0.8053677457711793
47.651167;1.0352438197414797;0.8333947747208211;0.8050953631092534;-0.0218495540020594;-0.02110853798325018;1.0349395493520561;10.001276796009012;0.8336629942654887;-0.005994017099123053;-0.0059939821243585505;0.8054666382456999;0.005790693333298814;0.8053689526048313
47.661167;1.0352411794222338;0.833393041256774;0.8050985155235547;-0.021849554444001478;-0.021108537109425497;1.0349427905860713;10.001302647717406;0.8336635550852114;-0.005994017522054128;-0.005993983147236501;0.8054658911495656;0.005790690526963045;0.8053701492396435
47.671167;1.0352384682116855;0.8333912667216611;0.805101629064988;-0.021849554878678384;-0.021108536267022332;1.0349460835449658;10.00132886582408;0.8336640586457599;-0.005994017929928554;-0.005993984155614056;0.805465092522206;0.005790687885132491;0.8053713362378312
47.681167;1.0352356858453156;0.8333894475485795;0.8051047073427388;-0.021849555307152043;-0.021108535458527686;1.0349494198311084;10.00135534460204;0.8336645060180843;-0.005994018319602604;-0.005993985149344838;0.8054642417884489;0.005790685406921304;0.8053725129963306
47.691167;1.0352328329418001;0.8333875806359803;0.8051077536679434;-0.021849555730161244;-0.02110853468636231;1.0349527884877316;10.001381957354466;0.8336648989348389;-0.0059940186880323735;-0.005993986128537146;0.8054633384394349;0.005790683092140921;0.8053736788126774
47.701167;1.035229910271864;0.8333856643482188;0.8051107715012178;-0.021849556147771926;-0.02110853395298426;1.034956177631152;10.001408557360794;0.8336652395123566;-0.0059940190323795935;-0.005993987093334444;0.8054623815178247;0.005790680947168701;0.8053748332623515
47.711167;1.0352269185254104;0.8333836989187612;0.8051137640978555;-0.021849556559580575;-0.021108533260789736;1.0349595756586467;10.001434985418848;0.8336655301001721;-0.0059940193500595375;-0.005993988043622845;0.8054613703051047;0.005790678983441202;0.8053759760291591
47.721167;1.0352238581645916;0.8333816862677156;0.8051167334180022;-0.0218495569652055;-0.02110853261195868;1.0349629721567102;10.001461085135768;0.8336657732561153;-0.005994019638981283;-0.00599398897928772;0.8054603053989196;0.005790677213095012;0.8053771065321264
47.731167;1.035220729591946;0.833379629716008;0.8051196799733621;-0.021849557364489635;-0.021108532008614823;1.034966358159674;10.001486714820327;0.8336659711338185;-0.005994019897851948;-0.005993989900711385;0.8054591882943938;0.00579067564792242;0.8053782234299461
47.741167;1.0352175343676566;0.8333775335920451;0.8051226035005464;-0.021849557757348866;-0.02110853145303129;1.0349697251230945;10.001511747617355;0.833666124947879;-0.005994020126147748;-0.005993990808753198;0.8054580209084793;0.00579067429852843;0.8053793243267278
47.751167;1.0352142755784137;0.8333754030463691;0.8051255031278987;-0.0218495581437405;-0.02110853094738769;1.0349730638063497;10.001536071294375;0.83366623536041;-0.005994020323777755;-0.005993991704263349;0.8054568057079288;0.005790673171380436;0.8053804060969237
47.761167;1.0352109568568733;0.8333732438356323;0.8051283770902653;-0.02184955852393612;-0.02110853049327822;1.034976364518418;10.001559587904003;0.8336663032559088;-0.005994020490862851;-0.005993992587844823;0.8054555454848771;0.0057906722720716215;0.8053814660199194
47.771167;1.0352075822211937;0.8333710613809536;0.8051312224968306;-0.02184955889855087;-0.02110853009154028;1.0349796188044886;10.00158220296487;0.8336663301197729;-0.005994020627873338;-0.005993993460149366;0.8054542435186872;0.005790671613783051;0.8053825026409438
47.781167;1.0352041567346102;0.8333688600544706;0.8051340351944414;-0.021849559267975334;-0.021108529742315054;1.034982821286109;10.001603814363582;0.8336663178320479;-0.005994020735961269;-0.005993994322219714;0.8054529036923896;0.005790671216822308;0.8053835151330444
47.791167;1.0352006867866332;0.8333666433546021;0.8051368099490355;-0.021849559631796012;-0.021108529444972823;1.034985969558079;10.001624314884484;0.8336662679286267;-0.00599402081696829;-0.005993995175434803;0.8054515296811704;0.0057906710965702195;0.8053845023448791
47.801167;1.0351971801927893;0.8333644140113655;0.8051395408695309;-0.021849559988869595;-0.02110852919830022;1.0349890622800824;10.001643605118005;0.8336661805532278;-0.005994020872988316;-0.0059939960212126425;0.8054501247059285;0.005790671253487837;0.805385463506577
47.811167;1.035193645630925;0.8333621739242806;0.8051422217902197;-0.021849560337905576;-0.021108529001125302;1.0349920981062988;10.001661608054858;0.8336660540792374;-0.005994020905909101;-0.005993996860742979;0.8054486920505062;0.005790671674989358;0.8053863995440846
47.821167;1.0351900911816372;0.8333599242250073;0.8051448467352488;-0.021849560677824797;-0.021108528852694538;1.0349950761691247;10.001678277855246;0.8336658860323617;-0.005994020917240488;-0.005993997694923761;0.8054472351095621;0.005790672340482302;0.8053873125806045
47.831167;1.0351865234809436;0.8333576651249259;0.8051474106312094;-0.02184956100759185;-0.021108528752609303;1.0349979959376348;10.001693597512165;0.8336656742992945;-0.0059940209082463;-0.005993998524512386;0.8054457572369285;0.005790673221661901;0.8053882041944628
47.841167;1.035182947771861;0.8333553958276069;0.8051499096902736;-0.02184956132599949;-0.021108528700672084;1.0350008554464782;10.001707569157318;0.8336654179233166;-0.0059940208800522525;-0.005993999350201709;0.8054442618529822;0.0057906742863210086;0.8053890742154635
47.851167;1.0351793685762174;0.8333531148437733;0.8051523407442198;-0.02184956163175989;-0.021108528696658573;1.0350036498530994;10.001720206190349;0.8336651178236584;-0.005994020833503491;-0.005994000172540345;0.8054427522651519;0.005790675508239695;0.805389920133606
47.861167;1.0351757911989223;0.8333508206552722;0.8051547005635822;-0.021849561923834998;-0.021108528740077563;1.0350063722497427;10.001731526196137;0.8336647770975077;-0.005994020769059825;-0.005994000991876146;0.8054412308054236;0.005790676873880814;0.8053907376971601
47.871167;1.0351722225504434;0.8333485128055282;0.8051569862334763;-0.021849562201850612;-0.021108528830106676;1.035009015969529;10.001741543991466;0.8336644002209445;-0.005994020686964711;-0.005994001808278025;0.8054396981783549;0.005790678384104716;0.8053915232173514
47.881167;1.0351686702204315;0.8333461928218123;0.8051591954360111;-0.02184956246628035;-0.021108528965631115;1.0350115761126972;10.001750277004648;0.833663991612071;-0.005994020587602792;-0.005994002621408061;0.8054381539151209;0.005790680055457539;0.8053922750161457
47.891167;1.0351651409301001;0.8333438643439108;0.8051613262601505;-0.02184956271824732;-0.02110852914539331;1.0350140494021354;10.001757760453945;0.8336635547614051;-0.005994020471553949;-0.005994003430582622;0.8054365970999533;0.0057906819164706795;0.805392992030554
47.901167;1.0351616393957614;0.8333415326356338;0.8051633775617563;-0.021849562959156;-0.021108529368342545;1.0350164332613632;10.001764055379057;0.8336630920830026;-0.005994020338985002;-0.0059940042349686615;0.8054350267041461;0.005790683993158885;0.8053936718715615
47.911167;1.0351581680630138;0.833339203718282;0.8051653497450612;-0.021849563190228315;-0.0211085296338067;1.0350187249140232;10.001769243353413;0.8336626049107154;-0.005994020189223309;-0.005994005033622429;0.8054334422193798;0.005790686292710622;0.8053943108905894
47.921167;1.0351547279197697;0.8333368837737839;0.8051672454753406;-0.02184956341215772;-0.02110852994126322;1.0350209209532637;10.00177340644671;0.8336620939384032;-0.005994020021311208;-0.0059940058254558315;0.8054318447285915;0.005790688797076198;0.8053949056162617
47.931167;1.035151319885674;0.833334579332903;0.8051690698791361;-0.02184956362518207;-0.021108530290194435;1.0350230176963182;10.001776603894921;0.8336615603579723;-0.00599401983479988;-0.005994006609259559;0.8054302377961472;0.0057906914663973675;0.8053954539204936
47.941167;1.0351479460464768;0.8333322975992291;0.8051708300040629;-0.021849563829279137;-0.021108530680077103;1.0350250117444502;10.001778870425138;0.8336610064462625;-0.005994019629902837;-0.0059940073835191504;0.8054286274471621;0.005790694248288482;0.8053959556084114
47.951167;1.0351446103104747;0.8333300462908716;0.8051725339711104;-0.021849564024142197;-0.02110853110998175;1.0350269003324035;10.00178023646717;0.8336604346527409;-0.0059940194071724144;-0.0059940081461196774;0.8054270209989205;0.005790697090808729;0.8053964126111903
47.961167;1.0351413181669278;0.8333278330098358;0.8051741896374928;-0.02184956420898407;-0.02110853157807418;1.035028682073036;10.001780747889148;0.8336598466178639;-0.005994019167233156;-0.005994008894423948;0.8054254258730383;0.005790699954540623;0.8053968283253233
47.971167;1.0351380759843554;0.8333256642793184;0.8051758032676185;-0.021849564382374596;-0.02110853208167885;1.0350303579024471;10.001780471486091;0.8336592432519724;-0.005994018910708433;-0.005994009625520845;0.8054238494289759;0.00579070281743341;0.8053972064064562
47.981167;1.035134890754487;0.8333235449120041;0.8051773796471009;-0.021849564542440553;-0.021108532617626234;1.035031930739167;10.00177949039922;0.833658624850931;-0.005994018638053939;-0.0059940103363593875;0.8054222992961089;0.005790705670497171;0.805397550018226
47.991167;1.0351317695088484;0.8333214782778059;0.8051789228007127;-0.021849564687320355;-0.021108533182436592;1.0350334036207063;10.001777902796565;0.8336579909881334;-0.005994018349275676;-0.005994011024056691;0.8054207833689465;0.00579070850872886;0.8053978612731709
48.001167;1.0351287174625328;0.8333194669548067;0.805180435654004;-0.021849564815388665;-0.021108533772542026;1.0350347780355182;10.001775822894356;0.8336573410433488;-0.005994018044089813;-0.005994011686228962;0.8054193096537537;0.005790711323678594;0.8053981404595384
48.011167;1.0351257369301932;0.8333175134362525;0.8051819194806763;-0.02184956492522401;-0.021108534384758588;1.0350360533417817;10.001773376783726;0.8336566751880679;-0.005994017722767364;-0.005994012321011933;0.8054178861286841;0.005790714100633082;0.8053983858095188
48.021167;1.0351228286059497;0.83331562113584;0.8051833742999183;-0.02184956501560054;-0.021108535016623763;1.0350372268494243;10.001770691963168;0.8336559949887435;-0.005994017386857953;-0.005994012926850626;0.8054165202439899;0.005790716821262515;0.8053985942801823
48.031167;1.0351199932352897;0.8333137946275565;0.8051847996478451;-0.02184956508553323;-0.021108535666170523;1.0350382948835568;10.001767876183976;0.8336553032350401;-0.00599401703903708;-0.005994013502217;0.8054152181506615;0.005790719472653737;0.8053987626574707
48.041167;1.0351172323620506;0.8333120383184089;0.8051861949060445;-0.021849565134233407;-0.021108536331433104;1.0350392546416127;10.001764996306422;0.8336546031913095;-0.005994016682404816;-0.005994014045720108;0.8054139841235094;0.005790722056119345;0.8053988878841368
48.051167;1.0351145486290436;0.8333103555727501;0.8051875593450417;-0.021849565161040523;-0.02110853701022794;1.0350401052560354;10.001762074875572;0.8336538977498775;-0.005994016319858128;-0.005994014556701996;0.8054128205587995;0.005790724587931386;0.8053989663645216
48.061167;1.0351119456537614;0.8333087491563477;0.8051888927298256;-0.021849565165534685;-0.021108537700234492;1.0350408479575077;10.001759098254562;0.8336531890642968;-0.005994015953778898;-0.005994015035596667;0.8054117285273186;0.005790727094954896;0.8053989932027924
48.071167;1.0351094278380764;0.8333072210276722;0.8051901965512306;-0.02184956514767815;-0.021108538399159302;1.0350414861865835;10.001756025716817;0.833652479186987;-0.005994015586058516;-0.005994015483731744;0.8054107087545757;0.005790729607627265;0.805398962167296
48.081167;1.0351070001628078;0.8333057714494629;0.8051914745629792;-0.021849565107796006;-0.02110853910483597;1.035042025110109;10.001752799351143;0.8336517709195522;-0.0059940152183884715;-0.005994015902861054;0.8054097627260546;0.0057907321496434025;0.8053988662954948
48.091167;1.0351046673486028;0.8333043990215298;0.8051927316793578;-0.021849565046546532;-0.021108539815369833;1.0350424705223142;10.001749359163142;0.8336510674798588;-0.005994014852565082;-0.005994016294713031;0.8054088930219142;0.005790734729383068;0.8053986986945747
48.101167;1.0351024330176803;0.8333031013465709;0.805193972368227;-0.021849564964978675;-0.021108540529476198;1.0350428280105661;10.001745659955757;0.8336503714995825;-0.005994014490586219;-0.005994016660759812;0.8054081026271277;0.0057907373381445425;0.8053984531012246
48.111167;1.0351002996393297;0.8333018754021013;0.8051952000573326;-0.02184956486459612;-0.02110854124661267;1.0350431023111797;10.001741673063679;0.8336496843223766;-0.005994014134564537;-0.005994017002143834;0.8054073943359562;0.005790739955414701;0.8053981242484061
48.121167;1.0350982687511843;0.8333007177319841;0.8051964174553817;-0.021849564747241652;-0.021108541966540755;1.0350432971831351;10.001737373434825;0.8336490056018923;-0.005994013786413086;-0.005994017319656568;0.8054067710272533;0.005790742555997403;0.8053977083331072
48.131167;1.035096340870304;0.8332996246405563;0.8051976273323678;-0.02184956461487443;-0.02110854268881424;1.035043416378652;10.001732733053924;0.8336483337395326;-0.0059940134474248665;-0.0059940176138580555;0.8054062356772207;0.00579074511300404;0.8053972035573066
48.141167;1.035094515245939;0.8332985924906786;0.8051988333930343;-0.02184956446950783;-0.021108543412660885;1.0350434646185918;10.001727729540582;0.8336476670553583;-0.005994013118204656;-0.005994017885386808;0.8054057906625621;0.005790747597442931;0.805396610501837
48.151167;1.0350927898583957;0.8332976182000276;0.8052000403517273;-0.02184956431311604;-0.02110854413710408;1.035043447925931;10.001722358244676;0.8336470042394061;-0.0059940127990056845;-0.005994018135183302;0.8054054379099008;0.005790749979797358;0.805395931984121
48.161167;1.0350911613431564;0.8332966993252705;0.8052012528118241;-0.021849564147393252;-0.021108544861163005;1.0350433743140885;10.001716633196798;0.8336463438149299;-0.005994012490147821;-0.005994018364262297;0.8054051795431922;0.005790752237542556;0.805395172202939
48.171167;1.0350896249237524;0.8332958334714471;0.8052024740564725;-0.021849563973759825;-0.02110854558409004;1.035043254597884;10.001710580123348;0.8336456834787754;-0.005994012192351219;-0.005994018573136954;0.8054050172907002;0.00579075436224547;0.8053943353808195
48.181167;1.0350881752507264;0.8332950180435759;0.8052037060988971;-0.021849563793551043;-0.02110854630536174;1.0350431014688644;10.001704234426194;0.8336450196765165;-0.005994011906764042;-0.005994018761476148;0.8054049511870258;0.005790756355998653;0.8053934247063075
48.191167;1.0350868074343564;0.8332942506040335;0.8052049502879706;-0.02184956360815824;-0.02110854702433932;1.035042926912263;10.001697645416941;0.8336443478010358;-0.0059940116345510285;-0.005994018928277968;0.8054049789870263;0.005790758222540977;0.8053924424836751
48.201167;1.0350855171136997;0.8332935285048704;0.8052062069718758;-0.02184956341923739;-0.02110854773997995;1.0350427401213123;10.001690876207837;0.8336436634072547;-0.005994011376382233;-0.0059940190723841245;0.8054050967499748;0.005790759964226204;0.8053913911573962
48.211167;1.035084300202388;0.833292847682771;0.8052074750417162;-0.02184956322876501;-0.02110854845079708;1.0350425468131605;10.001683994627625;0.8336429636340639;-0.0059940111321775;-0.005994019192924479;0.8054052998966483;0.0057907615816144235;0.805390273774177
48.221167;1.0350831530824731;0.8332922022034487;0.805208752715243;-0.021849563038869244;-0.021108549155015668;1.0350423496343137;10.00167706454676;0.8336422477831557;-0.005994010901119901;-0.005994019289230025;0.8054055833023356;0.005790763068711762;0.8053890932066329
48.231167;1.0350820729448804;0.8332915850526725;0.8052100384433254;-0.021849562851696532;-0.021108549850854634;1.0350421491947261;10.001670142610262;0.8336415168399056;-0.005994010681888278;-0.005994019360314781;0.8054059405108599;0.005790764411445715;0.8053878511930886
48.241167;1.035081057563025;0.8332909892234384;0.8052113312163613;-0.021849562669184027;-0.021108550536682945;1.0350419445845314;10.001663277411849;0.8336407721737675;-0.005994010472888287;-0.0059940194045860476;0.8054063635335744;0.005790765595803457;0.8053865483245699
48.251167;1.0350801045112445;0.8332904085310456;0.8052126313262944;-0.021849562492908543;-0.02110855121082066;1.035041732668384;10.001656509472026;0.8336400143548421;-0.005994010272245963;-0.0059940194202411975;0.8054068438931523;0.005790766615792741;0.8053851846627257
48.261167;1.0350792111683285;0.8332898378823619;0.8052139408544676;-0.02184956232437503;-0.021108551871160546;1.0350415075387494;10.001649870085725;0.8336392429217916;-0.005994010077832511;-0.005994019406028389;0.8054073744503809;0.005790767476098515;0.8053837602390166
48.271167;1.03507837561509;0.8332892726270505;0.8052152627942413;-0.02184956216526391;-0.021108552515113718;1.0350412614255982;10.001643380257315;0.8336384566524282;-0.005994009887414585;-0.005994019361570599;0.8054079510782809;0.005790768191919522;0.8053822752521027
48.281167;1.0350775965588772;0.8332887078967666;0.8052166001397287;-0.021849562017322344;-0.021108553140053943;1.0350409860680987;10.001637051367029;0.8336376535077108;-0.005994009698783093;-0.005994019287235499;0.8054085733253239;0.005790768781868946;0.805380730149382
48.291167;1.0350768726889992;0.8332881388769177;0.8052179558749386;-0.021849561882327246;-0.021108553743764132;1.0350406734362168;10.001630889332425;0.833636830525963;-0.005994009509918688;-0.0059940191840552;0.8054092434936905;0.00579076925366533;0.8053791256919395
48.301167;1.0350762033918126;0.8332875615390388;0.8052193329578787;-0.021849561762160127;-0.02110855432440211;1.0350403157229446;10.00162490355877;0.8336359844919343;-0.0059940093190282455;-0.005994019053628791;0.8054099647121231;0.005790769595433727;0.8053774629468002
48.311167;1.0350755896405148;0.8332869733202397;0.8052207339402643;-0.02184956165869537;-0.021108554880130928;1.035039905289136;10.001619111142064;0.833635112895975;-0.0059940091244417215;-0.005994018897984865;0.8054107395408009;0.005790769781825466;0.8053757432825454
48.321167;1.0350750334947234;0.8332863732932333;0.8052221610962099;-0.021849561573653902;-0.021108555408881454;1.0350394355480912;10.001613530223677;0.8336342141856323;-0.005994008924625848;-0.005994018719432654;0.805411569711461;0.0057907697838507945;0.8053739686507823
48.331167;1.035074537561491;0.8332857616957586;0.8052236170319617;-0.021849561508733562;-0.021108555908399676;1.0350389018170376;10.001608172653256;0.8336332876006364;-0.005994008718176719;-0.005994018520153735;0.8054124562371323;0.005790769569308138;0.8053721423037266
48.341167;1.0350741052983554;0.8332851392699931;0.8052251049106393;-0.021849561465735558;-0.021108556376382256;1.03503830054128;10.001603043100019;0.8336323330289297;-0.005994008503561442;-0.005994018301948274;0.805413398914875;0.005790769100376677;0.8053702694326909
48.351167;1.0350737409072828;0.833284506866843;0.8052266284731069;-0.021849561446308813;-0.021108556810627867;1.0350376281209526;10.001598141120727;0.8336313505660887;-0.005994008278828433;-0.005994018066614363;0.8054143958240274;0.00579076833861992;0.8053683573021898
48.361167;1.0350734480323027;0.833283865579012;0.8052281922334171;-0.021849561451595223;-0.021108557209209736;1.0350368813491435;10.001593467706346;0.8336303399115683;-0.005994008041690251;-0.005994017816305923;0.8054154438154439;0.005790767254530647;0.8053664151913111
48.371167;1.035073228560049;0.8332832170007415;0.8052298014436897;-0.021849561481979366;-0.02110855757057087;1.0350360586664662;10.001589034105852;0.833629300037632;-0.005994007789956878;-0.005994017553284349;0.8054165390720893;0.00579076583451151;0.8053644538673588
48.381167;1.0350730826845385;0.8332825632179744;0.8052314615617963;-0.021849561536905933;-0.02110855789340744;1.0350351603223957;10.001584856578571;0.8336282291283497;-0.0059940075218566915;-0.0059940172794599785;0.8054176771970126;0.005790764079815826;0.8053624840723361
48.391167;1.035073009371651;0.8332819063505719;0.8052331773319321;-0.021849561615064596;-0.02110855817643886;1.0350341874651503;10.001580937584178;0.8336271248821288;-0.005994007235981615;-0.005994016996219255;0.8054188534452718;0.005790761998744804;0.8053605149149606
48.401167;1.0350730065823681;0.8332812479186149;0.8052349517004187;-0.021849561714782674;-0.02110855841854015;1.0350331413819438;10.001577251906328;0.8336259849752119;-0.00599400693112119;-0.00599401670457361;0.8054200626849698;0.005790759602538615;0.8053585533332032
48.411167;1.0350730714266534;0.8332805891932511;0.8052367849820264;-0.021849561834078855;-0.021108558619338823;1.0350320233247747;10.001573744196913;0.833624807111904;-0.005994006606336784;-0.005994016405328689;0.8054212988886396;0.005790756904176471;0.8053566044592589
48.421167;1.0350732006748964;0.8332799325768794;0.8052386747408122;-0.021849561970641144;-0.021108558779646933;1.035030834875994;10.001570338722884;0.8336235892158075;-0.005994006261103286;-0.0059940160991027;0.8054225551921455;0.005790753911841002;0.8053546721681685
48.431167;1.0350733920874489;0.8332792826301857;0.8052406166826108;-0.021849562121958533;-0.021108558901375658;1.0350295790727813;10.001566955840762;0.8336223301932096;-0.005994005895181858;-0.005994015786370603;0.8054238246239885;0.005790750625651583;0.8053527595680591
48.441167;1.0350736449797435;0.8332786458276894;0.8052426059887559;-0.021849562285313796;-0.021108558987181995;1.0350282610816175;10.001563516782713;0.833621030123801;-0.0059940055082744826;-0.005994015467583157;0.8054251002879059;0.005790747044872264;0.8053508693035137
48.451167;1.0350739591436842;0.8332780292241769;0.8052446378531622;-0.021849562457875737;-0.021108559040130512;1.0350268870198742;10.001559936757968;0.8336196895615933;-0.005994005099685546;-0.005994015143337609;0.8054263745740176;0.0057907431741492515;0.8053490032416322
48.461167;1.0350743342560804;0.8332774390031542;0.8052467073287379;-0.02184956263706823;-0.021108559063338996;1.0350254627418523;10.001556125382718;0.833618308789401;-0.0059940046682047665;-0.005994014814591291;0.8054276384662539;0.005790739022553194;0.8053471617168723
48.471167;1.0350747706112802;0.8332768799399832;0.8052488097929815;-0.021849562820757788;-0.021108559059509265;1.0350239940617139;10.001551994105505;0.8336168872884964;-0.0059940042122739665;-0.005994014482644851;0.8054288817239684;0.005790734602357807;0.8053453438567774
48.481167;1.0350752698419852;0.8332763561702841;0.8052509415572324;-0.02184956300733752;-0.021108559030765233;1.035022486754852;10.001547464570951;0.8336154238197073;-0.0059940037300922275;-0.0059940141490055195;0.8054300935627674;0.005790729931088259;0.8053435493445904
48.491167;1.0350758344855566;0.8332758721103781;0.8052530991940255;-0.021849563195857007;-0.02110855897895489;1.0350209462879543;10.00154247931736;0.8336139173898288;-0.005994003219441756;-0.005994013815504281;0.805431263358444;0.005790725033391617;0.8053417792684692
48.501167;1.0350764667270203;0.8332754321191409;0.8052552787203421;-0.02184956338584049;-0.021108558905687223;1.0350193788413091;10.001536999207987;0.8336123679291408;-0.005994002677656344;-0.005994013484293468;0.8054323807782685;0.005790719940073295;0.8053400349740395
48.511167;1.035077167705985;0.8332750398887889;0.8052574759870689;-0.021849563576972483;-0.021108558811931598;1.0350177920704127;10.001530983409703;0.8336107757685338;-0.005994002102032193;-0.005994013157410635;0.8054334352913294;0.005790714685234438;0.8053383167845964
48.521167;1.0350779373383214;0.8332746988302474;0.8052596872939263;-0.02184956376897358;-0.021108558697907214;1.0350161936336706;10.001524380095828;0.833609140718928;-0.0059940014903355435;-0.005994012836401994;0.8054344160837449;0.00579070930176036;0.8053366242653527
48.531167;1.0350787740463678;0.8332744124651749;0.8052619096852071;-0.02184956396145406;-0.021108558563376924;1.035014589410712;10.001517140125236;0.8336074617928142;-0.005994000841047657;-0.005994012522329483;0.8054353123171698;0.005790703818120031;0.8053349577924006
48.541167;1.0350796750242055;0.8332741840451093;0.8052641414630319;-0.021849564153787443;-0.021108558407945278;1.035012983816156;10.001509230431804;0.8336057375699238;-0.005994000153433039;-0.0059940122160909584;0.8054361134192406;0.005790698261264862;0.8053333194261466
48.551167;1.0350806372778805;0.8332740161768962;0.8052663825117177;-0.02184956434526663;-0.02110855823127613;1.0350113815506072;10.001500628856432;0.8336039665570044;-0.005993999427644938;-0.005994011918640003;0.8054368102900566;0.005790692664128844;0.8053317119595982
48.561167;1.0350816588395648;0.8332739109340334;0.8052686330844178;-0.021849564535263277;-0.021108558033174258;1.0350097892373344;10.001491314293554;0.8336021475470882;-0.005993998664573916;-0.005994011630722019;0.8054373969678018;0.005790687074474101;0.8053301377715871
48.571167;1.03508273926102;0.8332738702017858;0.8052708916190708;-0.021849564723073825;-0.021108557813597134;1.03500821622931;10.00148126723737;0.8336002802757463;-0.0059939978652601145;-0.005994011352462564;0.8054378714312785;0.005790681561908101;0.8053285984535092
48.581167;1.0350838787571182;0.8332738961411339;0.8052731542247271;-0.021849564907698175;-0.02110855757278419;1.0350066735699346;10.001470471898866;0.8335983658414556;-0.005993997030547282;-0.005994011083221393;0.8054382353466637;0.005790676217519635;0.8053270945974533
48.591167;1.035085076985887;0.8332739917408519;0.8052754156192807;-0.021849565087713477;-0.021108557311428917;1.0350051713328974;10.001458913207568;0.8335964063897648;-0.005993996161284412;-0.005994010821716358;0.8054384925752051;0.005790671142287749;0.8053256261043774
48.601167;1.0350863332483482;0.8332741608863551;0.8052776692935099;-0.021849565261141755;-0.02110855703086871;1.0350037176645286;10.001446575195098;0.8335944044159899;-0.005993995258665874;-0.005994010566297186;0.805438646875256;0.005790666429205237;0.805324193007149
48.611167;1.0350876477565294;0.833274406920658;0.805279907216384;-0.021849565425490707;-0.021108556733023302;1.0350023209882873;10.001433441920986;0.8335923626351232;-0.005993994324469695;-0.005994010315180407;0.8054387003848159;0.005790662150006973;0.8053227958173266
48.621167;1.0350890218270272;0.8332747306115807;0.8052821200016848;-0.021849565577991188;-0.021108556419831476;1.0350009913892166;10.001419498838406;0.8335902845085269;-0.00599399336105979;-0.00599401006656117;0.8054386536436963;0.0057906583507108846;0.8053214353173718
48.631167;1.0350904567755816;0.8332751300381752;0.8052842973477005;-0.02184956571575698;-0.021108556092789627;1.034999738364121;10.001404734630611;0.8335881743802319;-0.0059939923711704104;-0.005994009818706927;0.8054385064659632;0.005790655055834002;0.805320112267858
48.641167;1.0350919529710843;0.8332756019644657;0.8052864284990895;-0.021849565835955577;-0.021108555752999855;1.0349985682207976;10.001389142037397;0.833586037216535;-0.005993991357730665;-0.005994009570088631;0.805438258405114;0.005790652280892015;0.8053188273866272
48.651167;1.0350935097815448;0.8332761427088172;0.8052885023743587;-0.021849565935984396;-0.02110855540134629;1.034997484579389;10.001372715552925;0.8335838787126918;-0.005993990323958047;-0.005994009319336922;0.8054379088335327;0.005790650044881705;0.8053175818389671
48.661167;1.0350951259375885;0.8332767487408349;0.8052905074460157;-0.02184956601340444;-0.021108555038598608;1.034996490334303;10.001355443781101;0.8335817054925062;-0.005993989273641242;-0.005994009065010676;0.805437457503659;0.005790648373136094;0.8053163779128015
48.671167;1.0350967986528474;0.8332774171539583;0.8052924317760698;-0.021849566065863156;-0.021108554665600812;1.0349955879754766;10.001337305170706;0.833579524491702;-0.0059939882111344185;-0.005994008805546017;0.8054369050777942;0.005790647294238177;0.8053152193844596
48.681167;1.035098521849881;0.8332781451484256;0.805294263358306;-0.021849566091306637;-0.021108554283560888;1.034994778423442;10.001318274299813;0.833577341584938;-0.0059939871409054515;-0.005994008539439944;0.8054362531605759;0.0057906468392828255;0.8053141119042705
48.691167;1.035100286439406;0.8332789289196882;0.8052959910913214;-0.021849566088313465;-0.021108553894229446;1.0349940607180843;10.00129832859871;0.8335751609322323;-0.005993986067019124;-0.005994008265397109;0.8054355041189614;0.005790647041391584;0.8053130637687191
48.701167;1.0351020822393344;0.8332797633762888;0.8052976055942291;-0.021849566056221792;-0.02110855349983235;1.0349934330084567;10.001277455715012;0.8335729856888369;-0.005993984992727251;-0.005994007982469054;0.8054346603287359;0.005790647931911405;0.8053120860128457
48.711167;1.0351038987303969;0.8332806433409792;0.8052990986509876;-0.021849565994960872;-0.021108553102805204;1.0349928933338295;10.00125566400403;0.833570818811254;-0.005993983920346832;-0.0059940076903094415;0.8054337229341284;0.005790649534826699;0.8053111912251107
48.721167;1.035105725088476;0.8332815650911338;0.8053004624897333;-0.021849565904812438;-0.021108552705593007;1.034992439815662;10.001232982360428;0.8335686633337903;-0.005993982851714383;-0.005994007389238359;0.805432691445226;0.005790651860105346;0.8053103917561412
48.731167;1.0351075513454109;0.8332825267216344;0.8053016899417523;-0.02184956578641862;-0.021108552310692447;1.0349920702427071;10.001209453485084;0.8335665226943435;-0.005993981788838045;-0.005994007079923879;0.8054315647791574;0.00579065490127162;0.805309697579641
48.741167;1.0351093702091332;0.8332835274881079;0.8053027747975057;-0.021849565640925207;-0.021108551920580327;1.0349917811289109;10.001185133282302;0.833564400590695;-0.005993980734029211;-0.0059940067630138184;0.8054303426000058;0.005790658641176689;0.8053091149592656
48.751167;1.0351111771478914;0.8332845672571133;0.8053037127576768;-0.021849565469760825;-0.021108551537373618;1.0349915677740191;10.001160085441265;0.8335622999412651;-0.0059939796895989075;-0.005994006439065475;0.8054290258079354;0.005790663057629943;0.8053086471871711
48.761167;1.0351129688427132;0.8332856461871259;0.8053045027934868;-0.0218495652741359;-0.02110855116272301;1.0349914252062977;10.001134365387172;0.8335602224333674;-0.0059939786577162995;-0.0059940061086662735;0.8054276159044811;0.00579066812559593;0.8053082961382968
48.771167;1.0351147429015672;0.833286764032258;0.8053051472542965;-0.021849565054877364;-0.021108550797926298;1.0349913479074762;10.001108009988183;0.8335581692745914;-0.005993977640334884;-0.005994005772356792;0.805426113668337;0.005790673820078472;0.8053080629338376
48.781167;1.035116498667146;0.8332879199092621;0.8053056507353037;-0.021849564812700343;-0.021108550443934403;1.0349913288173112;10.00108104700439;0.8335561417604298;-0.005993976639033049;-0.005994005430296024;0.8054245185987826;0.005790680117800827;0.8053079477450664
48.791167;1.035118236889898;0.8332891134016224;0.8053060187785103;-0.02184956454861491;-0.02110855010144569;1.0349913597938514;10.001053514238949;0.8335541410469489;-0.005993975655159112;-0.005994005081984847;0.8054228297251739;0.005790686998051844;0.805307949575358
48.801167;1.0351199585106856;0.8332903454031989;0.8053062570403255;-0.021849564264119697;-0.02110854977087473;1.034991432587929;10.001025468858385;0.8335521679476575;-0.005993974690113711;-0.005994004726374675;0.8054210464188803;0.005790694443355075;0.8053080665134731
48.811167;1.0351216638856484;0.8332916175886494;0.8053063713043602;-0.02184956396112097;-0.02110854945188818;1.034991538272774;10.00099698722237;0.8335502228400496;-0.00599397374543519;-0.005994004362323786;0.8054191683485131;0.005790702436413683;0.8053082965968762
48.821167;1.0351233525205672;0.833292931655263;0.8053063677672552;-0.02184956364178523;-0.02110854914306956;1.0349916665750716;10.000968159170728;0.8335483052881051;-0.0059939728229577325;-0.005994003988919221;0.8054171950216258;0.005790710956687404;0.8053086385748492
48.831167;1.0351250233261935;0.8332942888590423;0.8053062527137166;-0.021849563308366106;-0.02110854884203239;1.0349918074374156;10.000939075346297;0.833546414271388;-0.005993971925090349;-0.005994003605528959;0.8054151253291199;0.005790719980901033;0.8053090911382597
48.841167;1.0351266755731094;0.8332956894997585;0.8053060318367632;-0.021849562962973957;-0.02110854854559475;1.034991953520608;10.000909818852806;0.8335445491179609;-0.005993971054763093;-0.005994003211939732;0.8054129574622302;0.005790729483771821;0.8053096514133629
48.851167;1.035128309013854;0.8332971325524697;0.8053057100776944;-0.021849562607247387;-0.021108548249989673;1.0349921005298723;10.000880471127772;0.8335427095848543;-0.005993970214834509;-0.00599400280837877;0.8054106894454551;0.005790739437308289;0.8053103149066876
48.861167;1.0351299226738098;0.8332986156215717;0.8053052921237535;-0.02184956224212319;-0.021108547951428365;1.034992245720407;10.000851119208717;0.8335408948043954;-0.00599396940765429;-0.005994002395178572;0.8054083197574188;0.005790749812223271;0.8053110764305361
48.871167;1.0351315142895896;0.8333001353768821;0.8053047827443034;-0.02184956186815317;-0.02110854764673323;1.0349923876360458;10.00082184768541;0.8335391023805072;-0.005993968635242174;-0.005994001972548818;0.8054058474454504;0.005790760579437832;0.8053119306420087
48.881167;1.03513308087184;0.8333016884750525;0.805304186284036;-0.021849561486019818;-0.021108547333342997;1.034992526959923;10.000792730261542;0.8335373286140878;-0.005993967899361653;-0.005994001540644966;0.805403271843406;0.0057907717074294875;0.8053128726252254
48.891167;1.0351346194829643;0.8333032717257419;0.8053035057834709;-0.021849561096543235;-0.021108547008766323;1.0349926660246325;10.000763839561293;0.8335355695828366;-0.00599396720124065;-0.00599400109951244;0.8054005924170557;0.0057907831616942265;0.8053138987997285
48.901167;1.0351361280744502;0.8333048805496813;0.8053027425300001;-0.02184956070038332;-0.021108546670215188;1.0349928071930024;10.000735257136949;0.833533822263187;-0.00599396654167352;-0.0059940006488046925;0.8053978090042817;0.005790794910311939;0.8053150074018965
48.911167;1.0351376057910522;0.8333065074846249;0.8053018962368732;-0.021849560297964258;-0.021108546314655148;1.0349929520556294;10.000707067434755;0.8335320852325949;-0.005993965921420819;-0.005994000187729391;0.8053949219814982;0.005790806925653983;0.8053161983366759
48.921167;1.0351390520068309;0.8333081429177122;0.8053009656344948;-0.021849559889475366;-0.021108545939114924;1.0349931018927594;10.000679347597766;0.8335303582778018;-0.005993965341334083;-0.005993999715427036;0.8053919317947715;0.00579081917949036;0.8053174727611488
48.931167;1.0351404651508658;0.8333097772795649;0.805299949040926;-0.021849559474884733;-0.02110854554122028;1.0349932582616943;10.000652166452198;0.83352864115376;-0.0059939648021739;-0.005993999231306084;0.805388838184534;0.005790831640893186;0.8053188325443467
48.941167;1.0351418426362553;0.8333114027135877;0.805298844709951;-0.021849559054097578;-0.02110854511945115;1.034993422790045;10.00062558624184;0.833526933275411;-0.005993964304262475;-0.005993998734885426;0.8053856402882551;0.005790844277495682;0.8053202797981929
48.951167;1.0351431816022654;0.8333130136958335;0.805297650684244;-0.02184955862696086;-0.02110854467264351;1.0349935965993842;10.000599652920615;0.8335252347139077;-0.005993963847244998;-0.00599399822549693;0.8053823377423559;0.0057908570538816205;0.805321816700818
48.961167;1.0351444794215168;0.8333146071022891;0.805296364222975;-0.02184955819328191;-0.02110854419955204;1.03499377995075;10.000574387016666;0.8335235470910548;-0.005993963430165035;-0.005993997702381002;0.8053789312636933;0.0057908699284058805;0.8053234453127758
48.971167;1.0351457334873957;0.8333161819664404;0.8052949821784886;-0.021849557753432357;-0.021108543699039858;1.0349939720847583;10.00054979194914;0.8335218734221436;-0.00599396305170564;-0.0059939971650418535;0.8053754226090022;0.00579088285385106;0.8053251669031436
48.981167;1.035146941288872;0.8333177387974887;0.805293502525382;-0.021849557308857397;-0.021108543170118906;1.0349941709554906;10.000525865542981;0.8335202167382535;-0.005993962710426189;-0.005993996613513546;0.8053718150423008;0.005790895783178569;0.8053269814276585
48.991167;1.0351481009558705;0.8333192788443498;0.805291925325609;-0.021849556861641587;-0.021108542611727347;1.0349943723380834;10.000502603973503;0.8335185785157149;-0.00599396240516482;-0.005993996048435194;0.8053681134030649;0.005790908676517183;0.8053288881224816
49.001167;1.0351492105023654;0.8333208040955385;0.8052902526221107;-0.021849556413752993;-0.021108542022865637;1.0349945689819515;10.000480005244759;0.8335169586205845;-0.00599396213564611;-0.005993995470984296;0.8053643230408478;0.005790921505382926;0.8053308864767758
49.011167;1.035150266488267;0.833322317794008;0.8052884877168308;-0.021849555966808376;-0.02110854140297345;1.034994751575696;10.000458066509944;0.8335153567886108;-0.005993961902631275;-0.0059939948827363605;0.8053604495704391;0.005790934252488802;0.805332976635581
49.021167;1.0351512644728622;0.8333238241041736;0.8052866338444353;-0.02184955552241043;-0.02110854075212781;1.0349949110222154;10.000436772082569;0.8335137740624678;-0.0059939617072775845;-0.0059939942854431135;0.8053564996594185;0.0057909469080107715;0.8053351596967652
49.031167;1.0351522000773334;0.8333253265250242;0.8052846933458624;-0.021849555082610224;-0.021108540071065184;1.034995039616675;10.00041609112616;0.8335122130362198;-0.005993961550301003;-0.005993993680886097;0.8053524806644943;0.005790959468651144;0.8053374379899156
49.041167;1.0351530686208565;0.8333268266841131;0.8052826684479758;-0.021849554650001362;-0.02110853936121442;1.0349951306768397;10.000395990410869;0.833510677087179;-0.0059939614315103334;-0.005993993070862849;0.8053483998636348;0.005790971939896583;0.80533981441626
49.051167;1.0351538642608233;0.8333283247033455;0.8052805622360746;-0.02184955422758738;-0.021108538624524335;1.034995177646742;10.00037644399727;0.8335091695519316;-0.00599396134978694;-0.005993992457075713;0.8053442648709362;0.00579098433491797;0.805342290976775
49.061167;1.0351545798886388;0.8333298198301328;0.8052783785683619;-0.021849553818705077;-0.0211085378629764;1.034995173215635;10.000357433455516;0.8335076934114994;-0.005993961303346781;-0.0059939918409895624;0.8053400839633199;0.005790996673664174;0.8053448676165366
49.071167;1.0351552075079469;0.8333313101058217;0.8052761217068086;-0.021849553426869613;-0.021108537078278457;1.0349951090348015;10.000338946782751;0.8335062514277077;-0.005993961290278595;-0.005993991223856864;0.8053358657562633;0.005791008983539582;0.8053475415501505
49.081167;1.035155738964157;0.8333327921389453;0.8052737962182872;-0.021849553055536215;-0.021108536271877008;1.034994976347102;10.00032097844887;0.8335048463741559;-0.005993961309094276;-0.005993990606889835;0.8053316191358724;0.005791021294340636;0.8053503073988747
49.091167;1.0351561669293452;0.8333342615652769;0.8052714072403647;-0.021849552707828204;-0.021108535445122888;1.0349947671655244;10.00030352505125;0.833503480828902;-0.005993961358710572;-0.005993989991271092;0.8053273531781143;0.005791033627969849;0.8053531586574404
49.101167;1.0351564852675903;0.8333357130711775;0.8052689609630443;-0.021849552386087278;-0.021108534599451816;1.034994475134139;10.000286577888904;0.8335021565827272;-0.005993961438061764;-0.005993989377782898;0.8053230764448992;0.005791045988821673;0.8053560890544564
49.111167;1.0351566888373238;0.8333371397436902;0.8052664643554134;-0.021849552091470548;-0.021108533736254986;1.0349940957382853;10.000270122321501;0.8335008745732301;-0.005993961545999979;-0.005993988766565967;0.8053187962253521;0.005791058359019037;0.8053590928861732
49.121167;1.0351567734199616;0.8333385328926123;0.8052639238206319;-0.02184955182385347;-0.02110853285663989;1.0349936266906938;10.00025413939969;0.833499635492026;-0.005993961681276761;-0.005993988157376739;0.8053145187426615;0.005791070700816716;0.8053621650270754
49.131167;1.0351567357966323;0.8333398831445118;0.8052613440185559;-0.021849551581984605;-0.021108531961426803;1.0349930681562063;10.00023859952414;0.8334984401366864;-0.005993961842046741;-0.005993987549884715;0.8053102501122993;0.005791082963519605;0.8053653006918514
49.141167;1.0351565738304516;0.8333411819839729;0.8052587280980298;-0.021849551364023178;-0.021108531051132567;1.0349924214597293;10.00022345461673;0.8334972893956313;-0.0059939620253090945;-0.005993986943707791;0.8053059970792664;0.005791095089196817;0.8053684949181197
49.151167;1.0351562860885442;0.8333424222905187;0.8052560788755612;-0.021849551168222955;-0.021108530125869728;1.0349916870011961;10.000208636261654;0.8334961839169568;-0.0059939622272083895;-0.005993986338171286;0.8053017672400266;0.005791107016270881;0.8053717419815064
49.161167;1.0351558712312399;0.8333435978070145;0.8052533989844114;-0.021849550993076644;-0.02110852918542471;1.0349908635126903;10.000194064428324;0.8334951229382089;-0.005993962443994722;-0.0059939857318765605;0.8052975685830516;0.005791118682280188;0.805375035112997
49.171167;1.0351553280177033;0.8333447025810428;0.8052506894355044;-0.021849550837065024;-0.02110852822973158;1.0349899487435836;10.000179665729558;0.8334941033265773;-0.005993962672513168;-0.005993985122604239;0.8052934087039746;0.005791130025081567;0.8053783667661427
49.181167;1.0351546552420694;0.8333457309469656;0.805247948513773;-0.021849550698533667;-0.021108527259488252;1.0349889400994203;10.000165380474836;0.8334931202503236;-0.005993962910009987;-0.005993984507835168;0.805289295033235;0.005791140984809833;0.8053817286535344
49.191167;1.0351538512642717;0.833346677695358;0.8052451723108864;-0.021849550575583417;-0.02110852627625508;1.0349878349893513;10.000151153459278;0.83349216861365;-0.005993963153983863;-0.00599398388533636;0.8052852359306409;0.005791151507595945;0.8053851113205756
49.201167;1.035152914442803;0.8333475382361981;0.8052423564280858;-0.02184955046608099;-0.02110852528209619;1.0349866315924914;10.000136932063029;0.8334912442164049;-0.005993963402240215;-0.005993983253301363;0.8052812407945475;0.005791161547382689;0.8053885043827075
