time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.211167;1.035151844161455;0.8333483088781032;0.8052394977783486;-0.02184955036820373;-0.021108524279490528;1.0349853300266585;10.000122671933893;0.8334903449190124;-0.0059939636529581005;-0.0059939826102995775;0.8052773188310737;0.00579117106174282;0.8053918979917057
49.221167;1.0351506409922628;0.8333489870844817;0.805236595287634;-0.021849550281035728;-0.021108523271291795;1.0349839324752095;10.000108332243935;0.8334894710955909;-0.005993963904968364;-0.005993981955269801;0.8052734780140177;0.00579118000156498;0.8053952841071881
49.231167;1.0351493059038153;0.8333495718739459;0.8052336496115655;-0.021849550204495333;-0.021108522260132212;1.0349824419885778;10.000093867330257;0.8334886245606753;-0.005993964158102595;-0.0059939812873542435;0.8052697252691506;0.005791188305416057;0.8053986562699044
49.241167;1.035147839650049;0.8333500642542193;0.8052306631273707;-0.021849550138982907;-0.02110852124792997;1.0349808616400653;10.000079221935072;0.8334878076639309;-0.005993964413177864;-0.005993980605777001;0.805266067593028;0.005791195903584718;0.8054020091845996
49.251167;1.0351462438558559;0.8333504670815309;0.8052276397398022;-0.021849550085232303;-0.021108520236162807;1.0349791943522424;10.000064326545365;0.8334870236236036;-0.005993964671438506;-0.005993979910048801;0.8052625130811172;0.0057912027221652075;0.8054053387024444
49.261167;1.0351445232885645;0.8333507842541369;0.8052245833779968;-0.021849550044088638;-0.021108519226284095;1.0349774425619012;10.000049101752364;0.8334862763843126;-0.005993964933718517;-0.0059939792001548415;0.805259070992923;0.005791208687143091;0.8054086412599689
49.271167;1.0351426869491653;0.8333510192327759;0.8052214968602257;-0.0218495500161376;-0.02110851821990785;1.0349756075808774;10.000033472878611;0.8334855692562873;-0.005993965200170268;-0.005993978476475035;0.8052557509720759;0.005791213733686569;0.8054119136721796
49.281167;1.0351407464836575;0.8333511734852133;0.8052183830315298;-0.02184955000151105;-0.021108517219022186;1.0349736894379755;10.00001738522136;0.833484903942814;-0.005993965470858123;-0.005993977739669643;0.8052525619212816;0.005791217814327083;0.8054151536327441
49.291167;1.0351387127308591;0.8333512462277317;0.8052152462895931;-0.021849549999988997;-0.0211085162260591;1.0349716877463944;10.000000813712774;0.8334842812494261;-0.005993965746338847;-0.005993976990524844;0.8052495110012202;0.00579122089979898;0.8054183598311012
49.301167;1.0351365933414556;0.8333512354670254;0.8052120921799901;-0.02184955001112868;-0.02110851524380183;1.0349696025128328;9.99998376052285;0.8334837027957838;-0.005993966027554725;-0.0059939762295330885;0.805246603414215;0.005791222976190686;0.8054215318941468
49.311167;1.0351343926248395;0.833351139106212;0.8052089260259024;-0.02184955003433032;-0.021108514275366044;1.0349674339694546;9.999966247832424;0.833483172017721;-0.005993966315407781;-0.005993975456504474;0.8052438428070957;0.005791224043531261;0.8054246703712249
49.321167;1.0351321121851194;0.8333509555279476;0.8052057523492757;-0.021849550069134735;-0.021108513323982028;1.0349651824618968;9.999948319110214;0.8334826936650889;-0.00599396661065688;-0.005993974670574073;0.8052412313847166;0.005791224114634111;0.8054277763602056
49.331167;1.0351297517280675;0.8333506836468457;0.8052025749976865;-0.021849550115533606;-0.021108512392538404;1.0349628495407854;9.999930043375134;0.8334822724069136;-0.0059939669140833905;-0.005993973870545544;0.8052387693864181;0.0057912232118468325;0.805430850841425
49.341167;1.0351273103901735;0.8333503223139747;0.8051993969695139;-0.021849550173818028;-0.021108511483472592;1.034960439286533;9.999911512758082;0.8334819119537219;-0.005993967226443841;-0.005993973055453721;0.8052364547427437;0.0057912213616687185;0.8054338938265027
49.351167;1.0351247884989376;0.833349869577712;0.8051962201526859;-0.021849550244327488;-0.021108510599026693;1.034957958216711;9.999892832857244;0.8334816151947397;-0.005993967548329634;-0.005993972224877988;0.8052342842897046;0.0057912185908588765;0.8054369037279889
49.361167;1.0351221888785391;0.8333493228863855;0.8051930458929085;-0.021849550327508613;-0.021108509741355634;1.0349554139321353;9.999874106987209;0.8334813843520849;-0.0059939678802542785;-0.005993971378603721;0.805232255656214;0.005791214927860215;0.8054398774126469
49.371167;1.0351195169738825;0.8333486798453287;0.8051898755530436;-0.02184955042392602;-0.02110850891235795;1.0349528139323454;9.999855422557141;0.833481220869855;-0.005993968222719097;-0.005993970516299084;0.8052303675198894;0.005791210403813563;0.8054428104762079
49.381167;1.0351167798453293;0.83334793825822;0.8051867101343009;-0.021849550534136855;-0.021108508113437948;1.0349501650136432;9.999836849504668;0.8334811253608889;-0.005993968576096279;-0.005993969637774044;0.8052286189372926;0.005791205049751366;0.8054456972425473
49.391167;1.0351139847730035;0.8333470960612529;0.8051835502977239;-0.02184955065882208;-0.02110850734530339;1.034947472758389;9.999818448560427;0.8334810976233462;-0.005993968940486868;-0.00599396874345311;0.8052270093033121;0.00579119889656565;0.8054485308179131
49.401167;1.035111138853231;0.8333461522965395;0.805180397381845;-0.02184955079882738;-0.021108506607874077;1.0349447415834554;9.999800275723402;0.8334811370545879;-0.00599396931571647;-0.0059939678346002416;0.8052255382517285;0.005791191977872987;0.8054513039011233
49.411167;1.0351082496192603;0.8333451080898747;0.8051772541929932;-0.021849550954564607;-0.021108505900555578;1.0349419754919449;9.999782372093788;0.8334812432132649;-0.005993969701509495;-0.0059939669130602115;0.8052242053383423;0.005791184329482771;0.8054540100853436
49.421167;1.035105324949427;0.8333439660840459;0.805174125043332;-0.02184955112545581;-0.021108505222754;1.0349391788217175;9.99976475707014;0.8334814158832157;-0.0059939700974193395;-0.005993965980753537;0.8052230100230046;0.00579117598431607;0.8054566443938279
49.431167;1.0351023720076082;0.8333427289756795;0.8051710149022562;-0.02184955131020523;-0.02110850457401348;1.0349363570480723;9.999747440842864;0.8334816549106627;-0.005993970502520532;-0.005993965039484396;0.805221951444119;0.005791166967834882;0.8054592032569048
49.441167;1.0350993970304982;0.8333413989412936;0.8051679277624946;-0.021849551507395707;-0.02110850395374452;1.0349335174774004;9.999730432079934;0.8334819599688482;-0.005993970915467618;-0.005993964091174026;0.805221028463898;0.005791157299601441;0.805461684911864
49.451167;1.0350964062571286;0.8333399783141728;0.8051648660344353;-0.021849551715449403;-0.02110850336117308;1.0349306697069538;9.999713728199833;0.8334823296674428;-0.005993971334802886;-0.00599396313807519;0.8052202409560343;0.005791147000496001;0.8054640897768429
49.461167;1.0350934063832284;0.8333384704246579;0.805161832198076;-0.02184955193210667;-0.02110850279555795;1.0349278258767172;9.999697305755461;0.8334827602940893;-0.005993971759249756;-0.005993962182585418;0.8052195910738863;0.005791136097890235;0.8054664200389505
49.471167;1.0350904043091929;0.8333368798400939;0.805158830445778;-0.021849552154481294;-0.0211085022562177;1.034924999283965;9.999681122443864;0.8334832455260605;-0.005993972187834134;-0.005993961226882171;0.805219083014985;0.00579112462283911;0.8054686781994113
49.481167;1.035087407216939;0.8333352118056863;0.8051558663720597;-0.021849552379816218;-0.02110850174240463;1.034922201711344;9.999665132499683;0.8334837775081703;-0.00599397261959379;-0.005993960272867649;0.8052187214341562;0.005791112607523244;0.8054708651916469
49.491167;1.0350844228617677;0.8333334709842268;0.8051529460668791;-0.021849552605911246;-0.021108501253207096;1.0349194422480619;9.999649303349614;0.8334843481870502;-0.005993973053473148;-0.005993959322616992;0.8052185091685752;0.005791100092463355;0.805472979565413
49.501167;1.0350814589300827;0.8333316606573385;0.8051500756762522;-0.02184955283082115;-0.021108500787401625;1.0349167278268796;9.999633617521246;0.8334849499997778;-0.005993973488750734;-0.005993958378866572;0.8052184456746451;0.005791087132893599;0.8054750181341832
49.511167;1.0350785217358034;0.8333297834352602;0.8051472610057333;-0.02184955305255596;-0.021108500343460426;1.03491406404277;9.999618063663174;0.8334855759437133;-0.005993973925208069;-0.005993957444911136;0.8052185275512433;0.005791073792084893;0.8054769770734297
49.521167;1.0350756159355183;0.8333278423510706;0.8051445070645546;-0.021849553269197856;-0.021108499919929014;1.034911455734246;9.999602631246042;0.8334862195271426;-0.0059939743627939;-0.005993956524126972;0.8052187504164935;0.005791060131142093;0.8054788529100328
49.531167;1.0350727456233333;0.8333258407015619;0.8051418177746495;-0.021849553479108504;-0.02110849951583971;1.0349089067460897;9.999587317474463;0.8334868747845183;-0.005993974801342389;-0.005993955619640931;0.8052191099705829;0.0057910462064103465;0.8054806431798952
49.541167;1.0350699160913905;0.8333237813956893;0.8051391963225153;-0.021849553681158533;-0.02110849913065886;1.0349064191990753;9.999572137933836;0.8334875358810561;-0.005993975240504331;-0.005993954734082457;0.8052196015528513;0.005791032068268762;0.8054823462265014
49.551167;1.035067135277078;0.8333216668573741;0.8051366462107442;-0.02184955387496153;-0.021108498763913637;1.034903993313081;9.999557124264555;0.8334881968249206;-0.005993975679733972;-0.005993953869434023;0.8052202198142304;0.005791017756840885;0.8054839607113178
49.561167;1.0350644136957325;0.8333194988054407;0.8051341718393106;-0.02184955406067702;-0.02110849841506834;1.0349016277871683;9.999542311185289;0.8334888519798698;-0.005993976118466509;-0.005993953027255862;0.8052209591100971;0.005791003301830883;0.8054854860412788
49.571167;1.0350617629159455;0.8333172781863162;0.8051317779537228;-0.021849554238372544;-0.0211084980836001;1.034899319954971;9.999527725508962;0.8334894967882779;-0.005993976556563146;-0.005993952209303299;0.8052218133897764;0.005790988728616962;0.8054869231235045
49.581167;1.0350591937634324;0.8333150058665127;0.8051294688728252;-0.021849554407696987;-0.021108497768968913;1.0348970651483855;9.999513380338582;0.833490128271901;-0.005993976994523608;-0.005993951417874312;0.8052227760265485;0.005790974065827843;0.8054882737639877
49.591167;1.0350567151167123;0.8333126831218658;0.8051272483858399;-0.021849554568171524;-0.021108497470632464;1.0348948565979594;9.999499273417289;0.8334907449140198;-0.005993977433133506;-0.005993950655355001;0.8052238406890504;0.005790959349928025;0.8054895390490295
49.601167;1.0350543333017133;0.8333103116489603;0.8051251200713598;-0.02184955471943708;-0.021108497188061258;1.034892686774995;9.99948538776003;0.833491345921752;-0.005993977873063245;-0.0059939499236592725;0.80522500221556;0.0057909446248674105;0.8054907184231905
49.611167;1.0350520524913758;0.8333078938511094;0.8051230874602842;-0.02184955486111379;-0.02110849692050687;1.0348905485420856;9.999471699812123;0.833491930767814;-0.005993978314899538;-0.005993949224278068;0.8052262561401375;0.005790929938578554;0.805491809705308
49.621167;1.0350498766681484;0.8333054334532695;0.8051211538156388;-0.021849554992792952;-0.021108496666739796;1.0348884357873782;9.99945819861335;0.8334924994391677;-0.00599397875934571;-0.005993948558460677;0.8052275971962004;0.005790915335866602;0.805492810058946
49.631167;1.035047811238326;0.8333029360163658;0.8051193217701026;-0.02184955511434483;-0.02110849642511315;1.0348863439142701;9.999444896609567;0.8334930532390732;-0.005993979207200282;-0.005993947927196177;0.8052290185748935;0.005790900849093165;0.8054937179914727
49.641167;1.0350458623809722;0.8333004087855324;0.8051175934769919;-0.021849555226014804;-0.021108496193901614;1.0348842697075775;9.99943181958759;0.8334935954953815;-0.005993979659233102;-0.0059939473314123285;0.8052305128580924;0.005790886495581593;0.8054945343600395
49.651167;1.0350440351617947;0.8332978598761148;0.8051159708304034;-0.02184955532819857;-0.021108495971755944;1.0348822112114155;9.99941899150855;0.8334941313675901;-0.005993980116117539;-0.005993946772514164;0.805232073049267;0.005790872286141682;0.8054952612662555
49.661167;1.0350423320001039;0.8332952976554746;0.8051144549006951;-0.021849555421317703;-0.021108495758054686;1.034880167956497;9.99940642913608;0.8334946667917249;-0.005993980578296757;-0.005993946252696619;0.8052336924357572;0.005790858236366397;0.8054959010407107
49.671167;1.0350407524428575;0.8332927305732051;0.8051130454576848;-0.021849555505735467;-0.021108495552883147;1.034878140776611;9.999394143658764;0.833495207469202;-0.0059939810458750015;-0.0059939457746807645;0.8052353642176237;0.00579084437139652;0.8054964564676256
49.681167;1.0350392946297977;0.8332901673705646;0.8051117411937205;-0.021849555581479035;-0.02110849535671965;1.034876130576029;9.999382139257461;0.8334957585242333;-0.005993981518726296;-0.005993945341308188;0.8052370819357917;0.005790830727524804;0.8054969306377526
49.691167;1.0350379575540058;0.8332876174839889;0.8051105400878517;-0.021849555648219884;-0.021108495169870716;1.0348741371189278;9.9993704111002;0.8334963242750814;-0.005993981996790376;-0.005993944955396725;0.8052388404343909;0.0057908173536556935;0.8054973262391875
49.701167;1.0350367424988194;0.833285090478593;0.8051094400935679;-0.02184955570587395;-0.02110849499183992;1.034872160207785;9.999358948104872;0.8334969077424959;-0.005993982480472798;-0.005993944619718916;0.8052406363012391;0.005790804308212838;0.8054976461335669
49.711167;1.0350356524639348;0.8332825946510497;0.805108440093766;-0.021849555755188887;-0.021108494821360492;1.03487020256547;9.999347736554085;0.8334975105732892;-0.005993982970833359;-0.0059939443368268;0.8052424672545372;0.005790791656980239;0.8054978948834273
49.721167;1.0350346896479417;0.8332801367379462;0.8051075401539084;-0.021849555797699902;-0.021108494657030605;1.0348682709113943;9.999336766078004;0.8334981335537903;-0.005993983469168586;-0.005993944108862337;0.8052443312814765;0.005790779475653322;0.8054980788861413
49.731167;1.0350338529738492;0.8332777230174239;0.8051067410009157;-0.021849555835466297;-0.02110849449758192;1.0348663742029949;9.999326031550778;0.8334987771174038;-0.0059939839762198225;-0.00599394393752652;0.8052462261865447;0.00579076784603251;0.8054982049280874
49.741167;1.0350331379146613;0.833275360214294;0.8051060434870458;-0.02184955587092142;-0.02110849434153523;1.034864521308575;9.999315523801844;0.8334994415012261;-0.0059939844917344404;-0.005993943823930672;0.8052481489037496;0.005790756843610051;0.8054982789576282
49.751167;1.0350325382840762;0.8332730550387133;0.805105448659208;-0.021849555906488273;-0.021108494186944937;1.0348627200744698;9.999305224727857;0.8335001265143287;-0.005993985014484279;-0.005993943768474674;0.8052500943518692;0.005790746528632635;0.8054983058999947
49.761167;1.035032048054698;0.8332708126251438;0.805104958185698;-0.0218495559440845;-0.021108494031900075;1.034860977761735;9.99929511469165;0.833500831166763;-0.005993985542370888;-0.005993943770978927;0.8052520554127748;0.005790736947784071;0.8054982898784038
49.771167;1.035031662267325;0.8332686354305443;0.8051045740108987;-0.021849555985039244;-0.0211084938754114;1.0348593019225936;9.9992851809088;0.8335015536178904;-0.005993986072648447;-0.005993943830700782;0.8052540249071479;0.0057907281417892776;0.8054982343926559
49.781167;1.0350313770841542;0.8332665236119386;0.8051042973124748;-0.02184955603042635;-0.021108493717580726;1.0348577010994413;9.999275416597744;0.8335022918702009;-0.005993986602297578;-0.00599394394631936;0.8052559977672581;0.005790720150997682;0.8054981427681908
49.791167;1.035031189070462;0.833264476107014;0.8051041279465253;-0.021849556081437835;-0.02110849355896248;1.0348561851442424;9.999265811246053;0.8335030447723225;-0.005993987128266217;-0.005993944116312144;0.8052579712939159;0.005790713015450432;0.8054980187102848
49.801167;1.0350310940770366;0.8332624915476277;0.8051040644543975;-0.021849556139428766;-0.021108493399988236;1.034854764700538;9.999256344247307;0.833503812122243;-0.0059939876474574705;-0.005993944339447863;0.8052599434558286;0.005790706770387364;0.8054978663213259
49.811167;1.0350310864525676;0.8332605687914393;0.8051041039951475;-0.021849556205592757;-0.02110849324071302;1.034853449549495;9.999246986759687;0.8335045942736742;-0.005993988156744902;-0.005993944615001788;0.8052619115040476;0.005790701442957663;0.8054976891935023
49.821167;1.0350311590034442;0.8332587068908632;0.8051042424786371;-0.021849556280742043;-0.021108493080689114;1.034852246808437;9.99923770515403;0.833505392322008;-0.005993988653237891;-0.005993944942703817;0.8052638722186265;0.005790697053777108;0.8054974890528487
49.831167;1.035031303767119;0.8332569050799459;0.8051044754321769;-0.021849556365504924;-0.021108492919116376;1.0348511603696169;9.999228462317623;0.833506207995614;-0.005993989134529129;-0.005993945322379165;0.805265822210353;0.005790693620457887;0.8054972654515722
49.841167;1.0350315129958019;0.8332551628500554;0.8051047987929272;-0.021849556460603586;-0.021108492755259157;1.0348501919896682;9.999219216613573;0.8335070430617352;-0.005993989598636734;-0.005993945753371986;0.8052677580663;0.005790691159709433;0.8054970165213118
49.851167;1.0350317793438004;0.833253479397367;0.8051052087699233;-0.021849556566795658;-0.021108492588677554;1.0348493433074413;9.99920992261193;0.833507899525326;-0.005993990043614267;-0.005993946234147888;0.8052696771581865;0.005790689683642557;0.805496739350698
49.861167;1.0350320953821293;0.8332518532703271;0.8051057013222733;-0.02184955668461068;-0.021108492419080187;1.0348486170278828;9.999200536913884;0.8335087800325801;-0.005993990467094096;-0.005993946762242364;0.8052715782222388;0.005790689191864547;0.8054964298217375
49.871167;1.0350324535760826;0.8332502826163193;0.8051062717932661;-0.02184955681431026;-0.021108492246210017;1.0348480164722031;9.999191030516878;0.8335096875707179;-0.005993990866029922;-0.0059939473343927135;0.8052734618877584;0.005790689668429613;0.8054960821350018
49.881167;1.035032846922833;0.8332487653043119;0.8051069150973084;-0.021849556956151466;-0.021108492070035702;1.0348475447810206;9.999181406173244;0.833510625332088;-0.0059939912366909175;-0.005993947946700025;0.8052753311839536;0.005790691084166819;0.8054956885360313
49.891167;1.0350332691028672;0.8332472991852894;0.8051076264603323;-0.021849557110593;-0.021108491891052225;1.034847204403865;9.999171704490877;0.8335115972074612;-0.005993991575006308;-0.005993948594813014;0.8052771904976029;0.0057906934012271405;0.8054952401786019
49.901167;1.0350337140795451;0.8332458823672896;0.805108401058991;-0.02184955727827321;-0.021108491710318877;1.0348469961777016;9.999161986458038;0.8335126079583803;-0.005993991877186733;-0.0059939492741594965;0.805279043869996;0.005790696578431575;0.805494728546937
49.911167;1.0350341766419249;0.8332445132589976;0.8051092323151292;-0.02184955745997288;-0.021108491528963377;1.0348469184476088;9.999152306144635;0.8335136620529412;-0.005993992140239427;-0.005993949980203249;0.8052808947369909;0.0057907005733112355;0.8054941465698638
49.921167;1.0350346537009418;0.8332431908293766;0.8051101112392295;-0.02184955765667544;-0.02110849134771509;1.0348469677459733;9.999142697926416;0.8335147619232038;-0.005993992362160819;-0.005993950708802496;0.8052827465905229;0.005790705342251111;0.8054934891163458
49.931167;1.0350351447543582;0.8332419145676719;0.8051110273373916;-0.021849557869587154;-0.021108491167023062;1.0348471402199924;9.999133185376955;0.8335159074719589;-0.005993992541759882;-0.005993951456501726;0.8052846029504989;0.005790710839787232;0.8054927526942371
49.941167;1.0350356513314969;0.833240683707575;0.8051119696334618;-0.021849558100211525;-0.021108490987128133;1.0348474313573681;9.999123788597432;0.8335170968810062;-0.005993992678239306;-0.005993952220456111;0.8052864664743915;0.005790717014245285;0.8054919351856791
49.951167;1.0350361759194804;0.833239496675015;0.8051129275966775;-0.021849558350495877;-0.02110849080786312;1.0348478349554444;9.999114511477032;0.8335183276093209;-0.005993992770955954;-0.005993952998230226;0.8052883382775176;0.005790723805042916;0.8054910357646967
49.961167;1.0350367209654798;0.8332383512379001;0.8051138919222993;-0.02184955862266831;-0.02110849062871063;1.0348483437298674;9.999105333355809;0.8335195969882707;-0.005993992819309001;-0.005993953787677109;0.805290218322166;0.0057907311465669135;0.8054900542407895
49.971167;1.0350372880953447;0.8332372449444316;0.8051148543122819;-0.02184955891882946;-0.021108490449054072;1.0348489505400047;9.999096225154302;0.833520901719516;-0.0059939928224190175;-0.0059939545866800415;0.8052921061734485;0.005790738972232426;0.8054889903493289
49.981167;1.0350378772820081;0.8332361755506986;0.8051158065244747;-0.02184955924068462;-0.02110849026842058;1.034849649004377;9.99908716518914;0.8335222368017489;-0.005993992778974823;-0.005993955392887793;0.8052940008166593;0.005790747215111734;0.8054878435741015
49.991167;1.0350384876627827;0.833235140890534;0.8051167399256025;-0.02184955958941954;-0.02110849008667339;1.0348504347572889;9.999078144179524;0.8335235959033447;-0.005993992687611211;-0.005993956203893928;0.8052959002464743;0.00579075581172687;0.805486613190342
50.001167;1.0350391202803628;0.8332341379587258;0.8051176457712967;-0.02184955996578431;-0.021108489904079892;1.0348513068741005;9.999069176587867;0.8335249732627352;-0.005993992547372451;-0.005993957017777207;0.805297801916527;0.005790764709339546;0.8054852984736649
50.011167;1.0350397789072634;0.8332331621397194;0.8051185157568395;-0.021849560370322547;-0.021108489721168022;1.034852267049621;9.999060307586815;0.8335263649644999;-0.005993992357800276;-0.005993957833422984;0.8052997029813266;0.005790773867053594;0.8054838991363111
50.021167;1.0350404678595753;0.8332322077724473;0.8051193426651979;-0.02184956080341522;-0.02110848953832511;1.0348533172879624;9.999051600643375;0.8335277684474174;-0.005993992118684126;-0.005993958650400391;0.8053016000632772;0.005790783249280134;0.805482415157983
50.031167;1.0350411901640886;0.8332312694323347;0.8051201210616532;-0.021849561265138255;-0.021108489355647585;1.0348544590405246;9.999043120534294;0.8335291813943232;-0.0059939918298614345;-0.005993959468542078;0.8053034898660546;0.005790792820344572;0.8054808454537414
50.041167;1.0350419476182509;0.8332303421197854;0.8051208477931344;-0.021849561755067907;-0.02110848917340205;1.0348556938551603;9.999034926258116;0.8335306013916987;-0.005993991491442729;-0.005993960287378232;0.805305370256256;0.005790802543548762;0.8054791871551027
50.051167;1.0350427408167913;0.8332294209281;0.8051215222535739;-0.02184956227218937;-0.0211084889924272;1.0348570235493015;9.999027076620303;0.8335320261461713;-0.005993991104075543;-0.005993961105831635;0.8053072402182492;0.005790812382580927;0.805477436859187
50.061167;1.0350435676548835;0.8332285016578523;0.8051221465878775;-0.021849562815011526;-0.02110848881411189;1.0348584496846829;9.999019647707929;0.8335334534028672;-0.005993990668723402;-0.005993961922561718;0.8053090987686982;0.005790822305714788;0.8054755921074261
50.071167;1.0350444222617015;0.8332275817867784;0.8051227249164835;-0.021849563381699386;-0.021108488640218304;1.0348599737610216;9.999012748050237;0.8335348804349589;-0.005993990186412235;-0.005993962736638263;0.8053109445198998;0.0057908322919509175;0.8054736515702273
50.081167;1.0350452966089272;0.8332266614313534;0.8051232613064926;-0.021849563970147593;-0.021108488472480657;1.0348615980338278;9.999006514697378;0.8335363035366231;-0.005993989658481458;-0.00599396354775516;0.8053127765403818;0.0057908423359577495;0.8054716145062768
50.091167;1.0350461828778585;0.8332257440855304;0.8051237585139057;-0.021849564578168713;-0.02110848831213738;1.0348633250558554;9.999001096988497;0.8335377178913498;-0.00599398908709163;-0.005993964355986709;0.8053145952349791;0.005790852448447381;0.8054694808174082
50.101167;1.0350470737780153;0.8332248357511169;0.8051242183262792;-0.021849565203732085;-0.021108488159818653;1.0348651560093283;9.998996642940051;0.8335391177928202;-0.005993988475519981;-0.005993965161656813;0.8053164019778893;0.005790862647713734;0.8054672520116518
50.111167;1.0350479617148531;0.8332239430136475;0.8051246420161497;-0.021849565845044015;-0.02110848801561208;1.0348670900506989;9.998993288074487;0.8335404970421736;-0.005993987827942764;-0.005993965965386151;0.8053181980279809;0.005790872945880812;0.8054649317144731
50.121167;1.0350488386848025;0.8332230719439832;0.8051250304188731;-0.021849566500532352;-0.021108487878931808;1.0348691251586848;9.998991146562544;0.8335418496625474;-0.005993987148802576;-0.005993966768172853;0.8053199844580593;0.005790883343725912;0.8054625249824782
50.131167;1.0350496969719771;0.8332222277361776;0.8051253843574065;-0.021849567168945982;-0.02110848774855788;1.0348712589655245;9.99899031361577;0.8335431706175767;-0.005993986442274073;-0.0059939675714005295;0.8053217631904442;0.00579089383520261;0.8054600372467112
50.141167;1.0350505299340496;0.8332214150129579;0.8051257052627829;-0.02184956784961215;-0.021108487623188735;1.0348734887371849;9.998990873084615;0.8335444557959257;-0.005993985712119079;-0.005993968376524651;0.8053235372786678;0.005790904405301609;0.8054574743783417
50.151167;1.0350513323788624;0.8332206391513736;0.8051259955437308;-0.021849568542658154;-0.021108487501984373;1.0348758108818645;9.99899289649475;0.8335457015687462;-0.005993984961716729;-0.005993969184537172;0.8053253101151615;0.005790915023725375;0.8054548439197802
50.161167;1.0350521006711828;0.8332199071098435;0.8051262586076929;-0.02184956924883046;-0.021108487384693408;1.034878220269836;9.998996440649286;0.8335469047245189;-0.00599398419397676;-0.005993969995773994;0.8053270847599844;0.0057909256512852746;0.8054521553146228
50.171167;1.0350528324633028;0.8332192265623735;0.8051264982207499;-0.021849569968924412;-0.021108487271459832;1.034880709827105;9.999001548930927;0.8335480630395851;-0.00599398341125062;-0.005993970810169841;0.8053288640019208;0.00579093625121707;0.8054494186639464
50.181167;1.0350535260066251;0.8332186047617655;0.8051267173800166;-0.02184957070333848;-0.02110848716255533;1.0348832713630103;9.999008250787464;0.8335491759534333;-0.0059939826155054375;-0.005993971627594166;0.8053306514540595;0.005790946791441205;0.8054466439213277
50.191167;1.0350541800025623;0.833218048352464;0.805126917485873;-0.02184957145197769;-0.021108487058393615;1.034885896939507;9.99901656226474;0.833550244469175;-0.005993981808624406;-0.005993972448173598;0.8053324524250796;0.0057909572418028046;0.805443841158976
50.201167;1.035054794001909;0.8332175633521408;0.8051270979478395;-0.021849572214274398;-0.02110848695967678;1.0348885787949922;9.999026485547379;0.8335512705888682;-0.005993980992666438;-0.005993973272366033;0.8053342729053945;0.005790967573172012;0.8054410207506149
50.211167;1.0350553682833878;0.833217155100945;0.8051272560337445;-0.02184957298924038;-0.021108486867398312;1.0348913081563542;9.99903800851781;0.8335522566707017;-0.005993980170080534;-0.005993974100540204;0.8053361177530847;0.005790977759380143;0.8054381927386887
50.221167;1.035055903319277;0.8332168288296778;0.8051273873370087;-0.021849573775535893;-0.02110848678285256;1.0348940750862363;9.999051116230126;0.8335532042539925;-0.005993979343671674;-0.005993974932402113;0.8053379895902374;0.005790987777880702;0.8054353660141728
50.231167;1.0350563992934905;0.8332165906042855;0.8051274869775715;-0.02184957457135433;-0.021108486707631022;1.0348968699292798;9.999065799228916;0.8335541132971874;-0.005993978516331691;-0.005993975766753624;0.8053398885359094;0.005790997608203324;0.8054325481284648
50.241167;1.0350568558555182;0.8332164474346553;0.8051275504216111;-0.021849575374221664;-0.021108486643460152;1.0348996848075318;9.999082036313307;0.8335549831348488;-0.005993977690955901;-0.00599397660171775;0.8053418128127254;0.0057910072314038665;0.8054297451803015
50.251167;1.0350572728061327;0.8332164056485393;0.8051275733519876;-0.02184957618112545;-0.021108486591954075;1.0349025134066572;9.999099774700804;0.8335558143226849;-0.005993976870517532;-0.005993977435121765;0.8053437600032479;0.0057910166300191275;0.8054269612311654
50.261167;1.0350576510825136;0.8332164691049433;0.8051275520550814;-0.02184957698903703;-0.021108486554397985;1.0349053491900775;9.999118934901364;0.8335566099515128;-0.005993976057887985;-0.005993978264781562;0.8053457279251492;0.005791025789519845;0.8054241985055712
50.271167;1.0350579923139631;0.83321663937228;0.8051274844078704;-0.021849577795401868;-0.021108486531646774;1.0349081842411483;9.999139426625336;0.8335573758434623;-0.005993975255647942;-0.005993979088674318;0.8053477142731263;0.005791034703208793;0.8054214587733444
50.281167;1.03505829788191;0.8332169170469337;0.8051273698438299;-0.02184957859827192;-0.0211084865241229;1.0349110101848127;9.999161153425389;0.8335581194126935;-0.00599397446615267;-0.005993979904872478;0.8053497158802567;0.005791043375784428;0.8054187444266124
50.291167;1.0350585695297911;0.833217302270483;0.8051272087147423;-0.021849579396300327;-0.02110848653178377;1.0349138192905631;9.999184003079236;0.8335588478094828;-0.005993973691397876;-0.005993980711597193;0.805351728878983;0.005791051821291995;0.8054160588467629
50.301167;1.0350588104526557;0.8332177941117475;0.8051270020716921;-0.021849580188620182;-0.0211084865540219;1.0349166039638475;9.999207837702142;0.833559566787523;-0.005993972932714411;-0.005993981507718929;0.8053537493068724;0.005791060059943642;0.8054134066465416
50.311167;1.0350590254913485;0.8332183898280502;0.8051267513241667;-0.02184958097443713;-0.021108486589731364;1.0349193563243677;9.999232500126716;0.8335602810082947;-0.0059939721908145345;-0.005993982293015189;0.8053557733188949;0.005791068116594249;0.8054107932313729
50.321167;1.03505922114007;0.8332190851480396;0.8051264575852144;-0.02184958175263419;-0.021108486637538323;1.0349220684647826;9.999257830824025;0.8335609949078455;-0.005993971466111188;-0.005993983067687739;0.805357797394502;0.005791076017686628;0.8054082230991174
50.331167;1.0350594052884017;0.8332198755404793;0.8051261216371479;-0.02184958252160386;-0.021108486695813316;1.0349247318392472;9.999283673067586;0.8335617130423828;-0.005993970758935077;-0.0059939838317493365;0.8053598185936492;0.005791083787442736;0.8054056983722776
50.341167;1.0350595861671683;0.8332207571083355;0.8051257446060639;-0.0218495832793473;-0.021108486762425528;1.0349273370942456;9.999309863588794;0.8335624401663374;-0.005993970069446737;-0.005993984584935179;0.8053618341447323;0.005791091446710567;0.8054032192032492
50.351167;1.0350597709613563;0.8332217264326326;0.8051253284019041;-0.021849584023841042;-0.021108486834577764;1.0349298758995387;9.99933622839031;0.8335631816786044;-0.005993969397482929;-0.005993985327083854;0.80536384059319;0.0057910990161230145;0.8054007851656005
50.361167;1.0350599649360281;0.8332227802143228;0.8051248754928529;-0.021849584753307998;-0.021108486908779384;1.0349323423142616;9.999362594092164;0.8335639440603388;-0.005993968742768861;-0.005993986058441391;0.8053658334980556;0.005791106520883961;0.8053983960884538
50.371167;1.0350601719627939;0.8332239150182804;0.8051243885806879;-0.02184958546621205;-0.02110848698104095;1.0349347322133098;9.999388800910909;0.8335647346424914;-0.005993968105187495;-0.005993986779577405;0.8053678082027123;0.005791113988725464;0.8053960523454963
50.381167;1.0350603955715838;0.8332251267545925;0.8051238709951294;-0.021849586161152432;-0.02110848704746783;1.0349370427724958;9.99941470362095;0.8335655607242217;-0.005993967484627268;-0.0059939874912765;0.805369760756471;0.005791121439208251;0.8053937553449544
50.391167;1.0350606383828787;0.8332264105584894;0.8051233274301999;-0.021849586836712412;-0.021108487104854617;1.03493927264381;9.999440167211835;0.83356642832058;-0.005993966880809242;-0.005993988194588466;0.8053716873262633;0.005791128875357012;0.8053915082302544
50.401167;1.035060900734479;0.8332277615921988;0.8051227638980955;-0.021849587491301014;-0.021108487150981278;1.034941421864602;9.999465065646989;0.8335673414320905;-0.005993966293334303;-0.005993988890706384;0.805373582391344;0.005791136285073947;0.8053893160237328
50.411167;1.0350611805545353;0.8332291759401147;0.8051221866043746;-0.021849588123141566;-0.021108487184877112;1.0349434914471596;9.9994892838466;0.8335683026258772;-0.005993965721672816;-0.005993989580778065;0.8053754378762468;0.005791143646517137;0.8053871850528062
50.421167;1.0350614737972916;0.8332306506841989;0.8051216006818763;-0.021849588730354932;-0.02110848720685952;1.0349454827337141;9.999512721127372;0.8335693136391628;-0.005993965165186532;-0.0059939902658999854;0.8053772436708941;0.00579115093173646;0.805385121814473
50.431167;1.0350617751113933;0.8332321830149257;0.8051210100685681;-0.021849589310833074;-0.021108487218034336;1.0349473970674024;9.999535287792025;0.8335703750091608;-0.005993964623131507;-0.005993990946969407;0.8053789882095385;0.005791158110339666;0.8053831316475497
50.441167;1.035062078935287;0.8332337691649975;0.805120418085322;-0.02184958986212954;-0.02110848721965433;1.034949236445866;9.99955689441306;0.8335714858903152;-0.005993964094497408;-0.005993991624435162;0.8053806595653544;0.0057911651551156886;0.8053812185318617
50.451167;1.0350623794663556;0.8332354047266326;0.8051198271970418;-0.021849590381781886;-0.02110848721287633;1.0349510037241647;9.999577455587495;0.8335726443552366;-0.005993963578145224;-0.00599399229826648;0.805382247247355;0.005791172048394101;0.8053793859034285
50.461167;1.0350626698888452;0.8332370862896761;0.8051192386093174;-0.021849590867769955;-0.021108487198929295;1.0349527012503883;9.999596912521412;0.8335738475609848;-0.005993963073311253;-0.005993992967913058;0.8053837426413432;0.005791178785020434;0.8053776367034273
50.471167;1.0350629429032923;0.8332388119515501;0.8051186531764313;-0.021849591318668083;-0.02110848717915938;1.0349543299341752;9.999615247397426;0.8335750923482718;-0.0059939625799256;-0.005993993632192741;0.8053851379382869;0.00579118536917749;0.8053759727498506
50.481167;1.0350631920732336;0.8332405800514664;0.8051180722437266;-0.02184959173349446;-0.02110848715488196;1.034955889934577;9.999632474287386;0.833576376118459;-0.005993962098533184;-0.005993994289372844;0.8053864253143174;0.005791191807346357;0.8053743949543216
50.491167;1.0350634123481268;0.8332423882188984;0.8051174968804804;-0.021849592111470657;-0.021108487127505047;1.0349573813009454;9.999648616041863;0.833577696979371;-0.0059939616299449;-0.0059939949375143855;0.8053875966791566;0.005791198103810784;0.8053729041838981
50.501167;1.0350636005076799;0.833244233616891;0.8051169273475729;-0.02184959245185417;-0.021108487098659333;1.034958804193623;9.999663691318606;0.8335790538373282;-0.005993961174841514;-0.005993995574916919;0.8053886434084956;0.005791204262932652;0.805371501835339
50.511167;1.0350637565907792;0.833246113445695;0.8051163642409906;-0.021849592753835696;-0.021108487069961396;1.0349601600964742;9.99967772171367;0.8335804471671785;-0.0059939607335339025;-0.00599399620029741;0.8053895565005775;0.005791210293281965;0.80537019030053
50.521167;1.0350638840432143;0.8332480248590707;0.805115809595418;-0.021849593016675918;-0.02110848704268449;1.0349614527996451;9.999690736420737;0.8335818793015871;-0.005993960305861567;-0.005993996812654372;0.8053903273773166;0.0057912162078732465;0.8053689730389003
50.531167;1.0350639875676704;0.8332499641294514;0.8051152668854477;-0.021849593240121524;-0.021108487017752187;1.0349626866697215;9.999702766763304;0.8335833533279331;-0.0059939598912743235;-0.005993997411148429;0.8053909483470323;0.005791222021051111;0.8053678536043183
50.541167;1.035064071660751;0.8332519258482857;0.8051147407709737;-0.021849593424582255;-0.021108486995954735;1.0349638642118892;9.999713850973611;0.8335848714763301;-0.005993959489084272;-0.005993997995072352;0.8053914126494985;0.0057912277439869445;0.805366834327428
50.551167;1.0350641408266559;0.8332539034817288;0.8051142367513761;-0.021849593570857802;-0.021108486978122717;1.0349649860822385;9.999724044660883;0.8335864343098914;-0.005993959098753099;-0.005993998563921226;0.8053917144693192;0.005791233379418555;0.8053659160261474
50.561167;1.0350641997270067;0.8332558910667809;0.8051137602701036;-0.021849593679889572;-0.021108486965232928;1.0349660526355025;9.999733411887227;0.8335880410927374;-0.005993958720289647;-0.005993999117591747;0.8053918490269488;0.005791238917252159;0.8053650989244654
50.571167;1.0350642530947753;0.8332578842015628;0.8051133150351973;-0.02184959375289773;-0.021108486958399817;1.0349670651684304;9.999742006364295;0.8335896910522711;-0.005993958354478317;-0.005993999656550211;0.8053918129923356;0.0057912443346055855;0.8053643835030745
50.581167;1.0350643055544826;0.8332598796244455;0.8051129014853877;-0.02184959379163;-0.021108486958888617;1.0349680259264695;9.99974987024216;0.83359138454618;-0.005993958002516063;-0.005994000181893103;0.8053916043942229;0.005791249602240209;0.8053637706044378
50.591167;1.0350643604368555;0.8332618742039917;0.8051125170223974;-0.021849593798278614;-0.021108486968216444;1.0349689368313968;9.999757047046954;0.833593122483466;-0.00599395766552427;-0.005994000695424388;0.8053912219323196;0.005791254693430003;0.8053632615638656
50.601167;1.03506441857579;0.833263864235612;0.8051121573529605;-0.021849593775363715;-0.021108486987986168;1.0349697986083162;9.999763586844916;0.8335949041602547;-0.005993957344272144;-0.005994001199636523;0.8053906650839622;0.005791259585634167;0.8053628587268694
50.611167;1.03506447878577;0.83326584538374;0.8051118175098333;-0.02184959372581951;-0.02110848701961691;1.0349706111726005;9.999769537251014;0.8335967257922927;-0.005993957038873124;-0.005994001697326259;0.8053899345970289;0.005791264253437565;0.8053625650137769
50.621167;1.0350645392551907;0.833267813038395;0.8051114923100916;-0.02184959365267314;-0.021108487064404602;1.0349713744919815;9.999774933578546;0.8335985809605957;-0.005993956748648826;-0.005994002191011333;0.8053890321758767;0.005791268663808615;0.8053623824549389
50.631167;1.0350645989811584;0.8332697625429275;0.8051111761538834;-0.021849593558426847;-0.02110848712361904;1.0349720896354142;9.999779797231557;0.8336004619310545;-0.0059939564724548625;-0.005994002682661329;0.8053879602758659;0.005791272778222148;0.8053623123829831
50.641167;1.0350646590494883;0.8332716884345992;0.8051108629747116;-0.02184959344493738;-0.021108487198240156;1.0349727592275815;9.999784139186273;0.8336023602048439;-0.00599395620925485;-0.005994003173908877;0.8053867228915405;0.005791276557292075;0.8053623573382636
50.651167;1.0350647226624379;0.8332735831220045;0.8051105466335119;-0.02184959331368041;-0.021108487288665646;1.034973386141422;9.999787962042113;0.8336042664065982;-0.005993955958545581;-0.005994003666545775;0.8053853262106784;0.005791279966261797;0.8053625216977723
50.661167;1.0350647941738362;0.8332754371543388;0.8051102205127185;-0.02184959316592443;-0.021108487394680298;1.0349739719663358;9.999791255931058;0.8336061707830514;-0.0059939557204687416;-0.00599400416275331;0.8053837783646459;0.005791282978239183;0.805362810639606
50.671167;1.0350648788242105;0.8332772410857503;0.8051098768547507;-0.021849593002748274;-0.021108487515454515;1.0349745174118097;9.999793995934743;0.8336080643084077;-0.0059939554958063955;-0.005994004664566305;0.8053820891735869;0.005791285571766757;0.8053632289928385
50.681167;1.0350649830383238;0.8332789865185055;0.8051095075374497;-0.02184959282497713;-0.021108487649654253;1.0349750236391129;9.999796149325686;0.8336099396537547;-0.005993955285935006;-0.005994005173316636;0.8053802701787217;0.005791287727938839;0.8053637808102352
50.691167;1.0350651140873801;0.8332806661592898;0.8051091054607508;-0.0218495926330446;-0.02110848779594812;1.0349754926203265;9.99979768969106;0.8336117915581474;-0.00599395509259445;-0.005994005689942898;0.805378333959759;0.005791289432699426;0.8053644698231823
50.701167;1.0350652791445154;0.8332822743311054;0.8051086646035608;-0.021849592427041185;-0.021108487953497984;1.0349759265428533;9.999798609718923;0.8336136159623485;-0.005993954917627945;-0.005994006215523424;0.805376292947894;0.005791290679542613;0.8053652995473576
50.711167;1.035065484263207;0.8332838077187296;0.8051081791050511;-0.021849592207207707;-0.021108488121797695;1.0349763271533627;9.999798922640371;0.8336154083122898;-0.005993954762698927;-0.005994006751220656;0.8053741589904596;0.005791291465260511;0.805366271885527
50.721167;1.0350657337811289;0.8332852652193597;0.8051076428073346;-0.021849591974247056;-0.02110848830021206;1.0349766958437954;9.999798656305083;0.8336171630849079;-0.00599395462892639;-0.005994007297880692;0.8053719435864054;0.005791291782389049;0.8053673855087359
50.731167;1.035066030803925;0.8332866465101888;0.8051070494466068;-0.021849591728917952;-0.021108488487970645;1.0349770348129843;9.999797847683357;0.8336188747065113;-0.005993954516940256;-0.0059940078557837815;0.8053696580882688;0.005791291616889169;0.8053686357657494
50.741167;1.0350663787085121;0.8332879506091926;0.8051063934694498;-0.021849591471600434;-0.021108488684563564;1.034977348248579;9.999796533886947;0.8336205376425145;-0.005993954427471021;-0.005994008424542925;0.8053673139734269;0.005791290951837258;0.805370015796417
50.751167;1.0350667822428479;0.8332891759311408;0.8051056712833943;-0.02184959120224654;-0.021108488890033736;1.0349776424281978;9.999794743554341;0.833622145828344;-0.0059939543615959556;-0.00599400900322593;0.8053649233180432;0.00579128977300915;0.8053715174590196
50.761167;1.035067247122408;0.83329032132029;0.8051048820870901;-0.02184959092040408;-0.02110848910486843;1.0349779249144313;9.99979249667164;0.8336236936438505;-0.005993954320363947;-0.005994009590906443;0.8053624987149482;0.005791288071273572;0.8053731317732516
50.771167;1.0350677793673062;0.8332913862641912;0.8051040282152213;-0.021849590625283535;-0.021108489329545937;1.0349782033183386;9.999789810026664;0.8336251778281806;-0.00599395430462402;-0.005994010187138669;0.8053600523258042;0.005791285842101125;0.805374849668109
50.781167;1.0350683850314293;0.8332923698756972;0.8051031149607888;-0.02184959031590453;-0.02110848956414115;1.0349784844225867;9.9997867002615;0.8336265980546895;-0.005993954315300936;-0.0059940107920949705;0.8053575953207708;0.005791283088663046;0.8053766629376637
50.791167;1.0350690691730933;0.8332932707426174;0.805102149169825;-0.021849589991173;-0.021108489808203863;1.0349787742229144;9.999783181131837;0.8336279563108215;-0.005993954353416824;-0.005994011406629323;0.8053551383813657;0.0057912798249297355;0.8053785645008824
50.801167;1.0350698350895169;0.833294088220832;0.8051011376520958;-0.02184958964987949;-0.02110849006069146;1.0349790782138846;9.99977925943724;0.8336292563650177;-0.005993954419606381;-0.005994012032038218;0.8053526921301343;0.005791276071312194;0.805380548042447
50.811167;1.0350706849297202;0.8332948227396878;0.8051000872230372;-0.021849589290878064;-0.021108490319803747;1.0349794016942944;9.999774933775731;0.8336305031952059;-0.005993954513651676;-0.00599401266959972;0.8053502667692662;0.005791271849603156;0.8053826073906449
50.821167;1.0350716199265346;0.8332954748082975;0.8050990054839873;-0.021849588913572342;-0.021108490582940193;1.0349797505375729;9.99977019276891;0.8336317020440958;-0.005993954634453416;-0.005994013320388631;0.8053478716412419;0.0057912671860809225;0.8053847354126248
50.831167;1.0350726401479153;0.8332960442596784;0.8050979005145388;-0.021849588518291187;-0.021108490846884834;1.034980131493273;9.999765011053812;0.8336328575093487;-0.005993954780408033;-0.005994013985353477;0.8053455150330643;0.005791262120454708;0.805386923204262
50.841167;1.0350737449504301;0.8332965298487955;0.8050967795769534;-0.021849588106212816;-0.021108491108113952;1.0349805514397221;9.99975934948266;0.8336339729309511;-0.0059939549499303845;-0.005994014665425776;0.8053432041405291;0.00579125670933209;0.8053891607820549
50.851167;1.0350749327944908;0.8332969296716477;0.8050956479801863;-0.021849587679124344;-0.021108491363347904;1.0349810168912952;9.999753160582264;0.8336350503843653;-0.005993955141782034;-0.005994015361372777;0.8053409456520597;0.005791251016309039;0.805391438311646
50.861167;1.0350762004447618;0.8332972427015657;0.8050945087605743;-0.021849587239174868;-0.0211084916101447;1.0349815338596247;9.999746392905418;0.8336360914162227;-0.005993955355158599;-0.00599401607336627;0.8053387465912744;0.005791245096912789;0.8053937462245373
50.871167;1.0350775437028945;0.8332974698318013;0.8050933629484954;-0.021849586788439113;-0.02110849184694076;1.0349821070753888;9.999738992323469;0.8336370974702103;-0.005993955589752618;-0.0059940168007942725;0.8053366143824974;0.005791238988792469;0.8053960745068791
50.881167;1.0350789586823994;0.8332976135380565;0.8050922105273727;-0.021849586328490513;-0.021108492072614896;1.034982739140743;9.999730903623263;0.8336380696029406;-0.005993955845739495;-0.005994017542511636;0.805334556379838;0.005791232710616224;0.8053984126105
50.891167;1.0350804412368804;0.833297677207098;0.8050910519123213;-0.02184958586045509;-0.02110849228624172;1.034983430423405;9.99972207632271;0.8336390083561774;-0.005993956123547837;-0.005994018297229019;0.8053325795874361;0.005791226270980367;0.8054007506126875
50.901167;1.0350819856424207;0.833297665027935;0.8050898883809007;-0.021849585385442797;-0.021108492487191825;1.0349841797485335;9.999712472897123;0.83363991341056;-0.00599395642359117;-0.0059940190638369875;0.8053306903662242;0.005791219678139036;0.8054030802459766
50.911167;1.0350835843546065;0.8332975818050996;0.8050887211561835;-0.02184958490475349;-0.021108492675135204;1.0349849858374562;9.999702072108276;0.8336407827683052;-0.005993956746117567;-0.005994019841587764;0.8053288939404284;0.005791212940604666;0.8054053947884237
50.921167;1.0350852281776348;0.8332974320785912;0.8050875503793048;-0.0218495844196401;-0.02110849284985088;1.0349858484093422;9.999690865264903;0.833641612894289;-0.005993957091218813;-0.005994020630069871;0.8053271938913882;0.005791206065082285;0.8054076885333499
50.931167;1.0350869064453216;0.8332972196501895;0.8050863745837635;-0.021849583931044077;-0.021108493011144678;1.034986767708317;9.999678846561004;0.8336423999435907;-0.005993957458954824;-0.005994021428850593;0.8053255919119401;0.00579119905991724;0.8054099558888177
50.941167;1.0350886072965317;0.8332969481838778;0.8050851909273358;-0.021849583439660713;-0.02110849315873426;1.0349877431979861;9.999666003826768;0.8336431405291835;-0.005993957849435474;-0.005994022237016199;0.8053240879506358;0.005791191939901023;0.8054121904864644
50.951167;1.0350903177434576;0.8332966218484321;0.8050839962857121;-0.021849582946069764;-0.021108493292190618;1.0349887728803497;9.99965232431221;0.8336438317885636;-0.005993958262754333;-0.005994023052959075;0.8053226802098611;0.005791184725431482;0.8054143855338041
50.961167;1.0350920246878574;0.8332962452747698;0.8050827884073618;-0.021849582450526442;-0.021108493411365312;1.0349898536537143;9.999637805582935;0.8336444718119949;-0.005993958698907705;-0.00599402387438089;0.8053213651053075;0.005791177435987246;0.8054165346994334
50.971167;1.0350937173481904;0.8332958231941997;0.805081566027995;-0.021849581952676108;-0.02110849351678032;1.0349909820324528;9.999622449210431;0.8336450604724783;-0.00599395915800957;-0.005994024698531062;0.8053201378611451;0.005791170085217041;0.8054186319007631
50.981167;1.0350953888472982;0.8332953601302161;0.8050803281349213;-0.02184958145178548;-0.02110849360936373;1.0349921540271738;9.999606252659422;0.8336455998033954;-0.005993959640727786;-0.005994025522578546;0.8053189933777015;0.005791162683284214;0.8054206702861748
50.991167;1.0350970354524986;0.8332948598552182;0.8050790732391341;-0.02184958094748072;-0.02110849369003151;1.0349933644961964;9.999589221021932;0.8336460933333175;-0.005993960148314225;-0.005994026343773021;0.8053179270197436;0.005791155242264657;0.8054226420009868
