time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.001167;1.0350986549624224;0.8332943249690739;0.80507779884364;-0.021849580440302267;-0.021108493759667633;1.034994607462716;9.999571384512041;0.8336465447163015;-0.0059939606821234805;-0.005994027159451503;0.8053169352214745;0.005791147776262369;0.8054245391216779
51.011167;1.0351002462449388;0.8332937577141675;0.8050765013293201;-0.021849579931572858;-0.021108493819334734;1.0349958772413335;9.999552796729432;0.8336469570234524;-0.005993961243345186;-0.005994027967053298;0.8053160153615555;0.00579114029407391;0.8054263542830605
51.021167;1.0351018094558402;0.8332931613326866;0.8050751766573359;-0.0218495794229008;-0.021108493870398627;1.0349971694537963;9.999533514841112;0.8336473327629377;-0.005993961833080386;-0.0059940287641041335;0.8053151649751872;0.0057911327921822756;0.805428080089725
51.031167;1.0351033456471241;0.8332925399935464;0.8050738213614651;-0.02184957891579145;-0.02110849391450003;1.0349984817393922;9.99951358739302;0.833647673573544;-0.0059939624524099275;-0.005994029548234493;0.8053143805812615;0.005791125256646064;0.8054297086845248
51.041167;1.0351048561489296;0.8332918971932587;0.8050724330745174;-0.021849578411432997;-0.02110849395347674;1.0349998137434226;9.99949305816644;0.8336479798547294;-0.005993963102614243;-0.005994030317134015;0.8053136564415697;0.005791117673708059;0.8054312324099323
51.051167;1.0351063425458717;0.8332912344149451;0.8050710108063897;-0.02184957791059221;-0.02110849398935892;1.0350011661514091;9.999471971338435;0.8336482511481064;-0.005993963785306572;-0.005994031068365844;0.8053129845219664;0.005791110042310345;0.8054326443237518
51.061167;1.0351078072222986;0.8332905515883711;0.8050695549433372;-0.0218495774136864;-0.021108494024444507;1.035002539696069;9.999450376129705;0.8336484872702347;-0.00599396450208595;-0.005994031799332371;0.8053123559417933;0.005791102379481265;0.8054339382016875
51.071167;1.0351092536850752;0.8332898492063525;0.8050680663753519;-0.021849576921021793;-0.02110849406132512;1.0350039350128237;9.999428336652786;0.8336486891169601;-0.0059939652542984135;-0.005994032507477577;0.8053117626426708;0.005791094716995603;0.8054351089087711
51.081167;1.035110686305298;0.8332891301255533;0.8050665452752592;-0.02184957643304755;-0.021108494102717427;1.035005352876701;9.999405939783534;0.8336488582724361;-0.0059939660430193276;-0.005994033190600789;0.8053111984616692;0.0057910870983252935;0.8054361527873647
51.091167;1.035112109890554;0.833288399338328;0.8050649909142132;-0.021849575950487542;-0.021108494151107268;1.0350067939881964;9.999383288041447;0.8336489962592725;-0.005993966868610184;-0.005994033847143519;0.8053106592610623;0.005791079579699327;0.8054370677949263
51.101167;1.0351135290579452;0.8332876624015443;0.805063403095381;-0.021849575474239023;-0.021108494208339695;1.035008258585801;9.999360477890043;0.8336491043299342;-0.00599396773035881;-0.005994034476372485;0.8053101420816313;0.005791072226805662;0.8054378540193305
51.111167;1.0351149474940424;0.8332869245107533;0.8050617839077276;-0.02184957500510517;-0.021108494275246227;1.0350097468891637;9.999337587415612;0.8336491834356714;-0.0059939686269330425;-0.00599403507843721;0.8053096440102778;0.005791065102157835;0.8054385138370743
51.121167;1.0351163675374984;0.8332861903811593;0.8050601375777351;-0.02184957454370958;-0.021108494351542734;1.0350112603478425;9.999314682305137;0.8336492339678944;-0.005993969556927632;-0.005994035653998571;0.8053091616703086;0.005791058253865753;0.8054390506987741
51.131167;1.03511778974665;0.8332854639292704;0.8050584685022727;-0.02184957409071333;-0.021108494436220746;1.0350128025315737;9.999291817947045;0.8336492557346159;-0.0059939705188167694;-0.005994036203388955;0.8053086918567903;0.005791051716418777;0.8054394677840699
51.141167;1.035119212398967;0.8332847484178775;0.8050567798401063;-0.021849573647039818;-0.021108494528173347;1.0350143784898977;9.999269029825728;0.8336492484588568;-0.005993971510782067;-0.005994036726065524;0.8053082328642629;0.005791045516577854;0.8054397680633161
51.151167;1.03512063190471;0.8332840473504919;0.8050550738379137;-0.021849573213907302;-0.02110849462646718;1.0350159929974803;9.999246324147455;0.833649211975774;-0.005993972530830109;-0.005994037220894081;0.8053077848061464;0.005791039675418084;0.8054399549405216
51.161167;1.0351220439799198;0.8332833653207351;0.8050533527769048;-0.021849572792672474;-0.02110849473018528;1.0350176499093573;9.999223681322203;0.8336491460564438;-0.005993973576866719;-0.0059940376868503715;0.8053073477954023;0.005791034209183181;0.8054400321547522
51.171167;1.0351234445038977;0.8332827087890963;0.8050516193603203;-0.021849572384575532;-0.021108494838438765;1.0350193524223785;9.999201074748097;0.8336490506696048;-0.005993974646542054;-0.005994038123323388;0.8053069199082296;0.005791029132645722;0.8054400036056079
51.181167;1.0351248299793592;0.8332820858479717;0.8050498771336225;-0.021849571990587763;-0.021108494950619203;1.0350211023692062;9.999178485708482;0.8336489262910531;-0.005993975737199956;-0.0059940385297933265;0.8053064974476603;0.005791024463248122;0.8054398739640887
51.191167;1.0351261980894368;0.8332815043044838;0.8050481312245096;-0.021849571611591685;-0.02110849506644631;1.0350228994320867;9.999155900612228;0.8336487734237759;-0.005993976845922917;-0.005994038905493162;0.8053060767009393;0.005791020221719763;0.8054396494901463
51.201167;1.0351275487546212;0.8332809699795126;0.8050463882457285;-0.02184957124877525;-0.02110849518581902;1.035024740892796;9.999133299788687;0.8336485916128841;-0.00599397796959166;-0.005994039249569855;0.8053056550018374;0.005791016427893889;0.8054393383651738
51.211167;1.0351288847014162;0.8332804867480768;0.8050446554118544;-0.021849570903612083;-0.021108495308670823;1.0350266216495314;9.999110648889166;0.8336483790616226;-0.005993979105168797;-0.005994039561388628;0.8053052304003268;0.0057910130960637605;0.8054389503123723
51.221167;1.0351302100448703;0.833280057728869;0.8050429400357496;-0.021849570577322997;-0.021108495434830083;1.0350285354045128;9.9990879008577;0.8336481329348451;-0.005993980249901055;-0.0059940398404255794;0.8053048008984658;0.0057910102340289985;0.8054384955083953
51.231167;1.0351315283139284;0.8332796865310703;0.8050412492497201;-0.021849570270496513;-0.02110849556401036;1.035030476301452;9.999065010002615;0.8336478497739647;-0.005993981401070321;-0.00599404008620626;0.8053043645853509;0.005791007841670572;0.805437983292028
51.241167;1.0351328419710417;0.8332793778462981;0.8050395892973286;-0.02184956998305203;-0.02110849569605812;1.03503243926978;9.99904194159084;0.833647525994057;-0.005993982555694558;-0.005994040298845193;0.805303920297384;0.005791005904380236;0.8054374214764727
51.251167;1.0351341525108801;0.8332791374100452;0.8050379652435364;-0.021849569714168442;-0.02110849583109883;1.0350344189768759;9.999018665475257;0.8336471578392102;-0.005993983710681749;-0.005994040479412962;0.8053034680570769;0.005791004389136836;0.8054368165342546
51.261167;1.0351354599361713;0.8332789718376936;0.8050363817237184;-0.02184956946224022;-0.021108495969355892;1.0350364086389197;9.998995146642496;0.833646740915074;-0.005993984863133123;-0.005994040629554694;0.8053030094650214;0.0057910032484462795;0.8054361743128801
51.271167;1.0351367618802318;0.8332788879665842;0.8050348436823364;-0.021849569225152552;-0.02110849611108774;1.03503840006246;9.998971344424733;0.8336462707197514;-0.005993986010429141;-0.005994040751035965;0.8053025472765614;0.005791002426990945;0.8054355006223866
51.281167;1.0351380529314538;0.8332788914269538;0.8050333563289606;-0.021849569000780417;-0.021108496256815237;1.0350403846412763;9.998947221983887;0.8336457438155892;-0.005993987150228577;-0.00599404084556875;0.8053020840003677;0.005791001868503283;0.8054348010750992
51.291167;1.0351393250257668;0.8332789859315433;0.8050319243254012;-0.021849568787479016;-0.02110849640752542;1.0350423544161964;9.998922764072564;0.8336451578168427;-0.005993988280367763;-0.005994040914641216;0.8053016211180125;0.0057910015201814435;0.8054340806109669
51.301167;1.0351405691401732;0.8332791740272275;0.8050305504999128;-0.02184956858426918;-0.021108496564604406;1.035044303541954;9.998897989169349;0.8336445105214999;-0.005993989398715786;-0.005994040959334891;0.8053011589420227;0.0057910013323342335;0.8054333436529304
51.311167;1.0351417772437252;0.8332794578651116;0.8050292348819709;-0.021849568390608243;-0.021108496729481858;1.0350462292232763;9.99887294496947;0.833643800284255;-0.005993990503296881;-0.00599404098028971;0.8053006961961793;0.005791001256856423;0.8054325947739731
51.321167;1.0351429435052317;0.8332798392662345;0.8050279749440529;-0.0218495682062805;-0.021108496903379157;1.0350481303549208;9.998847692866178;0.833643027177188;-0.005993991592595069;-0.005994040977839887;0.8053002300107929;0.00579100124761371;0.8054318390558378
51.331167;1.0351440643530843;0.8332803196290693;0.8050267669973327;-0.02184956803163178;-0.021108497087288253;1.035050005993885;9.998822293678286;0.833642192843146;-0.00599399266578276;-0.005994040952042065;0.8052997568337252;0.005791001264453959;0.8054310815982918
51.341167;1.0351451380333438;0.8332808996343021;0.805025607115148;-0.021849567867515834;-0.021108497281899303;1.0350518563788884;9.998796803517095;0.833641299573364;-0.005993993722741141;-0.005994040902586478;0.8052992738695478;0.005791001280859369;0.8054303261454733
51.351167;1.0351461649440667;0.8332815786923078;0.8050244905784889;-0.021849567714679753;-0.021108497487552225;1.035053683986379;9.998771278629421;0.8336403498896806;-0.005993994763768288;-0.0059940408290120595;0.8052987802780533;0.00579100129027465;0.8054295740555163
51.361167;1.0351471484494141;0.8332823552229393;0.8050234114361908;-0.02184956757310159;-0.021108497704276745;1.0350554921771449;9.998745781966155;0.8336393464285702;-0.005993995789121767;-0.005994040730794681;0.805298276913923;0.00579100130592912;0.8054288249736222
51.371167;1.0351480949551113;0.8332832282410432;0.8050223634877661;-0.021849567441826867;-0.021108497931786707;1.035057283688334;9.998720384474762;0.83363829250856;-0.005993996798682268;-0.005994040606844696;0.8052977651089818;0.0057910013524914575;0.8054280779759679
51.381167;1.035149013155193;0.833284198257001;0.8050213414163221;-0.021849567319287007;-0.02110849816954328;1.0350590602214402;9.998695160496109;0.8336371931853634;-0.005993997791894899;-0.005994040455236207;0.8052972465016233;0.005791001452881077;0.8054273313012419
51.391167;1.0351499122082564;0.833285266166924;0.8050203411841464;-0.021849567203605105;-0.02110849841689845;1.0350608218113142;9.998670182959119;0.8336360548963354;-0.0059939987680599546;-0.005994040273583581;0.8052967238904062;0.005791001620092245;0.8054265814331167
51.401167;1.0351507991251896;0.8332864320366635;0.8050193604144247;-0.021849567092717476;-0.02110849867328292;1.0350625663632418;9.998645519275136;0.833634884085836;-0.005993999726637545;-0.005994040059480233;0.8052962016663878;0.005791001861352756;0.805425823047057
51.411167;1.0351516775518914;0.8332876951849644;0.8050183981774139;-0.02184956698453984;-0.021108498938382757;1.0350642902900407;9.99862122615536;0.8336336872524839;-0.005994000667153094;-0.0059940398108886675;0.8052956853183916;0.005791002188666711;0.8054250496916734
51.421167;1.0351525484238226;0.8332890546746743;0.8050174536316087;-0.0218495668772722;-0.021108499212032585;1.0350659896719536;9.998597347402185;0.8336324719211594;-0.005994001588950572;-0.005994039526402517;0.8052951801719024;0.005791002623121261;0.8054242544234728
51.431167;1.0351534109243825;0.8332905093145837;0.8050165251189813;-0.02184956676967734;-0.02110849949402614;1.035067660813722;9.998573919718405;0.8336312464078961;-0.0059940024911010765;-0.0059940392049341725;0.8052946904837848;0.005791003188476834;0.8054234296448469
51.441167;1.035154263366904;0.8332920570880161;0.8050156103169387;-0.021849566661002833;-0.021108499784272493;1.0350692996332993;9.998550982468355;0.8336300189687894;-0.005994003372617992;-0.0059940388452339325;0.805294219750911;0.005791003903056272;0.8054225663463804
51.451167;1.035155103980137;0.8332936946043387;0.8050147067147693;-0.0218495665507034;-0.021108500082909005;1.0350709012242654;9.99852858371478;0.8336287976504931;-0.005994004232964335;-0.005994038445898048;0.805293771409223;0.005791004780924109;0.8054216546689171
51.461167;1.0351559309342337;0.8332954170407404;0.8050138120090711;-0.021849566438409115;-0.021108500389971255;1.035072460712882;9.998506778721502;0.8336275897538876;-0.005994005072096818;-0.005994038005687028;0.8052933493914269;0.005791005838996678;0.8054206858703885
51.471167;1.0351567417301932;0.8332972182775658;0.805012924109552;-0.021849566323944386;-0.02110850070512085;1.0350739741198813;9.998485618261327;0.8336264003180589;-0.005994005889928032;-0.005994037523757421;0.8052929581924346;0.005791007100697309;0.8054196531687954
51.481167;1.0351575329055422;0.8332990909546687;0.8050120412339267;-0.021849566207046735;-0.021108501027675055;1.0350754384946492;9.998465138548953;0.8336252314222499;-0.005994006686221507;-0.00599403699979155;0.8052926021468353;0.005791008595742808;0.8054185510307301
51.491167;1.0351583004559595;0.8333010268224492;0.8050111622038314;-0.02184956608710233;-0.021108501356467177;1.0350768518458535;9.998445368397803;0.8336240831536981;-0.005994007460968956;-0.0059940364341656786;0.8052922849263541;0.005791010356082762;0.8054173747436076
51.501167;1.03515904050177;0.8333030175838751;0.8050102861262597;-0.02184956596343978;-0.021108501689690865;1.0350782126631524;9.998426338775007;0.8336229551831464;-0.005994008214360455;-0.005994035828001543;0.8052920096663623;0.005791012408447073;0.805416120733696
51.511167;1.0351597493352107;0.8333050554343897;0.8050094117786498;-0.021849565835884193;-0.021108502025200433;1.0350795190535165;9.998408077231957;0.833621847800295;-0.005994008946233759;-0.005994035182878292;0.805291779329398;0.005791014771821146;0.8054147867479634
51.521167;1.0351604229804139;0.8333071329426988;0.8050085372792131;-0.0218495657048401;-0.021108502360899947;1.035080768618636;9.998390601709824;0.8336207621163791;-0.0059940096557433336;-0.005994034500493083;0.8052915971664044;0.005791017461696708;0.8054133716638363
51.531167;1.035161056839885;0.8333092431605251;0.8050076598196866;-0.021849565570876653;-0.021108502694795358;1.0350819591969003;9.998373926487316;0.8336196997379411;-0.00599401034163158;-0.005994033782583284;0.8052914666566292;0.00579102049229776;0.805411875315575
51.541167;1.0351616444524163;0.8333113800075195;0.8050067758657619;-0.021849565434322687;-0.021108503024852007;1.0350830893209488;9.998358068255433;0.8336186621110514;-0.005994011002681762;-0.005994033031042625;0.8052913906350817;0.005791023873047279;0.8054102984562135
51.551167;1.0351621761474314;0.8333135376168939;0.8050058818710261;-0.021849565295217074;-0.021108503348894615;1.0350841587937896;9.998343046317418;0.8336176501002938;-0.005994011637926128;-0.00599403224792748;0.8052913701667693;0.00579102760646359;0.8054086428579947
51.561167;1.0351626407160897;0.833315708999567;0.8050049748444658;-0.021849565153460822;-0.02110850366454879;1.0350851697764074;9.998328887117074;0.8336166642234423;-0.005994012246694713;-0.005994031435095962;0.8052914040761665;0.005791031691801879;0.8054069115495769
51.571167;1.0351630291792693;0.8333178861125412;0.8050040534530848;-0.02184956500882515;-0.021108503969290638;1.0350861263634121;9.998315630166516;0.8336157051389411;-0.0059940128287627945;-0.005994030593914696;0.8052914895097214;0.005791036126027128;0.8054051086472566
51.581167;1.0351633365708053;0.8333200613799182;0.8050031194408643;-0.02184956486077649;-0.021108504260625317;1.0350870320501517;9.998303319479358;0.8336147739369543;-0.005994013384433455;-0.005994029725434361;0.8052916227374222;0.0057910408998527564;0.8054032383983821
51.591167;1.0351635612232881;0.8333222288811407;0.8050021773204168;-0.021849564708328207;-0.021108504536080312;1.0350878879382155;9.998291985208942;0.8336138720240719;-0.005994013914202324;-0.005994028830514282;0.8052917995554816;0.0057910459996777155;0.8054013041529926
51.601167;1.0351637034906795;0.833324384275168;0.8050012328370934;-0.02184956455020501;-0.02110850479309036;1.0350886937634827;9.99828163763741;0.8336130003261271;-0.005994014418263018;-0.005994027909670372;0.8052920153367858;0.0057910514158085015;0.8053993083455127
51.611167;1.0351637643290295;0.8333265239038542;0.8050002922012816;-0.02184956438533684;-0.021108505029249963;1.0350894499965366;9.998272277586791;0.8336121579704082;-0.005994014896375087;-0.00599402696318258;0.8052922650005285;0.005791057145259888;0.8053972535965418
51.621167;1.0351637440984944;0.8333286444708731;0.8049993617937934;-0.02184956421308317;-0.02110850524278296;1.0350901585181345;9.99826391018286;0.8336113418814177;-0.00599401534796631;-0.0059940259915222715;0.8052925431297527;0.00579106318674922;0.80539514365783
51.631167;1.035163642263627;0.8333307437652555;0.8049984477941228;-0.021849564032906155;-0.02110850543276342;1.03509082191426;9.99825655233402;0.8336105480359753;-0.005994015772076475;-0.00599402499577481;0.8052928440478299;0.005791069535205282;0.805392983352678
51.641167;1.0351634578465034;0.8333328210130393;0.8049975556497599;-0.021849563844119506;-0.021108505598995943;1.0350914422046302;9.998250231931053;0.833609772828557;-0.005994016167256947;-0.005994023977903321;0.8052931617611612;0.005791076178807;0.8053907782082398
51.651167;1.035163190219179;0.833334876311313;0.804996688661681;-0.021849563646064392;-0.021108505741651528;1.0350920197837965;9.998244985952388;0.833609013200689;-0.005994016531748585;-0.005994022940645446;0.8052934901524269;0.0057910830964263095;0.8053885344389072
51.661167;1.0351628398299717;0.8333369103964287;0.804995846995869;-0.02184956343847378;-0.021108505860996486;1.0350925536254139;9.99824086038005;0.8336082660297542;-0.005994016863680991;-0.005994021887096166;0.8052938236846112;0.005791090255831926;0.805386258944846
51.671167;1.0351624090589493;0.8333389245642169;0.8049950292859084;-0.021849563221771777;-0.021108505957470883;1.0350930422006983;9.998237905903663;0.8336075277863649;-0.005994017160860355;-0.005994020820309881;0.8052941580823498;0.005791097616350026;0.8053839585625758
51.681167;1.0351619029133312;0.8333409189198573;0.8049942349762713;-0.02184956299711488;-0.02110850603182672;1.0350934838535815;9.998236170793888;0.8336067946193996;-0.0059940174206430516;-0.005994019743081529;0.8052944902160304;0.005791105135318062;0.8053816390036375
51.691167;1.035161328281306;0.8333428899104971;0.804993464437007;-0.02184956276618091;-0.021108506085232473;1.0350938767518987;9.998235695098279;0.8336060625646027;-0.005994017640511236;-0.00599401865783201;0.8052948171479314;0.00579111277520291;0.8053793048980803
51.701167;1.035160691861589;0.833344830357427;0.8049927180258833;-0.021849562530916303;-0.02110850611947491;1.0350942187681258;9.998236505425316;0.8336053276565473;-0.005994017818785096;-0.00599401756664196;0.8052951350785632;0.005791120510007812;0.8053769606076174
51.711167;1.0351599982967652;0.8333467317946197;0.8049919962273385;-0.021849562293310663;-0.02110850613677028;1.0350945073767137;9.99823861108939;0.833604585521529;-0.005994017954755091;-0.005994016471616265;0.8052954391113541;0.005791128324422739;0.8053746106243106
51.721167;1.035159249978454;0.833348586353179;0.8049913001179764;-0.0218495620551278;-0.02110850613918366;1.0350947395085957;9.998242001787315;0.8336038307484656;-0.005994018048413972;-0.005994015375330521;0.805295723851669;0.0057911362058525;0.8053722596813307
51.731167;1.0351584484805612;0.8333503873776088;0.8049906311369524;-0.021849561817636406;-0.021108506128467406;1.0350949109040473;9.998246644109626;0.8336030571492984;-0.005994018099997098;-0.005994014280903849;0.8052959842184659;0.005791144143738804;0.8053699128201368
51.741167;1.035157595527948;0.8333521291124607;0.8049899906990229;-0.02184956158157211;-0.021108506106364475;1.035095015659278;9.998252481710239;0.8336022588496667;-0.0059940181093889496;-0.005994013191730645;0.8052962161656922;0.005791152135889115;0.80536757543788
51.751167;1.035156692761381;0.8333538059987995;0.8049893801742102;-0.02184956134737877;-0.021108506074728303;1.0350950469309699;9.998259447680715;0.8336014308989859;-0.00599401807569202;-0.0059940121109196545;0.8052964168465412;0.0057911601867349305;0.8053652532551617
51.761167;1.0351557417729638;0.8333554128379196;0.8049888012120464;-0.021849561115418976;-0.021108506035306035;1.0350949977467638;9.9982674819974;0.8336005690906501;-0.005994017997093676;-0.005994011040599344;0.8052965840759344;0.005791168300818151;0.8053629520487944
51.771167;1.035154744615606;0.8333569455245079;0.8049882564271786;-0.021849560885986975;-0.0211085059895359;1.0350948609762625;9.998276539054348;0.8335996697629241;-0.005994017871064768;-0.005994009981730986;0.8052967161527573;0.0057911764825703945;0.8053606775191466
51.781167;1.0351537041459513;0.8333584003972732;0.8049877502969824;-0.0218495606592982;-0.021108505938585608;1.0350946294367074;9.99828658527013;0.8335987297348635;-0.005994017694925737;-0.00599400893456099;0.8052968123708888;0.005791184738088562;0.8053584353122176
51.791167;1.0351526244152636;0.8333597725043389;0.8049872894516958;-0.021849560435493565;-0.021108505883469516;1.0350942968401016;9.998297595606331;0.8335977461054891;-0.005994017466470667;-0.005994007899120768;0.8052968732709216;0.005791193074082329;0.8053562311723556
51.801167;1.0351515107248035;0.8333610552106356;0.8049868816976341;-0.021849560214702204;-0.021108505825139255;1.035093858414032;9.998309548351797;0.8335967157522522;-0.005994017184227167;-0.00599400687544876;0.8052969007274645;0.005791201495566994;0.8053540713996884
51.811167;1.0351503686203805;0.8333622416889082;0.8049865347492203;-0.021849559997437856;-0.021108505764566975;1.0350933100416106;9.998322417712815;0.8335956347570279;-0.005994016847234869;-0.0059940058636935864;0.8052968981335529;0.005791210000932927;0.805351962758697
51.821167;1.035149202313195;0.8333633266933028;0.8049862557605658;-0.021849559784996486;-0.021108505702782;1.0350926472947952;9.998336173856973;0.8335944983467894;-0.005994016454576777;-0.0059940048643068134;0.8052968697955059;0.005791218576743874;0.8053499116569602
51.831167;1.0351480137472018;0.8333643077180383;0.8049860508212467;-0.021849559579235105;-0.021108505641013374;1.0350918662026016;9.998350789009027;0.8335933012060904;-0.0059940160051815865;-0.005994003878103286;0.8052968196523903;0.005791227198738411;0.8053479240623801
51.841167;1.0351468032065156;0.833365185640152;0.8049859240948243;-0.021849559381998673;-0.02110850558094145;1.035090964852738;9.998366238248021;0.8335920376465352;-0.005994015498103811;-0.005994002905984787;0.8052967507016068;0.005791235839487293;0.8053460061624456
51.851167;1.0351455707923334;0.8333659643359415;0.8049858777398544;-0.02184955919485868;-0.021108505524663517;1.0350899439109527;9.998382494212409;0.8335907017741843;-0.005994014932954018;-0.005994001948840187;0.8052966654126313;0.005791244477747659;0.8053441641947109
51.861167;1.0351443168903773;0.8333666493200927;0.8049859123715357;-0.02184955901924856;-0.02110850547426993;1.0350888056833227;9.998399517797953;0.8335892879339732;-0.00599401431022205;-0.005994001007756607;0.8052965659748392;0.0057912531034990476;0.8053424033333102
51.871167;1.0351430414082852;0.8333672465921927;0.8049860274913414;-0.021849558856559002;-0.021108505431483956;1.035087552774874;9.998417249723607;0.8335877911563813;-0.005994013631396331;-0.005994000083991599;0.8052964539819907;0.005791261718967385;0.8053407265841086
51.881167;1.0351417432086516;0.8333677618960043;0.8049862224504315;-0.021849558707876703;-0.021108505397655908;1.035086186529705;9.998435613833387;0.8335862072487357;-0.0059940128987218035;-0.005993999178638007;0.8052963305301392;0.005791270339647887;0.8053391344035699
51.891167;1.0351404200771608;0.8333682002433217;0.8049864973769852;-0.021849558573610654;-0.021108505373882286;1.0350847051879177;9.998454528724777;0.8335845325387345;-0.005994012114719267;-0.005993998292341039;0.8052961969047091;0.005791278992951077;0.8053376252546409
51.901167;1.0351390687726278;0.8333685659072518;0.8049868530309049;-0.02184955845358284;-0.02110850536106618;1.0350831041711988;9.998473917198679;0.8335827632183239;-0.005994011281813281;-0.005993997425157286;0.8052960550911277;0.0057912877126887015;0.8053361963552106
51.911167;1.0351376853887755;0.833368862548121;0.804987290073892;-0.021849558347608353;-0.021108505359873252;1.0350813790357618;9.998493714614405;0.8335808945587148;-0.0059940104021198835;-0.00599399657650351;0.8052959078804229;0.005791296531862212;0.805334843544781
51.921167;1.0351362659885486;0.833369093382113;0.8049878084410639;-0.021849558255928787;-0.021108505370511656;1.0350795280751304;9.998513872991888;0.8335789209883342;-0.005994009477352108;-0.005993995745313041;0.8052957585856637;0.005791305476605141;0.8053335604291372
51.931167;1.0351348071332178;0.8333692615773487;0.8049884067449801;-0.02184955817906501;-0.021108505392601284;1.035077553270382;9.99853435619416;0.8335768370746416;-0.005994008509083828;-0.005993994930516142;0.8052956105401268;0.005791314564556099;0.8053323387111765
51.941167;1.035133307026673;0.8333693703832646;0.8049890819831264;-0.0218495581174854;-0.021108505425420053;1.0350754598153602;9.99855513242578;0.8335746381985188;-0.005994007499204508;-0.005993994131439113;0.8052954667742123;0.005791323804080212;0.8053311701772992
51.951167;1.035131767295257;0.8333694228113921;0.8049898300918599;-0.021849558071606375;-0.02110850546820089;1.0350732540072194;9.998576164658447;0.8335723207897108;-0.0059940064500289165;-0.005993993347607335;0.8052953299333698;0.005791333190057094;0.8053300479749446
51.961167;1.0351301934254131;0.8333694217772495;0.804990646591198;-0.02184955804196814;-0.021108505520199137;1.035070941108752;9.99859740151481;0.8335698826636035;-0.005994005364289124;-0.005993992578388021;0.8052952022714235;0.005791342704238815;0.805328966194413
51.971167;1.0351285931248397;0.833369370691127;0.8049915264453571;-0.021849558029275806;-0.021108505580606715;1.0350685255864325;9.998618781306076;0.8335673232311371;-0.005994004245290543;-0.005993991822998266;0.8052950859238138;0.005791352322898153;0.8053279191296593
51.981167;1.0351269741881752;0.8333692732176228;0.804992463909184;-0.02184955803429548;-0.02110850564830712;1.0350660124969173;9.998640244174727;0.8335646434376754;-0.005994003096695588;-0.005993991080575292;0.8052949834639483;0.005791362022102016;0.8053269013066893
51.991167;1.0351253437282095;0.8333691322060784;0.8049934529284811;-0.021849558057643253;-0.021108505721796143;1.0350634078453322;9.998661736561894;0.8335618452148769;-0.005994001921808518;-0.005993990350136151;0.8052948976641376;0.005791371778915138;0.8053259082996097
52.001167;1.03512370924636;0.8333689490409214;0.8049944876442138;-0.02184955809961123;-0.021108505799572408;1.0350607187541738;9.998683211534543;0.8335589304034835;-0.005994000723049823;-0.0059939896307105965;0.8052948302615268;0.005791381570196262;0.8053249374099186
52.011167;1.035122079440613;0.8333687241098501;0.8049955625525759;-0.02184955816028265;-0.02110850588050317;1.0350579539240687;9.998704631987133;0.8335559000501915;-0.00599399950207545;-0.005993988921571513;0.8052947811211313;0.005791391366856107;0.8053239873640367
52.021167;1.0351204631588105;0.8333684579637191;0.8049966722518149;-0.02184955823981396;-0.021108505963843064;1.0350551234318828;9.99872596918949;0.8335527547844825;-0.005993998260327777;-0.005993988222201671;0.8052947483940875;0.0057914011307079166;0.8053230573887167
52.031167;1.035118868308627;0.8333681518640876;0.8049978117135442;-0.021849558338523423;-0.021108506049094887;1.035052237992267;9.998747192357275;0.8335494957859283;-0.0059939969995106545;-0.00599398753193236;0.8052947294614914;0.005791410820236764;0.8053221469806485
52.041167;1.0351173020284494;0.8333678075047448;0.80499897713115;-0.021849558456844935;-0.02110850613571283;1.0350493083823635;9.998768258889603;0.8335461252517217;-0.005993995721662515;-0.005993986849698707;0.8052947216908626;0.005791420396265147;0.8053212565825095
52.051167;1.0351157710338652;0.8333674270924647;0.8050001653376623;-0.021849558595282675;-0.021108506222751722;1.0350463456007648;9.998789114855931;0.833542646357887;-0.00599399442893554;-0.005993986174258567;0.8052947218746985;0.005791429819969904;0.8053203874446687
52.061167;1.0351142813935654;0.8333670134399738;0.8050013718238804;-0.021849558754184643;-0.02110850630891956;1.0350433615664316;9.998809701722678;0.8335390630920386;-0.005993993123312727;-0.005993985504396343;0.8052947259914361;0.005791439049540077;0.8053195403164342
52.071167;1.0351128381738453;0.8333665694123394;0.8050025898982589;-0.021849558933521154;-0.021108506392992513;1.0350403688393874;9.998829961029013;0.8335353795150121;-0.005993991806486805;-0.00599398483869401;0.8052947309047883;0.005791448044997385;0.8053187144841565
52.081167;1.0351114453713794;0.8333660978364676;0.8050038115139071;-0.021849559133101822;-0.021108506473973648;1.035037379009085;9.998849837937623;0.8335315990982561;-0.00599399048014173;-0.005993984175483459;0.8052947358596404;0.005791456781537649;0.8053179078416886
52.091167;1.0351101055614056;0.8333656017567953;0.8050050282302158;-0.02184955935294486;-0.021108506550857938;1.0350344014406938;9.998869284523101;0.8335277253826064;-0.005993989146410989;-0.005993983513353753;0.8052947420796144;0.005791465257223931;0.8053171178944234
52.101167;1.035108819440882;0.8333650839522874;0.805006231651286;-0.021849559593251487;-0.021108506622508866;1.0350314434025307;9.998888261274777;0.8335237632192736;-0.005993987807998944;-0.005993982851499669;0.8052947517450112;0.005791473482105226;0.8053163426229438
52.111167;1.035107586665711;0.8333645461540744;0.8050074135921748;-0.021849559854139982;-0.021108506687948003;1.0350285106358585;9.998906739567579;0.833519718803306;-0.005993986468062851;-0.005993982189484186;0.8052947672199073;0.005791481462211006;0.8053155801717169
52.121167;1.0351064078567365;0.8333639885213002;0.8050085660125523;-0.021849560135525175;-0.02110850674655541;1.035025607783507;9.998924701860108;0.833515598172824;-0.005993985130270368;-0.005993981526863104;0.8052947903860723;0.005791489199385938;0.8053148285804048
52.131167;1.0351052859097232;0.8333634096743079;0.8050096808556019;-0.021849560437064052;-0.021108506797556405;1.0350227393852218;9.998942137177124;0.8335114057705226;-0.005993983798973899;-0.005993980862979335;0.805294822460627;0.005791496699244787;0.8053140863397568
52.141167;1.0351042253136502;0.8333628072850684;0.8050107503374307;-0.021849560758178913;-0.021108506839390064;1.0350199102881206;9.998959043033263;0.8335071445669122;-0.0059939824791154965;-0.005993980197032168;0.8052948643582454;0.0057915039709456355;0.805313352424138
52.151167;1.0351032305815349;0.8333621786144083;0.8050117677801147;-0.02184956109836196;-0.02110850686982746;1.0350171242102264;9.998975436179883;0.8335028171512142;-0.005993981175671007;-0.005993979528462398;0.8052949169787759;0.005791511024224672;0.8053126254328205
52.161167;1.0351023056630926;0.833361521426655;0.8050127282984829;-0.021849561457315394;-0.02110850688643105;1.0350143829298701;9.998991354752587;0.8334984264142565;-0.005993979893021788;-0.005993978857225253;0.8052949811804551;0.00579151787205706;0.8053119030459964
52.171167;1.0351014544572006;0.8333608351119958;0.8050136289292125;-0.02184956183473929;-0.0211085068868732;1.0350116876483844;9.99900684488577;0.8334939758086287;-0.005993978634860434;-0.005993978183607885;0.805295057670761;0.00579152453221781;0.8053111823583101
52.181167;1.0351006817157373;0.833360120413846;0.8050144687487855;-0.02184956223036299;-0.021108506869232636;1.0350090403785808;9.999021948035699;0.8334894696632124;-0.0059939774045174275;-0.0059939775079217;0.8052951466491106;0.005791531022265752;0.8053104605855517
52.191167;1.0350999934102476;0.8333593780086609;0.8050152495969742;-0.021849562644022616;-0.021108506832121305;1.0350064440553373;9.999036700879042;0.8334849135053165;-0.005993976205203892;-0.005993976830397976;0.8052952469584653;0.005791537356221098;0.8053097354415814
52.201167;1.0350993956706456;0.8333586070056613;0.805015976447486;-0.021849563075359398;-0.021108506774631497;1.0350039022473028;9.999051144603888;0.8334803143138287;-0.00599397504023072;-0.005993976151188458;0.8052953557609548;0.005791543546002818;0.8053090048348567
52.211167;1.0350988926769333;0.8333578036607383;0.8050166561909088;-0.02184956352359032;-0.021108506696333296;1.035001419012126;9.999065339305387;0.8334756801913176;-0.005993973913223707;-0.005993975470348866;0.8052954694634751;0.005791549598422514;0.8053082660697504
52.221167;1.0350984849627276;0.8333569612391127;0.805017296256207;-0.021849563987507554;-0.02110850659701301;1.0349989980066965;9.999079373175467;0.8334710192678632;-0.005993972827915407;-0.005993974787841614;0.8052955842786208;0.005791555511205384;0.805307515315891
52.231167;1.035098169264238;0.8333560712507588;0.8050179048151928;-0.021849564465460797;-0.021108506476217575;1.0349966407855715;9.999093351786444;0.8334663393039629;-0.0059939717875494205;-0.00599397410370438;0.8052956954012616;0.005791561277429931;0.8053067483283376
52.241167;1.035097939636555;0.8333551250870955;0.8050184911286588;-0.021849564955393638;-0.021108506333242717;1.0349943464332867;9.99910737103143;0.8334616485057025;-0.005993970794423648;-0.0059939734184031425;0.8052957964917233;0.005791566890443177;0.8053059621823374
52.251167;1.0350977893279634;0.8333541156299468;0.8050190645000599;-0.02184956545500316;-0.021108506167402057;1.034992113135089;9.999121491279727;0.8334569561889196;-0.005993969849695152;-0.005993972732910399;0.8052958804866795;0.005791572341645865;0.8053051561723729
52.261167;1.0350977131248724;0.833353038114196;0.8050196331195261;-0.021849565961943346;-0.02110850597805316;1.0349899392753552;9.999135727835377;0.8334522727488743;-0.00599396895333659;-0.005993972048257345;0.805295940737394;0.005791577618412058;0.8053043310647453
52.271167;1.0350977086419522;0.8333518894229263;0.8050202036194105;-0.021849566473994168;-0.021108505764635768;1.0349878227584932;9.99915006309341;0.8334476089058228;-0.005993968104459602;-0.005993971365099271;0.8052959716067205;0.005791582707816788;0.8053034881298201
52.281167;1.0350977756589637;0.833350666805025;0.8050207809474008;-0.021849566989089724;-0.02110850552681252;1.0349857602012482;9.999164470179878;0.8334429745598795;-0.005993967301884705;-0.0059939706837938275;0.8052959683688132;0.005791587603287375;0.8053026290030081
52.291167;1.0350979145185601;0.8333493672574691;0.8050213688702951;-0.02184956750523024;-0.02110850526437803;1.0349837474965846;9.999178935583599;0.8334383783264033;-0.005993966544407741;-0.005993970004758333;0.8052959270144407;0.005791592308590731;0.8053017555936434
52.301167;1.0350981248756894;0.8333479875199352;0.8050219701550281;-0.02184956802031823;-0.02110850497722822;1.0349817806757537;9.999193469393145;0.8334338278051667;-0.005993965830685496;-0.005993969328692218;0.8052958445908709;0.005791596832592217;0.8053008693985575
52.311167;1.0350984058517347;0.8333465244730528;0.8050225852731865;-0.021849568531872112;-0.021108504665675286;1.0349798558131689;9.999208092875138;0.8334293303700179;-0.005993965159141882;-0.005993968656538072;0.8052957195731394;0.0057916011767260595;0.8052999709990855
52.321167;1.0350987567381869;0.8333449755548161;0.8050232113541558;-0.021849569036826198;-0.021108504330736036;1.0349779685832035;9.99922282208921;0.8334248941895975;-0.005993964528222139;-0.005993967989392841;0.8052955516443299;0.005791605327251041;0.8052990605194026
52.331167;1.0350991760950574;0.8333433386839555;0.8050238431549697;-0.021849569531788057;-0.021108503974103982;1.0349761145848024;9.999237668665046;0.8334205281734438;-0.0059939639368076884;-0.005993967328751002;0.805295341364015;0.005791609257299428;0.805298138834796
52.341167;1.0350996601866043;0.8333416117234328;0.8050244749854174;-0.02184957001351742;-0.021108503597812446;1.0349742906416823;9.999252642296772;0.8334162405657473;-0.005993963384477618;-0.005993966676790317;0.8052950905649036;0.0057916129317320455;0.8052972081157785
52.351167;1.0351002032514498;0.8333397918058129;0.8050251016827665;-0.02184957047904636;-0.021108503203893;1.0349724962649292;9.999267748947405;0.8334120375812336;-0.00599396287165347;-0.005993966035895287;0.8052948030887689;0.00579161630877712;0.8052962707773873
52.361167;1.0351007987023526;0.8333378754962966;0.805025718143383;-0.021849570925545764;-0.021108502794243367;1.0349707343912005;9.999282997033903;0.833407923763961;-0.005993962399595653;-0.005993965407920672;0.805294485163748;0.00579161934200847;0.8052953281727615
52.371167;1.035101438951887;0.8333358601356488;0.8050263181221651;-0.021849571350471914;-0.021108502370516046;1.0349690105642406;9.999298401661116;0.8334039037690683;-0.005993961970182277;-0.005993964794319555;0.8052941453849987;0.005791621984206792;0.8052943799517736
52.381167;1.0351021146679023;0.8333337447685912;0.8050268936828706;-0.021849571751833392;-0.021108501934072817;1.034967331068942;9.99931397594598;0.8333999830050323;-0.005993961585586547;-0.005993964196599054;0.8052937936745905;0.005791624187513141;0.8052934239843096
52.391167;1.0351028153745818;0.8333315295462277;0.8050274360603619;-0.021849572127962433;-0.021108501486081423;1.034965702070198;9.999329720936347;0.8333961666880968;-0.00599396124799047;-0.0059939636161945795;0.8052934394890734;0.00579162590455935;0.8052924571867068
52.401167;1.0351035305256335;0.833329214142695;0.8050279367300774;-0.02184957247705285;-0.02110850102742692;1.034964129701433;9.999345625273607;0.8333924593112917;-0.00599396095937325;-0.005993963054411951;0.805293091088439;0.005791627094544874;0.8052914766909718
52.411167;1.0351042492427645;0.8333267968836375;0.805028387459797;-0.02184957279719366;-0.021108500558579216;1.0349626196128028;9.999361666728799;0.833388864754405;-0.00599396072126488;-0.005993962512783611;0.8052927560493989;0.005791627725220243;0.8052904805924216
52.421167;1.0351049595746593;0.8333242760683188;0.8050287799128717;-0.021849573086615934;-0.021108500079836244;1.0349611762666637;9.999377812640681;0.8333853859141892;-0.005993960534432291;-0.005993961993100913;0.8052924416476914;0.005791627771970727;0.8052894681585092
52.431167;1.0351056492060142;0.8333216522090406;0.8050291057681122;-0.021849573343482424;-0.02110849959162841;1.0349598028655191;9.999394032195562;0.8333820240807076;-0.00599396039867471;-0.005993961497125918;0.8052921544944192;0.005791627218870725;0.8052884391464885
52.441167;1.0351063068975828;0.833318928897477;0.8050293575390635;-0.021849573565586745;-0.021108499094425158;1.0349585017612022;9.99941030578649;0.8333787786352261;-0.0059939603129908784;-0.005993961026435547;0.8052918997184134;0.0057916260573626765;0.8052873926984825
52.451167;1.0351069227820715;0.833316112178265;0.8050295297477278;-0.021849573750536838;-0.021108498588652883;1.0349572748268026;9.999426610826518;0.8333756470640519;-0.0059939602760683015;-0.005993960582337531;0.8052916809102093;0.005791624285304782;0.8052863270613378
52.461167;1.0351074880328937;0.8333132096787759;0.8050296194177456;-0.021849573895927274;-0.021108498075103437;1.0349561235786722;9.999442910442294;0.8333726258547937;-0.005993960286563764;-0.005993960165829619;0.8052915017030016;0.005791621909549732;0.8052852399838256
52.471167;1.0351079952267888;0.8333102300997435;0.8050296250255433;-0.0218495739991946;-0.021108497555372925;1.0349550491792003;9.99945916153336;0.8333697118851873;-0.005993960342959922;-0.005993959777646521;0.8052913674860351;0.00579161894577703;0.8052841288633172
52.481167;1.035108438817024;0.833307182849348;0.8050295450576745;-0.021849574057654725;-0.02110849703184179;1.0349540523907235;9.999475315971884;0.8333669024856998;-0.0059939604432635366;-0.005993959418424096;0.8052912853992324;0.005791615413622452;0.8052829911552432
52.491167;1.0351088153677388;0.8333040778022824;0.8050293779198457;-0.02184957406875933;-0.021108496507446485;1.034953134053753;9.999491307693312;0.8333641946238698;-0.0059939605846873086;-0.005993959088966021;0.8052912629352503;0.0057916113314553245;0.8052818253923125
52.501167;1.0351091242758412;0.83330092512808;0.8050291226971068;-0.02184957403009601;-0.021108495985407077;1.034952296297156;9.999507047461528;0.8333615850715089;-0.00599396076360361;-0.005993958790190801;0.8052913065357126;0.005791606713833482;0.8052806313387882
52.511167;1.0351093679504026;0.8332977345552776;0.8050287793073064;-0.021849573939226343;-0.02110849546863817;1.0349515420873319;9.999522433433233;0.8333590710722065;-0.00599396097605979;-0.005993958522751124;0.805291421167879;0.005791601575450029;0.8052794094529512
52.521167;1.035109550366351;0.8332945141158731;0.805028348312695;-0.021849573793945774;-0.021108494959005675;1.0349508729990646;9.999537363669267;0.8333566501852151;-0.005993961218291294;-0.005993958286938307;0.8052916106852802;0.005791595940339402;0.8052781614445752
52.531167;1.0351096752894011;0.8332912697765655;0.8050278313390944;-0.021849573592821345;-0.021108494457240872;1.0349502887195594;9.999551737199978;0.8333543194857936;-0.005993961486739042;-0.0059939580829319284;0.805291878081748;0.005791589842802227;0.8052768906698945
52.541167;1.0351097456775058;0.8332880063901826;0.8050272316716398;-0.021849573335451275;-0.021108493963593163;1.0349497883089358;9.999565450273497;0.833352074930936;-0.0059939617779478415;-0.005993957911055057;0.8052922254915509;0.005791583317214752;0.8052756007179358
52.551167;1.0351097645497562;0.8332847282590774;0.8050265541653105;-0.021849573022437428;-0.021108493478369475;1.0349493713344782;9.999578399601953;0.8333499112626856;-0.005993962088693534;-0.005993957771931222;0.8052926539672114;0.00579157639444708;0.8052742941060176
52.561167;1.0351097360393655;0.8332814386702123;0.8050258045406226;-0.021849572655133594;-0.02110849300204939;1.034949038909799;9.999590483121235;0.8333478227855878;-0.005993962416331988;-0.005993957666574546;0.8052931633240287;0.0057915691085975215;0.8052729725677628
52.571167;1.0351096652459615;0.8332781399561835;0.8050249885113413;-0.021849572235265353;-0.02110849253523397;1.0349487941221027;9.999601591017397;0.833345805179771;-0.005993962759215281;-0.00599395759632477;0.805293752627198;0.0057915614988471075;0.8052716376030241
52.581167;1.0351095578691374;0.833274834504814;0.8050241116136155;-0.021849571764717145;-0.021108492078639067;1.0349486413964966;9.99961160525607;0.8333438568100602;-0.005993963116737768;-0.005993957562459315;0.8052944202595085;0.005791553605192965;0.8052702904651877
52.591167;1.0351094206569023;0.8332715253742784;0.8050231802127723;-0.02184957124548349;-0.02110849163322495;1.0349485859614478;9.999620417256624;0.8333419778172513;-0.005993963488873776;-0.005993957565812365;0.8052951631351065;0.005791545466823264;0.8052689323714614
52.601167;1.0351092617020035;0.8332682160568567;0.8050222021197572;-0.02184957067970564;-0.021108491200221582;1.0349486339179657;9.999627945469552;0.833340168427801;-0.005993963875705642;-0.005993957606780522;0.8052959770636087;0.00579153712015522;0.80526756499782
52.611167;1.0351090895757544;0.8332649100437488;0.8050211859437363;-0.021849570069705216;-0.021108490780985614;1.0349487917494287;9.999634136370686;0.833338428428372;-0.005993964277370628;-0.005993957685389163;0.8052968582073158;0.0057915285962375825;0.805266190559213
52.621167;1.0351089115662133;0.8332616105546172;0.8050201406743792;-0.02184956941792533;-0.021108490376969057;1.0349490647010942;9.999638956546478;0.8333367570313223;-0.005993964694179662;-0.005993957801277678;0.8052978035853037;0.005791519926518768;0.8052648118446568
52.631167;1.0351087325915842;0.8332583205881778;0.8050190754803789;-0.02184956872701571;-0.021108489989636693;1.0349494553033902;9.999642393497744;0.8333351523164128;-0.0059939651264865525;-0.00599395795383747;0.8052988110141445;0.005791511153396252;0.8052634324859795
52.641167;1.0351085557907198;0.8332550435160421;0.8050179988589641;-0.021849568000113843;-0.02110848962014787;1.0349499636837942;9.99964446324749;0.8333336109839644;-0.005993965574513828;-0.005993958142329258;0.8052998794236895;0.005791502331876449;0.8052620565145585
52.651167;1.0351083836158084;0.8332517839486308;0.8050169186778227;-0.021849567241100386;-0.021108489269248337;1.0349505893428264;9.999645207557922;0.8333321287970344;-0.005993966038533479;-0.005993958365828189;0.805301008597027;0.005791493516603937;0.8052606876254109
52.661167;1.0351082180632973;0.8332485479470788;0.8050158434403705;-0.021849566454560966;-0.021108488937599312;1.0349513320885246;9.999644676042474;0.8333307007593608;-0.005993966519190823;-0.005993958623185118;0.8053021981397591;0.00579148474242105;0.8052593294057402
52.671167;1.0351080601785612;0.8332453421696479;0.8050147824132338;-0.021849565645203756;-0.02110848862610258;1.0349521915459972;9.999642906529287;0.8333293205520039;-0.005993967017258696;-0.005993958913097537;0.8053034468775552;0.005791476014816925;0.8052579851376028
52.681167;1.0351079100394305;0.8332421727693703;0.8050137443630707;-0.02184956481717599;-0.021108488335797954;1.034953166977324;9.99963992248312;0.8333279801667356;-0.005993967532804094;-0.00599395923442257;0.8053047526156712;0.00579146731588248;0.8052566561119607
52.691167;1.0351077676559413;0.8332390447389127;0.8050127367593353;-0.02184956397399439;-0.021108488067389155;1.0349542576971926;9.999635749609885;0.8333266701324683;-0.005993968065006512;-0.005993959586511794;0.8053061116184923;0.005791458616742246;0.8052553409018333
52.701167;1.035107633410071;0.833235961470647;0.8050117656426384;-0.021849563118902675;-0.021108487820911577;1.0349554633697067;9.999630436387626;0.8333253801487557;-0.0059939686130531114;-0.00599395996891874;0.8053075186992799;0.005791449889158708;0.8052540370960565
52.711167;1.0351075076752874;0.8332329246020841;0.8050108355267169;-0.02184956225517177;-0.021108487595975188;1.0349567840015377;9.999624066462003;0.8333241004899774;-0.005993969176954418;-0.005993960380770639;0.8053089681866668;0.005791441112098588;0.8052527430893864
52.721167;1.0351073911769204;0.8332299347157365;0.8050099497317448;-0.021849561386180633;-0.02110848739225733;1.0349582190939446;9.999616757548223;0.8333228237418938;-0.005993969757666931;-0.005993960820560045;0.8053104545637164;0.005791432271807687;0.8052514575971297
52.731167;1.035107286252388;0.8332269924922117;0.8050091112275309;-0.021849560515067;-0.021108487209653484;1.0349597665043717;9.999608650248591;0.8333215456999993;-0.005993970356840742;-0.005993961286306834;0.805311972810372;0.0057914233618864405;0.8052501783698182
52.741167;1.035107197195916;0.8332240991425959;0.8050083229276502;-0.0218495596442138;-0.021108487048059923;1.0349614223704913;9.999599900046805;0.8333202651048099;-0.005993970976343874;-0.005993961775893554;0.805313518989023;0.005791414383420554;0.8052489022381855
52.751167;1.0351071289691014;0.8332212560653367;0.8050075868146921;-0.02184955877529561;-0.021108486907036168;1.0349631820054084;9.999590675457956;0.8333189822684395;-0.005993971617767997;-0.005993962287529017;0.8053150899899725;0.005791405340087813;0.8052476254660811
52.761167;1.0351070859022629;0.8332184646907257;0.8050069029173956;-0.021849557909783573;-0.02110848678567647;1.0349650409238267;9.999581150314869;0.833317697279436;-0.005993972282185045;-0.005993962820054089;0.8053166818441401;0.005791396233397441;0.8052463434381478
52.771167;1.0351070717427402;0.8332157262338629;0.8050062696403774;-0.021849557049254325;-0.02110848668284941;1.0349669948751177;9.999571492018509;0.8333164093257931;-0.005993972970100003;-0.005993963372749922;0.8053182883653635;0.0057913870622029635;0.8052450507343799
52.781167;1.035107090093801;0.8332130404177323;0.805005685241831;-0.0218495561954476;-0.021108486597423835;1.0349690385873693;9.999561858611285;0.8333151174985463;-0.005993973681584418;-0.005993963944761103;0.8053199015572894;0.005791377822168788;0.8052437419281049
