time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.791167;1.0351071443312418;0.8332104043612356;0.8050051486575455;-0.021849555350276724;-0.021108486528170226;1.0349711652355575;9.999552399555313;0.8333138215954567;-0.005993974416597592;-0.00599396453470672;0.8053215130809404;0.0057913685049091135;0.8052424124964882
52.801167;1.035107238037648;0.8332078133703934;0.8050046591583587;-0.021849554515804084;-0.02110848647353588;1.03497336734096;9.99954325417833;0.8333125218277166;-0.005993975175210517;-0.0059939651406635845;0.8053231157220606;0.005791359101285112;0.8052410592566874
52.811167;1.0351073759849563;0.8332052627659094;0.8050042162688321;-0.021849553694180072;-0.021108486431557938;1.0349756372688428;9.99953455528053;0.8333112182005702;-0.005993975957534362;-0.005993965760231803;0.8053247043134029;0.0057913496063132005;0.8052396802048872
52.821167;1.0351075639087945;0.8332027486953946;0.8050038206600814;-0.02184955288756762;-0.021108486399809636;1.0349779672901531;9.999526432771939;0.8333099105926818;-0.005993976763558983;-0.005993966390758207;0.8053262753370019;0.005791340021098763;0.8052382741315327
52.831167;1.0351078068184387;0.8332002672602747;0.8050034751202799;-0.02184955209814552;-0.021108486375290912;1.0349803501303299;9.999519011796998;0.8333085991918714;-0.005993977593085743;-0.005993967029840388;0.8053278250639021;0.005791330351506751;0.805236840207086
52.841167;1.035108107277926;0.8331978130191667;0.8050031842890304;-0.02184955132817918;-0.021108486354531487;1.0349827789736519;9.999512417791166;0.8333072846183396;-0.0059939784456974725;-0.005993967675758665;0.8053293480149082;0.005791320604429092;0.8052353782589264
52.851167;1.0351084648254343;0.8331953786673209;0.8050029529119924;-0.021849550580001393;-0.02110848633404887;1.0349852467473293;9.999506780794771;0.8333059685064591;-0.0059939793207784905;-0.005993968327553836;0.8053308370111791;0.00579131078690188;0.8052338896794118
52.861167;1.0351088769067205;0.8331929561718895;0.8050027840805446;-0.02184954985580617;-0.021108486310942608;1.0349877463902841;9.999502223691936;0.8333046547338605;-0.005993980217562196;-0.005993968984787758;0.8053322837318901;0.005791300909323608;0.8052323773860114
52.871167;1.0351093404505591;0.8331905379665145;0.8050026788462199;-0.02184954915734272;-0.021108486283194835;1.0349902717938846;9.99949885151913;0.8333033491332329;-0.005993981135083107;-0.005993969647280276;0.8053336792910181;0.0057912909866507664;0.8052308451006963
52.881167;1.035109852283034;0.8331881180265245;0.8050026370821538;-0.021849548485707124;-0.021108486249386698;1.034992817394727;9.999496752228318;0.8333020576602835;-0.005993982072040435;-0.005993970315016778;0.8053350155620528;0.005791281035860576;0.8052292969491521
52.891167;1.0351104083664076;0.8331856932289725;0.8050026584035521;-0.021849547841283578;-0.021108486208141323;1.0349953762255857;9.999495998063045;0.8333007855386401;-0.005993983026706224;-0.005993970987983367;0.8053362867351596;0.005791271072286024;0.8052277367922743
52.901167;1.0351110038103908;0.833183264145621;0.80500274228308;-0.02184954722375178;-0.021108486157729336;1.03499793800174;9.999496642050175;0.8332995372842915;-0.005993983996975326;-0.005993971665898242;0.805337489888251;0.005791261109121735;0.8052261677142881
52.911167;1.0351116339466377;0.8331808348605109;0.805002888040782;-0.02184954663209426;-0.02110848609594583;1.0350004893875042;9.999498708237008;0.8332983165100133;-0.005993984980547828;-0.005993972348078962;0.8053386245722355;0.00579125116052224;0.8052245924216664
52.921167;1.0351122946069458;0.8331784116205182;0.8050030953396252;-0.02184954606457757;-0.021108486020326268;1.035003016249367;9.999502184284632;0.8332971260615396;-0.005993985975195197;-0.005993973033450821;0.8053396924838307;0.005791241244016401;0.8052230136076253
52.931167;1.0351129810612405;0.8331760004968561;0.805003364641013;-0.021849545519040666;-0.021108485928569586;1.0350055044930857;9.999507025747105;0.8332959683698746;-0.005993986978816129;-0.005993973720630243;0.8053406974174886;0.005791231383963299;0.8052214337604097
52.941167;1.0351136875001865;0.8331736061828836;0.8050036973674293;-0.021849544993521666;-0.02110848581885214;1.035007939191958;9.999513167531525;0.833294845585033;-0.00599398798897481;-0.005993974407974772;0.8053416446749008;0.005791221614547759;0.8052198550063145
52.951167;1.03511440812191;0.8331712326921858;0.8050040956600034;-0.021849544486532237;-0.02110848568995716;1.0350103050545416;9.999520537469856;0.8332937599541415;-0.005993989002424693;-0.005993975093585721;0.8053425401667342;0.0057912119740904065;0.8052182792843924
52.961167;1.0351151381741899;0.8331688843788982;0.8050045616558787;-0.021849543996783936;-0.021108485541160956;1.0350125881190215;9.999529067984316;0.8332927143659327;-0.005993990015334752;-0.005993975775453757;0.8053433897983476;0.005791202494878804;0.805216708714038
52.971167;1.0351158734614174;0.8331665664366448;0.8050050967449135;-0.0218495435229518;-0.02110848537201846;1.0350147764800588;9.999538704439635;0.833291712415613;-0.00599399102390349;-0.005993976451636618;0.805344198822324;0.005791193198268621;0.8052151459073589
52.981167;1.0351166094029876;0.83316428486333;0.8050057006286365;-0.021849543063725243;-0.02110848518243344;1.0350168599944554;9.999549410350603;0.8332907583796393;-0.005993992024694837;-0.005993977120245329;0.8053449711464588;0.005791184095885215;0.8052135936525934
52.991167;1.0351173412006809;0.8331620463699366;0.8050063706955647;-0.021849542617945906;-0.021108484972876065;1.0350188303040442;9.999561161436933;0.8332898579743061;-0.00599399301475799;-0.0059939777793806;0.8053457093317322;0.005791175196433225;0.805212054015149
53.001167;1.0351180649756448;0.8331598581963087;0.8050071036106531;-0.02184954218474848;-0.021108484744188402;1.035020681291653;9.999573935410362;0.8332890189784037;-0.005993993991725499;-0.005993978427197806;0.8053464156122757;0.0057911665147997475;0.8052105280868264
53.011167;1.0351187784245273;0.8331577274251593;0.8050078978573663;-0.021849541763689195;-0.02110848449705037;1.0350224091104028;9.999587711129463;0.8332882506293354;-0.005993994953701886;-0.005993979062088239;0.8053470930152524;0.0057911580726865645;0.8052090164807388
53.021167;1.035119479557305;0.8331556607190699;0.8050087539525177;-0.021849541354883553;-0.021108484231817992;1.0350240117746023;9.999602461161048;0.8332875627137251;-0.005993995898897581;-0.005993979682794915;0.8053477453785739;0.0057911498871124;0.8052075196444024
53.031167;1.0351201644167383;0.8331536645915337;0.8050096731163817;-0.02184954095912711;-0.021108483948958742;1.0350254883197954;9.999618132440917;0.8332869647440421;-0.005993996825301917;-0.0059939802882063645;0.8053483764162629;0.005791141959544528;0.8052060381123005
53.041167;1.035120826260381;0.8331517455068851;0.8050106566895507;-0.021849540577745487;-0.02110848364944715;1.0350268374900236;9.999634639997776;0.8332864646411218;-0.005993997730792144;-0.005993980876957129;0.8053489891921264;0.005791134276208691;0.80520457265883
53.051167;1.035121456551428;0.8331499103281316;0.805011705485881;-0.021849540212118768;-0.02110848333455371;1.0350280574188204;9.999651877221915;0.833286067767436;-0.005993998613779712;-0.0059939814474025965;0.805349586474822;0.005791126814994577;0.8052031239381119
53.061167;1.0351220462343889;0.8331481666820802;0.805012818213449;-0.021849539863257814;-0.021108483005437006;1.0350291468932336;9.999669726266305;0.8332857773437643;-0.005993999473871115;-0.005993981998134153;0.8053501709269251;0.005791119551917531;0.8052016922094983
53.071167;1.035122586129149;0.8331465218066388;0.8050139905280357;-0.021849539531712505;-0.021108482663322426;1.0350301061583775;9.999688065857525;0.8332855954469184;-0.005994000311983308;-0.0059939825284822815;0.8053507448101985;0.005791112464218439;0.8052002775245658
53.081167;1.0351230663591846;0.8331449805164095;0.8050152159176338;-0.02184953921767239;-0.0211084823100861;1.0350309357549845;9.999706782478807;0.8332855235536148;-0.005994001129743231;-0.005993983038475526;0.8053513100294175;0.005791105530293491;0.805198880384016
53.091167;1.0351234762028019;0.8331435447033714;0.805016487568512;-0.02184953892100862;-0.021108481948455486;1.0350316347754471;9.999725779470277;0.8332855627546734;-0.005994001928556218;-0.005993983528404933;0.8053518685411184;0.005791098731889007;0.8051975031353801
53.101167;1.0351238055017031;0.8331422150686373;0.8050177995070488;-0.02184953864123484;-0.021108481581667414;1.0350322009260857;9.99974497278238;0.833285714080769;-0.0059940027091501275;-0.005993983998600908;0.8053524223764299;0.005791092063320847;0.8051961508958166
53.111167;1.035124046489264;0.83314099256797;0.8050191461664994;-0.021849538377537163;-0.02110848121291412;1.0350326321186227;9.99976428146962;0.8332859791775581;-0.005994003471739021;-0.005993984449524472;0.8053529732972446;0.005791085541661994;0.805194830907279
53.121167;1.0351241944002938;0.8331398780908519;0.8050205213820087;-0.021849538128965472;-0.021108480844832217;1.03503292738012;9.999783629401104;0.8332863608997326;-0.005994004216174387;-0.005993984881558739;0.8053535227863948;0.005791079205177599;0.8051935511651048
53.131167;1.035124246772942;0.8331388721253723;0.8050219185545581;-0.021849537894539858;-0.02110848047935392;1.0350330868635211;9.999802957294976;0.8332868631810052;-0.005994004941849253;-0.0059939852943415506;0.8053540726007532;0.005791073100249124;0.8051923187622455
53.141167;1.0351242022839688;0.8331379748688126;0.8050233318736779;-0.02184953767308026;-0.021108480117917938;1.0350331118821083;9.999822231269839;0.8332874907382386;-0.005994005647717698;-0.005993985686402169;0.8053546253168498;0.005791067271543694;0.8051911386068059
53.151167;1.0351240602463891;0.8331371857279046;0.8050247566014219;-0.0218495374631364;-0.02110847976147112;1.035033005196614;9.999841438856398;0.8332882491784844;-0.005994006332683727;-0.005993986055522321;0.8053551839378058;0.005791061761183318;0.8051900139147806
53.161167;1.0351238209997318;0.8331365030255181;0.8050261879565993;-0.021849537263241292;-0.02110847941026358;1.0350327717471937;9.999860578679268;0.8332891446558902;-0.005994006996065878;-0.00599398639925531;0.8053557508293694;0.005791056610517634;0.8051889482169258
53.171167;1.0351234858330276;0.8331359247872193;0.8050276202697109;-0.021849537072191352;-0.021108479064061134;1.035032418849456;9.99987965412824;0.8332901827377263;-0.00599400763787018;-0.005993986715128696;0.8053563272331205;0.005791051861393708;0.8051879471216628
53.181167;1.0351230561072244;0.8331354496851869;0.8050290470633148;-0.021849536889068374;-0.021108478722676138;1.0350319549017937;9.999898668002496;0.8332913676132456;-0.005994008258761003;-0.005993987000699114;0.8053569132666321;0.005791047555749548;0.8051870183800297
53.191167;1.035122533042384;0.8331350774469993;0.8050304610173681;-0.021849536713055846;-0.0211084783862228;1.035031388019218;9.999917610193561;0.8332927023733158;-0.0059940088595134165;-0.005993987253672551;0.8053575078656002;0.005791043732905643;0.8051861705053776
53.201167;1.0351219185783225;0.833134808879798;0.8050318535344884;-0.021849536543374605;-0.0211084780550089;1.0350307257901104;9.999936449015596;0.8332941898926222;-0.005994009440223873;-0.005993987472182014;0.8053581087772697;0.005791040428714373;0.8051854117077416
53.211167;1.0351212161476477;0.8331346455244473;0.8050332150574954;-0.021849536379536495;-0.021108477729329358;1.0350299753290222;9.99995514551791;0.8332958336476012;-0.005994010000158291;-0.005993987655239054;0.8053587125640924;0.005791037678951081;0.8051847498646254
53.221167;1.0351204308605777;0.8331345893966325;0.8050345362816317;-0.021849536221709657;-0.021108477409318857;1.0350291432079877;9.999973679751358;0.8332976377337143;-0.005994010538384006;-0.005993987802981658;0.8053593147944114;0.0057910355208687665;0.8051841921329507
53.231167;1.03511956921575;0.8331346431923639;0.8050358088667509;-0.021849536070800778;-0.02110847709487124;1.0350282361925194;9.999992057494229;0.8332996053513708;-0.0059940110542573925;-0.0059939879162665315;0.8053599105976139;0.005791033987152748;0.8051837437868153
53.241167;1.0351186380718231;0.8331348105720816;0.8050370254506056;-0.021849535928051535;-0.02110847678579778;1.0350272622107943;10.000010300057447;0.8333017370941502;-0.005994011547284311;-0.005993987995933859;0.8053604953815623;0.005791033099240877;0.8051834083367116
53.251167;1.0351176437024334;0.8331350964347888;0.8050381802210981;-0.021849535794209257;-0.021108476482210634;1.035026230216446;10.000028443974019;0.8333040310612908;-0.005994012016828508;-0.005993988042475253;0.8053610654284051;0.005791032866909451;0.8051831891707457
53.261167;1.0351165922027488;0.8331355069641485;0.8050392698034422;-0.021849535668730505;-0.021108476184488644;1.0350251501052856;10.000046547227447;0.8333064840049228;-0.005994012462021247;-0.005993988056329576;0.8053616178169348;0.005791033288599698;0.8051830901145227
53.271167;1.0351154908505866;0.8331360487455779;0.8050402929427558;-0.021849535549820488;-0.021108475892834346;1.0350240332289447;10.000064687629727;0.8333090920178617;-0.005994012881778302;-0.005993988038327588;0.8053621497330006;0.005791034350460926;0.805183114294216
53.281167;1.035114349229798;0.8331367270885472;0.8050412492876283;-0.02184953543516027;-0.02110847560732496;1.035022891791649;10.000082960711596;0.8333118505975827;-0.005994013275002086;-0.005993987989577698;0.8053626582568655;0.005791036029553026;0.8051832627478732
53.291167;1.0351131794133328;0.8331375447211568;0.8050421386677284;-0.021849535322246837;-0.021108475328205662;1.0350217372621002;10.000101475969334;0.8333147543208169;-0.005994013640970196;-0.005993987910927012;0.8053631404654433;0.0057910382987543816;0.8051835334867988
53.301167;1.0351119954400343;0.8331385015436756;0.8050429606305015;-0.0218495352083604;-0.02110847505571594;1.0350205797335164;10.000120338895172;0.8333177969660264;-0.005994013979312248;-0.0059939878027154185;0.8053635925598791;0.005791041128055062;0.8051839218014474
53.311167;1.0351108127984465;0.8331395951227991;0.8050437136807785;-0.021849535090992578;-0.021108474790024062;1.0350194287298304;10.000139628852937;0.8333209726266642;-0.005994014289265466;-0.005993987664859159;0.8053640088631107;0.005791044485512043;0.8051844217053844
53.321167;1.0351096478491246;0.8331408216294222;0.8050443951766402;-0.021849534968593265;-0.021108474531406896;1.035018293881263;10.000159395869977;0.8333242769478888;-0.0059940145692204076;-0.005993987497099214;0.8053643822414565;0.005791048338821413;0.8051850267549013
53.331167;1.0351085165739766;0.8331421769343865;0.8050450021230012;-0.021849534840878065;-0.021108474280014916;1.0350171848282144;10.000179676432285;0.8333277074641281;-0.005994014817294601;-0.005993987299432483;0.8053647053346001;0.0057910526534095995;0.8051857302451482
53.341167;1.0351074330482402;0.8331436572165214;0.8050455320233797;-0.021849534708467764;-0.021108474035546;1.0350161119960561;10.000200506636508;0.8333312631343243;-0.005994015032078756;-0.005993987072367924;0.8053649717493895;0.005791057391364584;0.805186526004575
53.351167;1.0351064086192938;0.8331452587837955;0.8050459837619821;-0.0218495345721459;-0.021108473797396086;1.0350150883706135;10.000221921114122;0.8333349435785573;-0.00599401521281099;-0.005993986816814488;0.8053651768710186;0.005791062517373491;0.8051874090237586
53.361167;1.035105451675289;0.8331469775441885;0.8050463579076063;-0.021849534432099766;-0.021108473564898946;1.0350141299575928;10.000243944006849;0.833338747767436;-0.005994015359139771;-0.005993986533776753;0.8053653176899517;0.0057910680055627065;0.8051883750779834
53.371167;1.035104567309431;0.8331488086174823;0.805046655768969;-0.021849534287587756;-0.021108473337333972;1.0350132540911368;10.000266587267296;0.8333426723393842;-0.005994015470825524;-0.0059939862240917545;0.8053653921075643;0.005791073839569545;0.8051894203890516
53.381167;1.0351037575790134;0.8331507464513463;0.8050468786491854;-0.021849534137458278;-0.021108473114051535;1.0350124775823544;10.000289865252828;0.833346711259744;-0.0059940155477498465;-0.005993985888545762;0.8053653987758698;0.0057910800065894665;0.8051905415966445
53.391167;1.035103023674246;0.8331527856383398;0.8050470284804747;-0.02184953398112624;-0.021108472894702864;1.0350118157202661;10.000313806441621;0.8333508571071828;-0.005994015589971183;-0.005993985528093682;0.8053653374620892;0.005791086488074245;0.8051917347641853
53.401167;1.0351023684132434;0.8331549216569918;0.80504710845551;-0.02184953381897131;-0.02110847267922346;1.0350112813898047;10.000338442048756;0.8333551017104872;-0.005994015597481639;-0.00599398514375763;0.8053652095708353;0.005791093254510486;0.8051929939319935
53.411167;1.0351017960345485;0.8331571508568425;0.8050471221414949;-0.02184953365202762;-0.021108472467770947;1.0350108853829152;10.000363786760104;0.8333594358991788;-0.005994015570297864;-0.005993984736569073;0.8053650184194323;0.005791100270054625;0.805194311306142
53.421167;1.0351013098545978;0.8331594698743402;0.8050470722245198;-0.021849533481678757;-0.02110847226066931;1.0350106382182922;10.00038983240679;0.833363850306451;-0.005994015509048947;-0.005993984307688159;0.8053647687603699;0.005791107498082202;0.8051956788018714
53.431167;1.0351009109618228;0.8331618748494622;0.8050469605867125;-0.02184953330940835;-0.02110847205825182;1.0350105503367115;10.000416549884722;0.8333683367588197;-0.005994015415122055;-0.005993983858500706;0.8053644662669278;0.005791114900745954;0.8051970885102459
53.441167;1.035100598735527;0.8331643615247704;0.8050467890234657;-0.02184953313641311;-0.021108471860898606;1.0350106299165438;10.000443890539215;0.8333728883954299;-0.005994015290157391;-0.005993983390708766;0.8053641172924875;0.005791122437724683;0.8051985319141219
53.451167;1.0351003709178659;0.8331669261723949;0.8050465595485945;-0.021849532963528647;-0.02110847166908191;1.035010881403901;10.000471795871213;0.8333774985771206;-0.005994015135611913;-0.005993982906178595;0.8053637278891603;0.005791130067382021;0.8052000002594301
53.461167;1.0351002226643655;0.8331695651744372;0.8050462750003601;-0.021849532791448238;-0.021108471483115284;1.0350113057916754;10.000500217237262;0.8333821600106522;-0.005994014952750275;-0.0059939824065027274;0.8053633021291093;0.005791137748548204;0.8052014861341926
53.471167;1.0351001467630612;0.8331722730709409;0.8050459401465838;-0.021849532620612216;-0.02110847130303947;1.0350119017169548;10.00052912263572;0.8333868643671386;-0.005994014742762068;-0.005993981892951852;0.805362840627806;0.005791145440960829;0.805202984194859
53.481167;1.0351001351742222;0.8331750419561391;0.8050455620113433;-0.02184953245098183;-0.02110847112889893;1.035012666985449;10.000558484111693;0.8333916017402286;-0.005994014506652254;-0.005993981366907571;0.8053623402851092;0.005791153104344131;0.8052044912235439
53.491167;1.035100180290157;0.8331778633341155;0.8050451491720167;-0.02184953228218247;-0.021108470961150573;1.0350135991008513;10.000588266665563;0.833396360871774;-0.005994014245081919;-0.005993980829932585;0.8053617954705464;0.00579116069880687;0.8052060061134386
53.501167;1.0351002756373033;0.8331807299071025;0.8050447111264011;-0.021849532113719834;-0.021108470800886476;1.035014694130809;10.00061842947759;0.8334011305972898;-0.005994013958374018;-0.00599398028341112;0.8053611996583139;0.005791168184971039;0.8052075287957521
53.511167;1.0351004158311898;0.8331836357125225;0.8050442579377626;-0.021849531945070607;-0.021108470649642136;1.0350159461954715;10.000648932908465;0.8334059004998053;-0.005994013646597028;-0.005993979728455082;0.805360547317861;0.005791175518657742;0.8052090584267929
53.521167;1.0351005958998503;0.8331865754098314;0.8050437994657668;-0.02184953177583089;-0.02110847050895147;1.0350173485473433;10.000679739899661;0.8334106604237258;-0.005994013309768844;-0.005993979166156812;0.8053598357670204;0.005791182645240957;0.805210592380063
53.531167;1.035100810963757;0.8331895435675659;0.8050433444844696;-0.021849531605948047;-0.021108470380089672;1.0350188941847525;10.000710811286314;0.8334154006755105;-0.005994012948115059;-0.005993978597856465;0.8053590655472969;0.005791189501048318;0.8052121264160376
53.541167;1.0351010563786653;0.8331925346521278;0.8050429003796619;-0.021849531435796054;-0.021108470264144922;1.0350205753172124;10.000742102517776;0.8334201129014283;-0.0059940125621100356;-0.005993978025096396;0.8053582392505816;0.005791196018009702;0.8052136554620154
53.551167;1.0351013280476644;0.833195543250828;0.8050424731219343;-0.02184953126587268;-0.021108470162192312;1.0350223830118974;10.000773560762909;0.8334247904552412;-0.005994012152251922;-0.005993977449330563;0.8053573601927061;0.005791202128783375;0.805215174544787
53.561167;1.0351016227690713;0.8331985636247266;0.8050420672561022;-0.021849531096467683;-0.021108470075164337;1.035024307194713;10.000805119684353;0.833429428343236;-0.005994011718800551;-0.0059939768717202045;0.8053564313768719;0.005791207771461001;0.8052166795554322
53.571167;1.0351019380072597;0.8332015895486224;0.8050416863469612;-0.02184953092768254;-0.021108470003426236;1.0350263361097838;10.000836694412225;0.833434023370465;-0.0059940112617703585;-0.005993976293000749;0.8053554547367237;0.005791212891190351;0.8052181672886859
53.581167;1.0351022711038307;0.8332046150934737;0.8050413338188179;-0.0218495307595508;-0.021108469946659665;1.0350284558863756;10.00086818561161;0.8334385741116652;-0.005994010781205334;-0.00599397571351153;0.8053544316443134;0.005791217443357851;0.8052196350243918
53.591167;1.0351026191161143;0.8332076351137063;0.8050410135804233;-0.02184953059208726;-0.021108469904245173;1.0350306519893444;10.000899493916597;0.8334430800753959;-0.005994010277469189;-0.005993975133544268;0.805353364583362;0.005791221398730679;0.8052210809765862
53.601167;1.0351029797448776;0.8332106447956703;0.8050407303557383;-0.021849530425443;-0.021108469875638462;1.0350329117974262;10.0009305328747;0.833447540883532;-0.005994009751402172;-0.0059939745535015215;0.8053522577724248;0.005791224743186546;0.8052225051657566
53.611167;1.0351033519631472;0.8332136392092474;0.8050404895696623;-0.021849530260184144;-0.02110846986050809;1.0350352253601942;10.000961236738966;0.8334519561847251;-0.005994009204392327;-0.005993973973607282;0.8053511159980694;0.005791227473926236;0.8052239089001225
53.621167;1.0351037347689669;0.8332166133358714;0.8050402968636188;-0.021849530097600104;-0.021108469858754687;1.0350375836518342;10.000991560765415;0.8334563255014457;-0.005994008638142001;-0.005993973393694188;0.8053499435353888;0.005791229596753387;0.8052252933278184
53.631167;1.035104125159875;0.8332195619813053;0.8050401579848314;-0.02184952993971722;-0.02110846987041871;1.0350399762974236;10.001021472825302;0.8334606474916287;-0.00599400805404016;-0.0059939728134528495;0.8053487440786207;0.00579123112083149;0.8052266587496004
53.641167;1.0351045181945333;0.8332224795975329;0.8050400787562111;-0.021849529788650526;-0.021108469895425936;1.035042390490733;10.001050944310977;0.8334649190955766;-0.005994007452778391;-0.005993972232850047;0.8053475210165297;0.005791232050719557;0.8052280047883352
53.651167;1.0351049090917983;0.8332253607452849;0.8050400644426489;-0.021849529645779905;-0.02110846993346645;1.0350448110413384;10.001079938199787;0.8334691356396559;-0.005994006834640636;-0.005993971652263957;0.8053462778983571;0.0057912323834253595;0.8052293305976514
53.661167;1.0351052946837596;0.8332282009403987;0.8050401187910015;-0.02184952951150032;-0.021108469984245058;1.035047221013077;10.001108398916672;0.8334732923207193;-0.0059940061999837245;-0.005993971072293876;0.8053450186123224;0.005791232113458212;0.8052306349691645
53.671167;1.0351056734032125;0.833230996600175;0.8050402435061141;-0.02184952938565149;-0.02110847004756601;1.0350496037539914;10.001136258955805;0.8334773855750938;-0.005994005549298177;-0.005993970493474902;0.805343746843631;0.0057912312394237326;0.8052319167812122
53.681167;1.0351060452073613;0.8332337441360919;0.8050404386706888;-0.021849529268059803;-0.021108470122979096;1.0350519455909248;10.001163449151417;0.8334814131266158;-0.005994004883065627;-0.005993969916126844;0.8053424657731754;0.005791229766407735;0.8052331753286357
53.691167;1.035106411727058;0.8332364394409421;0.8050407038052435;-0.02184952915864419;-0.021108470209742165;1.0350542367014395;10.00118989714894;0.8334853737570458;-0.005994004201971826;-0.005993969340358196;0.8053411779822683;0.005791227707359844;0.805234409879612
53.701167;1.035106775505617;0.8332390777766506;0.8050410390237215;-0.021849529057257004;-0.02110847030735554;1.035056470139572;10.001215528883986;0.8334892676634077;-0.005994003507249627;-0.005993968766049552;0.8053398847833786;0.005791225087520635;0.8052356189931859
53.711167;1.0351071385574735;0.8332416536503638;0.8050414456969659;-0.021849528963547377;-0.02110847041586958;1.035058640511196;10.001240281616852;0.8334930962456474;-0.005994002800697928;-0.005993968192837016;0.8053385857625723;0.005791221947493395;0.8052368002647817
53.721167;1.0351075015950058;0.8332441608878607;0.8050419264618083;-0.021849528876746148;-0.021108470535521062;1.0350607433646466;10.001264111535926;0.8334968610218022;-0.005994002084437345;-0.005993967620325799;0.8053372792604465;0.00579121834192919;0.8052379506067469
53.731167;1.035107864435246;0.8332465932932269;0.8050424851300662;-0.021849528795352353;-0.02110847066634945;1.0350627755668835;10.001286986763507;0.8335005630221826;-0.005994001360541619;-0.005993967048489496;0.8053359633990028;0.005791214335793069;0.8052390664753746
53.741167;1.035108227044667;0.8332489462009471;0.8050431266628769;-0.021849528717024093;-0.021108470808479256;1.0350647355414029;10.001308878733084;0.8335042025469124;-0.005994000630734101;-0.005993966477934302;0.8053346370490774;0.0057912099971627225;0.8052401441096837
53.751167;1.0351085902193915;0.8332512173648224;0.805043857377929;-0.02184952863883325;-0.021108470962645693;1.0350666229766492;10.001329760817987;0.8335077788184035;-0.0059939998965884;-0.005993965909819037;0.8053332999783065;0.005791205389100461;0.8052411807713957
53.761167;1.0351089551689896;0.8332534056253098;0.8050446851075442;-0.021849528557694;-0.021108471130268716;1.0350684390032274;10.001349609959632;0.8335112900979466;-0.005993999160143037;-0.005993965345531298;0.8053319523327818;0.005791200570479909;0.805242176206102
53.771167;1.035109322397712;0.8332555095960956;0.8050456183177177;-0.021849528470732998;-0.021108471313050003;1.0350701871703227;10.001368404874734;0.8335147336720394;-0.005993998424174524;-0.005993964786439432;0.8053305948195847;0.00579119560587032;0.8052431327284876
53.781167;1.0351096912356093;0.8332575282543377;0.8050466643534093;-0.021849528375413634;-0.021108471512506992;1.035071874356946;10.001386119277432;0.8335181056695972;-0.005993997691840798;-0.005993964233888142;0.8053292293965961;0.005791190569029527;0.8052440542665389
53.791167;1.03511006026083;0.8332594612898357;0.8050478277594606;-0.02184952826947945;-0.02110847172985346;1.0350735101525235;10.001402717589064;0.833521402123973;-0.005993996966117677;-0.005993963689264225;0.8053278591583674;0.005791185532966494;0.8052449457156381
53.801167;1.0351104275141498;0.8332613079912911;0.8050491098195348;-0.021849528150969164;-0.02110847196611038;1.0350751046988775;10.001418160711069;0.8335246202290928;-0.005993996249428247;-0.005993963153870603;0.805326487643373;0.005791180558119594;0.8052458126463959
53.811167;1.0351107905326178;0.8332630667527702;0.8050505096635473;-0.021849528018306662;-0.021108472222157827;1.0350766668324782;10.001432419568168;0.8335277579186328;-0.005993995543536135;-0.005993962628753357;0.8053251180939435;0.005791175689100482;0.8052466604447053
53.821167;1.0351111469874814;0.8332647361806864;0.8050520255618675;-0.021849527870331325;-0.021108472498719062;1.0350782033765917;10.001445486384862;0.8335308129232768;-0.005993994849745389;-0.005993962114977591;0.8053237529341131;0.00579117095835472;0.8052474931911271
53.831167;1.0351114949528042;0.8332663158601846;0.805053655908304;-0.02184952770633624;-0.021108472796373384;1.0350797198565338;10.001457373206708;0.8335337832965367;-0.00599399416935878;-0.005993961614116663;0.8053223941649386;0.005791166388413695;0.8052483134599518
53.841167;1.0351118320359447;0.8332678055938725;0.805055400227105;-0.021849527526182102;-0.02110847311573857;1.035081222408988;10.001468097738389;0.8335366694016848;-0.0059939935040567134;-0.005993961128138709;0.8053210441206454;0.005791161990137462;0.8052491233084803
53.851167;1.0351121547414024;0.8332692045263139;0.8050572593927353;-0.021849527330336627;-0.021108473457646354;1.0350827185155733;10.001477669213205;0.8335394751334587;-0.005993992855907544;-0.005993960658810027;0.8053197055684209;0.005791157761259816;0.8052499256410018
53.861167;1.0351124586194136;0.8332705115086851;0.805059235162744;-0.021849527119701433;-0.02110847382304715;1.0350842161616853;10.00148608684198;0.8335422069641031;-0.005993992227101275;-0.005993960207397442;0.805318382126506;0.005791153687210746;0.8052507251730017
53.871167;1.0351127388704604;0.8332717261540149;0.8050613300279329;-0.021849526895325655;-0.021108474212646278;1.0350857237548359;10.001493351929716;0.8335448721472226;-0.005993991619758578;-0.005993959774837046;0.8053170789868999;0.005791149747206882;0.8052515286213843
53.881167;1.0351129910470314;0.8332728493573903;0.8050635467754078;-0.021849526658237205;-0.021108474626269743;1.0350872504541608;10.001499478844872;0.8335474770128679;-0.0059939910357934036;-0.0059939593620130585;0.8053158018964096;0.005791145923144185;0.8052523436792406
53.891167;1.0351132108387717;0.8332738833590132;0.8050658873251105;-0.02184952640944434;-0.021108475062476515;1.035088805082471;10.001504491153776;0.8335500254258901;-0.005993990476534982;-0.005993958969883099;0.805314555216276;0.005791142202409446;0.8052531772748449
53.901167;1.035113393675165;0.833274831977351;0.8050683519467736;-0.021849526149978253;-0.021108475518951283;1.0350903944179954;10.001508413436888;0.8335525186173312;-0.005993989942533141;-0.005993958599491835;0.8053133415288681;0.005791138576928216;0.805254034358751
53.911167;1.0351135352062923;0.8332757003601748;0.8050709392261033;-0.021849525881012764;-0.021108475993102758;1.0350920226011102;10.001511271897517;0.8335549565292778;-0.005993989434062492;-0.005993958251988204;0.805312162518069;0.005791135041393498;0.8052549177283752
53.921167;1.0351136314870042;0.8332764935878136;0.8050736460560628;-0.0218495256041522;-0.02110847648217236;1.0350936915448354;10.001513093576154;0.8335573383561565;-0.00599398895170239;-0.005993957928665453;0.8053110197817721;0.005791131589121479;0.8052558287694139
53.931167;1.035113678785173;0.8332772153201548;0.8050764675623406;-0.021849525321697684;-0.021108476983275053;1.0350954015601408;10.001513895736757;0.8335596615465102;-0.005993988496212919;-0.00599395763095196;0.8053099152548875;0.005791128211061474;0.8052567682956122
53.941167;1.0351136740061186;0.8332778680352044;0.8050793973192281;-0.021849525036640602;-0.02110847749387732;1.035097152109223;10.001513677992069;0.833561921343628;-0.005993988068009979;-0.005993957360273839;0.8053088515319665;0.005791124897850192;0.8052577366985616
53.951167;1.0351136148583757;0.8332784539728038;0.8050824273528466;-0.0218495247524084;-0.021108478012143193;1.0350989425760313;10.001512425274687;0.8335641114496894;-0.005993987666888339;-0.005993957117947979;0.8053078317954685;0.005791121641043842;0.8052587337266939
53.961167;1.0351134988458361;0.8332789750841626;0.8050855477584858;-0.02184952447251488;-0.02110847853669569;1.0351007727897308;10.001510113983468;0.8335662246516309;-0.005993987292098736;-0.005993956905083398;0.8053068588229891;0.005791118435900275;0.8052597583960875
53.971167;1.035113322058396;0.8332794326639491;0.8050887473406291;-0.021849524200245284;-0.02110847906630582;1.035102643379492;10.001506717077902;0.8335682533084222;-0.0059939869424225295;-0.005993956722353217;0.8053059342574533;0.005791115283377653;0.8052608091553805
53.981167;1.0351130788432121;0.8332798279071949;0.8050920156590038;-0.021849523938505647;-0.021108479599801513;1.0351045561196004;10.001502210878952;0.8335701898278043;-0.0059939866161132435;-0.005993956569878816;0.8053050588039563;0.0057911121887463295;0.8052618843026167
53.991167;1.0351127617262215;0.8332801627077432;0.8050953444408304;-0.02184952368983253;-0.0211084801360077;1.035106513671692;10.001496581478133;0.8335720270165148;-0.0059939863111037285;-0.005993956447230766;0.805304231827584;0.0057911091606306165;0.8052629822247898
54.001167;1.0351123611025967;0.8332804398698248;0.8050987270983686;-0.021849523456551473;-0.021108480673650943;1.0351085184683864;10.001489824445805;0.8335737587087148;-0.005993986025500081;-0.0059939563534128415;0.805303450423423;0.005791106212431183;0.8052641010432152
54.011167;1.0351118657871692;0.8332806628175147;0.8051021572971432;-0.021849523240923353;-0.021108481211252403;1.035110571922882;10.001481939227519;0.8335753803543418;-0.0059939857577376;-0.005993956287011404;0.8053027095765897;0.0057911033640569674;0.8052652380202128
54.021167;1.0351112647149077;0.8332808349946794;0.8051056277484687;-0.02184952304502929;-0.02110848174695919;1.0351126744565189;10.001472926003476;0.8335768886320619;-0.005993985506249076;-0.005993956246610235;0.8053020029921455;0.005791100637963096;0.8052663893518736
54.031167;1.0351105486084287;0.8332809595740855;0.8051091301393001;-0.021849522870504387;-0.021108482278318807;1.03511482581687;10.001462783185099;0.8335782802149543;-0.0059939852692590485;-0.005993956231247392;0.8053013233164152;0.005791098048544287;0.805267550338357
54.041167;1.0351097104397613;0.8332810395094352;0.80511265624473;-0.021849522718319945;-0.02110848280245557;1.0351170257037048;10.001451501186622;0.8335795509533537;-0.00599398504497799;-0.005993956240516264;0.8053006620886339;0.0057910955964324395;0.805268715042315
54.051167;1.035108744763236;0.8332810773403962;0.8051161984964459;-0.021849522588768582;-0.021108483316869295;1.035119274321098;10.001439062957148;0.8335806964928898;-0.005993984831725359;-0.005993956274332992;0.8053000105491473;0.005791093275878908;0.8052698752564689
54.061167;1.0351076473269678;0.8332810750982076;0.8051197495184659;-0.021849522481725697;-0.02110848381996852;1.0351215721555405;10.00142545541668;0.833581713640943;-0.005993984627749243;-0.005993956332753387;0.805299360813253;0.005791091086180619;0.8052710204572452
54.071167;1.0351064153274991;0.8332810348092847;0.8051233021449518;-0.021849522396935377;-0.02110848431080762;1.0351239192229982;10.001410677650375;0.8335826013767101;-0.005993984431228418;-0.005993956415902045;0.8052987054974875;0.00579108903139014;0.8052721391987383
54.081167;1.0351050471284031;0.8332809593846046;0.8051268499746936;-0.021849522334197874;-0.02110848478865019;1.0351263142895848;10.0013947389056;0.8335833617902016;-0.005993984240649363;-0.0059939565239146165;0.8052980360176001;0.005791087109432987;0.8052732204182965
54.091167;1.0351035415997123;0.8332808531731009;0.8051303877383529;-0.021849522293372378;-0.02110848525282124;1.035128754651105;10.001377649560593;0.833584000920601;-0.00599398405498356;-0.005993956656742205;0.805297341950724;0.005791085308333984;0.8052742542565473
54.101167;1.0351018989057645;0.8332807217779357;0.8051339111953169;-0.021849522274134;-0.021108485702839266;1.0351312369599948;10.0013594105293;0.8335845284166055;-0.005993983873424951;-0.005993956813639615;0.8052966123870808;0.0057910836139105845;0.8052752322525901
54.111167;1.035100122247204;0.8332805716778048;0.8051374161684293;-0.021849522275944167;-0.021108486138732452;1.0351337582679403;10.0013400139537;0.8335849562357441;-0.005993983695228277;-0.005993956992857153;0.8052958377882964;0.005791082016344379;0.8052761468168321
54.121167;1.0350982177310957;0.8332804100042083;0.8051408978841188;-0.021849522298343683;-0.02110848656109725;1.035136316084067;10.001319457422381;0.8335852975486439;-0.005993983519834053;-0.005993957192215697;0.8052950105976053;0.005791080510379294;0.8052769906655448
54.131167;1.035096192698788;0.83328024445731;0.8051443514314325;-0.021849522340918786;-0.021108486970619532;1.0351389079065458;10.001297752689622;0.8335855658156136;-0.005993983346854485;-0.005993957410119498;0.8052941247697282;0.005791079089742817;0.8052777557116269
54.141167;1.0350940553361658;0.8332800834614461;0.8051477716331883;-0.02184952240282445;-0.021108487367604758;1.0351415309267513;10.001274922203958;0.8335857737364236;-0.005993983175925225;-0.005993957645993199;0.8052931754859519;0.005791077737852613;0.8052784318494002
54.151167;1.0350918153457165;0.8332799360853255;0.805151152358978;-0.02184952248251377;-0.021108487752099264;1.035144181332546;10.001250997261735;0.8335859323254117;-0.005993983006700014;-0.0059939578999727156;0.8052921593330261;0.005791076426827259;0.8052790075510996
54.161167;1.035089483443508;0.8332798113966035;0.8051544871505524;-0.021849522577892213;-0.021108488124284393;1.0351468535865929;10.00122601811185;0.8335860507838531;-0.0059939828387365396;-0.005993958172408296;0.8052910743471656;0.005791075129768235;0.8052794713751225
54.171167;1.035087070216182;0.8332797181177007;0.8051577705908203;-0.02184952268653523;-0.02110848848463609;1.035149540783353;10.001200024666131;0.83358613782109;-0.0059939826712024176;-0.005993958463561783;0.8052899193266807;0.005791073832884849;0.8052798123760893
54.181167;1.0350845863631797;0.8332796651952155;0.8051609988130738;-0.02184952280596337;-0.02110848883389781;1.0351522355923575;10.001173047952246;0.8335862030659431;-0.00599398250286542;-0.005993958773443128;0.8052886926723983;0.005791072536697276;0.8052800202296212
54.191167;1.035082043171667;0.8332796622067804;0.8051641689488502;-0.021849522934046642;-0.021108489172997406;1.035154930565522;10.00114511729882;0.8335862564547365;-0.005993982332330315;-0.005993959101740503;0.8052873917455611;0.005791071250377791;0.8052800861606463
54.201167;1.0350794512640669;0.8332797186282791;0.8051672783912314;-0.02184952306917753;-0.021108489502725127;1.035157617846463;10.001116272619624;0.8335863059597025;-0.005993982158238798;-0.005993959447796412;0.8052860133381544;0.005791069988791065;0.8052800033512407
54.211167;1.0350768193511877;0.8332798430549987;0.8051703247759834;-0.021849523210085698;-0.02110848982327836;1.0351602891944445;10.001086569589324;0.833586356327366;-0.005993981979426021;-0.005993959810576259;0.8052845551565392;0.005791068774671585;0.8052797661821283
54.221167;1.0350741547015716;0.8332800435305912;0.8051733063764117;-0.021849523355612015;-0.02110849013420879;1.0351629360709425;10.00105607522407;0.833586410260189;-0.005993981794916625;-0.005993960188803873;0.8052830169865922;0.005791067639923712;0.8052793700566799
54.231167;1.035071463999918;0.8332803280199664;0.8051762222163473;-0.021849523504670777;-0.021108490434783623;1.0351655495205991;10.001024857494519;0.8335864698752502;-0.005993981603801639;-0.005993960581280504;0.8052814005405986;0.005791066620883286;0.8052788122917086
54.241167;1.0350687535128955;0.8332807039160045;0.8051790717625288;-0.021849523656430298;-0.02110849072423709;1.0351681203581533;10.000992983160842;0.8335865369894561;-0.005993981405348672;-0.005993960987091014;0.8052797093198772;0.005791065748703258;0.8052780921961747
54.251167;1.0350660289272668;0.8332811772586779;0.805181854094295;-0.021849523810514155;-0.021108491001894828;1.035170639132721;10.0009605268883;0.833586613777167;-0.005993981199287485;-0.005993961405448411;0.8052779491588048;0.005791065043193928;0.8052772096259528
54.261167;1.0350632953735157;0.833281752421612;0.8051845672647724;-0.02184952396708424;-0.021108491267130405;1.035173095604411;10.000927579753666;0.8335867036698593;-0.005993980985815814;-0.0059939618354247475;0.8052761279138115;0.005791064515350668;0.8052761636161316
54.271167;1.0350605576671794;0.8332824320966529;0.805187208952951;-0.021849524126857214;-0.021108491518910897;1.0351754786609153;10.000894249216937;0.8335868109286925;-0.005993980765261265;-0.005993962276070655;0.8052742538605275;0.005791064173008969;0.8052749529687008
54.281167;1.0350578205411585;0.8332832175549775;0.8051897773067481;-0.021849524291104736;-0.02110849175547819;1.0351777765624606;10.000860655241144;0.8335869397172688;-0.005993980537726749;-0.005993962726712713;0.8052723347180866;0.005791064025128258;0.8052735786925254
54.291167;1.0350550886639567;0.8332841091715965;0.805192270496698;-0.021849524461770735;-0.02110849197462402;1.0351799764927487;10.000826927417286;0.833587094080792;-0.005993980302920517;-0.005993963186891288;0.8052703784585638;0.00579106408368517;0.805272045477432
54.301167;1.0350523666020266;0.833285107075552;0.8051946857688925;-0.021849524641632014;-0.021108492174172096;1.0351820645891456;10.000793192869967;0.8335872783397488;-0.0059939800602695735;-0.005993963656007218;0.8052683942211989;0.005791064363483252;0.8052703607138537
54.311167;1.0350496589207334;0.8332862118470344;0.8051970189842699;-0.021849524834092738;-0.02110849235241791;1.0351840280722768;10.00075955408337;0.8335874969363096;-0.005993979809188311;-0.005993964133197666;0.8052663921761447;0.0057910648842781805;0.8052685332334392
54.321167;1.035046969700427;0.833287424647662;0.8051992649634183;-0.021849525042606927;-0.02110849250846477;1.035185857301783;10.000726077012146;0.8335877535090414;-0.0059939795492824155;-0.005993964617596367;0.8052643835043639;0.005791065674515082;0.805266573399046
54.331167;1.0350443019813471;0.8332887462990087;0.8052014181049255;-0.021849525270261967;-0.021108492642410163;1.0351875451793784;10.000692797149112;0.8335880499443353;-0.0059939792803687724;-0.005993965108386454;0.8052623806544906;0.005791066769534818;0.8052644938263624
54.341167;1.035041658591847;0.833290176193149;0.8052034724088779;-0.02184952551962128;-0.02110849275533597;1.0351890849573593;10.00065972677759;0.8335883865627738;-0.005993979002174385;-0.005993965604607023;0.8052603967363736;0.005791068204638615;0.8052623093406015
54.351167;1.0350390434580798;0.8332917122691785;0.8052054218233387;-0.021849525792536493;-0.021108492848917873;1.0351904688204878;10.000626855843425;0.833588763135313;-0.00599397871397649;-0.005993966105364704;0.8052584440934929;0.005791070011659121;0.8052600357285704
54.361167;1.0350364620116999;0.833293351939007;0.8052072609572102;-0.02184952609002777;-0.021108492924937088;1.035191688148617;10.000594156909202;0.8335891789268213;-0.005993978414556107;-0.005993966610063686;0.8052565334274132;0.005791072219295227;0.8052576883797141
54.371167;1.035033920943611;0.83329509285838;0.8052089846404492;-0.021849526412508733;-0.021108492985166833;1.0351927346684657;10.00056159195951;0.8335896312414081;-0.005993978102265838;-0.005993967118229675;0.80525467453788;0.005791074852532796;0.8052552813977165
54.381167;1.0350314275889214;0.8332969327491134;0.8052105875211228;-0.021849526760253136;-0.021108493031350494;1.0351936012515746;10.000529118845211;0.8335901146149687;-0.005993977775087103;-0.005993967629428378;0.8052528777349564;0.005791077933622261;0.8052528269464627
54.391167;1.035028988914933;0.8332988684959045;0.8052120654448454;-0.021849527133471654;-0.021108493065008664;1.0351942820903748;10.000496706048338;0.8335906220197559;-0.00599397743084069;-0.005993968143340612;0.8052511538226718;0.005791081482622581;0.8052503354270328
54.401167;1.0350266107470931;0.8333008954017749;0.8052134166029823;-0.02184952753179655;-0.02110849308723273;1.0351947725379715;10.000464343243847;0.8335911466839452;-0.005993977067486787;-0.005993968659691282;0.8052495124094821;0.005791085514809478;0.8052478165291167
54.411167;1.035024297967299;0.8333030073579893;0.8052146403861933;-0.021849527954186813;-0.021108493098527057;1.0351950687294746;10.000432034122452;0.833591683205473;-0.005993976683420565;-0.005993969177993723;0.8052479607762478;0.005791090041561165;0.8052452794210814
54.421167;1.0350220555472835;0.8333051976916097;0.805215735602;-0.0218495283996338;-0.02110849309894734;1.0351951676008186;10.000399787547414;0.8335922274566996;-0.005993976277711849;-0.005993969697291416;0.8052465046061309;0.005791095074466459;0.8052427317484926
54.431167;1.035019889148249;0.8333074598006119;0.8052166996289146;-0.021849528867661165;-0.021108493088756116;1.0351950672268042;10.000367619753867;0.8335927756877173;-0.0059939758501137;-0.005993970216218892;0.8052451487378975;0.005791100625658577;0.8052401791504662
54.441167;1.03501780461387;0.8333097878147271;0.8052175283454619;-0.021849529358261063;-0.02110849306891042;1.0351947666648917;10.000335554537207;0.8335933242120186;-0.005993975400765161;-0.00599397073334106;0.8052438964892641;0.0057911067056461265;0.8052376257417964
54.451167;1.0350158073572093;0.8333121770097333;0.8052182172760031;-0.02184952987157672;-0.021108493040699183;1.0351942660587647;10.000303616938647;0.8335938696026242;-0.0059939749300080775;-0.005993971247279106;0.8052427492781845;0.005791113322428637;0.8052350748645216
54.461167;1.0350139020395628;0.8333146227978779;0.8052187631768931;-0.021849530407476565;-0.021108493005226672;1.0351935672282595;10.00027183741247;0.8335944084522378;-0.0059939744387143765;-0.005993971756633692;0.8052417076336396;0.005791120481101045;0.8052325294252485
54.471167;1.0350120924480726;0.8333171194698792;0.8052191642755642;-0.021849530965512842;-0.021108492963456814;1.0351926732131904;10.000240263293474;0.8335949369385759;-0.0059939739285928256;-0.005993972260101827;0.8052407719570143;0.005791128182636987;0.8052299917176922
54.481167;1.0350103818864067;0.8333196602102628;0.8052194196000296;-0.021849531545444677;-0.021108492916367697;1.035191587228768;10.000208956529026;0.8335954509864052;-0.005993973401873655;-0.005993972756630825;0.8052399423184265;0.005791136421284076;0.8052274634478535
54.491167;1.0350087736934157;0.8333222374534326;0.805219528528168;-0.021849532147537657;-0.021108492864916287;1.0351903129763704;10.000177986284994;0.8335959468742864;-0.005993972860764928;-0.0059939732452216525;0.8052392183768068;0.005791145183147717;0.80522494603039
54.501167;1.0350072711922877;0.8333248425932743;0.8052194908036651;-0.021849532772323394;-0.02110849281002325;1.0351888559628708;10.000147438294654;0.8335964212838579;-0.005993972307265615;-0.005993973724523981;0.8052385997253212;0.00579115444679017;0.8052224405809567
54.511167;1.0350058772347186;0.833327465884506;0.8052193072312698;-0.02184953342036212;-0.02110849275259992;1.0351872241632896;10.000117425581335;0.8335968711568971;-0.005993971743328582;-0.005993974192658924;0.8052380860384515;0.005791164182920861;0.8052199472493643
54.521167;1.0350045948850906;0.8333300971722162;0.8052189803787326;-0.021849534092154052;-0.021108492693549773;1.0351854276196681;10.000088072371168;0.833597294348824;-0.005993971171064164;-0.005993974647423104;0.8052376770488259;0.005791174357282553;0.8052174644726144
54.531167;1.035003429489402;0.8333327264165289;0.8052185139040481;-0.02184953478797215;-0.021108492633741552;1.0351834775782682;10.000059484188688;0.8335976902780925;-0.005993970592585687;-0.00599397508665327;0.8052373728738426;0.005791184935727771;0.8052149893682141
54.541167;1.0350023892683602;0.8333353437580272;0.8052179110791953;-0.021849535507725334;-0.021108492574061083;1.0351813854201188;10.00003173595611;0.8335980596486604;-0.005993970009493803;-0.005993975508429265;0.8052371745909372;0.005791195883467417;0.805212518879554
54.551167;1.0350014830550556;0.8333379400881861;0.8052171744878481;-0.021849536250894537;-0.021108492515607664;1.0351791611751413;10.000004880376066;0.8335984037759909;-0.005993969422515111;-0.005993975910964102;0.8052370846516917;0.0057912071627705146;0.8052100502367459
54.561167;1.0350007179513097;0.8333405075254698;0.8052163066826707;-0.021849537016321564;-0.02110849245973011;1.0351768124960077;9.999978961524626;0.8335987243374984;-0.005993968831458501;-0.005993976292461142;0.8052371067131402;0.005791218732615133;0.8052075805948453
