time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.571167;1.0350000990550448;0.8333430387442262;0.8052153101577079;-0.021849537802127523;-0.02110849240788986;1.0351743452115203;9.999954026360856;0.833599023423248;-0.005993968235411862;-0.005993976651286979;0.8052372443186304;0.005791230546365928;0.8052051068247605
54.581167;1.0349996295405173;0.8333455262091237;0.8052141867238922;-0.021849538606167323;-0.02110849236177667;1.0351717643927847;9.99993012565382;0.8335993031848281;-0.005993967633147769;-0.005993976986210996;0.8052374989515919;0.0057912425526581894;0.8052026263292655
54.591167;1.0349993099597772;0.8333479627556977;0.8052129370584966;-0.0218495394264261;-0.0211084923236126;1.0351690748254567;9.999907305783267;0.8335995652066377;-0.005993967023503542;-0.005993977296333571;0.8052378692772132;0.0057912547011360555;0.8052001382462375
54.601167;1.0349991380821504;0.8333503431163592;0.8052115607009614;-0.021849540260772408;-0.02110849229615694;1.0351662814590856;9.999885608726103;0.8335998102817889;-0.005993966405628079;-0.0059939775809278424;0.805238352214042;0.005791266942245727;0.8051976434894843
54.611167;1.0349991095964401;0.8333526644582598;0.8052100570037517;-0.02184954110671703;-0.02110849228239443;1.0351633896895822;9.999865082361639;0.8336000388269365;-0.00599396577913592;-0.005993977839466956;0.8052389442383742;0.005791279222932894;0.8051951439438515
54.621167;1.0349992189880464;0.8333549250819843;0.8052084266233744;-0.02184954196164552;-0.021108492285206854;1.0351604047922045;9.99984579101325;0.8336002514302824;-0.005993965143961021;-0.0059939780717141265;0.8052396416600963;0.005791291489301189;0.8051926422783827
54.631167;1.0349994601546526;0.8333571230897758;0.8052066722842179;-0.021849542822968276;-0.02110849230710408;1.0351573311367586;9.999827812790153;0.8336004488187099;-0.005993964499952818;-0.005993978277866394;0.805240440424978;0.0057913036924134185;0.8051901421146922
54.641167;1.0349998267130733;0.8333592561910739;0.8052047985684124;-0.02184954368798963;-0.02110849235021765;1.0351541723432318;9.999811215956813;0.833600631700578;-0.005993963846679117;-0.005993978458662585;0.8052413362027765;0.005791315790952153;0.8051876474406929
54.651167;1.0350003120166715;0.8333613216784678;0.8052028112420262;-0.02184954455388037;-0.021108492416758936;1.035150932441299;9.999796034132057;0.8336008013144484;-0.005993963183566413;-0.005993978615196189;0.8052423247272801;0.005791327751623126;0.8051851618440824
54.661167;1.0350009089568006;0.8333633164704075;0.8052007169203045;-0.021849545417828756;-0.021108492509456178;1.0351476165538742;9.999782260193896;0.8336009600560268;-0.005993962510127225;-0.005993978748513808;0.8052434019598065;0.005791339544815372;0.8051826887154684
54.671167;1.0350016102474828;0.833365237899537;0.8051985234992655;-0.021849546277230517;-0.021108492631464835;1.0351442299823226;9.999769856018137;0.8336011111315055;-0.0059939618261136045;-0.005993978859454083;0.8052445639575683;0.005791351138738012;0.8051802318996404
54.681167;1.0350024093098045;0.8333670844693699;0.8051962401350399;-0.021849547129727784;-0.02110849278582074;1.035140777092802;9.999758766765064;0.833601257545149;-0.005993961131528309;-0.005993978948962598;0.805245806405211;0.0057913625007817;0.8051777958697732
54.691167;1.035003300514785;0.8333688556450389;0.8051938762455644;-0.021849547973080686;-0.02110849297475759;1.0351372618655585;9.999748931121145;0.8336014014145695;-0.005993960426576145;-0.005993979018278126;0.805247123646819;0.005791373601935963;0.8051753855793625
54.701167;1.0350042785267544;0.8333705512989251;0.8051914409895967;-0.021849548805221254;-0.02110849319950913;1.0351336893337593;9.999740290304063;0.8336015436843912;-0.005993959711657036;-0.005993979068661695;0.8052485080430402;0.00579138441704264;0.8051730062432443
54.711167;1.035005338358071;0.8333721715233187;0.8051889436806485;-0.02184954962430802;-0.02110849346074308;1.0351300659287155;9.999732799245164;0.8336016842089615;-0.005993958987355506;-0.005993979101301838;0.8052499509839255;0.0057913949238975245;0.8051706625538098
54.721167;1.035006475678275;0.8333737165882611;0.8051863945037991;-0.021849550428433413;-0.0211084937588721;1.0351263984697083;9.999726430417159;0.8336018227281965;-0.005993958254492903;-0.0059939791175312555;0.8052514447728779;0.00579140510142912;0.8051683574046917
54.731167;1.0350076851367251;0.8333751868699806;0.8051838051740914;-0.021849551215685575;-0.02110849409404283;1.0351226932045643;9.99972116793174;0.8336019600516661;-0.005993957514130002;-0.005993979118868079;0.805252982936532;0.005791414923009447;0.8051660916182112
54.741167;1.0350089580391348;0.8333765833248984;0.8051811891382056;-0.02184955198494729;-0.02110849446633085;1.03511895592934;9.999717003701798;0.8336020981970425;-0.005993956767412997;-0.005993979106905728;0.8052545592327959;0.005791424350768035;0.8051638650920377
54.751167;1.035010282514263;0.8333779086329456;0.8051785611466853;-0.02184955273635162;-0.021108494876127176;1.035115192635272;9.999713936720548;0.8336022396922054;-0.005993956015471054;-0.005993979083396666;0.8052561677561162;0.005791433338687269;0.8051616779499239
54.761167;1.0350116457561744;0.833379167594256;0.8051759364490279;-0.021849553470766225;-0.021108495324191876;1.035111409517236;9.99971196890059;0.8336023870790189;-0.005993955259413242;-0.005993979050350093;0.8052578036728913;0.00579144184091343;0.8051595309133716
54.771167;1.0350130357870408;0.8333803659820376;0.8051733300662237;-0.021849554189094542;-0.02110849581119429;1.0351076123393614;9.999711098489048;0.8336025429616832;-0.005993954500391275;-0.00599397900980226;0.8052594626900077;0.005791449819166323;0.8051574253039037
54.781167;1.0350144419977294;0.8333815093248588;0.8051707561063652;-0.021849554892069876;-0.021108496337407814;1.0351038061883395;9.999711314608502;0.8336027101217361;-0.005993953739814273;-0.0059939789634702294;0.8052611401801844;0.0057914572449013465;0.8051553631736744
54.791167;1.035015855279184;0.8333826029513096;0.8051682269139565;-0.02184955558031841;-0.021108496902919462;1.0350999959332987;9.999712599016478;0.8336028915621662;-0.005993952979637856;-0.005993978912760385;0.805262831253979;0.005791464092090738;0.8051533473809971
54.801167;1.0350172682367427;0.8333836521453032;0.8051657525217993;-0.021849556254299803;-0.021108497507833255;1.0350961867055808;9.99971493868867;0.8336030903687682;-0.0059939522224865885;-0.005993978858978992;0.8052645309651326;0.005791470328038201;0.8051513811563007
54.811167;1.0350186750799433;0.8333846614446887;0.805163340801766;-0.021849556914177223;-0.021108498152379786;1.035092384374999;9.999718341343584;0.8336033089756527;-0.005993951471403966;-0.005993978803187002;0.8052662345068237;0.005791475913821971;0.805149467205718
54.821167;1.0350200706008206;0.8333856345365193;0.8051609984025849;-0.021849557559826312;-0.02110849883705203;1.035088596229681;9.999722841464115;0.8336035485040302;-0.005993950729437528;-0.005993978745929046;0.8052679378182717;0.005791480811625383;0.805147607028003
54.831167;1.035021449143422;0.8333865747262209;0.8051587317707016;-0.02184955819084578;-0.02110849956254255;1.0350848307124398;9.99972849429026;0.8336038087002893;-0.00599394999944434;-0.0059939786872556;0.8052696375293678;0.005791484992884906;0.8051458015007091
54.841167;1.03502280482511;0.8333874844784143;0.8051565470919722;-0.02184955880658413;-0.02110850032954118;1.0350810960562726;9.999735368233921;0.8336040878892741;-0.0059939492840530365;-0.005993978626715359;0.805271329830631;0.005791488443010898;0.8051440524438458
54.851167;1.0350241324802487;0.8333883649057365;0.8051544498138344;-0.02184955940630252;-0.021108501138415805;1.0350773993116569;9.99974354158001;0.8336043833940237;-0.005993948585748807;-0.005993978563126777;0.8052730101655743;0.005791491156726146;0.8051423633682727
54.861167;1.035025428168149;0.8333892161313731;0.8051524446783133;-0.021849559989272453;-0.021108501988837538;1.0350737465565107;9.999753098267021;0.8336046928364067;-0.005993947907030577;-0.005993978494506742;0.8052746746974706;0.005791493131393321;0.8051407389338847
54.871167;1.0350266887982507;0.8333900376544511;0.8051505355783293;-0.021849560554840945;-0.021108502879881835;1.0350701441513928;9.999764121085404;0.8336050147881858;-0.005993947250388342;-0.005993978418389528;0.8052763216361902;0.005791494367700013;0.8051391839363231
54.881167;1.0350279117135788;0.8333908282993352;0.8051487247661513;-0.021849561102502295;-0.02110850381063268;1.035066599510361;9.999776687104477;0.8336053481363749;-0.005993946618189292;-0.005993978332256119;0.8052779509875463;0.005791494871698046;0.8051377022633008
54.891167;1.035029095342043;0.8333915864111952;0.8051470120320843;-0.021849561631685728;-0.021108504780529107;1.0350631203455114;9.999790867781586;0.8336056914097256;-0.00599394601256422;-0.005993978233677476;0.8052795637470249;0.005791494655337196;0.8051362965949597
54.901167;1.0350302394713198;0.8333923107839263;0.805145394886485;-0.02184956214147883;-0.021108505789141772;1.0350597137743134;9.999806728677983;0.8336060425055355;-0.005993945435204557;-0.005993978120181569;0.8052811617047724;0.0057914937383237285;0.8051349692704867
54.911167;1.035031343047049;0.8333930017463691;0.8051438697178261;-0.021849562630668593;-0.021108506835899096;1.0350563860109934;9.999824324126891;0.8336063985783545;-0.005993944887290669;-0.005993977989042283;0.8052827473602775;0.005791492147492287;0.805133723094279
54.921167;1.0350324013537637;0.8333936612295415;0.8051424328740597;-0.021849563097881008;-0.021108507920028344;1.0350531421809834;9.999843695260394;0.8336067562248355;-0.00599394436980696;-0.00599397783727131;0.8052843230614977;0.005791489913195852;0.8051325612157566
54.931167;1.0350334064012852;0.8333942915099688;0.805141081146183;-0.02184956354153203;-0.021108509040448534;1.0350499864489036;9.99986487762936;0.8336071118970805;-0.00599394388398737;-0.005993977662061133;0.8052858898356664;0.005791487067271144;0.8051314867684033
54.941167;1.035034350361805;0.8333948939418705;0.8051398118483647;-0.02184956395966428;-0.02110851019563661;1.0350469227401962;9.999887902654773;0.8336074624136186;-0.005993943431578202;-0.005993977461355255;0.8052874472657992;0.0057914836414070464;0.8051305028072301
54.951167;1.0350352284031685;0.8333954685585179;0.8051386230224106;-0.021849564349838094;-0.021108511383655344;1.0350439558277236;9.999912782949975;0.8336078055921831;-0.005993943015087847;-0.0059939772338186955;0.8052889947800265;0.005791479664493663;0.805129612279174
54.961167;1.0350360389489135;0.8333960140787802;0.8051375135606677;-0.021849564709159094;-0.021108512602309004;1.0350410913855284;9.999939499611433;0.8336081410304337;-0.005993942637957984;-0.00599397697818065;0.8052905331549783;0.005791475162063338;0.8051288179677708
54.971167;1.0350367823518556;0.8333965280568848;0.8051364824239949;-0.02184956503453046;-0.021108513849418458;1.0350383344105538;9.999968004555637;0.8336084708815226;-0.005993942304160957;-0.005993976692973227;0.8052920648614875;0.005791470158820114;0.8051281225955684
54.981167;1.0350374597137852;0.8333970069856231;0.8051355278067595;-0.021849565323151212;-0.021108515123031284;1.0350356877726787;9.999998233744758;0.8336088000953509;-0.00599394201746737;-0.0059939763770591025;0.8052935933370406;0.005791464681821789;0.8051275290821516
54.991167;1.035038072110765;0.8333974463864636;0.8051346477491942;-0.021849565573166745;-0.021108516421276938;1.035033151731717;10.000030120047354;0.8336091358512714;-0.005993941781063804;-0.005993976030027352;0.805295122442548;0.005791458759370928;0.8051270408265874
55.001167;1.0350386197919437;0.8333978412815848;0.80513384105057;-0.021849565784143515;-0.021108517741962814;1.0350307243922463;10.000063589381769;0.8336094868840054;-0.005993941597500051;-0.005993975652002239;0.8052966562438538;0.005791452413595869;0.8051266614576758
55.011167;1.0350391023182617;0.8333981866335014;0.8051331068932726;-0.021849565956971698;-0.021108519082351736;1.035028403199836;10.000098548992728;0.8336098633690563;-0.00599394146855411;-0.005993975243488316;0.8052981985868042;0.005791445655695839;0.8051263936706864
55.021167;1.035039519544232;0.8333984774404407;0.8051324440078338;-0.021849566093356105;-0.02110852043935336;1.035026186301279;10.000134891534769;0.8336102763304126;-0.005993941395033916;-0.0059939748055515855;0.8052997529277309;0.005791438492302182;0.8051262383251595
55.031167;1.035039871493023;0.8333987092362305;0.8051318500801725;-0.021849566195331058;-0.021108521809933323;1.035024072913584;10.00017250801377;0.8336107356019323;-0.0059939413766674785;-0.0059939743398483986;0.805301322301841;0.005791430933643319;0.8051261953319632
55.041167;1.0350401576337496;0.8333988789827169;0.805131321397971;-0.02184956626503837;-0.02110852319140924;1.035022063090243;10.000211292697463;0.8336112478331666;-0.00599394141204809;-0.0059939738484842625;0.8053029089455634;0.005791422992964036;0.8051262650092535
55.051167;1.035040377406512;0.8333989850558493;0.8051308532733055;-0.02184956630473551;-0.021108524581618493;1.035020157466722;10.000251141651129;0.8336118161806472;-0.005993941498801906;-0.0059939733340211845;0.8053045143608297;0.0057914146879494465;0.8051264478911556
55.061167;1.0350405311703654;0.833399026363235;0.8051304405152682;-0.02184956631676311;-0.021108525979132625;1.035018356826337;10.000291951626657;0.833612441239416;-0.005993941634052203;-0.005993972799342472;0.8053061401523538;0.00579140605000389;0.805126744229714
55.071167;1.035040620652801;0.8333990021392244;0.8051300769933395;-0.021849566303153194;-0.021108527383456803;1.0350166613227672;10.000333622396372;0.8336131218736053;-0.0059939418147984804;-0.005993972247444693;0.8053077884537776;0.00579139712499744;0.8051271545989912
55.081167;1.035040649331954;0.833398912511227;0.8051297555103936;-0.021849566265034107;-0.02110852879482702;1.0350150704868883;10.000376062569403;0.8336138552133279;-0.0059939420379514306;-0.0059939716816730946;0.8053094612595422;0.005791387962965992;0.8051276810465703
55.091167;1.035040622392637;0.8333987584733042;0.8051294687194961;-0.021849566202461874;-0.021108530213531176;1.0350135841779873;10.000419196788714;0.8336146361127799;-0.005993942300241093;-0.005993971105845189;0.8053111593940727;0.005791378613435252;0.8051283280177987
55.101167;1.035040546712971;0.8333985407891178;0.8051292099455319;-0.02184956611488151;-0.021108531639346274;1.0350122034141573;10.000462968251068;0.8336154570210674;-0.0059939425982084285;-0.005993970523539226;0.8053128822232416;0.005791369126785586;0.8051291019144725
55.111167;1.0350404316850226;0.8333982589637521;0.8051289735408721;-0.02184956600172494;-0.02110853307133281;1.035010930838231;10.000507327226046;0.8336163090359529;-0.005993942928106289;-0.005993969937346777;0.8053146281102208;0.005791359551841284;0.805130009399482
55.121167;1.0350402893995492;0.8333979113738691;0.8051287551211395;-0.021849565862742205;-0.021108534507813564;1.0350097703949803;10.000552211883116;0.8336171834940223;-0.005993943285651163;-0.005993969349062985;0.805316394463479;0.005791349935680342;0.8051310563927819
55.131167;1.0350401329272003;0.833397495876149;0.8051285512083413;-0.021849565698008742;-0.021108535946549954;1.0350087260191785;10.000597540314153;0.8336180723741018;-0.005993943666027808;-0.005993968760468728;0.8053181775690058;0.005791340332060403;0.8051322478244516
55.141167;1.0350399739053995;0.8333970102738734;0.8051283587759931;-0.021849565507724884;-0.021108537384960113;1.0350078003383878;10.000643217172389;0.8336189671997698;-0.005993944064306378;-0.005993968173756036;0.8053199728164179;0.0057913308084109804;0.8051335868287081
55.151167;1.035039821682425;0.8333964530426078;0.8051281756905584;-0.021849565292192157;-0.02110853882036625;1.0350069939502353;10.000689143671826;0.8336198581922306;-0.0059939444759037975;-0.0059939675912777796;0.805321774376843;0.005791321442445159;0.8051350736178283
55.161167;1.0350396843334677;0.8333958236595248;0.8051280009186786;-0.02184956505207377;-0.021108540250263017;1.0350063054685423;10.000735220841108;0.8336207351231332;-0.005993944896918845;-0.0059939670151549;0.8053235746938912;0.005791312311293058;0.805136705067793
55.171167;1.035039569308993;0.8333951222600959;0.8051278339687606;-0.02184956478844944;-0.021108541672256422;1.03500573263402;10.000781347139144;0.8336215889156022;-0.005993945324400965;-0.005993966447172897;0.8053253650868775;0.005791303482221966;0.8051384756847452
55.181167;1.0350394832245988;0.8333943496812294;0.805127674554671;-0.021849564502498652;-0.02110854308386784;1.0350052737680027;10.000827423111447;0.8336224122912452;-0.005993945756481067;-0.005993965888838059;0.8053271366121552;0.00579129501464465;0.8051403797845283
55.191167;1.035039432213812;0.8333935074773964;0.8051275222968176;-0.021849564195360903;-0.02110854448257183;1.035004928522169;10.000873363308001;0.8336231998523475;-0.0059939461922470655;-0.005993965341465082;0.8053288799149576;0.0057912869697152895;0.8051424134179651
55.201167;1.0350394219261927;0.8333925974047574;0.8051273761934149;-0.021849563868493384;-0.021108545865765452;1.035004697530626;10.000919094074488;0.8336239479713;-0.005993946631405168;-0.005993964806309271;0.8053305846593495;0.00579127941135644;0.8051445742780172
55.211167;1.03503945620851;0.8333916213551567;0.8051272343236329;-0.02184956352406278;-0.021108547230544505;1.0350045809884696;10.000964535937891;0.8336246534239261;-0.005993947073977324;-0.005993964284501705;0.8053322396679021;0.005791272397226312;0.8051468599911245
55.221167;1.0350395361105624;0.8333905814208545;0.8051270940978241;-0.021849563164842895;-0.02110854857370284;1.035004576968954;10.00100960077955;0.833625311608644;-0.005993947520231332;-0.005993963776487388;0.8053338338962173;0.005791265974839002;0.8051492670012188
55.231167;1.0350396604694307;0.8333894794322254;0.805126952924603;-0.021849562793907894;-0.021108549892137445;1.0350046808684694;10.001054209804629;0.8336259164533306;-0.005993947970838732;-0.005993963281503743;0.8053353574236617;0.005791260187050091;0.8051517902770302
55.241167;1.0350398272754515;0.833388316712072;0.80512680831869;-0.02184956241462981;-0.021108551183272005;1.035004886484718;10.001098306260511;0.8336264617934378;-0.00599394842691203;-0.005993962797897453;0.8053368014883605;0.005791255074949708;0.8051544226756195
55.251167;1.0350400343139374;0.833387094221553;0.8051266570630659;-0.021849562030640698;-0.02110855244509391;1.0350051880711764;10.001141848481355;0.8336269422743283;-0.005993948889740833;-0.0059939623239830715;0.8053381578587129;0.005791250672864755;0.8051571545297048
55.261167;1.0350402790478375;0.8333858130152001;0.8051264944686016;-0.021849561645397395;-0.02110855367591489;1.0350055817980646;10.001184792646754;0.8336273530655385;-0.005993949360514321;-0.0059939618585927775;0.8053394186972483;0.005791247005827224;0.8051599743564057
55.271167;1.0350405585013012;0.8333844747779342;0.8051263142059077;-0.021849561261874813;-0.021108554874210997;1.035006065027608;10.001227085051095;0.8336276896354433;-0.005993949840286787;-0.00599396140100208;0.8053405769521256;0.0057912440954912435;0.8051628702264488
55.281167;1.035040869034097;0.8333830813971854;0.8051261088087877;-0.02184956088274653;-0.021108556038655774;1.0350066344165574;10.001268669076818;0.8336279484054008;-0.005993950330007003;-0.005993960950602924;0.8053416267218365;0.005791241962823032;0.8051658308044237
55.291167;1.0350412068795585;0.8333816337308684;0.805125871096228;-0.021849560510508032;-0.02110855716822687;1.035007284946688;10.001309494411643;0.8336281274063566;-0.005993950830315179;-0.005993960506853828;0.8053425633672113;0.005791240620024215;0.8051688460055872
55.301167;1.0350415700636206;0.8333801306865349;0.8051255951414197;-0.021849560147287703;-0.021108558262178525;1.035008010037446;10.001349520848295;0.8336282262771775;-0.0059939513413640065;-0.00599396006947884;0.805343383400652;0.005791240063114425;0.805171907521426
55.311167;1.035041959404989;0.8333785691794547;0.8051252759649096;-0.021849559794836583;-0.02110855931984231;1.0350088023023871;10.001388718148894;0.8336282462306039;-0.005993951863015978;-0.005993959638549538;0.8053440846161335;0.005791240272738703;0.8051750082337303
55.321167;1.0350423770280455;0.8333769449004077;0.8051249094139132;-0.021849559454932027;-0.02110856034043236;1.0350096542960838;10.001427063692233;0.8336281898709312;-0.005993952395026915;-0.0059939592144519676;0.805344666304614;0.005791241218716495;0.8051781409609072
55.331167;1.0350428244824963;0.8333752532047662;0.8051244926109935;-0.021849559129875917;-0.02110856132293905;1.0350105587842964;10.001464535054696;0.8336280597424665;-0.005993952937013069;-0.005993958798144686;0.8053451289934784;0.0057912428661637165;0.8051812983219627
55.341167;1.0350433029567894;0.8333734898541973;0.8051240242971494;-0.021849558822464733;-0.021108562266027232;1.0350115089095544;10.001501097321496;0.8336278563195311;-0.005993953488667197;-0.005993958391480186;0.8053454742346501;0.005791245181306359;0.805184472891432
55.351167;1.0350438149074561;0.8333716514168426;0.8051235050477452;-0.021849558535546352;-0.02110856316807084;1.0350124979824955;10.001536695165305;0.8336275773164071;-0.005993954050051723;-0.005993957996808604;0.8053457050970448;0.005791248133176096;0.8051876563841093
55.361167;1.0350443649757872;0.8333697350447947;0.8051229370300012;-0.021849558272017892;-0.021108564027324864;1.0350135192482361;10.001571259617123;0.8336272183730419;-0.0059939546213710875;-0.005993957616202588;0.8053458268584535;0.005791251691554183;0.8051908392165497
55.371167;1.0350449597101725;0.8333677383870747;0.8051223235231233;-0.021849558035110923;-0.021108564841964196;1.0350145662504115;10.001604722251287;0.8336267741950719;-0.005993955202500162;-0.005993957251315514;0.8053458466279918;0.005791255822571079;0.8051940115821461
55.381167;1.0350456063140037;0.8333656599173063;0.8051216689136874;-0.021849557828234115;-0.021108565610209473;1.0350156328063282;10.001637021033499;0.8336262398985168;-0.005993955792957929;-0.005993956903692272;0.8053457717831348;0.005791260483610789;0.8051971651210067
55.391167;1.0350463105703305;0.8333634991958179;0.8051209786314651;-0.02184955765449679;-0.021108566330696892;1.0350167130154984;10.001668101336765;0.83362561188177;-0.005993956392312832;-0.0059939565750040755;0.8053456089155789;0.0057912656228837405;0.805200293898395
55.401167;1.0350470753842556;0.8333612570574942;0.8051202588124095;-0.02184955751626746;-0.021108567002539293;1.0350178022472172;10.001697923157812;0.8336248873903862;-0.0059939570006465916;-0.005993956267304842;0.805345363511882;0.005791271184441205;0.8052033942537327
55.411167;1.035047901408082;0.8333589353897616;0.8051195162450063;-0.021849557415036705;-0.0211085676250958;1.0350188975144368;10.001726464230831;0.8336240637118533;-0.005993957618721553;-0.0059939559830964675;0.8053450393960443;0.0057912771132839986;0.8052064641316672
55.421167;1.035048788063447;0.8333565367193265;0.8051187579531522;-0.02184955735161178;-0.021108568198125798;1.035019996477523;10.001753710956475;0.8336231381041012;-0.005993958247629153;-0.005993955724971978;0.8053446389735609;0.0057912833594868434;0.8052095023569676
55.431167;1.0350497324013845;0.8333540642596264;0.8051179900152993;-0.021849557326182708;-0.021108568721970665;1.0350210962938438;10.0017796536819;0.8336221077810929;-0.005993958888294311;-0.005993955495208947;0.8053441644713467;0.005791289881258448;0.8052125075429469
55.441167;1.035050727627147;0.8333515216205657;0.8051172166886803;-0.021849557338277998;-0.021108569197185345;1.035022193129102;10.001804293310558;0.8336209696522593;-0.005993959541212986;-0.005993955295662186;0.8053436184964535;0.005791296643589176;0.80521547737597
55.451167;1.0350517643446477;0.8333489121798523;0.805116440587717;-0.021849557387011467;-0.021108569624232833;1.0350232825598185;10.001827641815584;0.8336197204064533;-0.005993960206304495;-0.005993955128056706;0.8053430040840468;0.005791303612980482;0.8052184094149536
55.461167;1.0350528336049332;0.8333462394149627;0.8051156634801905;-0.02184955747149029;-0.021108570003691426;1.0350243606081422;10.001849706337767;0.8336183570041628;-0.005993960882939142;-0.005993954994526715;0.805342325057234;0.005791310753594354;0.8052213024456925
55.471167;1.0350539293486873;0.8333435075721078;0.8051148863262765;-0.02184955759108082;-0.021108570336458913;1.0350254246693382;10.001870470423825;0.833616877663117;-0.0059939615701852635;-0.005993954897828223;0.8053415862732983;0.005791318029207389;0.8052241567666502
55.481167;1.0350550494016193;0.83334072126638;0.8051141084251205;-0.021849557745463946;-0.02110857062354488;1.0350264737774397;10.001889895199044;0.8336152827690883;-0.005993962267103643;-0.005993954840717209;0.8053407938244256;0.005791325410401669;0.8052269734589838
55.491167;1.0350561949827315;0.8333378846986685;0.8051133278163191;-0.021849557934396035;-0.02110857086566559;1.0350275081565778;10.001907938958775;0.8336135745704348;-0.005993962973082374;-0.005993954824936253;0.8053399550932777;0.005791332879644087;0.8052297536743505
55.501167;1.035057368507448;0.8333350018856646;0.8051125431196989;-0.02184955815725687;-0.021108571063327173;1.03502852819318;10.001924567847995;0.8336117559274788;-0.005993963688194188;-0.005993954850864995;0.8053390776225926;0.0057913404259409;0.8052324987378292
55.511167;1.0350585706231303;0.83333207757567;0.8051117541565995;-0.021849558412804556;-0.021108571217393342;1.0350295334441304;10.00193975085466;0.8336098294539777;-0.005993964413449095;-0.00599395491798883;0.8053381676176686;0.005791348032372234;0.8052352108398366
55.521167;1.0350597989814108;0.8333291178950685;0.8051109609548317;-0.021849558699397257;-0.021108571329369677;1.0350305224214114;10.001953453409579;0.8336077979503566;-0.00599396515063674;-0.005993955025256587;0.8053372300842916;0.0057913556695302695;0.8052378932036937
55.531167;1.035061049670825;0.8333261308213119;0.8051101630849613;-0.02184955901536716;-0.021108571401305624;1.0350314928996813;10.001965635093823;0.8336056656259327;-0.0059939659017313835;-0.005993955170872821;0.805336269793489;0.005791363300177285;0.8052405495877313
55.541167;1.0350623192360011;0.833323126396101;0.8051093600470348;-0.021849559359111023;-0.021108571435662835;1.0350324422479993;10.001976255766452;0.833603438786261;-0.005993966668496951;-0.005993955352144857;0.8053352914312373;0.005791370889632597;0.8052431839662586
55.551167;1.0350636055750093;0.8333201159906108;0.8051085524685453;-0.021849559729057298;-0.02110857143517282;1.035033367615188;10.001985289243867;0.8336011253122597;-0.005993967452556126;-0.005993955565836238;0.8053342998687341;0.0057913784151856175;0.8052458004447732
55.561167;1.0350649079804055;0.8333171108653773;0.805107743276759;-0.021849560123823893;-0.02110857140256837;1.035034266000042;10.001992731153319;0.8335987330698968;-0.005993968255432323;-0.005993955808657382;0.8053333010145325;0.005791385868712492;0.8052484032272087
55.571167;1.0350662267959372;0.833314121180993;0.8051069374324099;-0.021849560542264078;-0.021108571340323744;1.035035134488414;10.001998593415419;0.8335962682740989;-0.005993969078241946;-0.005993956077494733;0.8053323018612564;0.005791393250829674;0.8052509969833704
55.581167;1.0350675633199258;0.8333111560629719;0.8051061405679125;-0.021849560983099016;-0.02110857125082398;1.0350359705655332;10.002002892902004;0.833593735306178;-0.005993969921263757;-0.005993956369380197;0.8053313098503667;0.005791400563763273;0.805253587213127
55.591167;1.0350689200032812;0.833308224120509;0.8051053587078815;-0.021849561444410054;-0.021108571136720485;1.0350367723136884;10.002005648666985;0.8335911378459432;-0.005993970783822648;-0.005993956681501258;0.805330332495624;0.005791407807899563;0.8052561796943455
55.601167;1.0350702998781873;0.8333053336493413;0.8051045992039211;-0.02184956192336766;-0.02110857100082759;1.0350375384995827;10.00200688756843;0.8335884796755281;-0.005993971664719166;-0.00599395701158521;0.8053293766817302;0.005791414978880684;0.8052587794805481
55.611167;1.035071705503404;0.8333024925272533;0.8051038704895402;-0.021849562416415017;-0.021108570845826506;1.035038268357758;10.002006640612557;0.8335857645144606;-0.00599397256287005;-0.005993957358264221;0.8053284477273884;0.005791422069106124;0.8052613905829751
55.621167;1.0350731388239993;0.8332997080372397;0.805103180578267;-0.02184956291978724;-0.021108570674290377;1.0350389611718407;10.002004929605347;0.8335829955688043;-0.005993973477415057;-0.005993957720858208;0.8053275495623186;0.005791429075611708;0.8052640160941325
55.631167;1.0350746018089472;0.8332969866099504;0.805102536325105;-0.02184956343003733;-0.02110857048891478;1.035039616327482;10.002001762663788;0.8335801757791025;-0.005993974407093001;-0.005993958098963796;0.8053266856795656;0.005791436003861414;0.8052666578432881
55.641167;1.0350760963265595;0.8332943335074334;0.80510194348932;-0.021849563944424326;-0.021108570292550404;1.0350402342222036;10.001997141596778;0.8335773086629372;-0.005993975349683652;-0.0059939584922795944;0.8053258595820694;0.005791442868418286;0.8052693161977926
55.651167;1.035077622786496;0.833291752924513;0.8051014068440496;-0.021849564460950027;-0.021108570087819477;1.0350408172876278;10.001991074767211;0.8335743985870858;-0.0059939763021713485;-0.005993958900403149;0.805325074958653;0.005791449695477546;0.8052719910785274
55.661167;1.0350791793438066;0.8332892486029665;0.8051009301560783;-0.021849564977899964;-0.021108569876811374;1.035041369941184;10.001983591811918;0.8335714506132104;-0.005993977261295801;-0.0059939593224684565;0.8053243359632635;0.005791456517464042;0.8052746834174765
55.671167;1.0350807628948886;0.8332868239944319;0.8051005156610817;-0.021849565493293057;-0.021108569661401223;1.035041897516397;10.00197475005129;0.8335684707940157;-0.005993978223962802;-0.005993959756889757;0.805323646706007;0.0057914633593601755;0.8052773959156772
55.681167;1.0350823700592855;0.8332844819657377;0.8051001634854789;-0.021849566004666084;-0.021108569443797638;1.0350424056305048;10.001964625698271;0.8335654664679721;-0.005993979187440481;-0.00599396020138485;0.8053230098076039;0.00579147023278397;0.8052801329098467
55.691167;1.0350839968802241;0.8332822249072114;0.8050998718052385;-0.02184956650919649;-0.021108569226770606;1.035042900848058;10.001953297112491;0.8335624455760701;-0.005993980149338252;-0.005993960653193703;0.8053224257462646;0.005791477142381959;0.8052828998883592
55.701167;1.03508563879276;0.8332800548527812;0.8050996376441553;-0.021849567003947915;-0.02110856901341878;1.0350433913081927;10.00194083654867;0.8335594148959674;-0.0059939811074573;-0.0059939611092438;0.8053218937975759;0.005791484093430192;0.8052857031843678
55.711167;1.0350872915077882;0.833277973381268;0.8050994579631962;-0.02184956748608851;-0.02110856880659231;1.0350438859144477;10.001927317768077;0.8335563784006301;-0.005993982059695627;-0.005993961566244146;0.8053214132401062;0.0057914910928507975;0.8052885490283395
55.721167;1.0350889519893327;0.8332759817475324;0.8050993302892614;-0.021849567953267014;-0.021108568608420055;1.0350443930450406;10.00191282643379;0.8335533371451481;-0.005993983004127228;-0.005993962020885578;0.8053209841721021;0.005791498143830351;0.8052914419755098
55.731167;1.0350906192633296;0.8332740806841027;0.8050992523838154;-0.021849568404038452;-0.021108568420120457;1.035044920078988;10.001897459189461;0.8335502907134812;-0.005993983939374535;-0.005993962470092589;0.8053206082621428;0.0057915052408017385;0.8052943845247305
55.741167;1.035092294023009;0.8332722695505158;0.805099221497603;-0.021849568837743374;-0.021108568241788084;1.0350454735762502;10.001881314649069;0.833547239132798;-0.005993984865007073;-0.005993962911210542;0.8053202886222444;0.005791512370685944;0.8052973779262239
55.751167;1.0350939767682805;0.8332705455896213;0.8050992340756438;-0.02184956925412556;-0.021108568072233398;1.0350460598129811;10.001864487435604;0.8335441840711488;-0.0059939857812701;-0.00599396334187953;0.8053200282247232;0.005791519514107925;0.8053004223922864
55.761167;1.035095666830068;0.8332689038557373;0.8050992863963903;-0.02184956965337797;-0.021108567909363024;1.0350466851340676;10.001847063925423;0.8335411290343618;-0.005993986688300328;-0.005993963759643237;0.8053198286445995;0.005791526643428008;0.8053035164872597
55.771167;1.0350973629343327;0.8332673382044409;0.8050993752199789;-0.021849570036180706;-0.02110856775094009;1.0350473549590926;10.001829114423272;0.8335380790007808;-0.005993987585757855;-0.005993964162004952;0.805319690524262;0.005791533726028;0.8053066570382058
55.781167;1.0350990638350188;0.8332658430697732;0.8050994977161784;-0.021849570403341585;-0.02110856759507084;1.035048072346689;10.001810691974173;0.8335350395763044;-0.005993988472968686;-0.005993964546984742;0.8053196144374829;0.005791540733739635;0.8053098398580807
55.791167;1.0351007687860039;0.83326441466606;0.8050996514598118;-0.021849570755437364;-0.021108567440230413;1.0350488381789282;10.001791844320863;0.8335320160670232;-0.005993989349116985;-0.0059939649133290435;0.8053196009923382;0.0057915476487252595;0.8053130599055218
55.801167;1.0351024775846192;0.8332630510276;0.8050998344776235;-0.02184957109261639;-0.021108567285133023;1.035049652222129;10.001772624687025;0.8335290135010646;-0.005993990213316194;-0.005993965260133919;0.8053196503030511;0.005791554459882299;0.8053163105253671
55.811167;1.035104189559099;0.8332617514680917;0.805100044773653;-0.02184957141464669;-0.021108567128652656;1.0350505137325814;10.001753089171627;0.8335260376516077;-0.005993991064518436;-0.005993965586597611;0.8053197613899039;0.005791561156286701;0.8053195832663576
55.821167;1.0351059027403196;0.8332605159851819;0.8051002796556309;-0.02184957172133249;-0.02110856696968774;1.0350514214516222;10.001733291118711;0.8335230955914731;-0.005993991901412565;-0.005993965892141981;0.8053199330303097;0.0057915677273154605;0.805322869100399
55.831167;1.0351076145128333;0.8332593450215134;0.8051005354565942;-0.021849572012808797;-0.02110856680707056;1.0350523731674532;10.00171328545082;0.8335201951016423;-0.0059939927225693915;-0.005993966176262041;0.8053201656760797;0.005791574165300231;0.805326159949038
55.841167;1.0351093226209735;0.83325823950128;0.8051008078459764;-0.021849572289413446;-0.02110856663979652;1.03505336598088;10.00169313415657;0.8335173444969485;-0.005993993526720158;-0.0059939664382638235;0.8053204618062589;0.00579158046260148;0.8053294491560989
55.851167;1.035111025627579;0.8332572005331476;0.8051010922144022;-0.021849572551469056;-0.021108566467245456;1.0350543970465658;10.001672903544394;0.833514553111295;-0.005993994312709057;-0.005993966677463365;0.8053208248185082;0.005791586606586442;0.8053327313518899
55.861167;1.0351127229821013;0.8332562288545258;0.8051013838681487;-0.021849572799079658;-0.021108566289041224;1.0350554636688118;10.001652662054186;0.8335118305221266;-0.005993995079042304;-0.00599396689330394;0.8053212582388255;0.005791592577844106;0.805336002377449
55.871167;1.03511441413271;0.8332553243386474;0.8051016784807979;-0.021849573032122264;-0.021108566104976904;1.0350565627009776;10.001632479570508;0.8335091851635206;-0.0059939958236583536;-0.0059939670851306736;0.8053217654049841;0.0057915983514537535;0.8053392585390168
55.881167;1.0351160975388378;0.8332544855027351;0.8051019725256978;-0.021849573250516206;-0.021108565915183664;1.0350576893556587;10.001612417715744;0.8335066246634292;-0.005993996544228007;-0.0059939672522597055;0.8053223489142665;0.005791603896407077;0.8053424952112234
55.891167;1.0351177710887;0.833253709306998;0.8051022630974557;-0.02184957345433803;-0.02110856572001198;1.035058837034147;10.001592517150348;0.8335041571954493;-0.005993997238689913;-0.005993967394438172;0.8053230091906184;0.005791609170989431;0.8053457058939141
55.901167;1.0351194323769437;0.833252991472807;0.8051025477479289;-0.02184957364370092;-0.021108565519596157;1.035059999196339;10.001572794292988;0.8335017918064724;-0.005993997905659997;-0.005993967512194752;0.8053237428680312;0.005791614125931836;0.8053488826036523
55.911167;1.0351210775585924;0.8332523271472265;0.8051028251029987;-0.02184957381868029;-0.021108565313743863;1.0350611713553937;10.001553245281597;0.8334995378197251;-0.005993998544461096;-0.005993967606793905;0.8053245427330961;0.005791618720206674;0.8053520177871193
55.921167;1.0351227011838207;0.8332517115991489;0.8051030957809262;-0.02184957397942006;-0.02110856510227916;1.0350623516163715;10.001533857446674;0.8334974040231712;-0.005993999154800062;-0.005993967679873022;0.8053253998083403;0.005791622932732181;0.8053551062255987
55.931167;1.0351242979821822;0.8332511402653814;0.8051033625645337;-0.02184957412630743;-0.02110856488533783;1.035063539456615;10.001514630306154;0.8334953983758444;-0.005993999736245154;-0.00599396773308663;0.8053263059660192;0.005791626761643004;0.805358144943894
55.941167;1.0351258640265966;0.8332506081603602;0.80510362977033;-0.021849574259871243;-0.021108564663287855;1.035064733955218;10.001495587121385;0.8334935289475671;-0.005994000287848986;-0.005993967767905274;0.8053272545884841;0.005791630218738205;0.8053611314765934
55.951167;1.0351273963769847;0.8332501098952352;0.8051039026261827;-0.021849574380479082;-0.021108564436327155;1.0350659335510979;10.001476764827228;0.8334918044675935;-0.0059940008084570255;-0.00599396778549283;0.8053282394909363;0.005791633321131875;0.8053640620923507
55.961167;1.0351288920796726;0.833249640596754;0.8051041866419987;-0.021849574488209213;-0.021108564204024415;1.0350671362887545;10.001458201126392;0.8334902332066433;-0.005994001297521258;-0.005993967786873319;0.8053292543418153;0.0057916360811146655;0.8053669307930532
55.971167;1.0351303471192153;0.8332491965050669;0.8051044871170536;-0.02184957458279311;-0.0211085639652366;1.0350683389021542;10.001439933513034;0.8334888216569974;-0.0059940017555622305;-0.005993967773301359;0.8053302927806376;0.005791638501061151;0.8053697296620783
55.981167;1.0351317565825233;0.8332487747222129;0.8051048096087469;-0.021849574663497094;-0.0211085637184832;1.035069536503199;10.00142200550311;0.8334875739176377;-0.005994002183844345;-0.005993967746212564;0.8053313482478298;0.005791640574498417;0.8053724502471556
55.991167;1.0351331161738966;0.8332483728608105;0.8051051605252693;-0.021849574729316933;-0.021108563462188975;1.0350707241552406;10.001404469361422;0.833486491559056;-0.005994002583712524;-0.0059939677070056;0.8053324134978902;0.0057916422875754;0.8053750846628174
56.001167;1.0351344232111601;0.833247988991942;0.8051055468094157;-0.021849574779421396;-0.02110856319469576;1.035071898758654;10.001387375122116;0.8334855737507291;-0.005994002956301152;-0.005993967657176782;0.8053334803859798;0.005791643621246891;0.8053776257863071
56.011167;1.0351356757356143;0.8332476213823742;0.8051059757190773;-0.021849574813175433;-0.021108562914459335;1.0350730597058244;10.00137075477709;0.8334848173432434;-0.005994003302572558;-0.0059939675984200915;0.8053345403184848;0.005791644560213873;0.805380066733183
56.021167;1.0351368706570625;0.8332472682351357;0.8051064553228753;-0.021849574829707136;-0.021108562620127544;1.035074208640446;10.00135462328445;0.8334842170904875;-0.005994003623300122;-0.005993967532518215;0.8053355849826535;0.005791645100837393;0.8053824006663578
56.031167;1.0351380029403325;0.8332469283376265;0.8051069948617666;-0.021849574827554237;-0.021108562310307638;1.035075348763487;10.001338993923175;0.8334837663917658;-0.005994003919128154;-0.005993967461358505;0.8053366068914449;0.005791645245735536;0.8053846215261184
56.041167;1.0351390659356503;0.8332466021476994;0.8051076045232652;-0.021849574804638103;-0.021108561983668745;1.0350764834634545;10.001323888748319;0.8334834584244241;-0.005994004190758814;-0.0059939673869761935;0.8053375996771205;0.0057916449954645175;0.8053867243800573
56.051167;1.0351400521391376;0.8332462920514273;0.8051082945927595;-0.021849574758533954;-0.021108561639422315;1.0350776151979424;10.001309338344054;0.8334832868815569;-0.005994004439058618;-0.005993967311347815;0.8053385580402865;0.005791644349682487;0.8053887048222407
56.061167;1.0351409546059793;0.8332460015393793;0.8051090740550896;-0.021849574686878672;-0.0211085612774703;1.035078745434493;10.001295377528365;0.8334832458678039;-0.005994004665102889;-0.0059939672360956155;0.8053394773584495;0.005791643306319481;0.805390558487675
56.071167;1.035141768572186;0.8332457340170637;0.8051099496005844;-0.021849574587650033;-0.021108560898085153;1.0350798750979482;10.001282043557625;0.8334833300310248;-0.00599400487034224;-0.005993967162549507;0.8053403535754664;0.005791641854522386;0.8053922814115682
56.081167;1.035142492588004;0.8332454924119659;0.8051109254540921;-0.021849574459130505;-0.02110856050158485;1.0350810049658306;10.001269376142304;0.8334835352823506;-0.005994005056830475;-0.005993967092118539;0.8053411836598819;0.005791639978775063;0.8053938708834849
56.091167;1.0351431287040287;0.8332452799280391;0.8051120029909101;-0.021849574299695685;-0.021108560088274365;1.0350821355326207;10.00125741479185;0.8334838585700591;-0.005994005227075863;-0.005993967026546274;0.805341965424013;0.0057916376715358864;0.80539532558809
56.101167;1.0351436812566803;0.8332451007195452;0.8051131803049146;-0.021849574107730845;-0.021108559658482434;1.035083266418008;10.001246191291756;0.8334842967619734;-0.005994005383572487;-0.005993966968028237;0.8053426962104263;0.005791634934343081;0.8053966448491137
56.111167;1.0351441550411529;0.8332449599578474;0.8051144531133768;-0.021849573881717203;-0.021108559212521784;1.0350843965632575;10.001235720220697;0.8334848462256913;-0.005994005528612162;-0.0059939669192417295;0.8053433720358281;0.005791631769354134;0.805397828172897
56.121167;1.035144553996612;0.8332448637557743;0.8051158163245434;-0.02184957362041982;-0.02110855875074703;1.0350855249986501;10.001225994368365;0.8334855030236282;-0.0059940056643632035;-0.005993966883128475;0.8053439882813804;0.005791628172833513;0.8053988751436151
56.131167;1.0351448806511467;0.8332448184005369;0.805117264796112;-0.021849573323290076;-0.021108558273742247;1.0350866504982819;10.001216983600086;0.8334862629868898;-0.005994005792840916;-0.005993966862639299;0.8053445408895803;0.005791624132831964;0.8053997849666047
56.141167;1.0351451364206756;0.8332448291195792;0.8051187933163572;-0.021849572990958036;-0.021108557782405012;1.0350877709413646;10.001208638145254;0.8334871215698972;-0.00599400591577082;-0.005993966860698211;0.8053450264979909;0.005791619631873902;0.8054005563527817
56.151167;1.0351453224540834;0.8332448995257586;0.805120396125598;-0.021849572625451025;-0.02110855727787472;1.0350888835638148;10.00120090471643;0.8334880736286594;-0.0059940060345312915;-0.005993966880224727;0.8053454414778054;0.0057916146513607766;0.8054011886819398
56.161167;1.0351454400739992;0.833245031336458;0.8051220664396872;-0.021849572230032602;-0.02110855676136581;1.0350899850753306;10.001193740719774;0.8334891139917768;-0.005994006150255178;-0.005993966924053906;0.8053457814084481;0.005791609173313475;0.8054016834000892
56.171167;1.0351454907237523;0.8332452243765295;0.805123796287171;-0.02184957180870733;-0.021108556233962045;1.0350910715962398;10.001187106327553;0.8334902386869548;-0.005994006264041827;-0.005993966994726198;0.80534604211004;0.005791603181856268;0.8054020439044707
56.181167;1.0351454765036696;0.8332454777704339;0.8051255764552565;-0.021849571365646435;-0.021108555696563152;1.0350921393956998;10.001180946512907;0.8334914450751614;-0.00599400637706211;-0.005993967094246899;0.8053462211649508;0.005791596665084579;0.80540227436219
56.191167;1.0351454008710115;0.8332457910913696;0.8051273969929184;-0.021849570904917806;-0.0211085551501824;1.0350931860575103;10.001175188106695;0.8334927309246665;-0.005994006490387404;-0.005993967224032275;0.8053463181565637;0.005791589614406137;0.8054023788322633
56.201167;1.0351452678742388;0.8332461640441335;0.80512924849092;-0.02184957043050668;-0.021108554596399712;1.0350942109233003;10.001169756876857;0.833494094019957;-0.00599400660484502;-0.00599396738502095;0.8053463340968283;0.005791582022945221;0.80540236045247
56.211167;1.03514508078654;0.8332465960953508;0.8051311233502141;-0.02184956994648829;-0.021108554037489284;1.035095214814321;10.001164594278581;0.8334955326712503;-0.005994006721149311;-0.005993967577831423;0.8053462712142718;0.005791573886726618;0.8054022205506637
56.221167;1.035144841866207;0.8332470870075086;0.8051330164277993;-0.02184956945714861;-0.021108553476191633;1.0350961998339938;10.001159656535458;0.8334970464980912;-0.0059940068399582675;-0.005993967802991619;0.8053461323624651;0.005791565207202938;0.805401958831776
56.231167;1.0351445528330856;0.8332476367937246;0.8051349249174444;-0.02184956896671044;-0.0211085529153177;1.0350971693865523;10.001154907188068;0.8334986368136678;-0.005994006961593217;-0.005993968061147543;0.8053459199982023;0.005791555993837284;0.805401574898111
56.241167;1.0351442152608001;0.8332482451090092;0.805136847439681;-0.021849568478951926;-0.021108552357371364;1.035098128231025;10.001150319334739;0.8335003062806764;-0.005994007085827243;-0.005993968353068941;0.8053456359025365;0.005791546265680455;0.8054010698756986
56.251167;1.0351438309296408;0.8332489115281053;0.8051387826361744;-0.02184956799724228;-0.02110855180456593;1.0350990823728796;10.001145881651503;0.8335020581184702;-0.0059940072122289245;-0.0059939686795683665;0.8053452817453329;0.005791536046370018;0.8054004471458326
56.261167;1.0351434023257475;0.8332496357561662;0.805140728240028;-0.021849567524944633;-0.02110855125912978;1.0351000387203502;10.001141596225006;0.8335038954296058;-0.005994007340729211;-0.00599396904153852;0.8053448602443176;0.005791525358026452;0.805399712015345
56.271167;1.035142933052662;0.8332504165076435;0.8051426809767467;-0.021849567065823132;-0.021108550723452812;1.0351010046619935;10.001137469445723;0.83350582100071;-0.005994007471595765;-0.005993969439952944;0.8053443756361194;0.005791514225065195;0.8053988707475159
56.281167;1.0351424277190093;0.8332512507829057;0.8051446363032709;-0.02184956662392845;-0.02110855020007778;1.0351019875831675;10.001133504728559;0.8335078371253581;-0.005994007604878512;-0.005993969875539825;0.8053438322428466;0.005791502679662746;0.8053979295675802
56.291167;1.0351418916332644;0.8332521349305376;0.8051465878828892;-0.021849566202889126;-0.021108549691626736;1.0351029944992152;10.001129699147972;0.833509944781972;-0.005994007740246459;-0.005993970348303752;0.8053432329226702;0.005791490757055598;0.8053968943160056
56.301167;1.0351413307732995;0.833253065725259;0.8051485273972209;-0.021849565805355922;-0.02110854920069761;1.0351040315286433;10.001126036082274;0.8335121430063079;-0.005994007877492811;-0.005993970857469306;0.8053425791984479;0.0057914784879408545;0.8053957712008599
56.311167;1.0351407517639086;0.8332540403707175;0.8051504446395089;-0.021849565433048276;-0.021108548729827734;1.035105102904447;10.001122474781518;0.8335144297322334;-0.00599400801704412;-0.005993971402025921;0.8053418721744583;0.005791465897766258;0.8053945673832341
56.321167;1.0351401618361504;0.8332550564949616;0.8051523280630144;-0.021849565087150212;-0.021108548281394045;1.0351062107413083;10.00111894668705;0.833516803225244;-0.00599400816003909;-0.005993971981251953;0.8053411127750236;0.00579145301059386;0.8053932900292531
56.331167;1.0351395684801137;0.8332561119103832;0.8051541654278249;-0.02184956476863592;-0.02110854785733317;1.0351073560502198;10.001115359754875;0.8335192621592875;-0.005994008308190031;-0.005993972594697317;0.8053403011176788;0.00579143985100001;0.8053919451332867
56.341167;1.0351389782525138;0.8332572036732485;0.8051559439446208;-0.02184956447820735;-0.021108547458998882;1.0351085396797806;10.00111161083307;0.8335218043183333;-0.005994008463605555;-0.005993973241915516;0.805339435953391;0.005791426440416217;0.8053905375136747
