time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.351167;1.03513839642256;0.8332583280292777;0.8051576504610278;-0.02184956421591367;-0.02110854708744841;1.0351097625959784;10.00110760241723;0.833524425780278;-0.005994008628459428;-0.005993973922299772;0.8053385148073033;0.0057914127917191825;0.8053890710783227
56.361167;1.0351378285315251;0.8332594814831883;0.8051592720113384;-0.021849563980801484;-0.021108546743818714;1.0351110254570088;10.001103250807716;0.833527121616016;-0.005994008804603311;-0.005993974634810546;0.805337534269309;0.005791398908651635;0.8053875487677771
56.371167;1.035137281012752;0.8332606612533607;0.8051607964664821;-0.021849563770770932;-0.021108546429328398;1.0351123275157899;10.001098480987451;0.8335298872110439;-0.005994008993503644;-0.005993975377615796;0.8053364899169058;0.005791384791305648;0.8053859732201556
56.381167;1.035136759685899;0.8332618652605899;0.8051622130314428;-0.021849563582725894;-0.02110854614508516;1.035113665892181;10.001093219255552;0.8335327186945908;-0.005994009196496269;-0.005993976148193105;0.8053353762282183;0.0057913704431455555;0.805384348074139
56.391167;1.0351362685268222;0.8332630926405171;0.805163512137561;-0.021849563412966268;-0.02110854589220535;1.0351150360686592;10.001087392781253;0.8335356119342705;-0.005994009414748672;-0.0059939769437390555;0.8053341867344906;0.005791355873016534;0.8053826786963295
56.401167;1.0351358094841256;0.8332643439993629;0.8051646849652039;-0.0218495632575024;-0.021108545671987;1.0351164333778036;10.001080929420844;0.833538561146324;-0.005994009648738874;-0.005993977761183983;0.8053329145035901;0.0057913410933275004;0.8053809719900764
56.411167;1.035135382519969;0.8332656206501302;0.8051657234505436;-0.021849563112246825;-0.021108545485498235;1.0351178542283173;10.00107375642736;0.833541558247402;-0.00599400989786507;-0.005993978596874246;0.8053315530941698;0.005791326120165811;0.8053792352834279
56.421167;1.035134985344907;0.8332669234607262;0.8051666206937426;-0.021849562973247406;-0.0211085453331395;1.0351192956740916;10.001065807617229;0.8335445929522849;-0.005994010160625549;-0.00599397944664786;0.8053300974435439;0.005791310973622751;0.8053774753575362
56.431167;1.0351346127760306;0.8332682520675256;0.8051673710259762;-0.021849562836848472;-0.021108545214896173;1.035120754014057;10.001057036408763;0.8335476536960494;-0.005994010435113237;-0.005993980306426995;0.8053285442010059;0.00579129567636428;0.8053756985983017
56.441167;1.035134257302662;0.8332696045168884;0.8051679698260429;-0.021849562699574342;-0.02110854513071765;1.0351222248239587;10.001047424254933;0.833550728840752;-0.0059940107193433186;-0.005993981172514343;0.8053268921302584;0.005791280252837349;0.8053739108933033
56.451167;1.035133911305567;0.8332709771439124;0.8051684135074695;-0.021849562557815515;-0.021108545080557498;1.0351237048667756;10.001036980659325;0.8335538066539039;-0.005994011011180793;-0.00599398204137822;0.805325143143616;0.005791264727153278;0.8053721167502256
56.461167;1.0351335683518479;0.8332723647677622;0.8051686993700871;-0.021849562407664065;-0.021108545064267483;1.0351251934719505;10.001025739977605;0.8335568749504635;-0.005994011308339594;-0.005993982909505118;0.8053233028064808;0.005791249119231437;0.8053703191379783
56.471167;1.0351332229791164;0.8332737614197444;0.8051688253991139;-0.021849562245115597;-0.021108545081411762;1.0351266922717204;10.001013758077043;0.8335599221335909;-0.005994011608788523;-0.00599398377345186;0.8053213792039746;0.005791233445851551;0.8053685201860421
56.481167;1.0351328709453465;0.8332751612355224;0.8051687907042934;-0.02184956206653278;-0.021108545131235844;1.0351282040566372;10.001001103664859;0.8335629381899679;-0.00599401191102577;-0.005993984629981839;0.805319381468086;0.005791217725984784;0.8053667214681443
56.491167;1.0351325097100899;0.8332765585671973;0.8051685963627042;-0.021849561868996392;-0.02110854521304476;1.0351297308407135;10.000987851263865;0.8335659145849168;-0.005994012213983894;-0.005993985476258003;0.8053173192479852;0.00579120198236069;0.8053649238759774
56.501167;1.0351321376752862;0.8332779472914467;0.805168245648553;-0.02184956165032247;-0.021108545326626264;1.035131272351699;10.000974087095944;0.8335688440414648;-0.005994012516910505;-0.005993986309888057;0.805315202471652;0.005791186238775264;0.8053631279005173
56.511167;1.0351317533542497;0.833279320084853;0.8051677433473302;-0.021849561409057305;-0.021108545472223593;1.0351328263519703;10.000959914761422;0.8335717200362275;-0.005994012819249516;-0.005993987128788713;0.8053130408260639;0.005791170517625875;0.805361334015322
56.521167;1.0351313559348974;0.8332806681907479;0.8051670948104634;-0.021849561144533132;-0.02110854565015425;1.0351343895796998;10.000945448886911;0.8335745359248047;-0.005994013120457503;-0.0059939879310305765;0.8053108433472529;0.00579115483754434;0.8053595429622581
56.531167;1.0351309458990834;0.8332819826747949;0.8051663054872735;-0.021849560856499157;-0.021108545860636464;1.0351359587633187;10.000930807622993;0.833577284445945;-0.005994013419888603;-0.005993988714663941;0.8053086182194709;0.005791139209229943;0.8053577558745086
56.541167;1.0351305249965617;0.8332832565735424;0.8051653813020796;-0.021849560544523125;-0.021108546103844227;1.0351375321305518;10.000916109241139;0.8335799577481547;-0.005994013716810332;-0.005993989477692503;0.8053063725434172;0.005791123632915913;0.8053559735312298
56.551167;1.0351300964108228;0.8332844849519078;0.8051643293520979;-0.021849560208071085;-0.02110854637958937;1.0351391098622005;10.000901467104251;0.8335825477878646;-0.005994014010431173;-0.005993990218433012;0.8053041125193955;0.005791108100481489;0.8053541956601793
56.561167;1.0351296644439156;0.8332856629789869;0.8051631581766799;-0.021849559847076264;-0.02110854668671612;1.035140693179773;10.000886986202525;0.8335850467247837;-0.005994014299880589;-0.005993990935914278;0.8053018442072672;0.005791092600997915;0.80535242150317
56.571167;1.0351292331240876;0.8332867851925759;0.8051618779546255;-0.02184955946207034;-0.021108547022932442;1.0351422836940116;10.000872766816821;0.8335874470649332;-0.005994014584264209;-0.005993991629844255;0.8052995738830011;0.005791077127062543;0.8053506506389657
56.581167;1.0351288050683198;0.8332878460510668;0.8051605006491757;-0.02184955905381825;-0.021108547385267584;1.0351438829755815;10.00085890760737;0.8335897416358203;-0.00599401486277566;-0.0059939923004620884;0.8052973073864864;0.005791061675730737;0.8053488830517223
56.591167;1.0351283817964254;0.8332888402107322;0.8051590393136302;-0.02184955862300175;-0.021108547770457762;1.0351454919307168;10.000845504475796;0.8335919235077197;-0.005994015134852207;-0.005993992948552603;0.8052950490970938;0.005791046244869642;0.8053471187285763
56.601167;1.0351279652437142;0.8332897629807182;0.805157507001576;-0.021849558170303377;-0.02110854817472052;1.0351471104091794;10.000832650393807;0.8335939861045972;-0.005994015400407075;-0.005993993575132859;0.8052928014880435;0.005791030833396386;0.8053453573916302
56.611167;1.0351275590771034;0.8332906107836539;0.8051559164631084;-0.021849557696662147;-0.021108548593637852;1.0351487369553598;10.000820430869803;0.833595923263268;-0.00599401565972651;-0.0059939941808399245;0.80529056593241;0.005791015443368334;0.8053435986700189
56.621167;1.035127168391178;0.8332913805258502;0.8051542806905344;-0.02184955720319399;-0.02110854902283955;1.0351503687527162;10.000808917707861;0.8335977289930036;-0.005994015912841822;-0.005993994765779124;0.8052883443708767;0.005791000077189484;0.805341842388319
56.631167;1.0351267983150796;0.8332920683995775;0.8051526134827638;-0.021849556690924754;-0.021108549458777312;1.0351520025094039;10.000798168251713;0.8335993976556348;-0.005994016159132023;-0.005993995329827888;0.8052861399329594;0.005790984735934533;0.8053400884224372
56.641167;1.0351264532871047;0.8332926695915365;0.8051509292809985;-0.0218495561607911;-0.021108549898777314;1.0351536362061662;10.00078822280744;0.8336009245608079;-0.005994016397609927;-0.005993995872750774;0.8052839562782768;0.005790969425279862;0.8053383362987747
56.651167;1.0351261376999716;0.8332931791478204;0.8051492420577775;-0.021849555613769445;-0.02110855034060927;1.0351552704458054;10.000779107195749;0.8336023059403422;-0.005994016627341679;-0.005993996394028749;0.8052817973219026;0.0057909541619046165;0.8053365848746852
56.661167;1.0351258571056694;0.8332935927425961;0.8051475641398605;-0.021849555050911965;-0.021108550782114637;1.0351569084246761;10.000770842674866;0.8336035382008841;-0.00599401684759494;-0.005993996892780522;0.8052796670876982;0.0057909389750707765;0.8053348320234563
56.671167;1.035125618419192;0.8332939071652921;0.8051459061234324;-0.02184955447333345;-0.021108551220951545;1.0351585544295254;10.00076344258428;0.8336046167262257;-0.005994017057861661;-0.00599399736788937;0.8052775689710464;0.005790923902213785;0.8053330747365648
56.681167;1.0351254293498124;0.83329412065121;0.8051442775675997;-0.021849553882083667;-0.02110855165440651;1.0351602120986714;10.000756904017221;0.8336055348855538;-0.005994017257778855;-0.0059939978182066795;0.8052755052245459;0.005790908978671322;0.8053313095065916
56.691167;1.035125298090932;0.8332942319262701;0.8051426875115475;-0.0218495532780795;-0.021108552079574357;1.0351618838580763;10.000751213995462;0.8336062849268143;-0.005994017447024095;-0.005993998242743717;0.8052734771841675;0.005790894231997906;0.8053295325901293
56.701167;1.035125232064836;0.8332942389111611;0.8051411444155928;-0.021849552662392004;-0.021108552493829164;1.0351635707996387;10.0007463565648;0.833606860269882;-0.005994017625446893;-0.005993998640774256;0.8052714856328372;0.005790879686680287;0.8053277408464794
56.711167;1.035125236413563;0.833294139196018;0.8051396556443066;-0.02184955203656831;-0.021108552894945558;1.0351652724735192;10.000742311678165;0.8336072563703758;-0.005994017793193045;-0.005993999011819896;0.8052695307549715;0.005790865372638544;0.8053259325155581
56.721167;1.0351253147710295;0.8332939314694581;0.8051382271270032;-0.02184955140266727;-0.02110855328089558;1.0351669874514597;10.000739055542667;0.8336074699287338;-0.005994017950300525;-0.005993999355453398;0.8052676118927412;0.005790851328577038;0.805324106661308
56.731167;1.0351254703692006;0.833293616184213;0.805136863533943;-0.021849550763254042;-0.02110855364986748;1.0351687141424877;10.00073656302579;0.8336074983718554;-0.005994018096001867;-0.005993999671061231;0.8052657270043819;0.005790837595829171;0.8053222622606098
56.741167;1.0351257049436953;0.8332931957316966;0.8051355688520425;-0.02184955012138601;-0.021108554000613334;1.035170451118505;10.000734808932165;0.8336073393996892;-0.005994018228349616;-0.005993999957963718;0.8052638720730544;0.005790824211841315;0.805320398372368
56.751167;1.0351260174967418;0.8332926746166837;0.8051343472225563;-0.0218495494803841;-0.02110855433269262;1.0351721967203744;10.00073376658546;0.8336069899001463;-0.005994018344303252;-0.005994000215795166;0.8052620416427353;0.0057908112114423895;0.8053185154094162
56.761167;1.0351264052059763;0.8332920591138909;0.805133203311352;-0.021849548843469936;-0.021108554646207735;1.0351739473045856;10.000733402744109;0.8336064457234486;-0.005994018440143185;-0.005994000444697111;0.8052602303131101;0.005790798627714008;0.8053166163411043
56.771167;1.035126865341442;0.8332913564218153;0.8051321413816039;-0.02184954821339911;-0.02110855494136349;1.035175695586802;10.000733677129938;0.8336057032282888;-0.005994018512017807;-0.005994000645297419;0.8052584343085605;0.0057907864890927845;0.8053147062107551
56.781167;1.0351273960475558;0.8332905741281031;0.8051311641480732;-0.02184954759229392;-0.021108555218323985;1.0351774314787876;10.00073454846747;0.833604761092225;-0.00599401855643405;-0.005994000818671451;0.8052566528837602;0.0057907748197550445;0.8053127901267955
56.791167;1.0351279961771183;0.8332897199499616;0.8051302732998877;-0.021849546981730864;-0.021108555477076726;1.03517914404283;10.000735978013294;0.8336036212118139;-0.005994018570606004;-0.0059940009663786;0.8052548884275228;0.00579076364110119;0.8053108718457824
56.801167;1.0351286654243843;0.8332888006825823;0.8051294710755026;-0.021849546382712585;-0.02110855571716169;1.0351808218940586;10.000737930449334;0.8336022888735342;-0.005994018552667273;-0.005994001090435414;0.8052531445918367;0.005790752971066941;0.8053089538133951
56.811167;1.0351294047534316;0.8332878208694642;0.805128760789654;-0.02184954579552495;-0.021108555937686586;1.0351824529073286;10.000740376059506;0.8336007716751057;-0.005994018501744389;-0.005994001193093594;0.8052514242345481;0.005790742825963537;0.8053070379391286
56.821167;1.035130216434483;0.8332867830692694;0.8051281458381508;-0.021849545219889757;-0.021108556137588372;1.0351840247683814;10.000743292420733;0.8335990774482095;-0.005994018417890813;-0.0059940012766945125;0.8052497290042071;0.005790733223863965;0.8053051262275127
56.831167;1.035131103002431;0.8332856894473261;0.8051276287692031;-0.021849544655301822;-0.021108556315839064;1.035185525882315;10.000746659624465;0.8335972133856165;-0.005994018301831136;-0.005994001343718727;0.8052480603283227;0.005790724185995002;0.805303220417831
56.841167;1.0351320658198455;0.8332845429500255;0.8051272115761032;-0.02184954410115009;-0.02110855647158088;1.035186946303344;10.000750448994674;0.8335951864125586;-0.005994018154555914;-0.005994001396691061;0.8052464202485969;0.005790715737878373;0.8053013214468128
56.851167;1.035133105203558;0.8332833474567728;0.8051268962845562;-0.021849543556502544;-0.02110855660418037;1.0351882782383195;10.000754620149811;0.8335930029950607;-0.00599401797714752;-0.005994001437889659;0.8052448114113828;0.0057907079103362005;0.8052994298191326
56.861167;1.0351342215284565;0.8332821075193657;0.8051266850904858;-0.021849543019848632;-0.021108556713302043;1.035189515506189;10.000759132351162;0.8335906687620634;-0.005994017770828169;-0.005994001469173379;0.8052432368044952;0.005790700738815653;0.805297545659286
56.871167;1.0351354146446319;0.8332808282511983;0.8051265803926352;-0.02184954248938607;-0.021108556798997754;1.0351906531059132;10.000763956689934;0.8335881887945881;-0.005994017536890566;-0.005994001492112997;0.8052416991745367;0.0057906942624525145;0.8052956680155487
56.881167;1.0351366819907375;0.8332795150482128;0.8051265846230623;-0.021849541963715614;-0.021108556861418076;1.0351916876564282;10.000769082244453;0.8335855684313604;-0.0059940172766786625;-0.005994001508208634;0.8052402004379526;0.005790688524262224;0.8052937948940028
56.891167;1.0351380182043706;0.8332781731489222;0.8051266994144637;-0.021849541442144207;-0.021108556900338592;1.035192617079219;10.000774520791557;0.833582814594378;-0.005994016991767504;-0.005994001518827529;0.8052387417954278;0.005790683570015838;0.8052919242724575
56.901167;1.035139416384011;0.8332768074925108;0.8051269243774256;-0.02184954092456727;-0.021108556915071516;1.035193439032487;10.000780308458209;0.833579936439662;-0.005994016683997827;-0.005994001525012007;0.8052373236655167;0.0057906794453424825;0.8052900554470054
56.911167;1.0351408685253667;0.8332754224435494;0.8051272566865963;-0.021849540411393063;-0.02110855690459054;1.0351941502627167;10.000786496483704;0.8335769442342784;-0.005994016355178827;-0.005994001527547071;0.8052359453368281;0.00579067619296582;0.8052881903938409
56.921167;1.0351423643201914;0.8332740210088058;0.8051276918414968;-0.021849539903493555;-0.021108556867500454;1.03519474768562;10.000793134574913;0.833573848162477;-0.005994016006876874;-0.005994001527156051;0.8052346055051046;0.005790673847951215;0.805286333987097
56.931167;1.035143890348439;0.8332726046520446;0.8051282244612339;-0.021849539402068192;-0.021108556802022994;1.0351952295096218;10.00080025924006;0.8335706583197989;-0.005994015640599075;-0.00599400152454924;0.8052333034968586;0.005790672434180821;0.805284492311153
56.941167;1.0351454316359228;0.8332711742619257;0.8051288485921912;-0.021849538908496672;-0.021108556706153723;1.0351955950032916;10.000807888567282;0.8335673848382897;-0.005994015257890167;-0.005994001520475986;0.8052320399449531;0.005790671966631235;0.8052826704662756
56.951167;1.035146974327847;0.8332697306884255;0.8051295577891857;-0.021849538424222024;-0.021108556577775134;1.0351958432149557;10.000816017623603;0.833564038020361;-0.0059940148601781;-0.005994001515852578;0.8052308160766939;0.005790672452219076;0.8052808713482339
56.961167;1.0351485066951083;0.833268274563668;0.8051303451271473;-0.021849537950846466;-0.021108556414667055;1.0351959719345816;10.000824616406387;0.8335606291983294;-0.005994014448691308;-0.005994001511700768;0.8052296320503568;0.005790673887003914;0.8052790954336627
56.971167;1.0351500187190725;0.8332668067185259;0.8051312035180003;-0.021849537490439847;-0.02110855621474015;1.0351959771052612;10.000833636144076;0.8335571713857283;-0.005994014024433795;-0.005994001509036506;0.805228486126595;0.0057906762537046795;0.8052773413796158
56.981167;1.0351515015657407;0.8332653286481314;0.8051321260098058;-0.021849537045711555;-0.02110855597657315;1.0351958524695104;10.000843021693576;0.8335536784194778;-0.0059940135882381;-0.005994001509062176;0.8052273754524287;0.005790679516654837;0.8052756075028474
56.991167;1.035152946840915;0.8332638422211737;0.8051331057367317;-0.021849536620010036;-0.021108555699683937;1.0351955902733743;10.000852717740242;0.8335501630992793;-0.005994013140797032;-0.005994001513418554;0.8052262966759046;0.005790683619179795;0.805273893264657
57.001167;1.0351543462642854;0.8332623494136586;0.8051341363674933;-0.021849536217181213;-0.021108555384156864;1.0351951823331114;10.000862661251471;0.8335466361571439;-0.005994012682544776;-0.005994001524167112;0.8052252457977598;0.005790688492236962;0.8052721994645987
57.011167;1.035155692027941;0.8332608523419262;0.8051352129794368;-0.021849535841271438;-0.02110855503019384;1.03519462030518;10.000872773085533;0.833543106981074;-0.005994012213666992;-0.005994001543386636;0.8052242188744831;0.005790694069230401;0.8052705273293531
57.021167;1.0351569768903894;0.8332593530448871;0.8051363318654108;-0.021849535496303175;-0.021108554638198225;1.0351938963396594;10.00088296550075;0.8335395847137975;-0.005994011734214297;-0.0059940015725114155;0.8052232130257025;0.005790700296479191;0.8052688775219978
57.031167;1.03515819357431;0.8332578532373972;0.8051374892395876;-0.02184953518590634;-0.02110855420900963;1.035193004218135;10.000893160177608;0.8335360785532643;-0.005994011244105991;-0.005994001612062529;0.8052222263074204;0.005790707134731874;0.8052672498301569
57.041167;1.0351593339906946;0.8332563545063397;0.8051386805161682;-0.02184953491265914;-0.02110855374383947;1.0351919393555922;10.000903299835805;0.8335325980433749;-0.005994010743173186;-0.005994001661999219;0.8052212572820432;0.005790714556351298;0.8052656436813002
57.051167;1.0351603894313826;0.8332548587519077;0.8051399002106272;-0.021849534677846682;-0.021108553244217045;1.0351906983445949;10.000913345472314;0.8335291534360781;-0.005994010231233387;-0.00599400172215508;0.8052203052739885;0.005790722544905319;0.8052640585881767
57.061167;1.0351613514463396;0.8332533683041177;0.8051411415483898;-0.021849534482025677;-0.02110855271200801;1.0351892796389577;10.000923264659006;0.8335257551090782;-0.00599400970805888;-0.005994001792567643;0.8052193708790116;0.00579073109280101;0.8052624941618322
57.071167;1.0351622118939294;0.8332518858049329;0.8051423967679673;-0.021849534325612305;-0.021108552149128285;1.0351876842297243;10.000933026206788;0.8335224122397328;-0.005994009173333194;-0.005994001873690595;0.8052184559720172;0.005790740190114138;0.8052609504028535
57.081167;1.0351629626519256;0.8332504145978409;0.8051436585633126;-0.021849534208840914;-0.02110855155709709;1.0351859150899423;10.000942602466761;0.8335191320096549;-0.005994008626606978;-0.005994001966290129;0.8052175632752159;0.005790749815516343;0.8052594282153438
57.091167;1.0351635961372636;0.8332489591408276;0.8051449210536477;-0.0218495341314864;-0.021108550936786943;1.0351839766844348;10.000951959658797;0.8335159198858113;-0.005994008067299541;-0.005994002071223364;0.8052166960778875;0.005790759942191282;0.8052579296156899
57.101167;1.035164106070937;0.8332475249868744;0.8051461796761552;-0.02184953409305887;-0.02110855028846191;1.0351818748518227;10.000961041957185;0.8335127801557147;-0.0059940074950009;-0.005994002189492771;0.8052158581614477;0.005790770549680899;0.8052564578462525
57.111167;1.035164488085787;0.8332461190459914;0.8051474310218086;-0.021849534093393918;-0.02110854961204659;1.0351796160281468;10.000969779835119;0.8335097160585223;-0.005994006909911066;-0.005994002322404872;0.8052150537460953;0.005790781629214141;0.8052550173677384
57.121167;1.035164739944833;0.8332447494545698;0.8051486729819836;-0.021849534133035347;-0.021108548907518555;1.0351772065748872;10.000978116218981;0.8335067299200926;-0.00599400631290499;-0.005994002471457844;0.8052142875889382;0.005790793180771936;0.8052536128352863
57.131167;1.0351648606127297;0.8332434242544836;0.8051499047674995;-0.0218495342131898;-0.021108548175250947;1.0351746527268144;10.000986017906907;0.8335038236040182;-0.005994005705065708;-0.005994002638059948;0.8052135651086423;0.005790805203933065;0.8052522475492573
57.141167;1.0351648492702383;0.8332421502727447;0.8051511270767668;-0.02184953433541027;-0.021108547416017368;1.0351719604487255;10.000993468971084;0.8335009990420787;-0.005994005087124396;-0.005994002823333637;0.8052128922415747;0.0057908176892924376;0.8052509235498704
57.151167;1.035164705851653;0.8332409327947855;0.8051523423647319;-0.02184953450129722;-0.02110854663066498;1.035169135469003;10.001000470424755;0.8334982582812667;-0.005994004459464154;-0.0059940030279017125;0.8052122748649249;0.005790830615021028;0.8052496433819474
57.161167;1.0351644316387099;0.8332397751932286;0.8051535538251879;-0.021849534712515502;-0.021108545819933617;1.0351661832048715;10.001007053366079;0.8334956024505673;-0.005994003822531967;-0.005994003251659015;0.8052117175244764;0.005790843944666769;0.8052484113131103
57.171167;1.0351640286250383;0.833238678943079;0.8051547632989458;-0.02184953497084038;-0.021108544984806608;1.035163108248448;10.001013283551725;0.8334930304786726;-0.005994003176820184;-0.0059940034938479915;0.8052112222947783;0.0057908576268884855;0.8052472332416638
57.181167;1.0351634993689882;0.8332376440995094;0.8051559708492257;-0.021849535277843134;-0.02110854412690744;1.035159914800577;10.00101924756188;0.8334905395035673;-0.005994002522376183;-0.00599400375333917;0.805210789261955;0.005790871604672214;0.8052461159916596
57.191167;1.0351628476328953;0.8332366695366121;0.8051571768724234;-0.02184953563457553;-0.02110854324834629;1.0351566081454464;10.001025035613946;0.8334881266008854;-0.005994001858618399;-0.005994004028649293;0.8052104179508288;0.0057908858282868965;0.80524506643215
57.201167;1.0351620781411517;0.8332357534577443;0.8051583840281755;-0.021849536041564428;-0.021108542351425046;1.0351531953743072;10.001030733315787;0.8334857896047694;-0.005994001184764357;-0.00599400431772436;0.8052101081848615;0.005790900254641794;0.8052440911057248
57.211167;1.0351611959121432;0.8332348941248282;0.8051595968030656;-0.021849536498829647;-0.021108541438514806;1.035149684613302;10.00103641790264;0.8334835271581736;-0.005994000500343009;-0.0059940046179694645;0.805209860623017;0.005790914834214895;0.8052431965033845
57.221167;1.03516020643498;0.8332340900980068;0.8051608193692749;-0.02184953700589201;-0.02110854051174289;1.0351460835729274;10.001042150323354;0.8334813390459193;-0.005993999805281437;-0.00599400492653148;0.8052096772678863;0.005790929503349921;0.8052423886538571
57.231167;1.0351591157750923;0.8332333400991531;0.8051620536763461;-0.02184953756192216;-0.02110853957279763;1.0351423987183845;10.001047967843645;0.8334792260820427;-0.005993999099804388;-0.0059940052404382094;0.805209561346728;0.005790944187525467;0.8052416721731569
57.241167;1.0351579298590152;0.8332326425693172;0.8051632992766411;-0.02184953816581348;-0.021108538623339546;1.0351386360634316;10.001053883871379;0.8334771893033719;-0.005993998384701143;-0.005994005556600996;0.8052095163034437;0.005790958809376569;0.8052410506991249
57.251167;1.0351566548337592;0.833231995420629;0.8051645546877408;-0.021849538816103995;-0.02110853766546397;1.0351348025538756;10.001059891079564;0.8334752291493118;-0.005993997661719049;-0.005994005871921337;0.8052095445695585;0.00579097329405881;0.8052405282621128
57.261167;1.0351552986365313;0.8332313965871062;0.8051658185807693;-0.02184953951089892;-0.021108536701563395;1.0351309061141767;10.001065965614591;0.8334733452009373;-0.005993996933451349;-0.005994006183572046;0.8052096472022052;0.005790987568259247;0.8052401092956173
57.271167;1.0351538708316383;0.8332308444925857;0.8051670896605915;-0.02184954024808693;-0.021108535733870268;1.035126954850759;10.001072074819763;0.8334715366391894;-0.00599399620297073;-0.005994006489328737;0.8052098243576143;0.005791001556620904;0.8052397975056875
57.281167;1.0351523804094818;0.8332303380441376;0.8051683662272292;-0.021849541025940635;-0.02110853476429124;1.0351229566269997;10.001078187261585;0.8334698023803889;-0.00599399547375574;-0.005994006787783421;0.8052100761134636;0.005791015180688492;0.8052395955416739
57.291167;1.035150834006972;0.8332298771241032;0.8051696466395242;-0.0218495418434276;-0.02110853379461152;1.0351189191470158;10.001084280413544;0.8334681404108809;-0.005993994749741672;-0.005994007078474605;0.8052104036160567;0.005791028363837613;0.8052395057563854
57.301167;1.0351492361916945;0.8332294628606051;0.8051709297443636;-0.021849542699586496;-0.02110853282665572;1.0351148500088252;10.00109033753987;0.8334665475898884;-0.005993994035145482;-0.005994007362105779;0.8052108097575341;0.00579104103983419;0.8052395308420921
57.311167;1.0351475910380394;0.8332290964192677;0.8051722145868763;-0.02184954359250074;-0.02110853186221852;1.0351107562245512;10.001096333371247;0.8334650205993178;-0.0059939933340949405;-0.005994007640549915;0.8052112986553583;0.0057910531566982715;0.8052396733865943
57.321167;1.0351459024111105;0.8332287778795872;0.8051735006267888;-0.021849544518985117;-0.021108530902931192;1.035106644177361;10.001102225048145;0.833463556845187;-0.005993992650236941;-0.005994007916337205;0.8052118744379555;0.005791064676076835;0.8052399351321267
57.331167;1.0351441721516326;0.8332285064586269;0.8051747883668028;-0.021849545475100457;-0.021108529950191943;1.0351025208384488;10.00110795761655;0.8334621541492486;-0.005993991986437283;-0.005994008192075281;0.8052125404402805;0.00579107557651364;0.805240317054266
57.341167;1.0351423978956196;0.8332282807946856;0.8051760790045198;-0.021849546456621845;-0.021108529005219066;1.035098395034554;10.001113473604878;0.8334608098570304;-0.005993991344927618;-0.005994008470103461;0.8052132994149452;0.005791085856810455;0.8052408196018395
57.351167;1.0351405728353744;0.833228098899367;0.8051773734676401;-0.02184954745917933;-0.021108528069198735;1.0350942771317093;10.00111871858983;0.8334595206404689;-0.005993990727891054;-0.00599400875228769;0.8052141537472082;0.005791095530171996;0.8052414426061693
57.361167;1.0351386883876297;0.8332279583841875;0.8051786720457919;-0.021849548478524043;-0.021108527143382048;1.0350901774846395;10.001123647915831;0.8334582829736744;-0.005993990137654283;-0.00599400903997698;0.8052151046174177;0.005791104617688619;0.8052421853902997
57.371167;1.0351367375488154;0.8332278567647402;0.8051799745958501;-0.021849549510903794;-0.02110852622902771;1.0350861051784521;10.001128234282628;0.8334570931182961;-0.005993989576205855;-0.005994009334140035;0.8052161510875256;0.005791113148044344;0.8052430470413571
57.381167;1.03513471632271;0.8332277920051726;0.8051812800366221;-0.021849550553229027;-0.02110852532716885;1.0350820674806;10.001132466516374;0.8334559462401818;-0.0059939890447769;-0.005994009635727019;0.8052172904167391;0.005791121155416244;0.8052440263859002
57.391167;1.0351326234290092;0.8332277629158749;0.8051825852048284;-0.0218495516030393;-0.02110852443837867;1.0350780699903037;10.001136339836744;0.8334548355304542;-0.005993988543835226;-0.005994009946012414;0.8052185190959716;0.005791128676894627;0.8052451218177902
57.401167;1.0351304594610393;0.833227768253593;0.8051838853172097;-0.021849552658422283;-0.021108523562917796;1.035074117603664;10.001139847972578;0.8334537525045119;-0.005993988073368928;-0.005994010266391736;0.8052198333864892;0.005791135752924721;0.8052463313343062
57.411167;1.0351282264463642;0.8332278058964068;0.8051851759269375;-0.02184955371800971;-0.02110852270125812;1.0350702154027558;10.001142983253322;0.8334526888345741;-0.005993987633229049;-0.005994010597797315;0.8052212291228817;0.005791142425447818;0.8052476525162463
57.421167;1.0351259284315837;0.8332278737926981;0.8051864540261537;-0.021849554780911582;-0.02110852185437656;1.0350663685649186;10.001145742726825;0.8334516380457564;-0.0059939872230267335;-0.005994010940589069;0.8052227011347537;0.00579114873684429;0.8052490826090704
57.431167;1.0351235724322363;0.833227971132429;0.8051877181563832;-0.021849555846343946;-0.02110852102350102;1.0350625820136252;10.001148135745527;0.8334505951561736;-0.005993986841794192;-0.0059940112950090715;0.8052242429143361;0.005791154732521642;0.8052506189117767
57.441167;1.0351211690045492;0.8332280982115421;0.80518896845119;-0.021849556913103804;-0.021108520209845858;1.0350588605233324;10.001150189447678;0.8334495548495806;-0.005993986488141906;-0.005994011661325546;0.8052258474297239;0.0057911604612302225;0.8052522585472011
57.451167;1.035118732147667;0.8332282556376169;0.8051902066899026;-0.021849557979341436;-0.021108519414800162;1.0350552084953124;10.001151943681371;0.8334485103821379;-0.005993986160642987;-0.005994012039596911;0.8052275088292759;0.005791165974943555;0.8052539976992292
57.461167;1.0351162776433274;0.8332284437047368;0.8051914363311987;-0.02184955904289643;-0.02110851864005967;1.0350516287935068;10.001153433863733;0.833447454211578;-0.005993985857804821;-0.005994012429676435;0.805229223331634;0.005791171333097427;0.8052558316018917
57.471167;1.035113819700515;0.8332286617413178;0.8051926621232036;-0.021849560101781015;-0.02110851788721465;1.0350481215545477;10.001154681334128;0.8334463792093029;-0.005993985577818332;-0.0059940128312315506;0.8052309883245666;0.005791176607342443;0.8052577553143629
57.481167;1.0351113682999364;0.8332289074209157;0.8051938889463925;-0.021849561154280668;-0.021108517157163508;1.035044684285725;10.001155701200544;0.8334452794088355;-0.0059939853184944325;-0.005994013243443241;0.8052328004529314;0.005791181878734357;0.8052597642305545
57.491167;1.035108929831459;0.8332291771041754;0.8051951208835507;-0.02184956219876288;-0.021108516450114724;1.0350413131387892;10.001156510454987;0.8334441505075576;-0.005993985077304006;-0.005994013664791346;0.8052346544337575;0.005791187224972867;0.8052618537066845
57.501167;1.035106509802715;0.8332294672812843;0.8051963615279891;-0.02184956323356052;-0.021108515766261573;1.0350380039676008;10.001157124744202;0.8334429901356314;-0.005993984851402343;-0.005994014093227615;0.8052365435748153;0.005791192707196003;0.8052640185612774
57.511167;1.0351041146701683;0.8332297756909366;0.8051976146556977;-0.021849564257154536;-0.02110851510629485;1.0350347528424229;10.001157555122155;0.8334417976993852;-0.005993984637836944;-0.005994014526546716;0.8052384606870013;0.0057911983674887955;0.8052662533904424
57.521167;1.0351017528584228;0.8332301016558623;0.8051988841591422;-0.021849565268411687;-0.021108514471236895;1.0350315566488975;10.001157815721683;0.8334405740183557;-0.005993984434038086;-0.005994014962591577;0.8052403981880183;0.005791204237221378;0.805268553227048
57.531167;1.0350994356080465;0.8332304463273716;0.8052001738064256;-0.021849566266436277;-0.021108513862030477;1.035028413074762;10.00115793119957;0.8334393207068441;-0.005993984238210087;-0.005994015399257102;0.8052423483320174;0.005791210343755522;0.8052709140259603
57.541167;1.0350971762566379;0.8332308127991991;0.8052014874368338;-0.021849567250313243;-0.02110851327936843;1.035025319995285;10.00115792682301;0.8334380393146794;-0.0059939840493427;-0.005994015834606883;0.8052443040491307;0.0057912167083648425;0.8052733329942847
57.551167;1.03509498802419;0.8332312052062839;0.80520282909845;-0.021849568219160967;-0.021108512723715892;1.0350222755571121;10.001157812169456;0.8334367308883635;-0.005993983867105626;-0.00599401626712321;0.8052462595706241;0.0057912233450935595;0.805275808407939
57.561167;1.0350928826198253;0.833231627112651;0.8052042030984716;-0.02184956917224355;-0.021108512195430106;1.0350192785962031;10.00115758416593;0.833435396148774;-0.00599398369184284;-0.005994016695802531;0.8052482103212817;0.0057912302636059666;0.8052783390720454
57.571167;1.0350908708433197;0.833232080949826;0.8052056145211659;-0.021849570108898295;-0.02110851169497877;1.035016329093441;10.001157239871347;0.833434035652949;-0.005993983524556329;-0.005994017119966738;0.8052501521821666;0.005791237470219838;0.8052809243342552
57.581167;1.035088963364405;0.8332325687268349;0.8052070692747963;-0.021849571028225594;-0.021108511223165354;1.0350134290649156;10.001156770869166;0.833432649537045;-0.0059939833668284925;-0.0059940175390008925;0.8052520807871576;0.005791244969445206;0.805283564745318
57.591167;1.035087169718101;0.8332330922935695;0.8052085725528118;-0.021849571928584787;-0.021108510781142224;1.035010582863416;10.001156147917511;0.8334312374053884;-0.005993983220536445;-0.005994017952294637;0.8052539916308689;0.005791252765757283;0.8052862624361976
57.601167;1.0350854971624042;0.8332336529422723;0.8052101273988346;-0.02184957280744053;-0.02110851037009655;1.0350077960911235;10.00115532232655;0.8334297988923091;-0.0059939830873507885;-0.0059940183591115125;0.8052558809034283;0.005791260863340348;0.8052890206279695
57.611167;1.0350839513501373;0.8332342515141447;0.8052117351089658;-0.021849573661961882;-0.02110850999101046;1.035005073813612;10.001154243429689;0.8334283337874748;-0.005993982968599992;-0.005994018758358212;0.8052577459584479;0.005791269268301383;0.8052918427783942
57.621167;1.0350825371652224;0.8332348888197904;0.8052133962357892;-0.021849574489812514;-0.021108509645009283;1.0350024192462104;10.001152873362026;0.8334268413037095;-0.005993982865561083;-0.005994019148739225;0.8052595849162483;0.0057912779916734335;0.8052947322924217
57.631167;1.0350812577558943;0.8332355658118467;0.8052151106347281;-0.02184957528923987;-0.021108509333852575;1.0349998335071626;10.001151188970073;0.8334253198451971;-0.005993982779499451;-0.00599401952903634;0.8052613965909728;0.005791287046326792;0.8052976924663584
57.641167;1.0350801134900791;0.8332362835668569;0.8052168769320277;-0.02184957605854424;-0.021108509059764954;1.034997316133988;10.001149172811127;0.8334237673608503;-0.0059939827114048475;-0.005994019898039855;0.805263181168105;0.005791296439840247;0.8053007254697722
57.651167;1.035079103406687;0.8332370429610234;0.8052186926043702;-0.02184957679570113;-0.021108508824853423;1.0349948664786999;10.001146802312116;0.8334221818898804;-0.005993982661779372;-0.005994020254430125;0.8052649399595844;0.005791306170575084;0.8053038312930504
57.661167;1.0350782274060693;0.8332378444268387;0.8052205547394237;-0.021849577498350117;-0.021108508630786157;1.0349924858611155;10.001144045492977;0.8334205624061108;-0.005993982630679749;-0.005994020596706465;0.8052666739097822;0.005791316227546943;0.805307008189066
57.671167;1.0350774860629604;0.833238688210076;0.8052224604739725;-0.0218495781639025;-0.021108508478807204;1.0349901785736952;10.001140861953635;0.8334189092291564;-0.005993982618139933;-0.0059940209229990835;0.8052683828399302;0.005791326590400304;0.8053102533598433
57.681167;1.0350768786237285;0.8332395745997558;0.80522440689703;-0.02184957878964143;-0.02110850836986474;1.0349879506104398;10.001137205592352;0.8334172239666795;-0.005993982624606961;-0.005994021231230759;0.805270065911183;0.005791337233353946;0.8053135630400892
57.691167;1.035076401465443;0.8332405038874898;0.805226391307483;-0.021849579372841234;-0.0211085083046035;1.0349858075995586;10.001133027704698;0.8334155093685414;-0.005993982651010276;-0.005994021519766243;0.8052717222909889;0.005791348133773256;0.8053169330197656
57.701167;1.0350760481075112;0.8332414764565221;0.8052284119690357;-0.021849579911005775;-0.021108508283065413;1.0349837535930428;10.001128279487716;0.83341376858233;-0.005993982698718237;-0.005994021787822453;0.8052733520889349;0.0057913592747816205;0.8053203593997533
57.711167;1.0350758106091429;0.8332424927550623;0.805230468464429;-0.021849580402151205;-0.021108508304295857;1.034981791005812;10.001122916119042;0.8334120043127903;-0.005993982769541394;-0.0059940220352978045;0.8052749571371525;0.0057913706424947845;0.8053238385475189
57.721167;1.0350756811764596;0.8332435526217404;0.8052325614660585;-0.021849580844886914;-0.02110850836626497;1.0349799214942987;10.001116899448515;0.8334102187293148;-0.005993982865523518;-0.005994022262525403;0.8052765401410755;0.005791382223592517;0.8053273662724557
57.731167;1.0350756526522285;0.8332446547367331;0.8052346922461755;-0.02184958123836694;-0.021108508466300278;1.034978147013159;10.001110199778457;0.8334084136055303;-0.005993982988589023;-0.005994022470299051;0.8052781026403909;0.0057913939984040935;0.805330937276297
57.741167;1.0350757184880541;0.8332457971800823;0.8052368618648413;-0.021849581582399417;-0.021108508601713614;1.0349764695327477;10.001102803544264;0.8334065900663831;-0.005993983140357528;-0.005994022659876213;0.8052796443875664;0.0057914059350282505;0.8053345455641591
57.751167;1.0350758733513479;0.8332469786547902;0.8052390699386524;-0.02184958187753869;-0.021108508770151187;1.034974889424175;10.001094713732938;0.8334047478713923;-0.0059939833220916915;-0.005994022832853398;0.8052811649791308;0.0057914179929382465;0.8053381852570299
57.761167;1.0350761134929536;0.8332481996873695;0.805241313358248;-0.02184958212494839;-0.021108508969557203;1.0349734048882102;10.001085934432766;0.8334028851757671;-0.005993983534648222;-0.005994022990965355;0.8052826653766806;0.005791430128520099;0.8053418511624154
57.771167;1.0350764368285874;0.8332494633071816;0.8052435865184429;-0.02184958232626426;-0.021108509198013214;1.0349720132480025;10.001076459144977;0.8334009998117973;-0.005993983778523807;-0.005994023135663954;0.8052841477482442;0.005791442300601975;0.8053455390687525
57.781167;1.0350768438976774;0.8332507746854894;0.8052458837445355;-0.02184958248346093;-0.02110850945371463;1.0349707122506897;10.001066269730552;0.8333990907300921;-0.005993984053895659;-0.005994023267771988;0.8052856143695186;0.0057914544790091;0.8053492454720858
57.791167;1.0350773382052494;0.8332521400132353;0.8052482015158968;-0.021849582598706552;-0.021108509735046965;1.034969500112408;10.00105534020353;0.8333971579057671;-0.005993984360457398;-0.005994023387529135;0.8052870665075159;0.0057914666465865424;0.8053529668049736
57.801167;1.035077923991847;0.8332535653680931;0.8052505386432954;-0.02184958267444036;-0.021108510040674846;1.0349683741192004;10.001043650403716;0.8333952014905897;-0.005993984697132065;-0.00599402349470739;0.8052885041096888;0.0057914787916580265;0.805356699212925
57.811167;1.0350786033542874;0.833255056347048;0.8052528951643259;-0.021849582713479337;-0.02110851036958095;1.0349673292125472;10.001031203611097;0.8333932215522346;-0.005993985061961604;-0.005994023588506351;0.80528992667938;0.005791490901150117;0.8053604387431218
57.821167;1.0350793758460484;0.8332566187370387;0.8052552707688018;-0.02184958271888859;-0.021108510720917937;1.0349663588486138;10.00101803170497;0.8333912183658126;-0.005993985452415376;-0.005994023667476769;0.8052913342954631;0.0057915029563112355;0.8053641812338864
57.831167;1.0350802404945871;0.8332582593684198;0.8052576639070924;-0.02184958269403174;-0.021108511093709474;1.0349654569458653;10.001004185024428;0.8333891924206571;-0.0059939858657642444;-0.005994023729864262;0.8052927275725705;0.005791514927353819;0.8053679226301502
57.841167;1.0350811978955792;0.8332599863735198;0.8052600726684356;-0.021849582642855525;-0.02110851148665071;1.0349646180580285;10.00098971473045;0.8333871441738955;-0.005993986299024097;-0.005994023774122578;0.8052941067419654;0.005791526772487231;0.8053716599853517
57.851167;1.0350822504706396;0.8332618088018257;0.8052624958882983;-0.021849582569801636;-0.02110851189823338;1.034963835912261;10.000974657747253;0.8333850739548517;-0.005993986748657565;-0.005994023798966198;0.805295470776448;0.005791538444148748;0.8053753917986449
57.861167;1.0350834007783345;0.8332637356967447;0.8052649326422893;-0.02184958247935353;-0.021108512327024587;1.0349631023379706;10.000959037759056;0.8333829813376522;-0.0059939872105669745;-0.005994023803086913;0.8052968174249878;0.005791549892299994;0.8053791172239069
57.871167;1.0350846499487267;0.8332657750991537;0.8052673807900615;-0.021849582375582963;-0.02110851277174278;1.0349624076579882;10.000942882603454;0.8333808642816422;-0.00599398768061275;-0.005994023785192018;0.8052981441303704;0.005791561061537305;0.8053828356599296
57.881167;1.0350859976520774;0.8332679334524457;0.805269836074196;-0.021849582261879642;-0.021108513231182048;1.0349617419322619;10.000926235875426;0.8333787194162966;-0.005993988155233998;-0.005994023744320198;0.8052994484733539;0.0057915718915206825;0.805386547139999
57.891167;1.0350874420373937;0.8332702150662492;0.8052722925366668;-0.02184958214111326;-0.021108513704237237;1.03496109567132;10.000909149079321;0.8333765433518544;-0.005993988631619297;-0.005994023679854025;0.8053007278453186;0.005791582324254346;0.805390252261426
57.901167;1.0350889790618607;0.8332726213381032;0.8052747438249017;-0.021849582016075057;-0.021108514189911793;1.0349604598154931;10.000891664916049;0.8333743342131995;-0.005993989107505398;-0.005994023591192132;0.805301979793191;0.005791592313640883;0.8053939516107284
57.911167;1.0350906030690818;0.8332751502350111;0.8052771839359615;-0.021849581889715645;-0.02110851468709595;1.0349598260652573;10.00087381004472;0.833372092394528;-0.005993989580937692;-0.0059940234776628245;0.8053032033978632;0.00579160182766632;0.805397645502798
57.921167;1.0350923082052734;0.833277796475918;0.8052796070017199;-0.021849581765139646;-0.021108515194384243;1.0349591872090398;10.000855600591729;0.8333698200055522;-0.005993990050061099;-0.005994023338691426;0.8053044000038819;0.005791610838357203;0.8054013340479563
57.931167;1.0350940886897535;0.8332805522148151;0.8052820072038914;-0.02184958164548564;-0.021108515710131292;1.0349585366073184;10.000837047824442;0.8333675203822256;-0.0059939905129572065;-0.005994023173741033;0.8053055717380637;0.005791619315207964;0.8054050170732441
57.941167;1.035095938261127;0.8332834079114962;0.8052843792541301;-0.02184958153351776;-0.02110851623251754;1.0349578673012108;10.000818163673367;0.833365197991916;-0.005993990967658968;-0.005994022982202317;0.8053067194361518;0.005791627232256525;0.8054086936013343
57.951167;1.0350978500685062;0.8332863533444504;0.805286719182073;-0.021849581431002733;-0.021108516759705948;1.034957170865769;10.000798967687853;0.833362857440809;-0.005993991412308228;-0.005994022763381178;0.8053078429802991;0.005791634573603676;0.8054123611121067
57.961167;1.0350998171896921;0.8332893785147063;0.8052890250172654;-0.021849581338505397;-0.021108517290205908;1.034956437214882;10.000779487019022;0.833360501913064;-0.005993991845239336;-0.005994022516447265;0.805308943104083;0.005791641329772361;0.8054160152289033
57.971167;1.0351018334124176;0.8332924740451683;0.8052912966462243;-0.02184958125580622;-0.021108517823132927;1.034955656844783;10.00075975275229;0.8333581322951831;-0.00599399226504432;-0.005994022240647773;0.8053100217714553;0.005791647493878576;0.8054196502693418
57.981167;1.0351038936393648;0.833295631265374;0.8052935348718563;-0.021849581182485832;-0.021108518358104133;1.034954823330459;10.00073979702599;0.8333557472719167;-0.005993992670696171;-0.005994021935696432;0.8053110812406663;0.005791653061871669;0.805423260337632
57.991167;1.0351059932785913;0.833298842488038;0.8052957401962709;-0.021849581118413553;-0.021108518894879434;1.0349539333296418;10.000719650687824;0.8333533440414683;-0.005993993061524256;-0.005994021601860995;0.8053121233097391;0.005791658035953726;0.8054268403401669
58.001167;1.0351081275779934;0.8333021013849643;0.8052979117689848;-0.02184958106399107;-0.02110851943318297;1.034952984860908;10.000699347260866;0.83335091936238;-0.005993993436931638;-0.005994021239704284;0.8053131491444179;0.0057916624274428775;0.8054303865881084
58.011167;1.0351102917313435;0.8333054029747022;0.8053000468688886;-0.021849581020009272;-0.021108519972700215;1.034951976122563;10.000678932974521;0.8333484704911721;-0.005993993796123658;-0.005994020849847461;0.8053141595732637;0.005791666255445552;0.8054338966269183
58.021167;1.0351124809064378;0.8333087430261091;0.80530214080703;-0.02184958098741921;-0.02110852051282671;1.0349509054993768;10.000658472177651;0.8333459957300879;-0.005993994138190974;-0.005994020433110515;0.8053151550511001;0.005791669542034607;0.8054373685562112
58.031167;1.035114690632435;0.8333121171360404;0.8053041875035275;-0.021849580967156123;-0.021108521052320226;1.0349497719683955;10.000638042760222;0.833343494988805;-0.005993994462414964;-0.005994019990703805;0.8053161344351409;0.0057916723057560284;0.805440800832306
58.041167;1.0351169177221944;0.8333155200485196;0.8053061807563462;-0.02184958095973688;-0.021108521589374835;1.0349485757215173;10.000617727335237;0.833340969897701;-0.005993994768407853;-0.005994019524147158;0.8053170939829286;0.005791674558527614;0.8054441924469976
58.051167;1.03511916027853;0.8333189455038899;0.8053081150723029;-0.02184958096500206;-0.021108522122185547;1.034947318704214;10.000597599155853;0.8333384229920605;-0.005993995056152732;-0.005994019035238281;0.8053180284588624;0.005791676308620393;0.8054475430424127
58.061167;1.0351214172645296;0.8333223865044685;0.8053099858992229;-0.021849580982645958;-0.02110852264944698;1.034946004144572;10.000577705730272;0.833335857255194;-0.005993995325969952;-0.005994018526088668;0.8053189330105133;0.005791677564447447;0.8054508535267597
58.071167;1.03512368850654;0.8333258356927762;0.8053117900239203;-0.021849581013001048;-0.021108523170326916;1.0349446355462868;10.000558073013938;0.8333332765951719;-0.005993995578175427;-0.005994017998981252;0.8053198036555792;0.005791678338222477;0.8054541264884653
58.081167;1.0351259747523354;0.833329285602564;0.8053135259425309;-0.021849581057197864;-0.021108523684246084;1.0349432161364942;10.000538726850937;0.8333306864089791;-0.005993995812769517;-0.005994017456193015;0.8053206373065133;0.005791678652341679;0.8054573650540434
58.091167;1.0351282779168909;0.833332729014364;0.8053151938789656;-0.021849581116745585;-0.02110852419086863;1.0349417486767933;10.000519700023972;0.8333280934872347;-0.005993996029454133;-0.005994016899920539;0.8053214324721197;0.005791678543178754;0.805460571178656
58.101167;1.0351306009280488;0.8333361595636398;0.8053167953408037;-0.021849581193168092;-0.021108524690058694;1.0349402354596196;10.000501029700521;0.8333255049289103;-0.005993996227516632;-0.005994016332186835;0.8053221893505661;0.005791678058806685;0.8054637450886729
58.111167;1.0351329468877237;0.8333395721870978;0.805318332184768;-0.021849581287987665;-0.021108525181709817;1.03493867865675;10.00048276643963;0.8333229267083789;-0.005993996405616884;-0.005994015754612581;0.8053229090609635;0.005791677256086053;0.8054668860499266
58.121167;1.0351353183765628;0.8333429628930416;0.8053198061067481;-0.021849581402684642;-0.021108525665731695;1.0349370806987377;10.000464978754971;0.8333203630247434;-0.005993996562007708;-0.005994015168303088;0.8053235930874262;0.005791676201159246;0.8054699934532922
