time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.131167;1.0351377166645468;0.8333463279271976;0.8053212190875039;-0.02184958153849073;-0.021108526142050266;1.034935444262639;10.00044773959759;0.8333178169067628;-0.0059939966950233285;-0.005994014574014642;0.8053242428535831;0.005791674972184049;0.8054730673531381
58.141167;1.035140141227238;0.8333496633330163;0.8053225740539741;-0.021849581696402998;-0.02110852661032005;1.03493377218046;10.000431110473228;0.8333152908553754;-0.005993996803333745;-0.005994013972295853;0.8053248596215773;0.005791673656084469;0.8054761087994321
58.151167;1.035142590254421;0.8333529654863553;0.8053238751014884;-0.02184958187740388;-0.021108527069708744;1.0349320676689087;10.000415134500614;0.8333127861403006;-0.005993996886111366;-0.005994013363594688;0.8053254451145427;0.0057916723369535374;0.8054791202428998
58.161167;1.0351450610741384;0.8333562313326555;0.8053251274242804;-0.021849582082377333;-0.02110852751918464;1.0349303352317225;10.000399836083375;0.833310302010631;-0.005993996943321021;-0.005994012748523109;0.8053260019734643;0.0057916710899913295;0.8054821054473078
58.171167;1.035147550060445;0.8333594573273204;0.8053263371566768;-0.021849582311876517;-0.021108527957888586;1.0349285820248764;10.000385221993737;0.833307836234021;-0.0059939969758245806;-0.005994012127957124;0.8053265331567804;0.0057916699842537;0.8054850688722285
58.181167;1.0351500528083815;0.8333626386101046;0.8053275104818061;-0.021849582566277805;-0.02110852838499551;1.034926818519065;10.000371288201322;0.8333053866377698;-0.005993996985089152;-0.005994011502869185;0.8053270405544385;0.005791669082336186;0.8054880148566819
58.191167;1.035152564600962;0.8333657695818929;0.8053286520130873;-0.021849582846083366;-0.02110852879937723;1.034925057980465;10.00035803485998;0.8333029529307537;-0.005993996972707347;-0.005994010874212017;0.8053275239632267;0.005791668436121567;0.8054909469733704
58.201167;1.0351550800123017;0.8333688443907616;0.8053297638741805;-0.02184958315202136;-0.02110852919960999;1.0349233149867285;10.0003454754586;0.8333005372125794;-0.005993996940279315;-0.005994010242840386;0.8053279814423827;0.005791668087856077;0.805493867933578
58.211167;1.0351575914078415;0.8333718562589039;0.8053308465584817;-0.02184958348507673;-0.021108529584195495;1.0349216032150979;10.000333634211536;0.8332981424839976;-0.005993996889769787;-0.005994009609495569;0.8053284105068064;0.005791668077508149;0.8054967793470077
58.221167;1.0351600886497312;0.833374797005563;0.8053319009152773;-0.021849583846351873;-0.021108529951779482;1.0349199335362378;10.00032253335907;0.8332957710533571;-0.005993996823662288;-0.0059940089749538124;0.8053288085449865;0.00579166844598357;0.8054996809356113
58.231167;1.03516256078231;0.8333776578803304;0.8053329291410004;-0.02184958423666632;-0.021108530301373062;1.034918313813958;10.000312173719916;0.8332934244238773;-0.005993996744812874;-0.005994008340075647;0.805329172505988;0.00579166922939848;0.8055025704980145
58.241167;1.0351649973520203;0.8333804303586516;0.805333933945178;-0.02184958465620575;-0.021108530632490154;1.0349167504086447;10.000302525628232;0.8332911042469092;-0.005993996656412157;-0.0059940077057420585;0.8053294988682163;0.005791670454119231;0.805505445355292
58.251167;1.0351673887703765;0.8333831057614584;0.8053349169414125;-0.021849585104561517;-0.021108530945113897;1.0349152492829674;10.00029353479547;0.8332888133246507;-0.005993996561954664;-0.005994007072946423;0.805329783645173;0.005791672141164557;0.8055083043795823
58.261167;1.0351697271272473;0.8333856749641769;0.8053358773452971;-0.02184958558117764;-0.021108531239451885;1.034913815375307;10.000285131439364;0.8332865563649539;-0.005993996465039311;-0.005994006442927516;0.8053300222570566;0.005791674312455772;0.8055111491283551
58.271167;1.0351720076118291;0.8333881291263604;0.8053368120647122;-0.021849586085795323;-0.021108531515444322;1.034912451783807;10.000277240624765;0.8332843406153763;-0.00599399636910876;-0.005994005817240349;0.8053302094674945;0.005791676989647949;0.8055139827609062
58.281167;1.0351742291774575;0.833390460404943;0.8053377170186797;-0.021849586618358875;-0.021108531772365723;1.0349111601821934;10.000269790546072;0.8332821759860503;-0.005993996277258602;-0.005994005197892475;0.8053303394259668;0.005791680190236605;0.8055168072816821
58.291167;1.0351763934965874;0.8333926614885474;0.8053385880156856;-0.0218495871784475;-0.021108532009079025;1.0349099414950251;10.000262712533244;0.8332800739668904;-0.005993996192190224;-0.005994004587363479;0.8053304063684611;0.005791683924420433;0.8055196220024717
58.301167;1.0351785030265648;0.8333947246867424;0.805339420945276;-0.021849587764863728;-0.021108532224766562;1.0349087954356417;10.000255937874085;0.8332780456539165;-0.005993996116405821;-0.005994003988166945;0.8053304060055148;0.0057916881921744314;0.8055224247928688
58.311167;1.0351805595077925;0.8333966421227497;0.8053402122665836;-0.02184958837566288;-0.021108532419173768;1.0349077196734766;10.000249396479983;0.8332761003092002;-0.00599399605252585;-0.00599400340227339;0.8053303361960178;0.005791692986205632;0.8055252133053091
58.321167;1.0351825634624665;0.8333984064859777;0.8053409595468702;-0.02184958900848729;-0.02110853259211118;1.0349067099563;10.00024301528032;0.8332742448249484;-0.005993996003405543;-0.005994002830936603;0.8053301958291971;0.005791698299189458;0.805527983612475
58.331167;1.0351845145665393;0.8334000112043826;0.8053416611617298;-0.021849589661006613;-0.02110853274299432;1.034905760938741;10.000236718958716;0.8332724834579291;-0.005993995972072545;-0.0059940022748100315;0.8053299834057341;0.0057917041246562375;0.805530729094141
58.341167;1.035186412584151;0.8334014506538135;0.8053423155232012;-0.021849590331161756;-0.021108532870708862;1.03490486757503;10.000230434382924;0.8332708180740759;-0.005993995961604069;-0.0059940017341132855;0.805329697403207;0.0057917104500184785;0.8055334421108392
58.351167;1.0351882582720398;0.8334027206765768;0.8053429207041768;-0.021849591017155053;-0.02110853297367177;1.034904027198407;10.000224092737339;0.833269248864155;-0.005993995974883482;-0.005994001208873787;0.805329337321013;0.0057917172495268905;0.8055361156612564
58.361167;1.035190053125862;0.833403818626204;0.8053434742572159;-0.021849591717328504;-0.021108533050264718;1.0349032409065084;10.000217629190894;0.8332677748027911;-0.005993996014523873;-0.005994000699203527;0.8053289034594312;0.005791724482632809;0.8055387428109487
58.371167;1.0351917983401282;0.8334047431270302;0.8053439731534339;-0.021849592430015177;-0.021108533099376492;1.0349025123652489;10.000210982943967;0.8332663939165206;-0.005993996083277698;-0.005994000205499776;0.8053283963842836;0.005791732097646778;0.8055413157639394
58.381167;1.0351934948175165;0.8334054942706696;0.805344414276852;-0.021849593153527185;-0.021108533120550093;1.0349018453753032;10.000204096193103;0.8332651038988316;-0.0059939961843657324;-0.0059939997284649705;0.805327817380258;0.0057917400379657435;0.8055438260564808
58.391167;1.0351951438494273;0.8334060741411785;0.8053447946041937;-0.021849593886215428;-0.021108533113771234;1.0349012433010802;10.000196912256405;0.8332639030219894;-0.005993996320952925;-0.005993999268900564;0.8053271693337143;0.005791748249023978;0.8055462650272505
58.401167;1.0351967466820644;0.8334064873936678;0.8053451106879506;-0.0218495946263948;-0.021108533079321597;1.034900709815581;10.00018937586091;0.8332627905122627;-0.005993996495250361;-0.005993998827464327;0.8053264576907587;0.005791756687418256;0.8055486237907483
58.411167;1.0351983039660937;0.833406741405184;0.8053453593389389;-0.02184959537219865;-0.02110853301779552;1.0349002487762267;10.000181435229397;0.8332617660250873;-0.005993996708177349;-0.0059939984045023435;0.8053256911144216;0.005791765328328773;0.8055508930429137
58.421167;1.0351998166541094;0.833406845105343;0.8053455397479153;-0.021849596121396076;-0.02110853292985196;1.034899863396492;10.000173042452134;0.8332608290984652;-0.0059939969595021025;-0.005993997999873318;0.8053248805317167;0.005791774159320985;0.8055530632299893
58.431167;1.035201286877305;0.8334068071775657;0.8053456543959553;-0.021849596871239396;-0.021108532815687038;1.034899556163599;10.000164155307566;0.8332599792894184;-0.005993997248155178;-0.005993997612829367;0.8053240372999599;0.0057917831653089774;0.8055551251905381
58.441167;1.0352027175451828;0.8334066355695388;0.8053457080209127;-0.021849597618545054;-0.02110853267486884;1.034899329767476;10.00015474289166;0.8332592166335634;-0.005993997572852657;-0.0059939972420102695;0.8053231728478493;0.005791792323765739;0.8055570710947222
58.451167;1.0352041116629975;0.8334063384971063;0.8053457067409231;-0.02184959835987815;-0.02110853250653264;1.0348991873167213;10.000144787007134;0.8332585420054018;-0.005993997932669218;-0.005993996885560194;0.8053222989870445;0.005791801610239951;0.8055588950410058
58.461167;1.0352054720930146;0.8334059255902582;0.805345657916506;-0.02184959909159619;-0.021108532309545524;1.0348991312366649;10.000134279213318;0.8332579571200575;-0.0059939983269782105;-0.005993996541368581;0.805321426449649;0.005791811004269196;0.8055605925642935
58.471167;1.0352068015360463;0.833405407975917;0.8053455694144745;-0.021849599809912017;-0.02110853208275902;1.0348991631358992;10.000123221747888;0.8332574637594006;-0.00599399875517655;-0.005993996207283023;0.8053205629612601;0.005791820495754249;0.8055621598318569
58.481167;1.035208102499569;0.8334047970077739;0.8053454485243058;-0.021849600511285122;-0.021108531825345778;1.0348992854467638;10.000111627887653;0.83325706307062;-0.005993999216719173;-0.005993995881236398;0.8053197132885944;0.005791830087171717;0.8055635936526633
58.491167;1.0352093769585373;0.8334041033290913;0.8053453015490368;-0.021849601193021553;-0.021108531537010047;1.0348995023604681;10.000099511650863;0.8332567561338706;-0.005993999711183922;-0.005993995561323599;0.805318880492102;0.005791839785840222;0.8055648916456234
58.501167;1.03521062593916;0.8334033374957799;0.8053451336497176;-0.021849601853541636;-0.021108531218113603;1.0348998188799075;10.000086878266004;0.8332565448411281;-0.005994000238217716;-0.005993995245690686;0.8053180673224408;0.005791849595871258;0.8055660520327255
58.511167;1.035211849874223;0.8334025104569487;0.8053449483777678;-0.021849602492115427;-0.021108530869610054;1.0349002399144598;10.000073732485928;0.833256431646574;-0.005994000797504917;-0.005993994932418883;0.8053172773068963;0.005791859516410419;0.8055670733212636
58.521167;1.0352130489761762;0.833401632861002;0.8053447469464903;-0.021849603108437244;-0.021108530492662078;1.0349007703495614;10.000060086205798;0.8332564184288398;-0.0059940013886928155;-0.005993994619656372;0.8053165145300577;0.005791869540265553;0.8055679540707062
58.531167;1.0352142226036132;0.8334007142957898;0.8053445275869386;-0.021849603702495026;-0.02110853008826948;1.0349014143537454;10.000045946842475;0.8332565057703996;-0.005994002011369631;-0.0059939943058544085;0.8053157828617841;0.005791879654248358;0.8055686932806154
58.541167;1.0352153694382638;0.8333997628200704;0.8053442853369684;-0.021849604274681897;-0.02110852965717594;1.034902173513937;10.000031310146362;0.8332566931435507;-0.005994002665215785;-0.005993993990017279;0.8053150859549316;0.005791889845272603;0.8055692908498134
58.551167;1.0352164895257343;0.8333987847402642;0.8053440127914641;-0.021849604825523374;-0.02110852919999925;1.0349030458566153;10.000016175072599;0.8332569789475156;-0.005994003350113353;-0.005993993671877413;0.8053144274779606;0.005791900103492644;0.8055697470627607
58.561167;1.0352175852363783;0.8333977851695219;0.8053437022246966;-0.021849605354909478;-0.021108528717725717;1.0349040265897504;10.000000559873387;0.8332573601371882;-0.005994004066045055;-0.0059939933518846815;0.8053138111488617;0.00579191041655179;0.8055700622088952
58.571167;1.0352186589385057;0.8333967689753348;0.8053433474245824;-0.021849605861675475;-0.02110852821223347;1.034905109599239;9.999984501434069;0.8332578324410918;-0.00599400481292828;-0.005993993031091189;0.8053132406891029;0.005791920762899005;0.8055702376814317
58.581167;1.0352197098933846;0.833395741035271;0.8053429434055221;-0.021849606343981684;-0.02110852768607309;1.0349062886935578;9.999968044860939;0.8332583904432593;-0.0059940055904436;-0.005993992710892617;0.8053127192598915;0.005791931112300409;0.8055702774650544
58.591167;1.0352207338346258;0.8333947059603085;0.8053424851278631;-0.02184960679987842;-0.02110852714200646;1.0349075576897027;9.999951232276498;0.8332590266013026;-0.005994006397861535;-0.0059939923924626935;0.8053122488360642;0.005791941434562673;0.805570188380053
58.601167;1.0352217250731974;0.8333936680016863;0.8053419668533756;-0.021849607227695043;-0.021108526583127108;1.034908909927776;9.999934096689884;0.8332597311665043;-0.005994007233902792;-0.005993992076305491;0.805311830297001;0.005791951708826452;0.8055699793967329
58.611167;1.0352226784305032;0.8333926310644115;0.8053413823451435;-0.021849607626408866;-0.021108526013031634;1.0349103387913774;9.999916667736732;0.8332604939951836;-0.005994008096728291;-0.005993991762412306;0.805311464056406;0.005791961924817877;0.8055696610686163
58.621167;1.0352235893447803;0.8333915990861769;0.8053407257184462;-0.021849607995708738;-0.021108525435629587;1.034911838845595;9.999898985195749;0.8332613064217462;-0.005994008984292369;-0.005993991450560812;0.805311151311488;0.005791972078626131;0.8055692447371576
58.631167;1.0352244529401364;0.8333905769598354;0.8053399921602095;-0.021849608335567858;-0.021108524854974154;1.0349134062488237;9.99988110598808;0.8332621624908523;-0.005994009894791132;-0.00599399114036731;0.8053108951807656;0.005791982169253084;0.8055687410890905
58.641167;1.035225263316461;0.8333895709685816;0.8053391780772835;-0.02184960864581412;-0.02110852427524883;1.0349150378802467;9.999863095560121;0.8332630595657222;-0.005994010826673151;-0.005993990831380335;0.8053107000034297;0.005791992199548166;0.8055681593318934
58.651167;1.0352260132826068;0.8333885879091513;0.8053382815383369;-0.02184960892600865;-0.021108523700745858;1.0349167300054716;9.999845013619064;0.8332639977067696;-0.0059940117784236715;-0.005993990523374229;0.8053105696303592;0.005792002179090078;0.8055675079596323
58.661167;1.0352266944435136;0.8333876336317707;0.8053373032090646;-0.021849609175526516;-0.021108523135739618;1.0349184781543368;9.999826908895791;0.8332649783058292;-0.005994012748483395;-0.005993990216644708;0.8053105071022777;0.005792012120277967;0.8055667956223406
58.671167;1.035227297591261;0.8333867128665351;0.8053362466842624;-0.021849609393797556;-0.021108522584389992;1.034920277455495;9.9998088187339;0.833266003037628;-0.005994013734993763;-0.005993989912101323;0.8053105149313394;0.005792022031413835;0.8055660303696496
58.681167;1.0352278134339887;0.833385830620358;0.8053351172870665;-0.021849609580593257;-0.02110852205076829;1.034922121816405;9.999790770518905;0.8332670735609518;-0.00599401473534607;-0.00599398961106445;0.8053105943950862;0.005792031917935251;0.8055652182879661
58.691167;1.0352282335613308;0.833384992760466;0.8053339196820728;-0.021849609736025587;-0.021108521538737702;1.0349240036751735;9.99977278981789;0.8332681920979762;-0.00599401574608799;-0.005993989314950538;0.805310745550534;0.0057920417861885;0.8055643629882833
58.701167;1.035228551185355;0.83338420428955;0.805332656150301;-0.021849609860223124;-0.02110852105166536;1.0349259154446664;9.999754904400472;0.8332693623260484;-0.005994016763189514;-0.005993989025134885;0.8053109691406255;0.005792051640972284;0.8055634657000892
58.711167;1.035228760996327;0.8333834671706263;0.8053313268029318;-0.02184960995299436;-0.02110852059231631;1.0349278505955626;9.999737137794948;0.8332705891495001;-0.005994017782187279;-0.0059939887429810166;0.8053112684768345;0.005792061482874573;0.8055625260316219
58.721167;1.0352288578117217;0.8333827804382227;0.8053299309565768;-0.021849610013814042;-0.02110852016285214;1.03492980388632;9.999719505892347;0.8332718776308237;-0.005994018798291545;-0.005993988469904134;0.8053116494606708;0.005792071310379104;0.8055615432804324
58.731167;1.0352288355360817;0.8333821428074077;0.8053284682890902;-0.021849610042186992;-0.021108519764753895;1.0349317717796158;9.999702019671046;0.8332732330330505;-0.0059940198066955365;-0.005993988207321099;0.8053121189753485;0.005792081121304404;0.8055605172275273
58.741167;1.0352286885271234;0.8333815553430057;0.805326938983284;-0.021849610037877575;-0.021108519398854157;1.034933753013225;9.999684684565251;0.8332746616964899;-0.0059940208027518226;-0.005993987956435033;0.8053126834486051;0.005792090911867271;0.8055594485595897
58.751167;1.0352284142518686;0.833381021681046;0.8053253430083341;-0.021849610000689176;-0.021108519065399668;1.034935748874112;9.999667498744373;0.8332761711468933;-0.005994021782004199;-0.005993987718251968;0.8053133483204903;0.005792100678254623;0.8055583393279324
58.761167;1.0352280141939734;0.8333805460312047;0.8053236795215507;-0.021849609930275692;-0.021108518763913894;1.0349377626380594;9.99965045591503;0.8332777695855267;-0.00599402274048404;-0.0059939874937305305;0.8053141174061967;0.005792110420293428;0.8055571925607464
58.771167;1.0352274927603915;0.8333801314762479;0.8053219471042349;-0.021849609826300395;-0.021108518493184524;1.0349397982109751;9.999633546763954;0.8332794656471855;-0.005994023675042659;-0.005993987283347364;0.8053149924311583;0.0057921201427244854;0.8055560110616643
58.781167;1.035226856191035;0.8333797797179793;0.8053201446534373;-0.021849609688653973;-0.021108518251703446;1.0349418585446806;9.999616759080343;0.8332812682607914;-0.005994024583386574;-0.005993987086613819;0.8053159731642643;0.005792129851438026;0.8055547966815296
58.791167;1.0352261122330693;0.8333794913166395;0.8053182722200486;-0.021849609517592714;-0.021108518038113068;1.0349439445007995;9.999600082832956;0.8332831857327304;-0.0059940254639467404;-0.005993986902504923;0.805317056950183;0.005792139544270479;0.805553550429922
58.801167;1.0352252701495175;0.8333792659003735;0.8053163312747303;-0.02184960931392144;-0.021108517851273892;1.0349460548938758;9.999583513391167;0.8332852242699244;-0.005994026315700296;-0.005993986730092386;0.805318237605827;0.005792149203717599;0.8055522727963306
58.811167;1.0352243406566368;0.8333791026310613;0.8053143242725527;-0.021849609079112216;-0.021108517690354815;1.034948187309989;9.999567047922818;0.8332873874506238;-0.005994027137875315;-0.005993986568562889;0.8053195049295911;0.005792158800355423;0.8055509639877186
58.821167;1.03522333529434;0.8333790008366009;0.8053122538662814;-0.021849608815140153;-0.02110851755497517;1.0349503389717882;9.999550679476293;0.8332896768592077;-0.0059940279295538895;-0.0059939864172607596;0.8053208454373296;0.0057921683045660645;0.805549624263347
58.831167;1.0352222651517864;0.8333789601828292;0.8053101229821554;-0.02184960852421478;-0.021108517444988;1.0349525076033648;9.999534392362332;0.8332920923478919;-0.005994028689510443;-0.005993986276310996;0.8053222441311272;0.005792177697467807;0.8055482543242845
58.841167;1.0352211400388194;0.8333789801268363;0.8053079359122688;-0.021849608208749458;-0.02110851736009956;1.0349546920089145;9.999518163075079;0.8332946313676357;-0.005994029416637515;-0.005993986147076206;0.8053236863150762;0.005792186974715065;0.8055468555763305
58.851167;1.0352199691944497;0.8333790589772399;0.8053056989233742;-0.02184960787144948;-0.02110851729980494;1.0349568922705892;9.999501963772651;0.8332972886164375;-0.005994030110601066;-0.005993986031660568;0.8053251584247301;0.005792196143523797;0.8055454300389859
58.861167;1.0352187627368241;0.8333791931662556;0.805303420139505;-0.021849607515253736;-0.021108517263615605;1.0349591097560664;9.999485763842701;0.8333000567304103;-0.005994030772025731;-0.005993985932034205;0.8053266481203107;0.005792205217539096;0.8055439797049434
58.871167;1.0352175320292714;0.8333793778662512;0.8053011091841143;-0.021849607143141884;-0.02110851725131073;1.034961346614695;9.999469539417166;0.8333029267975272;-0.005994031402201243;-0.005993985849679007;0.8053281445034746;0.005792214213333365;0.8055425061684114
58.881167;1.0352162887039995;0.8333796083640986;0.8052987763367139;-0.021849606758009926;-0.021108517263213195;1.0349636048758792;9.999453288814305;0.8333058882860778;-0.005994032002657226;-0.005993985785595378;0.8053296382038209;0.005792223148093306;0.8055410111443415
58.891167;1.0352150434874712;0.833379880057407;0.8052964315762839;-0.021849606362754063;-0.02110851730045819;1.0349658865065647;9.99943703012889;0.8333089296692987;-0.005994032574775073;-0.005993985740312688;0.8053311209780604;0.0057922320382353875;0.8055394965375684
58.901167;1.035213805380732;0.8333801877393946;0.8052940840428751;-0.0218496059604411;-0.021108517364858585;1.0349681947538525;9.999420783331813;0.8333120394886164;-0.00599403311970152;-0.005993985714065565;0.8053325855330274;0.005792240901696354;0.8055379633945694
58.911167;1.035212581404147;0.833380525762338;0.8052917414854448;-0.021849605554420216;-0.02110851745832546;1.0349705346515161;9.999404563766362;0.8333152070720562;-0.005994033638526387;-0.005993985707077782;0.8053340257355796;0.005792249762086275;0.8055364111989013
58.921167;1.0352113775482108;0.8333808885093665;0.8052894093605403;-0.021849605148301733;-0.02110851758230019;1.0349729115352944;9.999388394530422;0.8333184232625958;-0.0059940341325146005;-0.0059939857197598536;0.8053354366985159;0.005792258649787584;0.8055348381975483
58.931167;1.0352102005391086;0.833381270933847;0.8052870904727671;-0.021849604745724303;-0.021108517737381902;1.03497532925168;9.999372325628116;0.8333216809917765;-0.005994034603357768;-0.005993985752871338;0.8053368148693674;0.0057922675986882425;0.8055332417145541
58.941167;1.0352090583302231;0.8333816691179716;0.8052847860064741;-0.02184960435020509;-0.021108517923267213;1.0349777900002897;9.999356437189798;0.8333249755683674;-0.005994035053066756;-0.005993985807603685;0.8053381579575747;0.005792276637788508;0.8055316181538869
58.951167;1.035207958757353;0.8333820798598129;0.8052824971098621;-0.021849603965277443;-0.021108518139181607;1.0349802954518095;9.999340817059377;0.833328305093648;-0.0059940354834052125;-0.0059939858854906325;0.8053394643472084;0.005792285779951042;0.8055299638273141
58.961167;1.0352069086267288;0.8333824995270308;0.8052802258771654;-0.02184960359448163;-0.021108518384461993;1.0349828471455824;9.999325535638288;0.8333316704915664;-0.005994035895512126;-0.005993985988038262;0.8053407325999883;0.005792295021602853;0.8055282765377135
58.971167;1.0352059141478305;0.8333829239053718;0.805277975643123;-0.021849603241031645;-0.021108518658788742;1.0349854460521435;9.999310638453025;0.8333350743446287;-0.005994036289900016;-0.005993986116270153;0.8053419613618409;0.005792304356092418;0.8055265562486857
58.981167;1.0352049815244246;0.8333833496294897;0.8052757507027848;-0.02184960290767928;-0.021108518961897513;1.0349880926045172;9.999296153036099;0.833338519272571;-0.005994036666614174;-0.005993986270728423;0.805343149243925;0.0057923137810994415;0.8055248041056566
58.991167;1.0352041170393789;0.8333837755170408;0.8052735556116578;-0.021849602596909087;-0.02110851929297218;1.0349907868493708;9.99928209682348;0.8333420072217865;-0.0059940370254944995;-0.005993986451739756;0.8053442944403788;0.005792323297060699;0.8055230213547014
59.001167;1.0352033263351488;0.8333842023904434;0.8052713943115676;-0.02184960231103002;-0.021108519650418146;1.034993528246908;9.999268482063112;0.8333455394613007;-0.005994037366200416;-0.005993986659325697;0.8053453944223459;0.0057923329075965325;0.8055212100794958
59.011167;1.0352026134144694;0.8333846320765451;0.8052692691886103;-0.021849602051940822;-0.021108520032480926;1.0349963155885562;9.999255326060103;0.8333491162321343;-0.005994037687983418;-0.0059939868929342255;0.805346446316551;0.005792342619544028;0.8055193746742134
59.021167;1.0352019805286403;0.8333850665575252;0.8052671806164282;-0.021849601820840833;-0.021108520437881848;1.0349991466953983;9.999242658066786;0.8333527365699698;-0.0059940379898799955;-0.005993987151364978;0.8053474476432624;0.005792352441099787;0.8055175217489907
59.031167;1.0352014290787843;0.8333855070889273;0.8052651274369049;-0.021849601618365872;-0.021108520865485217;1.0350020177486572;9.999230507105914;0.8333563992105965;-0.0059940382710851415;-0.005993987432890896;0.8053483964167659;0.005792362382235841;0.8055156587119585
59.041167;1.0352009602272245;0.8333859531881285;0.8052631079753533;-0.02184960144510643;-0.021108521313517987;1.035004923548002;9.99921888522944;0.8333601034556006;-0.0059940385308092075;-0.005993987735445736;0.8053492906466372;0.005792372459153349;0.8055137926080274
59.051167;1.0352005739579364;0.8333864024040833;0.8052611206837814;-0.02184960130177544;-0.02110852177933482;1.0350078589423382;9.999207784421145;0.8333638486993609;-0.005994038768215176;-0.005993988056670353;0.8053501281929956;0.0057923826987719175;0.8055119300617765
59.061167;1.0352002678302568;0.8333868512808638;0.8052591639077011;-0.021849601188908257;-0.021108522259778755;1.0350108194558192;9.999197181304655;0.8333676330971632;-0.005994038982924514;-0.00599398839397334;0.805350907360734;0.0057923931345857955;0.8055100781354313
59.071167;1.0352000371497267;0.8333872965546875;0.8052572356836926;-0.02184960110675053;-0.0211085227516679;1.0350138004864724;9.99918704063942;0.8333714527500341;-0.005994039175292757;-0.005993988744850023;0.8053516274792568;0.005792403796195868;0.8055082450862889
59.081167;1.0351998755770195;0.8333877353103294;0.8052553341624393;-0.021849601055377924;-0.02110852325207088;1.0350167967928354;9.999177316502317;0.8333753022406954;-0.005994039346218941;-0.005993989107041131;0.8053522885972826;0.005792414704350648;0.8055064397152576
59.091167;1.035199775204415;0.8333881637230823;0.8052534576296468;-0.021849601034658113;-0.02110852375835044;1.0350198030004376;9.999167954318901;0.8333791758395105;-0.005994039497024303;-0.005993989478327618;0.8053528908922457;0.005792425875364697;0.8055046693956259
59.101167;1.0351997274995632;0.8333885757946085;0.8052516041311015;-0.02184960104426409;-0.021108524267969643;1.035022814427934;9.999158897274153;0.8333830681139689;-0.005994039629207285;-0.005993989856619829;0.8053534347012082;0.00579243732609487;0.8055029389525376
59.111167;1.0351997254394896;0.8333889638324753;0.805249771575819;-0.02184960108386826;-0.02110852477819349;1.0350258274144066;9.99915009397911;0.8333869738275814;-0.005994039743986294;-0.0059939902405086384;0.8053539204849588;0.005792449067583318;0.8055012509566152
59.121167;1.0351997647367024;0.833389320223335;0.8052479577283862;-0.021849601153072284;-0.021108525286319853;1.0350288390109663;9.999141501950234;0.8333908877852031;-0.005994039842221616;-0.005993990629450969;0.8053543479650586;0.005792461091351553;0.8054996058599504
59.131167;1.0351998434870207;0.8333896385640939;0.805246159841928;-0.021849601251052023;-0.021108525790360093;1.0350318467474167;9.999133087456645;0.8333948048016356;-0.0059940399246035765;-0.005993991023405542;0.8053547150592923;0.005792473366250266;0.8054980019124616
59.141167;1.0351999612273262;0.8333899135665264;0.8052443746095105;-0.021849601376453025;-0.02110852628919908;1.0350348489898886;9.999124826015924;0.8333987197011358;-0.005994039991586946;-0.005993991422624977;0.8053550177691681;0.005792485850514175;0.8054964354011401
59.151167;1.035200117706265;0.8333901409790186;0.8052425981842032;-0.021849601527777002;-0.021108526782128323;1.0350378459031562;9.999116704310046;0.8334026272332473;-0.005994040043297633;-0.005993991827520358;0.8053552514486423;0.005792498505487473;0.8054949008740323
59.161167;1.0352003112450232;0.8333903182183102;0.8052408262006702;-0.021849601703878115;-0.021108527268395808;1.0350408401609883;9.999108723271219;0.8334065219204817;-0.00599404007975574;-0.005993992238099765;0.8053554122001565;0.005792511300597434;0.8054933914110971
59.171167;1.035200537388971;0.8333904452240267;0.805239054128376;-0.02184960190421529;-0.021108527746910036;1.0350438364613699;9.999100907406483;0.833410398074487;-0.005994040101121416;-0.00599399265344926;0.8053554967796316;0.005792524211013413;0.8054918993522276
59.181167;1.035200789259472;0.8333905248707809;0.8052372775910159;-0.021849602128875618;-0.021108528216119225;1.0350468404632565;9.999093315507004;0.8334142497764655;-0.005994040107690242;-0.0059939930717679436;0.8053555015230457;0.0057925372141829565;0.8054904171318681
59.191167;1.0352010589567462;0.8333905623754866;0.8052354929232499;-0.021849602378325512;-0.02110852867422084;1.0350498581665277;9.999086035221543;0.8334180709564464;-0.005994040099744247;-0.00599399349061479;0.8053554218252368;0.0057925502888133825;0.80548893762425
59.201167;1.0352013382496656;0.8333905640234999;0.8052336979134258;-0.021849602652957982;-0.021108529119471635;1.0350528955015563;9.999079163095509;0.8334218557882781;-0.005994040077302558;-0.005993993907127;0.8053552524271381;0.005792563415658583;0.8054874542265831
59.211167;1.0352016195734315;0.8333905359191414;0.8052318912586386;-0.021849602952748827;-0.02110852955027998;1.035055957271101;9.999072792943455;0.8334255986563553;-0.0059940400398882515;-0.005993994318540735;0.8053549880729173;0.005792576579056532;0.805485960900227
59.221167;1.0352018980696382;0.8333904829540301;0.8052300706669326;-0.02184960327708379;-0.02110852996501322;1.0350590455095723;9.999067018951752;0.8334292938653575;-0.005994039986644442;-0.005993994722781475;0.8053546246634228;0.005792589769511365;0.8054844519901978
59.231167;1.0352021724851106;0.8333904080790051;0.8052282316598939;-0.021849603624691096;-0.02110853036182711;1.035062158153946;9.999061935251829;0.8334329355516449;-0.005994039916764683;-0.00599399511847358;0.8053541607965732;0.005792602986830028;0.8054829221745614
59.241167;1.035202444186745;0.8333903119214053;0.8052263686030334;-0.021849603993817975;-0.021108530738994526;1.0350652886375002;9.99905762725583;0.8334365172285759;-0.005994039829858751;-0.00599399550455626;0.8053535984461118;0.005792616239313468;0.805481367177782
59.251167;1.0352027159845087;0.8333901931779288;0.8052244767806074;-0.021849604382602802;-0.021108531095455886;1.0350684267765333;9.99905417241119;0.8334400314623096;-0.0059940397259673475;-0.0059939958800392735;0.805352942194893;0.0057926295363814415;0.8054797845782037
59.261167;1.0352029918088057;0.8333900497146961;0.8052225530955741;-0.021849604789167695;-0.021108531430907077;1.0350715606134533;9.999051647791694;0.8334434703046888;-0.00599403960534656;-0.005993996243924171;0.8053521979879535;0.00579264288149628;0.8054781734721129
59.271167;1.0352032769637531;0.833389878851967;0.8052205948755046;-0.021849605211239815;-0.02110853174549042;1.0350746780689342;9.999050125146344;0.8334468260094274;-0.0059940394685117845;-0.005993996595041708;0.8053513722182034;0.005792656272324252;0.8054765337879876
59.281167;1.0352035780244675;0.833389676858975;0.8052185982409755;-0.02184960564579782;-0.021108532039415092;1.0350777681207617;9.999049660064914;0.8334500916511479;-0.005994039316508503;-0.005993996931839264;0.8053504713007827;0.005792669705998151;0.8054748662836121
59.291167;1.0352039021739463;0.8333894394408001;0.8052165576816266;-0.021849606089134752;-0.021108532312616137;1.035080821322946;9.999050290152738;0.8334532611441524;-0.005994039150832238;-0.005993997252621145;0.8053495018200713;0.005792683182154431;0.8054731725863726
59.301167;1.0352042566313573;0.8333891631190333;0.8052144667511907;-0.021849606537193488;-0.021108532564734887;1.035083828747671;9.99905203296718;0.8334563290279067;-0.0059940389731292735;-0.005993997556051838;0.8053484707676993;0.005792696698045259;0.8054714548539831
59.311167;1.0352046477543893;0.8333888461124389;0.8052123184946647;-0.021849606985923874;-0.021108532795510757;1.0350867803154382;9.999054879405644;0.8334592911299977;-0.005994038785043824;-0.005993997841010293;0.80534738509492;0.005792710238007325;0.8054697150266693
59.321167;1.0352050794622583;0.8333884878331715;0.8052101051195362;-0.021849607431455063;-0.02110853300517415;1.0350896647408132;9.99905879957001;0.8334621453727152;-0.005994038588048754;-0.005993998106051612;0.8053462512150159;0.00579272376945154;0.8054679541937759
59.331167;1.0352055523352897;0.8333880873674893;0.8052078178851365;-0.02184960786998929;-0.021108533194368263;1.0350924705927458;9.999063757922096;0.8334648914851119;-0.005994038383253883;-0.005993998349383316;0.8053450753376155;0.0057927372533864915;0.8054661730282705
59.341167;1.035206064260267;0.8333876424162259;0.805205448640881;-0.02184960829744032;-0.021108533363717416;1.0350951866614038;9.999069717856772;0.8334675300815986;-0.005994038171346659;-0.0059939985692754535;0.8053438640537313;0.0057927506569677495;0.805464372732384
59.351167;1.0352066116295657;0.8333871491834405;0.8052029919575237;-0.021849608709194036;-0.02110853351364195;1.0350978022951374;9.999076637120572;0.8334700618992816;-0.005994037952836857;-0.005993998764392515;0.8053426244332911;0.0057927639513738055;0.8054625555439218
59.361167;1.0352071900568784;0.8333866031603013;0.8052004452254232;-0.021849609100305943;-0.021108533644556587;1.035100308764787;9.999084461929831;0.8334724876356121;-0.005994037728568253;-0.005993998933964189;0.8053413633395614;0.005792777101623714;0.805460724708209
59.371167;1.0352077947543898;0.8333860004833255;0.805197807680515;-0.02184960946600632;-0.021108533757091735;1.0351027003009097;9.999093127496685;0.8334748087689854;-0.00599403749976664;-0.00599399907783533;0.8053400868188522;0.005792790064954908;0.80545888352764
59.381167;1.0352084203095668;0.8333853385232187;0.8051950805801478;-0.021849609802426517;-0.021108533852197527;1.035104973292047;9.999102572551479;0.8334770285413473;-0.005994037267310556;-0.005993999196354482;0.8053388008560276;0.005792802795125062;0.8054570335757272
59.391167;1.0352090598497454;0.833384615609757;0.805192267317643;-0.021849610107138186;-0.02110853393130052;1.0351071246344425;9.999112753913288;0.8334791517444209;-0.005994037031140515;-0.00599399929015558;0.8053375124104319;0.005792815243053292;0.8054551738754813
59.401167;1.0352097055449838;0.8333838307965287;0.805189372555682;-0.02184961037895789;-0.021108533996442944;1.035109150803044;9.999123648938708;0.8334811837917109;-0.005994036790547252;-0.0059939993599119;0.8053362292042073;0.005792827358812257;0.805453302130994
59.411167;1.035210350062891;0.833382983742564;0.8051864016923681;-0.02184961061735574;-0.02110853405013484;1.0351110476301133;9.999135253302235;0.8334831300138907;-0.0059940365450517905;-0.005993999406159271;0.8053349590899486;0.0057928390998766505;0.8054514164036807
59.421167;1.0352109857495937;0.8333820747938394;0.8051833603105265;-0.02184961082210125;-0.021108534095048315;1.035112810621119;9.999147576289914;0.8334849948861681;-0.005994036295109258;-0.005993999429344132;0.8053337102210008;0.005792850435703044;0.8054495158312861
59.431167;1.035211602436079;0.8333811050849224;0.8051802528176262;-0.02184961099321269;-0.02110853413366267;1.0351144359258446;9.999160631748735;0.833486781556662;-0.0059940360422713005;-0.005993999429981831;0.8053324914319326;0.005792861339677803;0.8054476006375262
59.441167;1.0352121876440852;0.8333800763346394;0.8051770816917609;-0.021849611130945617;-0.02110853416780717;1.0351159214272225;9.999174425289036;0.8334884923447775;-0.0059940357891577044;-0.005993999408682941;0.8053313117947873;0.005792871778695347;0.8054456716724474
59.451167;1.035212728577587;0.8333789906237444;0.8051738485034714;-0.021849611235575207;-0.02110853419846875;1.0351172667538662;9.999188939610919;0.83349012954684;-0.005994035539278104;-0.005993999366091912;0.8053301798014201;0.005792881712568126;0.8054437300500636
59.461167;1.0352132130159921;0.8333778499708906;0.8051705558310515;-0.021849611306951674;-0.021108534226031688;1.0351184716567692;9.999204131720514;0.8334916956657816;-0.005994035296432131;-0.005993999303009355;0.8053291027985205;0.005792891098209063;0.8054417771051753
59.471167;1.0352136293612455;0.8333766554956666;0.8051672081965627;-0.021849611344230545;-0.021108534250578865;1.035119534296241;9.999219946810127;0.8334931928094939;-0.005994035064104255;-0.005993999220600728;0.8053280864443095;0.005792899893016661;0.8054398136426124
59.481167;1.0352139671384422;0.8333754072904326;0.8051638115182569;-0.021849611346159897;-0.021108534272085536;1.035120451179965;9.999236329099485;0.8334946221428569;-0.005994034845128946;-0.005993999120077954;0.8053271345078251;0.005792908058336238;0.8054378388692865
59.491167;1.0352142178717938;0.8333741058656071;0.8051603721068886;-0.02184961131166777;-0.02110853429056622;1.0351212184947274;9.999253217936204;0.8334959846514167;-0.005994034641392124;-0.005993999002060973;0.8053262497804626;0.005792915559434002;0.805435850886427
59.501167;1.0352143756339611;0.8333727537146888;0.8051568956654669;-0.02184961124019044;-0.021108534306033905;1.0351218335170242;9.999270538853933;0.8334972822830431;-0.005994034453753753;-0.005993998866666837;0.8053254353794355;0.0057929223616677746;0.8054338485805324
59.511167;1.0352144365072047;0.8333713550289136;0.8051533866205598;-0.021849611131659195;-0.02110853431824756;1.0351222948703738;9.99928820000573;0.833498518110395;-0.005994034282396771;-0.005993998714243866;0.8053246949449692;0.0057929284321121995;0.8054318329515875
59.521167;1.035214397489008;0.8333699138726108;0.8051498482492926;-0.021849610986313;-0.021108534326470925;1.0351226017974373;9.999306095185899;0.8334996960024483;-0.005994034127356257;-0.0059939985457752;0.8053240318405228;0.0057929337476344;0.805429807176379
59.531167;1.0352142564420357;0.8333684327912843;0.8051462829230055;-0.021849610804344156;-0.021108534329400724;1.0351227538998997;9.99932410550377;0.8335008201784109;-0.005994033988856426;-0.005993998362849943;0.8053234482771748;0.0057929382983499976;0.8054277761508888
59.541167;1.0352140129188527;0.8333669132217972;0.8051426917564313;-0.021849610585585506;-0.0211085343252683;1.0351227514218024;9.999342092795702;0.8335018946609899;-0.005994033867208782;-0.005993998167459413;0.8053229446221162;0.005792942082075391;0.8054257459931033
59.551167;1.0352136683000284;0.8333653569292917;0.8051390744927172;-0.021849610329549546;-0.021108534311934327;1.0351225953565355;9.999359896708205;0.8335029227450913;-0.005994033762576223;-0.00599399796156374;0.8053225196531171;0.005792945092583422;0.8054237233438012
59.561167;1.035213225286783;0.8333637666142287;0.8051354302419582;-0.021849610035713275;-0.021108534286917172;1.0351222875938588;9.99937734542129;0.8335039063213779;-0.00599403367518674;-0.005993997746685506;0.8053221720457121;0.005792947306564931;0.8054217143703146
59.571167;1.0352126876186896;0.8333621452729454;0.8051317578905355;-0.02184960970372119;-0.021108534247611905;1.0351218303819423;9.999394264108874;0.8335048455574522;-0.00599403360577942;-0.005993997523894618;0.8053219012226112;0.0057929486787220335;0.805419724389892
59.581167;1.0352120599558392;0.8333604953514377;0.8051280558553775;-0.02184960933354523;-0.02110853419162101;1.0351212250662014;9.999410474827588;0.8335057394397822;-0.005994033555660261;-0.005993997294147397;0.8053217067966645;0.0057929491491028;0.8054177588429954
59.591167;1.0352113480442926;0.8333588187111599;0.805124322541472;-0.02184960892570564;-0.02110853411678319;1.0351204725840055;9.9994258045918;0.8335065863422563;-0.0059940335263533396;-0.005993997058658341;0.8053215879431644;0.005792948655775843;0.8054158240295449
59.601167;1.0352105595088232;0.8333571174176242;0.8051205575600575;-0.021849608481295194;-0.0211085340210782;1.035119575179828;9.999440103922577;0.833507384171274;-0.005994033519064407;-0.005993996818993451;0.8053215435719401;0.0057929471462864306;0.8054139263869237
59.611167;1.035209704143935;0.8333553945062233;0.8051167627005565;-0.021849608001854398;-0.021108533902893398;1.0351185364219175;9.999453262270366;0.8335081308643884;-0.005994033534205881;-0.005993996576985179;0.8053215729955606;0.005792944585536397;0.8054120716627922
59.621167;1.0352087928605311;0.8333536542572062;0.8051129423670168;-0.021849607489332984;-0.021108533761369546;1.0351173603103168;9.999465208464658;0.833508824824086;-0.005994033571397768;-0.005993996334767195;0.8053216755973295;0.005792940955930967;0.8054102645405832
59.631167;1.0352078366110828;0.833351902174895;0.8051091033892481;-0.02184960694603982;-0.021108533596313744;1.0351160511599848;9.999475899668942;0.8335094641319591;-0.0059940336298559965;-0.005993996094780412;0.805321849563585;0.005792936250293771;0.8054085077162044
59.641167;1.0352068461193478;0.8333501446833596;0.8051052540937713;-0.021849606374574632;-0.021108533407968564;1.035114614028027;9.999485320939993;0.8335100454550406;-0.005994033708605571;-0.005993995859591309;0.8053220918763043;0.005792930467926338;0.8054068009778411
59.651167;1.0352058321616482;0.8333483884335882;0.8051014035615842;-0.021849605777783818;-0.02110853319701618;1.0351130550644314;9.999493493635503;0.8335105643646685;-0.005994033806331396;-0.005993995631800355;0.8053223995879607;0.005792923617032427;0.8054051421097794
59.661167;1.0352048057654684;0.8333466397697694;0.8050975617801286;-0.0218496051585318;-0.021108532964435583;1.035111380940061;9.999500471837504;0.8335110165560178;-0.005994033921191338;-0.005993995414022652;0.8053227707202526;0.005792915714797508;0.8054035293041003
59.671167;1.0352037772688416;0.8333449049818834;0.8050937392568317;-0.021849604519393186;-0.02110853271100352;1.0351095976934295;9.999506330424325;0.8335113983692873;-0.005994034050877858;-0.005993995208924134;0.8053232043970008;0.005792906786396989;0.8054019625913582
59.681167;1.0352027547495999;0.8333431907585078;0.8050899458534105;-0.02184960386261276;-0.021108532436964825;1.0351077102301232;9.99951115136562;0.833511706956743;-0.005994034192724552;-0.005993995019507521;0.8053237004823072;0.005792896867404398;0.8054004437495579
59.691167;1.0352017433637783;0.833341503697296;0.8050861903809032;-0.02184960319020836;-0.021108532142147283;1.035105722623285;9.999515011125883;0.8335119410087782;-0.005994034343792443;-0.005993994849153944;0.8053242590830546;0.005792886001209831;0.8053989761289467
59.701167;1.0352007460671822;0.833339849387024;0.80508248046105;-0.021849602503974167;-0.02110853182617325;1.0351036388955661;9.99951798195374;0.8335121011475862;-0.005994034501195137;-0.0059939947010948895;0.8053248803392743;0.005792874230997497;0.8053975638148712
59.711167;1.0351997651029827;0.8333382322745082;0.8050788218807353;-0.02184960180540548;-0.02110853148865139;1.0351014638739826;9.99952014582119;0.8335121892284859;-0.005994034662425122;-0.005993994577979719;0.8053255644419776;0.005792861595578311;0.8053962096770865
59.721167;1.0351988032055202;0.8333366559775466;0.805075218043662;-0.021849601095572654;-0.02110853112932831;1.035099203198397;9.999521601866716;0.833512207413511;-0.005994034825407739;-0.005993994481941214;0.8053263119291808;0.005792848130573537;0.8053949147299613
59.731167;1.0351978639229358;0.833335123680127;0.8050716700908647;-0.02184960037503561;-0.021108530747858463;1.0350968621511374;9.999522455254347;0.8335121574624584;-0.005994034988644953;-0.005993994414874154;0.8053271240449915;0.005792833873046096;0.8053936795345701
59.741167;1.0351969511807952;0.8333336387651108;0.8050681779172452;-0.021849599643985793;-0.021108530343400236;1.0350944445970514;9.99952279777881;0.833512040104076;-0.005994035151529173;-0.005993994378550923;0.8053280021018903;0.005792818865358148;0.8053925054372633
59.751167;1.0351960685296373;0.8333322047022855;0.805064741195942;-0.02184959890256119;-0.02110852991451499;1.0350919529064677;9.999522700773273;0.8335118552715542;-0.005994035314178993;-0.005993994374613719;0.8053289466904675;0.005792803151817766;0.805391394672431
59.761167;1.0351952186642004;0.8333308238791138;0.8050613593974594;-0.021849598151030457;-0.021108529459228864;1.0350893881185226;9.99952222626124;0.8335116032453626;-0.005994035476624967;-0.005993994404492331;0.8053299582446195;0.005792786772973655;0.8053903498554436
59.771167;1.0351944033528002;0.8333294972819534;0.8050580315173439;-0.021849597389702664;-0.021108528975113703;1.0350867499856327;9.999521440538569;0.833511285624016;-0.005994035638080649;-0.005993994469010025;0.8053310370268547;0.005792769769229409;0.8053893732567219
59.781167;1.0351936229685528;0.8333282256001762;0.8050547564596616;-0.02184959661877809;-0.021108528459432476;1.0350840372057777;9.999520413685248;0.833510905882287;-0.00599403579688986;-0.005993994568080174;0.8053321819571959;0.005792752188817146;0.8053884662603176
59.791167;1.0351928753167343;0.8333270101208039;0.805051533556626;-0.021849595838406587;-0.021108527909456727;1.0350812479966487;9.99951921036418;0.8335104694881397;-0.00599403595098327;-0.005993994700866526;0.8053333915499323;0.005792734084852648;0.8053876293729926
59.801167;1.0351921551379548;0.8333258529210711;0.8050483623788274;-0.021849595048815843;-0.021108527322845485;1.0350783811363562;9.999517885993546;0.8335099832514308;-0.005994036098308562;-0.005993994866025543;0.8053346665164888;0.005792715503961153;0.8053868627400559
59.811167;1.0351914554229658;0.8333247567467527;0.8050452416962227;-0.02184959425032905;-0.02110852669768449;1.035075437106831;9.999516486929723;0.8335094542032987;-0.005994036237049806;-0.0059939950619927;0.8053360098919276;0.005792696480013194;0.8053861665981956
59.821167;1.035190769549158;0.8333237246809708;0.8050421683664521;-0.021849593443417806;-0.021108526032334117;1.0350724185490396;9.999515044482163;0.8335088889110974;-0.005994036365836992;-0.005993995287224077;0.8053374245630398;0.005792677037400497;0.8053855415990733
59.831167;1.035190092505181;0.8333227597025544;0.8050391379613735;-0.02184959262872278;-0.02110852532546169;1.0350693299640057;9.99951356564519;0.8335082938075293;-0.0059940364838494365;-0.005993995540022191;0.8053389118881852;0.005792657201773181;0.8053849891853737
59.841167;1.0351894209118586;0.8333218639742253;0.8050361471331664;-0.021849591807081493;-0.02110852457611048;1.0350661771587735;9.999512030203926;0.8335076756702747;-0.005994036590633595;-0.005993995818464468;0.8053404724067248;0.005792637006374089;0.8053845113918109
59.851167;1.035188752777819;0.8333210379236646;0.8050331947835694;-0.021849590979812088;-0.021108523783712564;1.035062966753376;9.99951039792662;0.8335070409120525;-0.00599403668580953;-0.005993996120759005;0.8053421061449871;0.005792616483615532;0.805384110522149
59.861167;1.035188087570217;0.8333202795948254;0.8050302810315221;-0.021849590148739852;-0.021108522948283796;1.0350597061424955;9.999508621470463;0.8335063941816395;-0.0059940367689185325;-0.005993996445450654;0.8053438116388846;0.005792595655731465;0.8053837895367628
59.871167;1.0351874265300423;0.833319584749753;0.8050274063812674;-0.021849589315611925;-0.021108522070763344;1.035056403273315;9.999506654256713;0.8335057379429215;-0.005994036839378432;-0.005993996791381419;0.8053455852841768;0.005792574535449652;0.8053835520389832
59.881167;1.0351867731905393;0.8333189475748689;0.8050245722846308;-0.021849588481545487;-0.021108521153273354;1.0350530651462668;9.999504452622547;0.8335050730699907;-0.005994036896309659;-0.005993997157675805;0.805347421637291;0.00579255312810537;0.8053834013496927
59.891167;1.0351861330424657;0.8333183612528307;0.8050217817337914;-0.021849587646806223;-0.021108520199210206;1.0350496969858696;9.999501977377564;0.833504399258514;-0.0059940369385001035;-0.005993997543523794;0.8053493136317706;0.00579253143213946;0.8053833402415943
59.901167;1.0351855108786108;0.8333178182173974;0.805019038863941;-0.021849586810904462;-0.02110851921305239;1.0350463041692333;9.99949919781703;0.8335037152340452;-0.005994036964916657;-0.005993997947691847;0.8053512523530589;0.005792509441063952;0.8053833718000204
