time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.911167;1.0351849078134328;0.8333173102835502;0.8050163475783008;-0.02184958597318066;-0.021108518199730208;1.035042894638021;9.999496096150276;0.8335030190126471;-0.005994036975332756;-0.005993998368344049;0.8053532275821531;0.005792487145077784;0.8053834999051931
59.921167;1.0351843214096084;0.8333168292048682;0.8050137099481446;-0.021849585133443154;-0.02110851716390235;1.0350394792162247;9.99949266094618;0.8335023080005145;-0.005994036970483632;-0.005993998803491666;0.8053552292872189;0.005792464531570356;0.8053837286026979
59.931167;1.035183748316706;0.8333163681256219;0.8050111259284608;-0.021849584292119185;-0.02110851610968111;1.0350360703175552;9.999488874198388;0.8335015796061687;-0.005994036951842262;-0.0059939992515179895;0.8053572487714008;0.005792441587519702;0.8053840610978416
59.941167;1.0351831858077931;0.8333159225545331;0.8050085945680673;-0.021849583450164762;-0.02110851504082171;1.0350326804927723;9.999484706918617;0.83350083227468;-0.005994036921308997;-0.005993999711288495;0.8053592792695635;0.00579241830043432;0.8053844990568564
59.951167;1.0351826305035905;0.8333154897682348;0.8050061155209008;-0.02184958260899723;-0.021108513961062628;1.03502932187666;9.999480120382158;0.8335000656547152;-0.005994036880984005;-0.0059940001820152295;0.8053613160753262;0.00579239465339693;0.8053850422033719
59.961167;1.0351820767289792;0.8333150676922144;0.8050036900115899;-0.021849581770219215;-0.021108512874246046;1.0350260063171055;9.999475068523182;0.8334992801150108;-0.005994036833002615;-0.00599400066309897;0.8053633557605572;0.0057923706226884215;0.8053856879746026
59.971167;1.0351815171058403;0.8333146542654186;0.8050013201851749;-0.02184958093518195;-0.02110851178413098;1.035022745297352;9.999469505504978;0.8334984765576486;-0.005994036779248077;-0.005994001153929159;0.8053653951122316;0.005792346183181804;0.805386431653186
59.981167;1.0351809444401148;0.833314247243864;0.8049990070778038;-0.021849580104735394;-0.021108510694289446;1.035019550026605;9.999463394216122;0.8334976563980486;-0.0059940367210166694;-0.005994001653742028;0.8053674307906952;0.005792321313680989;0.8053872674703694
59.991167;1.0351803530882964;0.8333138438516217;0.8049967498504599;-0.02184957927918699;-0.021108509608196196;1.035016431569387;9.999456710742558;0.8334968213039685;-0.005994036658996611;-0.005994002161745688;0.8053694593657813;0.0057922959975153536;0.8053881895828813
60.001167;1.0351797396497697;0.833313440706039;0.8049945472147196;-0.021849578458304503;-0.021108508528970706;1.035013400097687;9.999449448030495;0.8334959727048185;-0.0059940365936772405;-0.00599400267728554;0.8053714771674528;0.005792270220382165;0.805389191817506
60.011167;1.0351791035876918;0.8333130349003726;0.8049923989912992;-0.021849577641418615;-0.021108507458663047;1.035010464404265;9.999441618229193;0.8334951114377994;-0.005994036525860823;-0.005994003199702884;0.8053734801594483;0.005792243968344219;0.8053902673490505
60.021167;1.0351784472529098;0.8333126250740026;0.8049903062699049;-0.0218495768276856;-0.021108506397947178;1.0350076325111106;9.999433255318054;0.8334942377124791;-0.005994036456756696;-0.005994003727988511;0.8053754640336626;0.0057922172262691455;0.805391409565238
60.031167;1.0351777744121262;0.8333122111500384;0.8049882703728939;-0.021849576016395932;-0.021108505346655527;1.0350049120757019;9.999424417341205;0.8334933512389218;-0.005994036387633308;-0.005994004260496956;0.8053774249416872;0.005792189976274937;0.8053926128276087
60.041167;1.0351770889945766;0.8333117936491622;0.8049862918918697;-0.02184957520730188;-0.021108504304417273;1.0350023103601227;9.99941517799015;0.8334924516880312;-0.0059940363195787934;-0.005994004794803951;0.8053793604403244;0.005792162199105666;0.8053938715055438
60.051167;1.0351763956810522;0.8333113740471032;0.8049843704874864;-0.021849574400899612;-0.02110850327068444;1.0349998343823121;9.999405610183668;0.8334915390944673;-0.005994036253609627;-0.005994005328010829;0.8053812693646625;0.0057921338797847916;0.805395178675808
60.061167;1.035175700569166;0.8333109554085357;0.8049825048427401;-0.02184957359837461;-0.021108502244564443;1.0349974910838151;9.999395777730427;0.83349061350341;-0.005994036190752223;-0.0059940058576293765;0.8053831512233307;0.005792105012847476;0.8053965264757926
60.071167;1.0351750107825437;0.8333105413066672;0.8049806928607892;-0.021849572801296076;-0.02110850122519942;1.0349952869505916;9.999385742198571;0.8334896744709127;-0.005994036131806604;-0.005994006382226272;0.8053850061505415;0.005792075600970181;0.8053979072093973
60.081167;1.035174334239128;0.8333101338207254;0.804978931951725;-0.02184957201158849;-0.02110850021225498;1.0349932268048645;9.999375572782846;0.8334887209538104;-0.005994036077056765;-0.005994006901200092;0.8053868347131117;0.005792045649980318;0.8053993137002583
60.091167;1.0351736800285485;0.8333097328936672;0.8049772185582985;-0.02184957123171896;-0.021108499205851897;1.0349913130924002;9.999365344821408;0.8334877517388536;-0.005994036026290047;-0.005994007414187217;0.8053886374508024;0.005792015169604201;0.8054007390528064
60.101167;1.0351730586430223;0.8333093366735651;0.8049755479721679;-0.021849570464525205;-0.021108498206437613;1.0349895463759615;9.999355136121359;0.8334867667219866;-0.005994035978868615;-0.005994007920843847;0.8053904149891928;0.005791984180824234;0.8054021762502304
60.111167;1.0351724816753964;0.8333089415452422;0.8049739156333763;-0.021849569712727467;-0.021108497214987185;1.0349879253556187;9.999345029530213;0.833485767733612;-0.005994035933567275;-0.005994008421059471;0.805392168369613;0.005791952723075897;0.8054036175699628
60.121167;1.0351719612953791;0.8333085426190991;0.804972318392073;-0.021849568978567317;-0.021108496232928733;1.0349864461411857;9.999335108567418;0.8334847577558993;-0.005994035888485774;-0.0059940089150444945;0.8053938987583651;0.005791920854207508;0.8054050539811738
60.131167;1.0351715093490412;0.8333081354936527;0.8049707540111456;-0.021849568263763816;-0.021108495261572283;1.034985102266727;9.9993254460552;0.8334837400761268;-0.0059940358411626985;-0.005994009403050187;0.8053956067674569;0.005791888639933021;0.8054064750555581
60.141167;1.0351711354525417;0.8333077182324562;0.8049692202771696;-0.02184956756976725;-0.021108494301531604;1.0349838860257377;9.999316098658623;0.8334827182941864;-0.0059940357887345854;-0.005994009885090892;0.8053972922743019;0.00579185613921328;0.8054078698808981
60.151167;1.0351708453357003;0.8333072919231342;0.804967715162745;-0.021849566897893354;-0.0211084933524412;1.034982790809919;9.999307106744913;0.833481695971384;-0.005994035728163767;-0.005994010360797371;0.8053989550051281;0.005791823397417675;0.8054092282759547
60.161167;1.0351706414714488;0.8333068596613726;0.8049662369910782;-0.02184956624909182;-0.021108492413206788;1.0349818130642887;9.999298498752356;0.8334806759848506;-0.005994035656341621;-0.005994010829252059;0.8054005949210559;0.005791790449677059;0.8054105410590194
60.171167;1.0351705250625183;0.8333064253301361;0.8049647842706222;-0.02184956562372995;-0.02110849148248948;1.034980952545151;9.999290297964302;0.8334796607702314;-0.005994035570003156;-0.005994011288862546;0.805402211715523;0.005791757324869033;0.8054118004295504
60.181167;1.0351704972559748;0.833305992788818;0.804963356010837;-0.021849565021665886;-0.021108490558696968;1.034980210904243;9.999282525413815;0.8334786532247453;-0.005994035465750609;-0.005994011737379492;0.8054038040474275;0.0057917240461707225;0.8054130016942168
60.191167;1.035170559697124;0.8333055654027739;0.8049619525846652;-0.02184956444239514;-0.02110848963992602;1.034979589467329;9.9992752047453;0.8334776571803705;-0.005994035340227591;-0.005994012172075114;0.8054053692638934;0.005791690633857262;0.8054141440263598
60.201167;1.035170715282028;0.8333051461395118;0.8049605763744331;-0.021849563885012923;-0.02110848872452563;1.0349790883758947;9.999268368913746;0.8334766767830469;-0.0059940351904212786;-0.005994012590003747;0.8054069037682103;0.005791657110091183;0.8054152289016918
60.211167;1.035170968209459;0.8333047379423437;0.8049592314930034;-0.021849563348101567;-0.021108487811662496;1.0349787075028407;9.999262056256985;0.8334757151821653;-0.0059940350139338835;-0.005994012988290172;0.8054084037431167;0.005791623501089102;0.8054162585163348
60.221167;1.035171322838303;0.8333043442357958;0.8049579230617168;-0.021849562829733122;-0.02110848690136269;1.0349784461259433;9.99925629757088;0.8334747738144532;-0.005994034808937474;-0.005994013364402458;0.805409866021052;0.005791589838671598;0.8054172353059762
60.231167;1.0351717828900118;0.8333039695557481;0.8049566567516855;-0.021849562327578235;-0.021108485994349446;1.0349783007348792;9.99925110931314;0.8334738530913073;-0.005994034574192832;-0.005994013716056903;0.8054112886943305;0.005791556164397562;0.8054181619438029
60.241167;1.035172351065191;0.8333036194487649;0.8049554384692229;-0.021849561839063045;-0.021108485091857945;1.0349782639511238;9.999246498774335;0.8334729542424852;-0.005994034309466683;-0.005994014040740286;0.8054126707452958;0.0057915225328295595;0.8054190416332992
60.251167;1.0351730279075386;0.8333032994305196;0.8049542742122285;-0.021849561361504878;-0.0211084841953978;1.0349783259983556;9.999242472788573;0.8334720808518824;-0.005994034015746099;-0.005994014335522195;0.8054140114061569;0.005791489009804822;0.8054198782054105
60.261167;1.0351738107225483;0.8333030142306107;0.8049531704706567;-0.02184956089218346;-0.02110848330648424;1.0349784765580083;9.999239041586916;0.8334712382283982;-0.005994033694744711;-0.005994014597292309;0.8054153098700787;0.005791455668125767;0.8054206756619893
60.271167;1.0351746939823168;0.8333027679015768;0.8049521345565519;-0.021849560428380776;-0.021108482426440523;1.0349787046435657;9.999236217759956;0.8334704311313476;-0.0059940333482793;-0.005994014823034736;0.8054165645798229;0.005791422583369735;0.8054214375696362
60.281167;1.0351756709370183;0.8333025642461174;0.8049511738026036;-0.021849559967379008;-0.02110848155649215;1.03497899787067;9.999234014644987;0.8334696621538908;-0.005994032978025775;-0.005994015010094208;0.8054177729665036;0.005791389829674749;0.8054221664013225
60.291167;1.0351767351256729;0.8333024071447099;0.8049502943566699;-0.02184955950652337;-0.021108480697992933;1.0349793432626075;9.999232444323315;0.8334689312447258;-0.005994032585331538;-0.00599401515631222;0.8054189325602401;0.005791357477183877;0.8054228627786797
60.301167;1.0351778813433992;0.8333023005177672;0.8049495011104247;-0.021849559043490716;-0.021108479852455207;1.0349797289821683;9.999231515455788;0.8334682359607725;-0.00599403217098985;-0.005994015259880302;0.8054200418928269;0.005791325590860945;0.8054235252822991
60.311167;1.0351791059319762;0.8333022481830105;0.8049487983658788;-0.02184955857656929;-0.021108479021397522;1.034980145315982;9.999231233162446;0.8334675730628895;-0.005994031735237005;-0.0059940153191457655;0.8054211003903744;0.005791294225055263;0.8054241510797868
60.321167;1.0351804061201473;0.833302253826715;0.8049481899529655;-0.021849558104582518;-0.021108478205959562;1.034980584043281;9.999231596942076;0.8334669404414127;-0.005994031277871723;-0.00599401533247681;0.8054221081097439;0.0057912634155578005;0.8054247368826799
60.331167;1.0351817790221134;0.833302320539776;0.8049476789541301;-0.021849557626587742;-0.021108477406435303;1.0349810376466861;9.999232599850629;0.8334663370499371;-0.005994030798393563;-0.0059940152982331275;0.805423065463026;0.005791233182027592;0.8054252798708487
60.341167;1.0351832205361873;0.8333024503349645;0.8049472679618891;-0.0218495571418163;-0.021108476622253923;1.0349814997350166;9.999234234382957;0.8334657618728701;-0.005994030296205623;-0.0059940152150526164;0.8054239727590612;0.005791203540848201;0.8054257780701809
60.351167;1.0351847237572027;0.8333026443607835;0.8049469599518594;-0.021849556649773977;-0.02110847585244479;1.0349819652800394;9.99923649263537;0.833465214275602;-0.005994029770852725;-0.005994015082198328;0.8054248299837655;0.005791174513106803;0.8054262299476687
60.361167;1.0351862782573213;0.8333029032974227;0.8049467588466285;-0.02184955615014319;-0.0211084750962662;1.0349824302954562;9.999239354863843;0.8334646946750879;-0.0059940292220693765;-0.00599401489937527;0.8054256370933837;0.005791146122773714;0.8054266338917764
60.371167;1.035187872117732;0.8333032279564949;0.8049466691606842;-0.021849555642493728;-0.02110847435382638;1.0349828921366862;9.999242781326517;0.8334642041769526;-0.005994028649455805;-0.0059940146661779815;0.8054263946086734;0.0057911183926008195;0.8054269883592032
60.381167;1.0351894947703923;0.8333036200874702;0.8049466950843304;-0.02184955512607945;-0.02110847362631561;1.0349833500776133;9.999246716849921;0.8334637440354566;-0.0059940280522653685;-0.005994014381878199;0.8054271039464025;0.005791091340537633;0.8054272925318677
60.391167;1.0351911371929865;0.833304081984978;0.8049468396966274;-0.02184955459998767;-0.02110847291561986;1.0349838053172105;9.999251101627694;0.8334633153206886;-0.005994027429721014;-0.00599401404561668;0.8054277669269493;0.005791064972492473;0.8054275468329029
60.401167;1.0351927907765472;0.8333046147915187;0.8049471049007626;-0.021849554063445898;-0.02110847222368949;1.0349842602983175;9.99925587609404;0.8334629183134529;-0.005994026781292297;-0.005994013656743263;0.8054283846901967;0.005791039274436021;0.8054277530434963
60.411167;1.0351944476598265;0.8333052171611744;0.8049474921035266;-0.02184955351597089;-0.02110847155211748;1.0349847177820495;9.9992609729167;0.8334625516789349;-0.0059940261065654175;-0.005994013215121878;0.8054289569928266;0.005791014214078135;0.805427913857944
60.421167;1.0351961011620785;0.8333058853491253;0.8049480029044985;-0.0218495529573547;-0.021108470902180328;1.034985180299204;9.999266307456125;0.833462212134508;-0.00599402540519898;-0.005994012720998463;0.8054294823475483;0.005790989750287281;0.8054280320510073
60.431167;1.0351977449470713;0.8333066146392778;0.8049486391264649;-0.0218495523874747;-0.021108470275245338;1.0349856498802996;9.999271784438788;0.8334618950660247;-0.005994024677047872;-0.00599401217454145;0.8054299584538888;0.005790965837812081;0.8054281103220033
60.441167;1.0351993725256734;0.8333074009639319;0.8049494024012652;-0.02184955180605239;-0.021108469672982126;1.0349861278198755;9.999277312136165;0.8334615955262997;-0.005994023922026769;-0.0059940115756837034;0.805430382615419;0.005790942426994145;0.8054281519009443
60.451167;1.0352009774298845;0.8333082416356105;0.8049502936517882;-0.021849551212653858;-0.021108469097240803;1.0349866146031967;9.999282804973937;0.833461308907552;-0.005994023139764594;-0.005994010924364047;0.8054307524705222;0.005790919468125137;0.8054281605188458
60.461167;1.0352025531649147;0.8333091354176577;0.8049513125582487;-0.021849550606771285;-0.02110846855003357;1.03498710982853;9.999288180019796;0.8334610311841353;-0.005994022329536099;-0.005994010220861485;0.805431066638141;0.005790896920881281;0.8054281400703052
60.471167;1.035204093911129;0.8333100825427557;0.804952457630242;-0.02184954998784279;-0.02110846803363857;1.0349876121033497;9.999293357781543;0.8334607590551579;-0.005994021490702285;-0.005994009466199203;0.805431324671983;0.005790874760264211;0.805428095174439
60.481167;1.0352055959070308;0.8333110841468908;0.8049537268722882;-0.02184954935543152;-0.021108467550430384;1.034988118706384;9.999298261789233;0.8334604903098102;-0.005994020623226951;-0.005994008662664636;0.805431526880993;0.005790852973388229;0.8054280318844204
60.491167;1.0352070576253982;0.8333121407309845;0.8049551178191945;-0.021849548709444364;-0.021108467102414052;1.0349886250147964;9.999302815265189;0.8334602238915378;-0.005994019727731891;-0.005994007814040675;0.8054316743835702;0.005790831551933746;0.8054279573440175
60.501167;1.0352084787274851;0.833313250826289;0.8049566268356333;-0.021849548050060355;-0.02110846669082357;1.0349891251021013;9.999306943733673;0.8334599592571803;-0.0059940188053144985;-0.005994006925240796;0.8054317691742421;0.005790810486604133;0.8054278784636036
60.511167;1.0352098592583217;0.8333144107338201;0.80495824928472;-0.02184954737753701;-0.021108466315972838;1.0349896130262455;9.999310579770059;0.8334596957277874;-0.005994017857594227;-0.005994006001637455;0.8054318141043351;0.005790789764514348;0.805427801105852
60.521167;1.0352112001326457;0.8333156153513157;0.8049599813424235;-0.021849546692214065;-0.021108465977322053;1.034990082943136;9.999313663201256;0.8334594320542689;-0.005994016886789591;-0.00599400504837478;0.8054318119991594;0.005790769373173171;0.8054277307756746
60.531167;1.03521250438535;0.8333168597146092;0.8049618219103147;-0.0218495459946488;-0.021108465673734925;1.0349905294087964;9.999316147480666;0.8334591663410733;-0.0059940158955223075;-0.005994004069884291;0.8054317640437207;0.00579074930991084;0.8054276734100427
60.541167;1.03521377709306;0.8333181402322127;0.8049637726203633;-0.02184954528562327;-0.021108465403929952;1.0349909485098152;9.999318010355452;0.8334588972283291;-0.0059940148866954104;-0.0059940030699017245;0.8054316690686631;0.00579072958690755;0.8054276348937134
60.551167;1.035215023288554;0.8333194551945164;0.8049658359993577;-0.02184954456601531;-0.02110846516703435;1.0349913377469069;9.99931925152723;0.8334586253176809;-0.005994013863684516;-0.0059940020518651745;0.8054315241399032;0.005790710229272289;0.8054276203281434
60.561167;1.0352162461278704;0.8333208050395136;0.8049680136857655;-0.021849543836769094;-0.021108464962682132;1.0349916951133786;9.999319879523588;0.8334583524515136;-0.005994012830366494;-0.005994001019344363;0.8054313257267276;0.005790691271707895;0.8054276341093369
60.571167;1.0352174471320525;0.8333221922740415;0.8049703058568308;-0.02184954309905735;-0.021108464790270225;1.0349920186396009;9.999319904545965;0.8334580796436926;-0.005994011790663489;-0.005993999976357456;0.8054310708730349;0.005790672756050473;0.8054276799484876
60.581167;1.0352186268935835;0.8333236203411488;0.804972711088519;-0.0218495423545143;-0.02110846464812904;1.034992305916257;9.999319342830852;0.8334578065456214;-0.005994010747996959;-0.005993998927426848;0.8054307579342824;0.005790654726084579;0.8054277603550435
60.591167;1.035219784682468;0.8333250917217417;0.8049752258523669;-0.02184954160541361;-0.02110846453353939;1.0349925535312396;9.99931821971097;0.833457532343236;-0.005994009705258254;-0.005993997877177959;0.8054303867060206;0.005790637217873254;0.8054278762029675
60.601167;1.0352209185012227;0.8333266068260653;0.8049778440961294;-0.021849540854610577;-0.021108464443381266;1.0349927566033537;9.999316564965474;0.8334572560435267;-0.005994008665141722;-0.00599399682977638;0.8054299580221266;0.005790620252996567;0.8054280265731427
60.611167;1.0352220268147179;0.8333281643540233;0.8049805572039305;-0.02184954010521387;-0.021108464374667117;1.0349929094256132;9.99931441062706;0.8334569761560109;-0.005994007630208375;-0.005993995788844602;0.805429472937727;0.005790603840656138;0.805428209062154
60.621167;1.0352231104042198;0.833329762187059;0.8049833542525168;-0.021849539360152888;-0.021108464324651428;1.0349930077502512;9.999311789469688;0.8334566908757378;-0.005994006602741102;-0.005993994757861839;0.8054289319215022;0.005790587982874093;0.8054284202942109
60.631167;1.0352241721151654;0.8333313981783183;0.8049862228298394;-0.02184953862170274;-0.021108464290743145;1.0349930498333468;9.999308731808936;0.8334563985866534;-0.0059940055847256014;-0.005993993740343091;0.80542833483715;0.005790572676716253;0.805428655803854
60.641167;1.0352252149338041;0.8333330708533689;0.8049891498640127;-0.02184953789128671;-0.021108464270636076;1.0349930350987437;9.999305273195414;0.8334560980206615;-0.005994004578045307;-0.005993992739632797;0.805427681573193;0.005790557916583233;0.8054289098910096
60.651167;1.035226241339961;0.8333347795554342;0.8049921216583207;-0.02184953716989967;-0.02110846426261004;1.0349929634844877;9.99930146244054;0.8334557885635854;-0.005994003584692578;-0.005993991758795459;0.8054269726889997;0.005790543698296218;0.8054291765153699
60.661167;1.0352272543187937;0.8333365237079237;0.8049951238694494;-0.021849536458637003;-0.021108464265671097;1.0349928361656713;9.999297349108742;0.8334554711661987;-0.005994002606453622;-0.005993990800664566;0.8054262100272415;0.005790530021789342;0.8054294507826744
60.671167;1.0352282573879528;0.8333383018372853;0.8049981419247196;-0.021849535758733888;-0.021108464279461413;1.0349926559884433;9.99929296623537;0.8334551486665517;-0.005994001644266933;-0.0059939898677636464;0.8054253969864301;0.005790516894509123;0.805429730049704
60.681167;1.0352292531803964;0.8333401108405426;0.8050011614117407;-0.021849535071417507;-0.021108464303933167;1.034992427712816;9.999288333117248;0.8334548249216273;-0.005994000698234234;-0.005993988962136436;0.8054245384079143;0.005790504334657611;0.8054300139364157
60.691167;1.035230242634714;0.8333419454796634;0.8050041688874446;-0.02184953439774772;-0.02110846433896515;1.0349921579399894;9.999283469736602;0.8334545039936145;-0.005993999768252874;-0.005993988085322396;0.8054236404944822;0.005790492365084832;0.8054303029906867
60.701167;1.0352312249808726;0.8333437986975786;0.8050071534410713;-0.021849533738307125;-0.021108464384132473;1.0349918542269838;9.999278401161291;0.833454189721447;-0.0059939988544653496;-0.005993987238477758;0.8054227104969278;0.0057904810001723145;0.8054305971350821
60.711167;1.0352321971779408;0.8333456632264659;0.8050101078467109;-0.021849533093138192;-0.02110846443873395;1.0349915240817846;9.999273159659044;0.8334538851009267;-0.00599399795746234;-0.0059939864223612195;0.805421755781352;0.005790470240258557;0.8054308951258418
60.721167;1.0352331541013466;0.833347533222865;0.8050130279031693;-0.021849532462169623;-0.02110846450219391;1.0349911740296465;9.999267796101634;0.8334535921464111;-0.005993997078364734;-0.005993985637177695;0.8054207829062339;0.0057904600764494265;0.8054311946462959
60.731167;1.035234090301521;0.8333494042741972;0.8050159098207831;-0.021849531845559763;-0.021108464574415613;1.0349908090915039;9.999262376500479;0.8334533125592445;-0.005993996218527825;-0.005993984882531391;0.8054197976488072;0.005790450498422627;0.8054314927084406
60.741167;1.0352350007717401;0.8333512723656821;0.805018747732341;-0.021849531243457253;-0.02110846465548011;1.034990433396609;9.999256955503116;0.8334530479323822;-0.005993995379138547;-0.005993984157638586;0.8054188054917248;0.005790441504097098;0.8054317866830482
60.751167;1.0352358802165809;0.833353133449887;0.8050215338083918;-0.021849530655574004;-0.02110846474506715;1.0349900507482657;9.99925155690653;0.8334527988405973;-0.005993994561125108;-0.005993983461769239;0.805417811605517;0.0057904331067008315;0.8054320751800282
60.761167;1.0352367226829298;0.8333549838613792;0.8050242604065555;-0.021849530081174292;-0.02110846484252742;1.0349896643375167;9.999246176811525;0.8334525639102466;-0.005993993765249591;-0.00599398279469699;0.8054168203236588;0.0057904253306803955;0.8054323575600695
60.771167;1.0352375218791496;0.8333568206505171;0.8050269218434397;-0.02184952951918327;-0.021108464947516104;1.034989276975504;9.999240798700422;0.8334523403317315;-0.005993992992307575;-0.005993982156994169;0.8054158345802082;0.005790418202205478;0.8054326325585927
60.781167;1.0352382714657857;0.8333586409492966;0.8050295149485555;-0.021849528968090264;-0.02110846506020538;1.03498889209711;9.999235402184038;0.833452125506714;-0.005993992243243624;-0.0059939815500007635;0.8054148563444051;0.005790411745726171;0.8054328977214048
60.791167;1.035238965069017;0.8333604408003141;0.8050320387368611;-0.021849528425938295;-0.021108465180849006;1.0349885144041049;9.999229960389757;0.8334519178202898;-0.005993991518862647;-0.005993980975421471;0.8054138882062414;0.005790405986630953;0.805433149877871
60.801167;1.0352395965444612;0.8333622150483809;0.8050344932101694;-0.021849527890385134;-0.021108465309509536;1.0349881498173772;9.999224439560463;0.8334517157400434;-0.0059939908195685895;-0.0059939804348685816;0.8054129344137156;0.005790400954112569;0.8054333852551919
60.811167;1.0352401601321184;0.8333639585383468;0.8050368775968237;-0.02184952735895707;-0.0211084654463598;1.0349878051202135;9.99921881236895;0.8334515168327241;-0.005993990145606607;-0.00599397992971586;0.8054120002780368;0.005790396679629624;0.8054335985391571
60.821167;1.0352406495411224;0.8333656663946982;0.8050391891573849;-0.02184952682972383;-0.021108465592051928;1.0349874875669542;9.99921307938514;0.8334513184745185;-0.0059939894973294215;-0.005993979461242763;0.8054110906673358;0.005790393188498031;0.8054337815644794
60.831167;1.035241057373627;0.8333673322273781;0.8050414235438084;-0.021849526301575006;-0.02110846574761051;1.0349872037239984;9.999207272957037;0.8334511195042643;-0.005993988875029767;-0.005993979030548311;0.8054102089757029;0.005790390488128681;0.8054339231535934
60.841167;1.0352413764564887;0.8333689468388055;0.8050435764501173;-0.021849525773641094;-0.021108465914016276;1.034986957469383;9.999201432620673;0.8334509206402274;-0.005993988278666418;-0.0059939786381311925;0.8054093571875975;0.005790388561950331;0.8054340108646099
60.851167;1.0352416017709252;0.8333704995894533;0.8050456454196163;-0.021849525244859832;-0.021108466092047577;1.0349867492036888;9.999195579402189;0.8334507237195545;-0.005993987707813009;-0.005993978283699736;0.8054085367723829;0.005790387378256946;0.8054340333485728
60.861167;1.035241731434776;0.8333719811016608;0.8050476308363023;-0.021849524714311227;-0.021108466282362893;1.0349865767999222;9.999189711915735;0.8334505312316658;-0.005993987161701812;-0.005993977966343089;0.8054077496276073;0.005790386909886834;0.8054339819258344
60.871167;1.0352417665478288;0.8333733853193445;0.8050495357093679;-0.021849524181695917;-0.0211084664855136;1.0349864364728372;9.999183814240071;0.8334503459927803;-0.005993986639375401;-0.005993977684821771;0.8054069981378225;0.005790387143617293;0.8054338511224625
60.881167;1.0352417103967098;0.833374709828404;0.8050513650017009;-0.021849523647566052;-0.021108466701887478;1.034986323183287;9.99917785420518;0.833450170153151;-0.00599398614009057;-0.005993977437875627;0.8054062848509104;0.0057903880713104745;0.8054336381316677
60.891167;1.0352415677009963;0.8333759550050748;0.8050531251124139;-0.02184952311347007;-0.021108466931490807;1.034986231779392;9.999171774735139;0.8334500040384376;-0.005993985663694498;-0.005993977224342509;0.8054056124832113;0.005790389680628689;0.8054333415933509
60.901167;1.035241343951393;0.8333771236630403;0.8050548229038802;-0.021849522581772786;-0.021108467173592285;1.0349861586550846;9.99916550178957;0.8334498459718439;-0.0059939852105419566;-0.0059939770429760795;0.8054049837665641;0.0057903919586193625;0.8054329605570291
60.911167;1.0352410448622757;0.8333782206175049;0.8050564645464824;-0.021849522055016845;-0.021108467426584163;1.0349861025314122;9.999158968307636;0.833449693173881;-0.005993984781090668;-0.005993976892221049;0.8054044011099976;0.005790394897445762;0.8054324941056323
60.921167;1.0352406758759378;0.8333792510514951;0.8050580549488379;-0.021849521535347572;-0.021108467688279463;1.0349860646835543;9.999152126773666;0.8334495424330491;-0.005993984375796804;-0.005993976770243745;0.8054038662115265;0.005790398491990908;0.8054319413669416
60.931167;1.0352402410458783;0.8333802190152343;0.8050595976471359;-0.02184952102443112;-0.021108467956385782;1.0349860488985634;9.999144941760704;0.8334493899210665;-0.005993983995562682;-0.005993976675087423;0.8054033795248515;0.005790402739286616;0.8054313017574652
60.941167;1.0352397419449395;0.8333811274972708;0.8050610951212267;-0.021849520523726355;-0.021108468228677343;1.0349860601621979;9.999137382634684;0.8334492315520173;-0.005993983641860398;-0.005993976604647458;0.8054029401163568;0.005790407642185563;0.8054305751564027
60.951167;1.0352391786019062;0.8333819792478461;0.8050625491674915;-0.02184952003482344;-0.02110846850285684;1.0349861032516616;9.99912942529967;0.8334490646438385;-0.005993983316029002;-0.005993976556542528;0.8054025463406419;0.005790413206174785;0.805429761158291
60.961167;1.0352385518480995;0.8333827768108987;0.8050639610171649;-0.021849519559778232;-0.021108468776489732;1.0349861827015505;9.999121050999674;0.8334488890721522;-0.005993983018666305;-0.005993976528087115;0.8054021966801069;0.005790419432988472;0.8054288581546173
60.971167;1.0352378638024204;0.8333835221562477;0.8050653313938386;-0.021849519101227222;-0.021108469047089223;1.0349863030136688;9.999112245299786;0.8334487062219782;-0.0059939827496399934;-0.005993976516413603;0.8054018896116364;0.005790426320041294;0.805427863623925
60.981167;1.0352371162988852;0.8333842169986548;0.8050666602854805;-0.02184951866211661;-0.021108469312169278;1.0349864684654875;9.999103005840167;0.8334485170080651;-0.005993982508339255;-0.005993976518842956;0.8054016225522751;0.005790433860765346;0.8054267748300538
60.991167;1.0352363102834796;0.8333848635373615;0.8050679470225163;-0.021849518245355977;-0.02110846956932297;1.0349866827481062;9.999093344512078;0.8334483211349866;-0.0059939822940879494;-0.00599397653330362;0.8054013912264054;0.005790442041652801;0.8054255889181372
61.001167;1.0352354470359644;0.8333854648570787;0.8050691912252437;-0.021849517853632133;-0.021108469816408064;1.0349869481590859;9.999083274763555;0.8334481175738966;-0.005993982106605811;-0.005993976558446014;0.8054011901142961;0.0057904508440739175;0.805424303076136
61.011167;1.0352345297127128;0.8333860245879101;0.8050703935253892;-0.02184951748929101;-0.02110847005171254;1.0349872649109808;9.999072801139535;0.8334479052284064;-0.005993981946128472;-0.0059939765936004846;0.8054010132741399;0.005790460252947069;0.8054229151916774
61.021167;1.0352335637950785;0.8333865460823848;0.8050715556184913;-0.02184951715415477;-0.021108470273987982;1.0349876315428381;9.999061921450185;0.8334476834301561;-0.005993981813205777;-0.005993976638773237;0.8054008549965063;0.005790470261808251;0.8054214247875588
61.031167;1.0352325560115792;0.8333870315738691;0.8050726803409419;-0.021849516849398835;-0.02110847048235196;1.0349880464831172;9.999050625753753;0.833447452448653;-0.0059939817083741;-0.005993976694247884;0.8054007103337391;0.005790480869701095;0.8054198342656117
61.041167;1.035231513065051;0.8333874817614391;0.8050737715017235;-0.021849516575684954;-0.021108470676229948;1.0349885094654037;9.999038890753116;0.8334472141690764;-0.005993981631717539;-0.0059939767598008965;0.8054005751927548;0.005790492074389297;0.8054181496256778
61.051167;1.035230441715394;0.8333878963775162;0.8050748331961687;-0.021849516333170383;-0.02110847085539294;1.0349890210829369;9.999026686830804;0.8334469724887118;-0.005993981582572903;-0.005993976834451146;0.8054004459792875;0.005790503867825123;0.8054163797720669
61.061167;1.0352293496643004;0.833388275158539;0.805075869563279;-0.021849516121287372;-0.021108471019786773;1.0349895811241758;9.999013988682048;0.8334467327199009;-0.005993981559581432;-0.005993976917007066;0.8054003193109163;0.0057905162338854725;0.8054145350581061
61.071167;1.0352282456731103;0.8333886181563798;0.8050768850532247;-0.021849515938805176;-0.021108471169171875;1.0349901878657515;9.999000776005868;0.833446500169712;-0.0059939815609277;-0.0059939770066055895;0.8054001918652376;0.005790529144765423;0.8054126259126713
61.081167;1.0352271386816647;0.8333889254907643;0.8050778842948856;-0.021849515784152913;-0.0211084713030497;1.0349908381087225;9.998987034168177;0.8334462792073717;-0.005993981584733904;-0.005993977102752734;0.8054000602742976;0.005790542561238936;0.8054106619271587
61.091167;1.0352260367487771;0.8333891967123823;0.8050788714364459;-0.021849515655695536;-0.021108471420988085;1.0349915266101795;9.998972762574095;0.83344607353377;-0.0059939816294850715;-0.005993977205217125;0.8053999211437707;0.005790556439954245;0.8054086518745254
61.101167;1.0352249463661862;0.833389429716575;0.8050798493866771;-0.021849515551960366;-0.02110847152285415;1.0349922455876246;9.998957985678963;0.8334458871117711;-0.0059939816940547995;-0.005993977314172851;0.8053997711684272;0.005790570742169965;0.8054066045435426
61.111167;1.0352238720326845;0.8333896204789527;0.8050808194670791;-0.021849515471616728;-0.021108471608754207;1.0349929856907978;9.998942759066464;0.8334457249836793;-0.005993981777493805;-0.0059939774303768905;0.8053996069454334;0.005790585444001263;0.805404529338873
61.121167;1.0352228158010357;0.8333897644188287;0.8050817816897768;-0.021849515413297826;-0.021108471679026682;1.034993738174718;9.998927169239334;0.8334455935989947;-0.005993981879213745;-0.005993977554976098;0.8053994243276092;0.0057906005455644885;0.8054024359539678
61.131167;1.035221777397151;0.8333898577006217;0.8050827356940983;-0.021849515375815063;-0.021108471734232154;1.0349944962581474;9.998911328006605;0.8334455004757189;-0.005993981999433837;-0.005993977688935875;0.8053992182410702;0.005790616067570597;0.8054003337821105
61.141167;1.035220755345985;0.8333898972949146;0.8050836818066451;-0.021849515358532984;-0.0211084717749208;1.034995254781815;9.998895359040299;0.8334454528143169;-0.005993982139215531;-0.005993977832492385;0.8053989831244324;0.005790632037015148;0.8053982317880105
61.151167;1.0352197481123249;0.8333898804701809;0.8050846215640994;-0.021849515361199275;-0.02110847180143528;1.0349960095050958;9.99887938289489;0.8334454557892543;-0.00599398229997745;-0.005993977985113265;0.8053987129399519;0.005790648476109633;0.8053961381698934
61.161167;1.0352187546899976;0.8333898042027635;0.8050855581747891;-0.021849515383443666;-0.021108471813889175;1.0349967569431455;9.9988635125567;0.833445511982455;-0.005993982482855475;-0.005993978145944848;0.8053984011373676;0.005790665399448829;0.8053940594176063
61.171167;1.0352177749342182;0.8333896647017435;0.8050864965627207;-0.02184951542458313;-0.02110847181224203;1.0349974944636797;9.998847855173013;0.833445621915239;-0.005993982688332471;-0.005993978314073661;0.8053980412672029;0.005790682813332992;0.8053920000240353
61.181167;1.0352168089916514;0.8333894573010944;0.8050874421378382;-0.02184951548380882;-0.021108471796509945;1.0349982203454648;9.998832509852093;0.8334457845339857;-0.005993982916348548;-0.005993978488411457;0.805397627347893;0.005790700713625033;0.8053899640215243
61.191167;1.0352158558765714;0.8333891768581236;0.8050883991669004;-0.021849515560353954;-0.021108471767113765;1.034998934009565;9.998817569032909;0.8334459970855631;-0.0059939831665079485;-0.005993978667696961;0.8053971535311344;0.005790719087880411;0.8053879571463529
61.201167;1.035214913146953;0.8333888185037711;0.8050893697153992;-0.021849515653426434;-0.021108471725228187;1.034999635851428;9.998803128826916;0.8334462549028183;-0.0059939834380945975;-0.0059939788505716;0.8053966138525679;0.005790737923148812;0.8053859868536086
61.211167;1.035213978324513;0.833388377876953;0.8050903536126367;-0.02184951576218945;-0.021108471672796527;1.0350003256695217;9.998789292736038;0.8334465513539984;-0.005993983730160044;-0.005993979035565255;0.8053960024709759;0.005790757212534174;0.8053840599119514
61.221167;1.0352130503161552;0.8333878505640641;0.8050913494506972;-0.02184951588588285;-0.021108471612231637;1.0350010017325755;9.9987761585747;0.8334468780456332;-0.005993984041749169;-0.005993979221183503;0.805395314103087;0.005790776958071603;0.8053821805658491
61.231167;1.0352121292462801;0.8333872323461933;0.8050923552870104;-0.021849516023789872;-0.021108471546332018;1.03500166247458;9.998763804159722;0.833447226189807;-0.0059939843719989516;-0.005993979406019405;0.8053945445488571;0.005790797169246894;0.8053803510993258
61.241167;1.035211215424519;0.8333865210513471;0.8050933682921929;-0.02184951617513816;-0.021108471478366177;1.035002307517858;9.998752287350593;0.8334475884621909;-0.005993984720110196;-0.005993979588829882;0.8053936911318065;0.005790817856628351;0.8053785729811147
61.251167;1.035210309130798;0.8333857178658565;0.8050943846812936;-0.021849516339210052;-0.02110847141178841;1.0350029353712644;9.998741650759497;0.8334479590903504;-0.005993985085405472;-0.005993979768554281;0.8053927526724964;0.0057908390242264775;0.805376846627629
61.261167;1.0352094108377;0.8333848265233053;0.8050954007176282;-0.02184951651540664;-0.021108471349694544;1.035003541326338;9.998731919038812;0.8334483326066505;-0.0059939854673361605;-0.005993979944257571;0.8053917292222834;0.005790860663000361;0.8053751706987394
61.271167;1.0352085204414903;0.8333838515876425;0.80509641370839;-0.02184951670301071;-0.02110847129463402;1.035004118789404;9.99872309514731;0.8334487038517647;-0.005993985865084329;-0.005993980115080399;0.8053906220955908;0.005790882745944053;0.8053735425815571
61.281167;1.0352076360276592;0.8333827974503291;0.8050974222511753;-0.021849516901044315;-0.021108471248748116;1.0350046623109879;9.99871516320641;0.8334490687221298;-0.005993986277084231;-0.00599398028000877;0.8053894343424008;0.005790905230048276;0.805371960041446
61.291167;1.0352067538852339;0.8333816682015778;0.8050984258344448;-0.021849517108576702;-0.021108471213617017;1.035005169643078;9.998708095612786;0.8334494234781558;-0.005993986701221342;-0.005993980437516546;0.8053881708970277;0.0057909280674398825;0.8053704218901828
61.301167;1.0352058695425623;0.833380467792599;0.8050994244869365;-0.021849517325027466;-0.021108471189936077;1.03500564216858;9.998701857856238;0.8334497638378777;-0.005993987135618652;-0.005993980585574421;0.8053868376929246;0.005790951214243747;0.8053689267496728
61.311167;1.0352049786702313;0.8333792003716795;0.8051004191418939;-0.021849517549974638;-0.021108471177573217;1.035006084313192;9.998696407365575;0.8334500852393895;-0.005993987579197556;-0.005993980722162083;0.805385440807976;0.005790974629877322;0.8053674723721785
61.321167;1.0352040781400362;0.8333778702326061;0.8051014122166332;-0.021849517782828246;-0.021108471175823488;1.0350065021965509;9.998691693317566;0.8334503830417928;-0.005993988031655303;-0.005993980845860515;0.8053839863898288;0.005790998272373604;0.805366056013977
61.331167;1.0352031672022954;0.8333764809490453;0.8051024078200454;-0.021849518023004038;-0.021108471183471384;1.0350069015581025;9.998687671019612;0.8334506524378509;-0.005993988493278582;-0.0059939809560227136;0.8053824804138894;0.005791022092470946;0.8053646741655242
61.341167;1.0352022474622171;0.8333750348725061;0.8051034110560104;-0.02184951827050777;-0.021108471198939122;1.0350072867093958;9.998684324018901;0.8334508885563993;-0.005993988964816875;-0.005993981052337269;0.8053809284338825;0.005791046029662006;0.8053633228886364
61.351167;1.0352013211748918;0.8333735336195718;0.8051044263835561;-0.02184951852626216;-0.021108471220768442;1.0350076614315638;9.998681669521188;0.8334510865234968;-0.0059939894470904705;-0.005993981134142776;0.8053793363312375;0.005791070015988339;0.8053619995794591
61.361167;1.0352003895935393;0.8333719788147013;0.8051054565886444;-0.02184951879180665;-0.021108471247897546;1.0350080295608846;9.998679748643784;0.8334512417515149;-0.005993989940508765;-0.005993981200146667;0.8053777111365634;0.00579109398278897;0.8053607041095797
61.371167;1.0351994530920516;0.8333703727497573;0.8051065030673633;-0.02184951906870434;-0.021108471279331013;1.0350083939490364;9.998678618912523;0.8334513502660013;-0.005993990445043104;-0.005993981248606346;0.8053760604164089;0.00579111786184751;0.8053594387017927
61.381167;1.035198512052617;0.8333687186189472;0.8051075662659891;-0.02184951935829576;-0.021108471313762905;1.035008755479905;9.998678346677819;0.8334514084612318;-0.005993990960363389;-0.005993981277518069;0.8053743907931363;0.005791141582732176;0.8053582071937415
61.391167;1.0351975672896736;0.8333670200695102;0.8051086459987553;-0.021849519661987688;-0.021108471349663704;1.0350091138444109;9.998678994263761;0.8334514127810103;-0.005993991485638251;-0.005993981284749631;0.8053727071895714;0.0057911650732043775;0.805357014002815
61.401167;1.0351966204349676;0.8333652811830456;0.8051097418895891;-0.021849519981539934;-0.021108471385476467;1.0350094688289968;9.998680608808588;0.8334513594473737;-0.00599399201933665;-0.005993981268284621;0.8053710131950819;0.005791188262963506;0.8053558636209911
61.411167;1.0351956739441917;0.8333635073520173;0.8051108531553927;-0.02184952031894387;-0.021108471419600268;1.035009819492914;9.998683219024265;0.8334512435274467;-0.00599399255936366;-0.005993981226541005;0.8053693119554184;0.005791211086021442;0.8053547607321844
61.421167;1.0351947305865308;0.8333617055133575;0.8051119780807395;-0.021849520676207882;-0.021108471450623945;1.035010162144681;9.998686838281154;0.8334510583129623;-0.005993993103391091;-0.005993981158569718;0.805367607125209;0.005791233480791081;0.805353709842828
61.431167;1.0351937936978646;0.8333598829244959;0.805113114368525;-0.021849521055410423;-0.021108471477960633;1.0350104904365798;9.998691465941032;0.8334507964641102;-0.005993993649311957;-0.005993981064108642;0.8053659037427995;0.005791255392739233;0.8053527143527708
61.441167;1.0351928674766873;0.8333580458927906;0.805114260166912;-0.021849521458697854;-0.021108471501935726;1.0350107977311722;9.998697087539545;0.8334504519534666;-0.005993994195760662;-0.005993980943573608;0.8053642091695843;0.005791276780780921;0.8053517759108066
61.451167;1.0351919556599762;0.833356199656471;0.805115415110444;-0.02184952188796609;-0.021108471523162052;1.035011078979794;9.998703683154359;0.8334500213704102;-0.005993994742264624;-0.005993980797994262;0.8053625336357385;0.005791297617928556;0.8053508941295618
61.461167;1.0351910598134608;0.8333543486806754;0.8051165806308413;-0.021849522344770257;-0.02110847154234949;1.0350113306973774;9.998711235180528;0.8334495042093327;-0.0059939952886657304;-0.005993980628922723;0.805360889120119;0.005791317882416103;0.8053500668396624
61.471167;1.0351901788171585;0.8333524967677832;0.8051177590557018;-0.021849522830744202;-0.02110847156073565;1.035011549732939;9.998719724399885;0.8334489020260244;-0.005993995834356178;-0.005993980438209399;0.8053592867283725;0.005791337550590493;0.8053492915507963
61.481167;1.0351893096751428;0.8333506471467481;0.8051189524403333;-0.021849523347774538;-0.021108471580313006;1.0350117320112109;9.99872912497811;0.8334482175363899;-0.00599399637811958;-0.005993980227722129;0.8053577346673518;0.005791356600197838;0.8053485671395207
61.491167;1.0351884491511434;0.8333488026161122;0.8051201621911545;-0.021849523897462888;-0.02110847160370171;1.035011872377227;9.998739402161766;0.8334474548045183;-0.00599399691859134;-0.00599397999934455;0.8053562383339957;0.005791375019079532;0.8053478940115667
61.501167;1.035187594464829;0.8333469657614562;0.8051213887585766;-0.021849524480674058;-0.021108471633989483;1.035011965512969;9.998750507797592;0.8334466199810796;-0.005993997454911253;-0.0059939797552164865;0.805354801779778;0.005791392809880622;0.8053472728630172
61.511167;1.0351867425396801;0.8333451388607629;0.8051226306881027;-0.02184952509764347;-0.021108471674505407;1.0350120063868091;9.998762382803351;0.8334457218063944;-0.005993997987058257;-0.005993979497900689;0.805353428648007;0.005791409986056623;0.8053467032599326
61.521167;1.0351858898917847;0.8333433239056526;0.8051238844494277;-0.02184952574798168;-0.021108471728519627;1.035011989553765;9.998774967058658;0.833444771080682;-0.00599399851561364;-0.005993979230241686;0.8053521220013239;0.005791426559928495;0.8053461830885349
61.531167;1.0351850337758686;0.8333415236043522;0.8051251455571142;-0.021849526430563287;-0.02110847179903913;1.0350119083742366;9.998788199951681;0.8334437790200603;-0.005993999041250506;-0.005993978954868466;0.805350884137588;0.005791442533882488;0.8053457086194519
61.541167;1.0351841727112898;0.8333397423408552;0.8051264092539321;-0.021849527143862377;-0.021108471888643995;1.0350117551534557;9.998802014711513;0.8334427563936972;-0.005993999564210781;-0.005993978673635066;0.8053497169728895;0.005791457904703221;0.805345274134513
61.551167;1.035183305788304;0.8333379855802517;0.8051276704038858;-0.021849527886429777;-0.02110847199922143;1.035011521932585;9.998816347572868;0.8334417143639249;-0.005994000083967531;-0.005993978387498301;0.8053486223076856;0.005791472672507146;0.8053448718774735
61.561167;1.0351824322305543;0.8333362582950096;0.8051289235220823;-0.02184952865702361;-0.021108472131828548;1.0350112008030212;9.998831155676353;0.8334406654202053;-0.005994000599421512;-0.005993978096869416;0.8053476015837278;0.00579148684484052;0.8053444931443178
61.571167;1.0351815514454532;0.8333345640718387;0.8051301626744488;-0.021849529454426808;-0.021108472287025285;1.03501078347201;9.998846419751604;0.833439623153012;-0.005994001109509255;-0.005993977801999889;0.8053466554642816;0.005791500436203275;0.8053441295315412
61.581167;1.0351806625233755;0.833332905029339;0.8051313808670111;-0.02184953027722018;-0.02110847246547594;1.035010261626236;9.998862135481215;0.8334386012369637;-0.005994001613722603;-0.005993977503210767;0.8053457835210716;0.0057915134627510275;0.8053437736330159
61.591167;1.0351797640359846;0.833331281652573;0.8051325699418067;-0.0218495311238472;-0.021108472668271445;1.0350096284664765;9.99887831351809;0.8334376121588013;-0.005994002112186901;-0.005993977200824977;0.805344984547693;0.005791525936369795;0.8053434191850614
61.601167;1.035178855016885;0.8333296927827285;0.80513372175029;-0.021849531993001124;-0.021108472896766817;1.035008879681914;9.998894982590777;0.8334366660356511;-0.0059940026051942775;-0.005993976894818095;0.8053442574326345;0.005791537865461603;0.8053430608353114
61.611167;1.035177935790179;0.8333281362816386;0.8051348295536986;-0.02184953288376006;-0.02110847315221722;1.035008013569877;9.998912173669133;0.8334357703121701;-0.005994003092813426;-0.005993976584775624;0.8053436012429471;0.005791549259862957;0.8053426937123093
61.621167;1.0351770076255578;0.833326609597034;0.8051358884317174;-0.021849533795143317;-0.02110847343577465;1.0350070307208268;9.99892989479063;0.8334349306652249;-0.005994003575106078;-0.005993976270264002;0.8053430146706987;0.005791560133201172;0.8053423128750992
61.631167;1.035176071460915;0.833325109445205;0.8051368948679947;-0.02184953472567036;-0.021108473748769088;1.0350059328748944;9.998948129700935;0.8334341520457276;-0.0059940040523998065;-0.005993975951132044;0.8053424962032352;0.005791570501671267;0.8053419135279224
61.641167;1.0351751266016982;0.8333236313945748;0.8051378460935957;-0.021849535673366973;-0.021108474092496016;1.0350047217693052;9.998966857796862;0.8334334389950444;-0.005994004525129942;-0.005993975627744618;0.8053420447650137;0.005791580379816338;0.8053414922431771
61.651167;1.0351741703279003;0.833322170716448;0.8051387391898616;-0.021849536636221162;-0.02110847446768609;1.0350033991673449;9.99898606615033;0.8334327957968385;-0.005994004993688259;-0.0059939753012294315;0.8053416600982138;0.005791589776054934;0.805341047516197
61.661167;1.0351731984803387;0.8333207242186416;0.8051395702201641;-0.021849537612946862;-0.02110847487444733;1.0350019675215305;9.99900574478235;0.8334322267553107;-0.005994005458633921;-0.005993974973349552;0.8053413423562493;0.005791598691353209;0.8053405792364944
61.671167;1.0351722060214685;0.8333192910463445;0.8051403342773578;-0.02184953860334367;-0.021108475312475446;1.0350004298829754;9.999025871984623;0.8334317358779288;-0.005994005920939988;-0.005993974645790918;0.8053410907026807;0.00579160711997583;0.8053400885619836
61.681167;1.0351711867653666;0.8333178715147217;0.805141026577726;-0.021849539607827893;-0.021108475781181198;1.034998788732733;9.999046402989118;0.8334313262330229;-0.005994006381963347;-0.005993974319400189;0.805340902023478;0.005791615050994765;0.8053395780883454
61.691167;1.0351701338887112;0.8333164653561684;0.8051416434825165;-0.021849540626792712;-0.02110847627998108;1.0349970451613295;9.999067274368745;0.8334310001377504;-0.005994006843364162;-0.0059939739940683;0.8053407706546009;0.005791622469663623;0.805339051239198
