time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.701167;1.035169042067592;0.8333150709549907;0.8051421823966045;-0.02184954166038389;-0.021108476808589294;1.0349951995038074;9.99908841581847;0.833430759641743;-0.0059940073070329026;-0.005993973669159195;0.8053406892188075;0.005791629357411702;0.8053385115357443
61.711167;1.0351679089923067;0.8333136857920286;0.8051426408093767;-0.02184954270837854;-0.021108477366891403;1.034993252298268;9.99910975927642;0.8334306063347487;-0.005994007774911611;-0.0059939733437828985;0.8053406505138381;0.005791635692088869;0.8053379624987096
61.721167;1.0351667354141256;0.833312307331921;0.8051430155269675;-0.021849543769996312;-0.02110847795459656;1.0349912047258356;9.999131245732498;0.8334305407572496;-0.005994008248807758;-0.005993973016856021;0.8053406493297793;0.005791641451194678;0.8053374078846062
61.731167;1.0351655245420837;0.8333109338200194;0.8051433025434992;-0.021849544843896538;-0.02110847857098631;1.0349890594547475;9.99915282899812;0.8334305615090507;-0.005994008730217384;-0.00599397268747613;0.8053406828711527;0.005791646617020562;0.8053368515628753
61.741167;1.0351642809955721;0.8333095652565506;0.8051434973314836;-0.02184954592833898;-0.02110847921477538;1.0349868220895724;9.999174478202635;0.8334306649546565;-0.005994009220188532;-0.005993972355200621;0.8053407496502619;0.005791651177642034;0.8053362962499291
61.751167;1.035163009928911;0.8333082038054728;0.8051435953427302;-0.021849547021402783;-0.02110847988412417;1.0349845021837234;9.999196173075896;0.8334308465823124;-0.005994009719304732;-0.005993972019511238;0.8053408477001441;0.005791655122214429;0.8053357422752788
61.761167;1.0351617163607465;0.833306852634616;0.8051435924283613;-0.021849548121183837;-0.021108480576825166;1.0349821133981099;9.999217891009392;0.8334311024767682;-0.005994010227656375;-0.005993971679146956;0.8053409736202217;0.005791658438905425;0.8053351882697396
61.771167;1.0351604043480818;0.8333055150801804;0.8051434849101016;-0.021849549225932297;-0.02110848129044514;1.03497967310799;9.999239604140097;0.8334314295645321;-0.005994010744726537;-0.0059939713322256834;0.8053411228287167;0.0057916611194312505;0.8053346330044248
61.781167;1.0351590768884609;0.8333041958176701;0.805143269234873;-0.02184955033433838;-0.0211084820223809;1.034977200741765;9.999261286606327;0.8334318254045447;-0.005994011269399976;-0.005993970976849953;0.805341289992417;0.005791663164633306;0.8053340763679123
61.791167;1.035157736372238;0.833302901739573;0.8051429412086843;-0.021849551445742806;-0.021108482770121343;1.0349747146088784;9.99928291966659;0.8334322877383623;-0.005994011800138862;-0.005993970611407609;0.8053414692209472;0.00579166458391547;0.8053335192149939
61.801167;1.0351563847290894;0.8333016405970565;0.8051424953728903;-0.021849552559815313;-0.02110848353160847;1.034972229679219;9.999304495524317;0.8334328137009529;-0.00599401233506085;-0.005993970234442057;0.8053416538567457;0.005791665385558188;0.8053329636551859
61.811167;1.035155023577958;0.833300418806287;0.8051419253061904;-0.021849553675991056;-0.02110848430533024;1.0349697578509192;9.999326009409856;0.8334333997333315;-0.0059940128718388675;-0.005993969844565001;0.8053418362344424;0.0057916655672802875;0.8053324138339487
61.821167;1.0351536541577386;0.8332992402838588;0.8051412247830403;-0.021849554793399232;-0.021108485090268525;1.0349673090074183;9.999347435073627;0.8334340423401557;-0.005994013407722165;-0.0059939694404888945;0.8053420086198484;0.005791665118685001;0.8053318756549223
61.831167;1.03515227725833;0.8332981073001994;0.8051403890707137;-0.021849555911120953;-0.021108485885894725;1.0349648914317575;9.999368713164925;0.8334347385937058;-0.005994013939846187;-0.005993969020968506;0.805342164921568;0.0057916640314374076;0.8053313561797343
61.841167;1.035150894240836;0.8332970222629783;0.805139416101238;-0.02184955702815904;-0.021108486692079636;1.034962511915499;9.999389765336513;0.8334354860296579;-0.005994014465519692;-0.005993968584875085;0.8053423015292434;0.005791662306136036;0.8053308636017545
61.851167;1.0351495085794957;0.8332959878833531;0.8051383075618607;-0.02184955814346974;-0.021108487508871277;1.0349601762146428;9.999410508949502;0.8334362819771037;-0.005994014982147388;-0.005993968131452865;0.8053424169410527;0.00579165995359544;0.8053304068947269
61.861167;1.0351481264911921;0.8332950062459146;0.8051370691696432;-0.02184955925614305;-0.021108488336338327;1.0349578899880536;9.999430864231304;0.8334371228217954;-0.005994015486919281;-0.005993967660371713;0.8053425111369334;0.0057916569951289515;0.8053299954177088
61.871167;1.0351467559260368;0.8332940789338662;0.8051357096513125;-0.021849560365180987;-0.021108489174578172;1.03495565953136;9.99945076158569;0.8334380039832248;-0.00599401597679782;-0.005993967171496767;0.8053425849848639;0.005791653461785936;0.8053296387088899
61.881167;1.0351454043904427;0.8332932078430165;0.8051342392199106;-0.021849561469259423;-0.02110849002352357;1.034953491738804;9.999470143026713;0.8334389203036093;-0.005994016448978827;-0.005993966664839683;0.8053426393960885;0.005791649389503529;0.8053293459188137
61.891167;1.0351440770482547;0.833292395653673;0.8051326686143083;-0.021849562566940282;-0.021108490882595386;1.0349513935141132;9.999488960238212;0.833439866071711;-0.005994016901187318;-0.005993966140998423;0.8053426752667995;0.005791644814210518;0.805329125215208
61.901167;1.0351427758954788;0.8332916458470194;0.8051310091070375;-0.021849563656938645;-0.02110849175070839;1.0349493707330955;9.999507173095735;0.8334408345087884;-0.005994017331527787;-0.00599396560168413;0.8053426945691331;0.0057916397696338075;0.8053289834347086
61.911167;1.0351415000583575;0.8332909622410307;0.8051292729200865;-0.02184956473814693;-0.02110849262640294;1.0349474273454127;9.999524743438585;0.8334418174377529;-0.005994017738458167;-0.005993965049836131;0.8053427007940007;0.005791634286815056;0.8053289263646077
61.921167;1.0351402467161865;0.8332903485635366;0.8051274731836254;-0.021849565809435773;-0.021108493507794462;1.0349455655928346;9.999541632868478;0.8334428055949863;-0.005994018121062481;-0.005993964489259887;0.8053426981973969;0.005791628395311142;0.8053289595053112
61.931167;1.0351390120646378;0.8332898082302834;0.8051256233528521;-0.021849566869431947;-0.021108494392544717;1.0349437865185787;9.999557809701344;0.8334437892207105;-0.00599401847916702;-0.005993963924083033;0.8053426912028528;0.0057916221207052945;0.8053290880206702
61.941167;1.03513779235663;0.8332893433637437;0.8051237369065437;-0.0218495679164954;-0.02110849527791875;1.0349420900736925;9.999573252614576;0.833444758972076;-0.005994018813141127;-0.005993963358269323;0.8053426841630558;0.0057916154800818805;0.8053293159498898
61.951167;1.035136584971705;0.8332889536412647;0.8051218276073752;-0.021849568948860757;-0.021108496160872386;1.0349404759533083;9.999587944628626;0.8334457068623018;-0.0059940191236013815;-0.005993962795138494;0.8053426806893451;0.005791608485023912;0.805329645953249
61.961167;1.035135389528113;0.8332886363649461;0.8051199093744226;-0.021849569964919192;-0.02110849703816689;1.0349389444487562;9.99960186603722;0.8334466266495989;-0.005994019411091938;-0.005993962237121901;0.8053426830180539;0.0057916011478146776;0.8053300799682649
61.971167;1.0351342084000854;0.833288387311729;0.8051179952659084;-0.021849570963484638;-0.02110849790658813;1.0349374959104225;9.999614999561468;0.8334475142509754;-0.005994019675749127;-0.005993961685889538;0.8053426920962327;0.00579159348265096;0.8053306201779054
61.981167;1.0351330457537;0.8332882020335846;0.8051160965549047;-0.021849571943710826;-0.02110849876316859;1.0349361299796578;9.999627347569636;0.8334483683486809;-0.005994019917265582;-0.005993961142492257;0.8053427084117614;0.005791585503881056;0.8053312693210817
61.991167;1.0351319063323752;0.8332880773430048;0.8051142228800989;-0.021849572904986046;-0.021108499605156154;1.0349348449001945;9.999638940827456;0.8334491906681085;-0.005994020135213129;-0.005993960607570574;0.8053427333922999;0.00579157722448684;0.8053320301387198
62.001167;1.0351307950850914;0.8332880115774867;0.8051123827754084;-0.0218495738469763;-0.02110850043010679;1.0349336367636246;9.999649824460379;0.8334499857179586;-0.005994020329209357;-0.005993960081686463;0.8053427697426864;0.0057915686551390675;0.8053329050749829
62.011167;1.0351297168610833;0.8332880035807531;0.805110584058797;-0.021849574769409078;-0.021108501236320125;1.0349325002223508;9.999660037404398;0.8334507596845661;-0.005994020498893077;-0.005993959565603343;0.8053428199464245;0.005791559804578204;0.8053338969128054
62.021167;1.0351286763156602;0.8332880517808136;0.8051088347064929;-0.021849575671922482;-0.021108502022992873;1.0349314304248383;9.999669605843426;0.8334515192451357;-0.005994020644110439;-0.005993959060494725;0.8053428854173175;0.005791550683176374;0.8053350094268102
62.031167;1.035127678662683;0.8332881534722119;0.8051071430132131;-0.021849576554227878;-0.021108502789959863;1.034930424615369;9.99967854403129;0.8334522714820973;-0.0059940207650314315;-0.005993958567730545;0.8053429672581404;0.005791541309472034;0.8053362472562591
62.041167;1.0351267304555356;0.8332883044971464;0.8051055159623832;-0.02184957741613124;-0.021108503537475787;1.0349294822825015;9.99968685377523;0.8334530242962371;-0.005994020861874975;-0.005993958088279274;0.8053430664033414;0.00579153171634102;0.8053376153185123
62.051167;1.0351258394395204;0.8332885005298765;0.8051039580603031;-0.02184957825746892;-0.021108504265983517;1.0349286031925304;9.99969452645263;0.8334537860500982;-0.005994020934762433;-0.005993957622435468;0.8053431829500507;0.005791521952094057;0.8053391183056843
62.061167;1.0351250131723915;0.8332887389199011;0.8051024722124802;-0.02184957907809684;-0.021108504975868685;1.0349277850396237;9.999701546292187;0.8334545644606942;-0.005994020983989903;-0.005993957170078498;0.8053433160525539;0.005791512073850971;0.8053407604892752
62.071167;1.0351242570886496;0.8332890188607217;0.8051010608198212;-0.02184957987773709;-0.021108505667520303;1.0349270230873393;9.999707898011055;0.8334553661265285;-0.00599402101042188;-0.005993956731078008;0.8053434640178282;0.005791502137195165;0.8053425454666135
62.081167;1.0351235739701783;0.8332893400609493;0.8050997252818366;-0.021849580655768995;-0.021108506341598762;1.0349263117696315;9.999713576628467;0.8334561970330417;-0.0059940210156996165;-0.005993956305540391;0.8053436241654841;0.005791492188042062;0.8053444755312658
62.091167;1.03512296529472;0.8332897016425674;0.8050984653052966;-0.02184958141114181;-0.021108506999220383;1.03492564663355;9.999718583689864;0.8334570623833432;-0.0059940210020435715;-0.005993955893920505;0.8053437928422673;0.005791482259338267;0.8053465513819911
62.101167;1.035122432703636;0.833290101811544;0.8050972800200931;-0.02184958214241838;-0.0211085076418204;1.034925024880411;9.999722918441416;0.8334579653429538;-0.005994020971886146;-0.005993955497033296;0.8053439663030976;0.005791472373612101;0.8053487723694113
62.111167;1.0351219786826367;0.8332905376234806;0.8050961696972098;-0.02184958284813392;-0.021108508270876652;1.0349244445959456;9.999726583791405;0.8334589064274983;-0.005994020927693515;-0.005993955115879764;0.8053441424681937;0.005791462544911864;0.8053511361961532
62.121167;1.0351216061755402;0.833291004758099;0.8050951359626153;-0.02184958352750366;-0.021108508887911766;1.0349239046053675;9.999729594350656;0.8334598843781093;-0.0059940208718911115;-0.005993954751421978;0.8053443217565254;0.00579145277399766;0.8053536384985001
62.131167;1.0351213168642353;0.8332914973831388;0.8050941807993628;-0.021849584180898114;-0.021108509494508442;1.0349234048626093;9.999731967666827;0.8334608973187101;-0.005994020806973996;-0.005993954404605498;0.8053445061283552;0.005791443046096354;0.8053562735023772
62.141167;1.0351211097606658;0.8332920078812409;0.8050933056885716;-0.02184958480960674;-0.02110851009194698;1.0349229462597318;9.999733713048348;0.8334619430359534;-0.005994020735773609;-0.005993954076604584;0.8053446980440094;0.005791433337422504;0.8053590348158111
62.151167;1.035120981449384;0.8332925269925556;0.8050925112643936;-0.021849585415144472;-0.021108510680884107;1.034922530237919;9.999734835591516;0.8334630190213086;-0.005994020661416586;-0.005993953768825819;0.8053449004804087;0.00579142362290292;0.805361915305127
62.161167;1.0351209267946482;0.8332930447802765;0.805091797303527;-0.021849585998710383;-0.02110851126141925;1.034922157711141;9.999735343666048;0.8334641227939168;-0.005994020587054732;-0.0059939534826958865;0.805345117439803;0.005791413882612799;0.8053649064381868
62.171167;1.035120939579192;0.83329355130099;0.8050911628487964;-0.02184958656101699;-0.02110851183325177;1.0349218276363779;9.999735246710038;0.8334652516742065;-0.005994020515762874;-0.005993953219649634;0.8053453547575063;0.00579140410798072;0.8053679981744788
62.181167;1.0351210134777855;0.8332940363345729;0.8050906063246344;-0.02184958710223766;-0.021108512395844947;1.0349215371915128;9.999734550840662;0.8334664024948384;-0.005994020450451309;-0.0059939529811798035;0.8053456208346792;0.00579139430378796;0.8053711800786293
62.191167;1.0351211427361298;0.8332944897320202;0.8050901259704691;-0.021849587622127648;-0.021108512948549134;1.0349212824677045;9.999733257926133;0.8334675720222151;-0.005994020393670878;-0.005993952768814109;0.8053459260873104;0.005791384484715877;0.8053744421830836
62.201167;1.0351213220502253;0.8332949030192306;0.8050897205991988;-0.021849588120385698;-0.021108513490403238;1.0349210579577612;9.999731361445512;0.8334687567035484;-0.005994020347516225;-0.005993952583944904;0.8053462813678327;0.005791374667369952;0.8053777745080066
62.211167;1.0351215460098102;0.83329527024796;0.8050893896793123;-0.021849588596740504;-0.021108514019937758;1.0349208566535686;9.999728846864855;0.8334699517018677;-0.005994020313609624;-0.005993952427479123;0.8053466967678512;0.00579136486075921;0.8053811665939518
62.221167;1.0351218095209858;0.833295587121362;0.805089132414983;-0.021849589050677996;-0.021108514535467377;1.0349206714299635;9.999725708562222;0.833471151285094;-0.005994020292998756;-0.005993952299779685;0.8053471811283819;0.005791355062660824;0.80538460787327
62.231167;1.0351221096414294;0.8332958501449008;0.8050889467627312;-0.021849589481404856;-0.021108515035565566;1.0349204959532154;9.999721966954978;0.8334723505814553;-0.005994020286174895;-0.0059939522009522074;0.8053477418705555;0.0057913452655068125;0.8053880887077093
62.241167;1.0351224463888609;0.8332960573811441;0.8050888287526314;-0.021849589888186926;-0.021108515519428016;1.034920325080717;9.999717668290462;0.8334735465347209;-0.005994020293376948;-0.0059939521309770255;0.8053483848222077;0.005791335467654248;0.8053916015809989
62.251167;1.0351228215482466;0.8332962098992385;0.8050887724844881;-0.021849590270753266;-0.021108515987165975;1.0349201550162033;9.999712874369234;0.8334747366890191;-0.005994020314799553;-0.0059939520896627905;0.8053491139196846;0.005791325680004561;0.8053951415039718
62.261167;1.0351232375659891;0.8332963118940877;0.8050887714937034;-0.021849590629409183;-0.021108516439700707;1.0349199826884603;9.999707653097106;0.8334759171997759;-0.005994020350482348;-0.0059939520766926335;0.8053499312083592;0.0057913159230931705;0.8053987052723208
62.271167;1.0351236972605575;0.8332963693240959;0.8050888204832002;-0.021849590964650032;-0.02110851687808797;1.0349198051404103;9.9997020698352;0.8334770831083455;-0.005994020400019399;-0.005993952091844394;0.8053508373379772;0.005791306221521633;0.8054022897834755
62.281167;1.0351242035435686;0.8332963883365391;0.8050889157560177;-0.021849591276811194;-0.021108517302824856;1.0349196197394412;9.999696181418333;0.8334782306270868;-0.005994020462330796;-0.005993952135276534;0.8053518320166316;0.005791296599871138;0.8054058904968927
62.291167;1.0351247589699113;0.833296373858435;0.8050890540851241;-0.02184959156633345;-0.021108517713650146;1.0349194244873876;9.99969003910055;0.8334793575551067;-0.005994020535732365;-0.005993952207776578;0.8053529142274728;0.005791287078660264;0.8054095012352023
62.301167;1.035125364942795;0.8332963286707019;0.8050892312216527;-0.021849591834156322;-0.021108518109673475;1.0349192175343176;9.999683691739945;0.8334804611944858;-0.00599402061809963;-0.005993952310864308;0.8053540823535545;0.0057912776712546144;0.8054131147169435
62.311167;1.0351260209252533;0.8332962537378874;0.8050894413603416;-0.021849592081568527;-0.02110851848958838;1.0349189964769405;9.999677177912623;0.8334815368189348;-0.005994020706934744;-0.005993952446445616;0.8053553342035568;0.005791268383199563;0.8054167223740092
62.321167;1.0351267242411413;0.8332961497014058;0.8050896775324818;-0.02184959230984374;-0.02110851885192014;1.0349187585556845;9.999670521225827;0.8334825779053445;-0.005994020799465724;-0.005993952616144342;0.805356667305403;0.0057912592142601105;0.8054203136791434
62.331167;1.0351274696163095;0.8332960183963659;0.8050899323158279;-0.02184959252009157;-0.021108519195168398;1.034918501441241;9.999663742493825;0.8334835775064274;-0.005994020892812495;-0.005993952821057366;0.805358079510505;0.005791250160029079;0.8054238764413113
62.341167;1.03512824848883;0.8332958633298585;0.8050901983749802;-0.021849592713097617;-0.021108519518024456;1.0349182236934584;9.999656871506254;0.833484529615527;-0.005994020984195283;-0.005993953062038117;0.8053595689882166;0.005791241211806931;0.8054273975699434
62.351167;1.0351290498275494;0.8332956893621799;0.8050904684166748;-0.021849592889012965;-0.021108519819664207;1.034917924489292;9.999649943348736;0.8334854297068033;-0.005994021071109218;-0.005993953339887742;0.8053611333299354;0.0057912323585874335;0.805430863320726
62.361167;1.035129862420459;0.8332955021860889;0.8050907349171352;-0.021849593047280885;-0.02110852009971097;1.034917603021315;9.999642990804428;0.8334862749827923;-0.0059940211513959;-0.005993953655219246;0.8053627686494803;0.005791223589123611;0.8054342602659281
62.371167;1.0351306766869022;0.8332953077438642;0.8050909906554294;-0.021849593187007948;-0.021108520358174825;1.034917258642881;9.99963604188244;0.8334870641201177;-0.005994021223312738;-0.005993954008309551;0.8053644692234702;0.005791214889692146;0.8054375770726507
62.381167;1.0351314850846907;0.8332951116430459;0.805091230427666;-0.02184959330733278;-0.021108520595456266;1.0349168915190838;9.999629115717621;0.8334877963112661;-0.0059940212856514396;-0.005993954399123498;0.8053662277507847;0.005791206240862467;0.8054408052261991
62.391167;1.0351322820155795;0.8332949185450909;0.8050914523971868;-0.021849593407521527;-0.021108520811867256;1.0349165027282612;9.999622219470595;0.8334884707841559;-0.00599402133775555;-0.005993954827460641;0.805368035908866;0.005791197619512031;0.805443938369952
62.401167;1.035133063855715;0.8332947317493756;0.8050916572237123;-0.0218495934870957;-0.02110852100699119;1.0349160939720876;9.999615361308376;0.8334890868141143;-0.005994021379478616;-0.005993955293166826;0.8053698843155385;0.005791189008386016;0.8054469713027674
62.411167;1.0351338279592694;0.8332945530122331;0.8050918456790653;-0.021849593546092762;-0.02110852117973501;1.0349156674278717;9.999608574095094;0.8334896436114281;-0.005994021411135069;-0.005993955796297138;0.8053717622174522;0.005791180407681519;0.8054498993396969
62.421167;1.035134570994514;0.8332943826027813;0.805092016905319;-0.021849593585025903;-0.021108521329027456;1.0349152255954013;9.999601926700073;0.8334901401972653;-0.005994021433178891;-0.005993956337080538;0.8053736578333495;0.005791171839820538;0.8054527180359679
62.431167;1.0351352891037406;0.8332942201480208;0.8050921682567993;-0.021849593604277014;-0.021108521454306334;1.0349147707851076;9.9995955176463;0.8334905752621848;-0.005994021445830176;-0.005993956915565379;0.8053755590920987;0.0057911633454030996;0.8054554226356838
62.441167;1.0351359789306631;0.8332940659643755;0.8050922960122904;-0.02184959360359212;-0.021108521555342877;1.0349143048441451;9.999589461397283;0.8334909476722174;-0.005994021449115647;-0.005993957531168204;0.8053774543174228;0.005791154973340798;0.8054580074726135
62.451167;1.0351366369180983;0.8332939214701374;0.8050923957105006;-0.021849593582283767;-0.02110852163188806;1.034913829304291;9.999583872940844;0.8334912576051101;-0.005994021442989733;-0.005993958182816551;0.8053793324163262;0.005791146769828762;0.8054604665076855
62.461167;1.0351372584541378;0.8332937887397659;0.8050924620989474;-0.021849593539527784;-0.021108521683673383;1.0349133447444914;9.99957885217311;0.8334915062385403;-0.005994021427025556;-0.005993958869663196;0.805381182919448;0.005791138775440076;0.8054627943881303
62.471167;1.0351378387510277;0.8332936705028302;0.8050924895847288;-0.02184959347438732;-0.02110852171067992;1.0349128495538096;9.999574473731238;0.8334916938559943;-0.0059940214000240456;-0.005993959591413592;0.8053829968164011;0.005791131033394958;0.8054649862022759
62.481167;1.0351383736924837;0.8332935704468818;0.8050924729907867;-0.0218495933860224;-0.02110852171324934;1.0349123399707463;9.999570794950092;0.8334918191879953;-0.005994021360095515;-0.005993960347989919;0.8053847673020429;0.005791123596952623;0.8054670361645013
62.491167;1.0351388593025668;0.8332934930779295;0.8050924078900916;-0.021849593273985585;-0.02110852169185686;1.0349118124531336;9.99956787941949;0.8334918808072389;-0.005994021305193246;-0.005993961139094971;0.8053864897666708;0.005791116527345726;0.8054689370128492
62.501167;1.0351392910473012;0.833293442930322;0.8050922906114392;-0.02184959313824108;-0.021108521646804126;1.0349112665783582;9.99956580952199;0.8334918784176775;-0.005994021233799377;-0.0059939619638864116;0.8053881615624099;0.005791109889053253;0.8054706806891344
62.511167;1.0351396640988018;0.8332934231861505;0.80509211823857;-0.02184959297908872;-0.021108521578066048;1.0349107053402764;9.999564680281779;0.8334918132451706;-0.00599402114532723;-0.005993962820690532;0.8053897811716516;0.005791103746349627;0.8054722595341591
62.521167;1.0351399738664684;0.833293434806269;0.8050918882613346;-0.021849592797140417;-0.021108521485332522;1.0349101335021085;9.999564586259478;0.8334916884249821;-0.005994021039958371;-0.0059939637069585565;0.8053913471844281;0.005791098158522147;0.8054736673850457
62.531167;1.035140215255407;0.8332934772824186;0.805091597721361;-0.0218495925933801;-0.02110852136816793;1.0349095568817674;9.999565605134828;0.8334915087266368;-0.005994020918241408;-0.005993964619572184;0.8053928579632801;0.00579109317640078;0.8054749002542648
62.541167;1.0351403814130096;0.8332935500216406;0.8050912429261196;-0.0218495923694072;-0.021108521226091973;1.0349089823884838;9.999567788277043;0.8334912790437264;-0.00599402078084313;-0.005993965555243898;0.805394311266347;0.005791088840194258;0.8054759562350979
62.551167;1.0351404644353805;0.833293652398278;0.8050908199314248;-0.021849592127588448;-0.02110852105846014;1.0349084173270695;9.99957116304734;0.8334910035089849;-0.005994020628549662;-0.005993966510733927;0.8053957037651175;0.005791085177392643;0.8054768346751269
62.561167;1.0351404576621512;0.8332937826749676;0.8050903242620011;-0.02184959187077947;-0.02110852086419658;1.0349078681070067;9.999575736723987;0.8334906860661396;-0.0059940204624864095;-0.005993967482767901;0.8053970314763437;0.005791082206366826;0.8054775354820082
62.571167;1.0351403568903819;0.8332939376007156;0.8050897500325297;-0.021849591601857274;-0.02110852064172334;1.034907339412258;9.999581496558887;0.8334903307450631;-0.0059940202842323955;-0.0059939684678717515;0.805398290636633;0.005791079944550591;0.8054780594110984
62.581167;1.0351401594722056;0.8332941128853468;0.8050890904227854;-0.021849591323398206;-0.02110852038939159;1.0349068344828027;9.999588407825637;0.8334899410141253;-0.005994020095329968;-0.0059939694625310005;0.8053994779003304;0.005791078410471166;0.8054784089928643
62.591167;1.0351398628524378;0.8332943040068593;0.8050883393708429;-0.021849591037535743;-0.021108520106121586;1.0349063561039389;9.999596418127204;0.8334895196641153;-0.005994019896409456;-0.005993970463413325;0.8054005899919916;0.005791077615401061;0.8054785888963117
62.601167;1.0351394645209435;0.8332945071885756;0.805087492908521;-0.0218495907460202;-0.021108519791763657;1.0349059074755846;9.999605467952971;0.833489070066378;-0.005994019686915726;-0.005993971467155949;0.8054016233504441;0.005791077554237744;0.8054786050567426
62.611167;1.0351389634894517;0.8332947199277779;0.8050865499953083;-0.021849590450254534;-0.02110851944693588;1.0349054925822083;9.999615492944187;0.8334885972505511;-0.005994019465647257;-0.005993972470102203;0.8054025741749278;0.005791078208387408;0.8054784632191972
62.621167;1.035138362143553;0.8332949411900954;0.8050855129830239;-0.02184959015121207;-0.021108519072510736;1.0349051158579465;9.999626412993544;0.833488107395014;-0.005994019231268113;-0.005993973468374228;0.8054034393192743;0.005791079557395132;0.8054781680324509
62.631167;1.035137666889347;0.8332951710668823;0.8050843873438239;-0.02184958984971266;-0.02110851866926786;1.0349047810172733;9.99963813013405;0.8334876072874958;-0.005994018982304372;-0.0059939744579552015;0.8054042174189557;0.005791081584979666;0.8054777233818576
62.641167;1.035136887006909;0.8332954093582635;0.8050831811722127;-0.021849589547187284;-0.021108518237926116;1.0349044901267552;9.999650551849246;0.833487104684137;-0.005994018716945321;-0.00599397543474029;0.8054049090375516;0.005791084277631523;0.8054771336304161
62.651167;1.035136033563279;0.8332956546602788;0.8050819051938529;-0.021849589246301905;-0.02110851777927737;1.034904244118807;9.999663610834318;0.8334866082385607;-0.005994018433231967;-0.005993976394706699;0.805405515818859;0.005791087624340417;0.8054764044510331
62.661167;1.0351351196682965;0.833295904623435;0.8050805725995428;-0.021849588950796733;-0.0211085172940907;1.0349040434393595;9.999677254160815;0.8334861267158566;-0.005994018129461827;-0.005993977333991037;0.8054060397192548;0.005791091618311429;0.805475542887053
62.671167;1.035134160655636;0.8332961559509373;0.8050791976107621;-0.021849588664615595;-0.021108516782941143;1.0349038873278251;9.99969142528381;0.8334856684030746;-0.0059940178041952554;-0.005993978248939889;0.8054064828071306;0.00579109625254179;0.8054745569697279
62.681167;1.0351331726915667;0.8332964040721242;0.8050777934996588;-0.021849588391138593;-0.021108516246327366;1.0349037731502297;9.999706065519385;0.8334852410480299;-0.0059940174560668465;-0.005993979136446819;0.8054068466960542;0.005791101508725942;0.8054734545493908
62.691167;1.0351321709712569;0.8332966431931503;0.805076371437645;-0.021849588133093487;-0.021108515685018446;1.0349036973495755;9.999721126821688;0.8334848518797058;-0.005994017083906541;-0.005993979994261294;0.8054071316249096;0.0057911073530764;0.8054722421754634
62.701167;1.0351311692499985;0.8332968667076656;0.8050749401455095;-0.021849587892891195;-0.02110851510029593;1.0349036568842098;9.99973657669079;0.8334845073316076;-0.005994016687024488;-0.005993980820811196;0.805407336738146;0.005791113744808584;0.8054709249553925
62.711167;1.0351301801255959;0.8332970680731738;0.8050735063470206;-0.021849587672916924;-0.021108514493795028;1.0349036497449589;9.99975239377927;0.8334842126200591;-0.005994016265335753;-0.005993981614884625;0.805407461310262;0.005791120645694735;0.8054695064225097
62.721167;1.035129215560645;0.8332972417365101;0.805072075730526;-0.021849587475649277;-0.02110851386709714;1.0349036754210632;9.999768563947514;0.8334839717244786;-0.005994015819248779;-0.0059939823756040254;0.8054075054023742;0.005791128023938275;0.8054679885037016
62.731167;1.0351282879201245;0.8332973834549521;0.8050706532684084;-0.02184958730366083;-0.02110851322157128;1.0349037359009372;9.999785073564368;0.8334837876280419;-0.005994015349592027;-0.005993983102408445;0.8054074698827535;0.005791135854016361;0.8054663725126218
62.741167;1.0351274098587444;0.8332974904062814;0.8050692436860668;-0.021849587159523908;-0.021108512558492748;1.0349038358274312;9.999801897550753;0.8334836619580372;-0.00599401485788016;-0.005993983794948317;0.8054073563373644;0.0057911441124583515;0.8054646599569559
62.751167;1.0351265920551405;0.8332975609449363;0.8050678525620957;-0.02184958704569455;-0.02110851187927393;1.034903981359812;9.999818991846931;0.8334835943964123;-0.0059940143464941534;-0.0059939844530886195;0.8054071668858171;0.005791152775382922;0.8054628521776658
62.761167;1.035125841770015;0.8332975937481051;0.8050664860513154;-0.021849586964512613;-0.021108511185717587;1.0349041785778208;9.99983629064813;0.8334835829625413;-0.005994013818296854;-0.00599398507673373;0.8054069042062423;0.00579116182215439;0.8054609500093185
62.771167;1.0351251640101613;0.8332975873251397;0.80506514940897;-0.0218495869182238;-0.02110851048003298;1.034904432089371;9.999853707341432;0.8334836252583964;-0.00599401327616268;-0.005993985665539866;0.8054065721731138;0.005791171236133959;0.805458954221003
62.781167;1.0351245627291532;0.8332975403899848;0.8050638465930869;-0.021849586908806545;-0.021108509764751333;1.0349047445670425;9.999871145947276;0.8334837198031069;-0.005994012722883033;-0.00599398621900875;0.8054061759848723;0.005791180999653475;0.805456866133227
62.791167;1.035124040762215;0.8332974523593567;0.8050625810184882;-0.021849586937786804;-0.021108509042747914;1.034905116857351;9.999888516415812;0.8334838665230407;-0.005994012161202222;-0.005993986736790317;0.8054057208791573;0.005791191092536841;0.8054546880128673
62.801167;1.0351235995832597;0.8332973230066373;0.8050613560141618;-0.021849587006134357;-0.021108508317033328;1.0349055477333053;9.999905741653533;0.8334840663902477;-0.005994011593791526;-0.005993987218707896;0.8054052110599709;0.0057912014939226165;0.8054524231716389
62.811167;1.0351232390400844;0.8332971518332929;0.8050601746202911;-0.02184958711416398;-0.021108507590453265;1.0349060343588647;9.999922756598277;0.8334843211441191;-0.005994011023383459;-0.005993987664554393;0.805404650113627;0.005791212179897108;0.8054500757031481
62.821167;1.0351229568917673;0.8332969380855383;0.805059039768898;-0.021849587261593445;-0.021108506865833942;1.0349065743975498;9.999939500733332;0.8334846335075308;-0.005994010452993699;-0.005993988074194567;0.8054040423001967;0.005791223119276623;0.8054476501472281
62.831167;1.035122748721899;0.8332966806440882;0.8050579552104208;-0.021849587447727754;-0.02110850614624001;1.0349071679529138;9.999955911018457;0.8334850073002099;-0.005994009885750648;-0.005993988447999765;0.8054033939812297;0.0057912342737804524;0.8054451510245106
62.841167;1.0351226086548981;0.8332963777275257;0.8050569259500326;-0.02184958767148512;-0.021108505434823642;1.034907817604931;9.99997192574922;0.8334854472313452;-0.0059940093244238435;-0.005993988786955907;0.8054027139953057;0.005791245599755442;0.8054425822492521
62.851167;1.0351225305738068;0.8332960274078367;0.8050559576617189;-0.021849587931255566;-0.021108504734533153;1.0349085273213101;9.999987492665015;0.8334859582994822;-0.005994008771211135;-0.005993989092248274;0.8054020120833841;0.005791257045892991;0.8054399470123649
62.861167;1.0351225095851406;0.833295628645789;0.8050550558737711;-0.021849588224780787;-0.02110850404794045;1.0349093019277251;10.000002571643515;0.8334865447669638;-0.0059940082276887805;-0.00599398936475642;0.8054012969008992;0.005791268550613267;0.8054372480729489
62.871167;1.0351225430311501;0.8332951815476336;0.8050542254067401;-0.02184958854925838;-0.021108503377069373;1.034910147351484;10.000017129621181;0.8334872094862813;-0.0059940076945763365;-0.005993989605032482;0.8054005754638549;0.005791280043455903;0.8054344883852627
62.881167;1.0351226298914695;0.833294686154887;0.8050534702236958;-0.02184958890173475;-0.021108502723293843;1.0349110701401207;10.000031129715321;0.8334879539264269;-0.00599400717162975;-0.005993989813884834;0.8053998533030875;0.005791291447607801;0.8054316720690292
62.891167;1.0351227692297238;0.8332941411695673;0.8050527935032057;-0.021849589279371293;-0.021108502087449098;1.0349120756956232;10.000044528829928;0.8334887786897869;-0.005994006658013489;-0.005993989992961636;0.805399133921796;0.005791302683328856;0.8054288046560238
62.901167;1.0351229592999813;0.8332935441599078;0.8050521974574802;-0.021849589679254912;-0.02110850147007943;1.0349131672020824;10.000057292959255;0.8334896842782158;-0.005994006152923165;-0.005993990144837084;0.8053984181091206;0.005791313672140464;0.8054258922116849
62.911167;1.0351231979261712;0.8332928926790127;0.8050516833850399;-0.02184959009809632;-0.021108500871621774;1.0349143463074217;10.000069416761896;0.8334906717122674;-0.005994005655979941;-0.005993990272576509;0.8053977043923567;0.005791324338294622;0.8054229405560779
62.921167;1.03512348385006;0.8332921853631071;0.8050512522848984;-0.02184959053218835;-0.021108500292453026;1.0349156140110871;10.00008092980441;0.8334917427877682;-0.005994005167233751;-0.00599399037897387;0.8053969906798999;0.005791334608887036;0.8054199554428241
62.931167;1.0351238173456805;0.83329142245495;0.805050905017916;-0.021849590977537598;-0.02110849973288067;1.0349169710341517;10.000091885843583;0.8334928998123555;-0.005994004687163848;-0.005993990465932282;0.8053962758543008;0.005791344416475783;0.805416943401204
62.941167;1.0351241993071967;0.8332906058286946;0.8050506415890046;-0.021849591430076042;-0.021108499193110607;1.034918418062779;10.00010234291125;0.8334941452365928;-0.005994004216916723;-0.005993990534514652;0.8053955597179674;0.005791353704448978;0.8054139124532996
62.951167;1.0351246306878676;0.8332897388893152;0.8050504604746015;-0.02184959188604483;-0.02110849867321694;1.0349199549895072;10.000112345975685;0.8334954812797168;-0.005994003758494604;-0.00599399058550215;0.8053948417741326;0.005791362429869073;0.8054108720772741
62.961167;1.0351251124794205;0.8332888260459147;0.8050503587726281;-0.021849592342321342;-0.021108498173189785;1.0349215789928095;10.00012192158393;0.8334969086751827;-0.005994003314546175;-0.005993990619577682;0.8053941211169809;0.005791370561011332;0.8054078325398425
62.971167;1.0351256449116317;0.8332878724100514;0.8050503330622257;-0.02184959279627628;-0.02110849769302417;1.0349232839100113;10.000131081479713;0.8334984249401803;-0.005994002887811741;-0.005993990637026572;0.8053933972038136;0.00579137807229891;0.805404803958088
62.981167;1.0351262271058315;0.8332868844028939;0.8050503800095404;-0.021849593245409634;-0.02110849723284328;1.0349250617401926;10.000139821575345;0.8335000236995909;-0.005994002480668425;-0.005993990637680678;0.8053926694827095;0.005791384940572361;0.8054017951159568
62.991167;1.0351268579044188;0.8332858701168996;0.8050504961238749;-0.021849593687367365;-0.021108496792991868;1.0349269040808793;10.000148119193012;0.8335016956211522;-0.005994002094990075;-0.005993990621213739;0.8053919362639904;0.0057913911479786735;0.8053988123453062
63.001167;1.035127536491077;0.8332848387566391;0.8050506773577446;-0.021849594120307375;-0.02110849637395431;1.0349288028169947;10.000155942468988;0.8335034300541816;-0.005994001732289071;-0.005993990587508267;0.8053911945418452;0.0057913966853044355;0.8053958591429873
63.011167;1.0351282623089755;0.8332837999325569;0.8050509189888064;-0.02184959454323533;-0.021108495976217754;1.0349307505530128;10.00016326092163;0.8335052160685271;-0.005994001393955156;-0.0059939905368816635;0.8053904408622212;0.0057914015460677004;0.8053929365501198
63.021167;1.0351290342657469;0.8332827631443906;0.8050512158212251;-0.021849594956160217;-0.021108495600318435;1.034932740345323;10.000170044943566;0.8335070429003965;-0.005994001081191754;-0.005993990469870396;0.8053896721124645;0.005791405720712111;0.8053900438897862
63.031167;1.0351298496574033;0.8332817370108139;0.8050515630495059;-0.021849595359987525;-0.0211084952469419;1.0349347653812475;10.000176267973458;0.8335089003989096;-0.005994000794824644;-0.00599399038680591;0.8053888855360236;0.005791409200432729;0.8053871799103971
63.041167;1.0351307040480229;0.8332807284944049;0.8050519573099699;-0.02184959575603471;-0.0211084949168211;1.0349368193760662;10.000181916066284;0.8335107791370301;-0.005994000535600055;-0.005993990287766923;0.8053880785010422;0.005791411983129019;0.8053843440315617
63.051167;1.0351315925268403;0.8332797429885537;0.8050523969803898;-0.021849596145402994;-0.02110849461041036;1.034938896693912;10.000186991395761;0.83351267029078;-0.0059940003046627085;-0.00599399017275601;0.8053872487653364;0.00579141407313281;0.8053815366934738
63.061167;1.0351325116880274;0.8332787849927042;0.8050528818068208;-0.0218495965286914;-0.021108494327586363;1.0349409920068964;10.000191507704308;0.8335145659051144;-0.005994000103422876;-0.0059939900416672975;0.8053863947790773;0.005791415477027245;0.80537875880152
63.071167;1.0351334606412652;0.8332778585429899;0.8050534124978443;-0.021849596906137674;-0.021108494067625935;1.0349431005129444;10.000195487577416;0.8335164591263402;-0.005993999933000868;-0.005993989894068759;0.8053855154706456;0.005791416201693637;0.8053760117743719
63.081167;1.0351344400813043;0.8332769671742523;0.8050539904280665;-0.021849597277904944;-0.021108493829383766;1.0349452185070478;10.000198968538882;0.8335183441450964;-0.0059939997939122604;-0.005993989729089677;0.8053846098742977;0.005791416253960947;0.8053732986602735
63.091167;1.0351354507565136;0.8332761134526157;0.8050546174168752;-0.021849597644281002;-0.021108493611297647;1.0349473432929472;10.000202012682271;0.8335202159419414;-0.00599399968606772;-0.005993989545604221;0.8053836771650504;0.005791415640617121;0.8053706245624237
63.101167;1.0351364922240929;0.8332752988480051;0.8050552958667156;-0.021849598005719017;-0.021108493411235878;1.034949472377223;10.000204702891136;0.8335220693472914;-0.0059939996089319325;-0.005993989342524176;0.8053827174955908;0.005791414371729849;0.8053679953402323
63.111167;1.0351375619171417;0.8332745246186564;0.8050560292146488;-0.021849598362879124;-0.021108493226677582;1.034951602917825;10.00020712468888;0.8335238979673931;-0.005993999561781325;-0.0059939891190310115;0.8053817329596726;0.005791412464503232;0.8053654158771623
63.121167;1.035138655290738;0.8332737925759631;0.8050568222043762;-0.02184959871668332;-0.02110849305518031;1.034953731771976;10.000209355855459;0.8335256944348569;-0.005993999543834549;-0.005993988874856738;0.8053807276917095;0.005791409943300948;0.805362889473173
63.131167;1.0351397665786728;0.8332731046863161;0.8050576805955637;-0.021849599068148706;-0.02110849289472275;1.0349558555682539;10.000211466444794;0.8335274515921445;-0.005993999554168351;-0.0059939886104336685;0.80537970736796;0.005791406836262616;0.8053604182853308
63.141167;1.0351408888758742;0.8332724628549731;0.805058610352322;-0.021849599418164074;-0.021108492743894414;1.0349579706885446;10.000213513568701;0.8335291628703112;-0.005993999591746477;-0.005993988326705468;0.8053786783780822;0.005791403170326738;0.8053580037779986
63.151167;1.035142014193658;0.8332718700269931;0.8050596168200185;-0.021849599767489535;-0.021108492601958757;1.0349600735713198;10.000215541036527;0.8335308220695536;-0.005993999655661477;-0.0059939880248177585;0.8053776468193165;0.0057913989679783135;0.805355647005911
63.161167;1.0351431339831665;0.8332713311326649;0.8050607040723889;-0.021849600116857663;-0.02110849246876327;1.0349621613156594;10.000217589711472;0.8335324236934212;-0.005993999745213825;-0.005993987706016467;0.8053766178946966;0.0057913942468486;0.8053533490383128
63.171167;1.0351442392366397;0.8332708524733992;0.8050618745002359;-0.021849600466960474;-0.021108492344556674;1.0349642315176624;10.00021969550954;0.833533963250892;-0.0059939998597723495;-0.005993987371977756;0.8053755956521162;0.005791389020567983;0.8053511115138907
63.181167;1.0351453208310664;0.8332704403902245;0.8050631287341914;-0.021849600818251075;-0.021108492229813224;1.0349662814402734;10.00022187444494;0.8335354369802842;-0.005993999998812695;-0.005993987025099284;0.8053745829017998;0.005791383301169402;0.805348937054064
63.191167;1.0351463710789341;0.8332701002667382;0.805064465948584;-0.021849601170869964;-0.021108492125231606;1.0349683085876602;10.00022412121089;0.8335368415277983;-0.00599400016210719;-0.005993986668050804;0.8053735816990641;0.00579137710339758;0.8053468286011659
63.201167;1.0351473848065835;0.8332698355380306;0.8050658849142021;-0.021849601524912245;-0.02110849203200992;1.0349703121730491;10.000226425178344;0.8335381738508082;-0.005994000349749529;-0.005993986303095754;0.8053725943353376;0.005791370449992969;0.805344787967667
63.211167;1.035148358720105;0.833269647111249;0.8050673850750358;-0.021849601880574564;-0.021108491952114315;1.0349722929147809;10.000228778308001;0.8335394311846336;-0.005994000562193824;-0.005993985931984337;0.8053716240329629;0.005791363375640677;0.8053428154375578
63.221167;1.035149290899402;0.8332695345437569;0.8050689667042149;-0.021849602237900362;-0.021108491888044378;1.0349742513448914;10.000231168615603;0.8335406111427038;-0.005994000800484086;-0.0059939855561389685;0.8053706748702786;0.005791355923812783;0.8053409102810455
63.231167;1.0351501809370862;0.8332694980812548;0.8050706306078984;-0.021849602596602586;-0.021108491842266246;1.0349761867345404;10.000233580548576;0.8335417119972914;-0.005994001066215746;-0.00599398517673179;0.8053697515158175;0.005791348134604665;0.8053390707920169
63.241167;1.035151028908333;0.8332695392288861;0.8050723779952548;-0.021849602956275176;-0.021108491816989514;1.0349780975720466;10.000235998533807;0.8335427324492791;-0.005994001360888237;-0.005993984794958874;0.8053688588359803;0.005791340033775097;0.8053372940325548
63.251167;1.035151834283583;0.8332696599344146;0.8050742103298413;-0.021849603316569724;-0.02110849181422078;1.0349799826977184;10.000238398687172;0.8335436709405475;-0.005994001685241236;-0.005993984412659829;0.8053680008273293;0.005791331630531732;0.8053355761916949
63.261167;1.035152596600419;0.8332698618355157;0.8050761286613337;-0.02184960367717754;-0.021108491835665367;1.0349818423479187;10.00024074370365;0.8335445254772197;-0.005994002039242003;-0.005993984032652088;0.8053671797068797;0.005791322922047272;0.8053339135039199
63.271167;1.0351533159502697;0.8332701453320897;0.8050781329511356;-0.021849604037958794;-0.02110849188259911;1.034983679018321;10.000242990743502;0.8335452938444168;-0.005994002422365429;-0.0059939836582249975;0.8053663960161133;0.005791313903600157;0.8053323026280241
63.281167;1.0351539917059782;0.8332705086524356;0.8050802217341081;-0.021849604399046957;-0.02110849195593728;1.0349854973769004;10.00024509884234;0.8335459735031903;-0.005994002833729242;-0.00599398329241733;0.8053656492705396;0.005791304577596071;0.8053307405283292
63.291167;1.0351546213080625;0.8332709484606694;0.8050823914481022;-0.021849604760667784;-0.021108492056309037;1.034987302784001;10.000247029642095;0.8335465612946804;-0.005994003272356548;-0.005993982938035762;0.8053649387232898;0.005791294952750169;0.8053292250308068
63.301167;1.0351552005666804;0.8332714611511671;0.8050846360877115;-0.021849605123004993;-0.021108492183911486;1.0349890992466846;10.00024874874195;0.8335470536839878;-0.005994003737454812;-0.005993982598277398;0.8053642640141848;0.00579128503652261;0.8053277557057245
63.311167;1.035155724595719;0.833272042761696;0.8050869481464313;-0.021849605486222324;-0.021108492338347915;1.0349908883556973;10.000250228482017;0.833547447348571;-0.005994004228115326;-0.005993982277140986;0.8053636250120738;0.00579127483000396;0.8053263342369216
63.321167;1.0351561888332101;0.8332726882723779;0.8050893197298935;-0.0218496058504195;-0.021108492518763924;1.0349926696876683;10.000251443187151;0.8335477394973365;-0.005994004742867767;-0.005993981979203964;0.8053630207244579;0.005791264330175519;0.8053249642649382
63.331167;1.0351565899249142;0.8332733918383818;0.8050917424603078;-0.02184960621547119;-0.02110849272410303;1.034994441525651;10.000252362954365;0.8335479286286147;-0.0059940052799188764;-0.005993981709033733;0.8053624487715074;0.0057912535361224725;0.8053236503020641
63.341167;1.035156925413556;0.8332741475069438;0.8050942066506048;-0.021849606580872517;-0.02110849295316848;1.034996201778617;10.000252963230835;0.8335480154786309;-0.005994005837646175;-0.0059939814707977305;0.8053619062080886;0.005791242454655038;0.8053223960013411
63.351167;1.035157192683259;0.833274949455686;0.8050967008710531;-0.021849606945892847;-0.021108493204632386;1.034997949164537;10.000253240992787;0.8335480025580438;-0.005994006414601737;-0.005993981268187324;0.8053613901514662;0.005791231103260686;0.8053212035797849
63.361167;1.035157388635818;0.833275791859374;0.8050992124499409;-0.021849607310064134;-0.02110849347714818;1.0349996833470358;10.000253211678146;0.8335478927904691;-0.005994007009273732;-0.005993981104264572;0.8053608975338631;0.005791219508990091;0.805320074578879
63.371167;1.0351575099424217;0.8332766689015193;0.8051017286855485;-0.021849607673563896;-0.021108493769369914;1.0350014047341796;10.000252891170524;0.8335476886950642;-0.005994007620152892;-0.0059939809813498975;0.8053604254214752;0.005791207706886922;0.8053190098367655
63.381167;1.0351575532161188;0.8332775747894182;0.8051042377032268;-0.021849608037112132;-0.021108494079805064;1.0350031150578782;10.000252287789065;0.8335473921319406;-0.005994008246207547;-0.005993980901237203;0.805359971950064;0.005791195737243948;0.8053180084996759
63.391167;1.0351575154650052;0.8332785037255825;0.8051067284108867;-0.021849608401415897;-0.0211084944066827;1.035004817131591;10.00025140879155;0.8335470044539185;-0.005994008887251868;-0.005993980865329307;0.8053595363769231;0.005791183635491104;0.8053170682863567
63.401167;1.0351573949043849;0.8332794504166372;0.805109189992277;-0.021849608766702482;-0.021108494747897312;1.0350065134477102;10.000250269935476;0.833546526943342;-0.005994009543753787;-0.005993980874429028;0.8053591185150764;0.005791171423354775;0.8053161869676357
63.411167;1.0351571911579704;0.8332804107267976;0.8051116119506948;-0.021849609132664337;-0.02110849510093889;1.0350082048791835;10.000248901086549;0.833545960999701;-0.005994010216302122;-0.005993980928698857;0.8053587186076061;0.005791159114953275;0.8053153630889764
63.421167;1.0351569046481797;0.8332813815072153;0.8051139855835302;-0.021849609498526167;-0.021108495462784933;1.0350098900557936;10.000247344754586;0.833545308301927;-0.00599401090498705;-0.0059939810281554465;0.8053583373130445;0.005791146730400475;0.8053145959740972
63.431167;1.0351565361412562;0.8332823598868514;0.8051163057476656;-0.021849609863096742;-0.021108495829818955;1.0350115658957988;10.000245646899593;0.833544571240405;-0.005994011609058385;-0.005993981173254531;0.8053579753145358;0.005791134300133963;0.8053138858149653
63.441167;1.0351560867515786;0.8332833427037345;0.8051185707868083;-0.021849610224930368;-0.02110849619800216;1.035013228696535;10.000243845112458;0.8335437528723634;-0.005994012327367524;-0.005993981365035918;0.805357633397473;0.005791121859501993;0.8053132333720756
63.451167;1.0351555580825258;0.8332843265385314;0.8051207807759588;-0.02184961058257753;-0.021108496563427864;1.0350148746899968;10.000241960087637;0.8335428566506246;-0.0059940130591543015;-0.005993981604809947;0.8053573139313707;0.0057911094439561306;0.8053126392298285
63.461167;1.0351549522455388;0.8332853085349897;0.8051229363390434;-0.021849610934672484;-0.02110849692289374;1.035016499959882;10.000239994906696;0.8335418869593537;-0.005994013804369766;-0.005993981893674094;0.8053570219925801;0.005791097088131745;0.8053121035730065
63.471167;1.035154271674693;0.8332862871099188;0.805125038712673;-0.021849611279707123;-0.021108497274155716;1.0350181006014336;10.00023794574701;0.8335408496120444;-0.005994014563397278;-0.005993982232291998;0.8053567637957749;0.005791084825121755;0.8053116271547219
