time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.481167;1.0351535188723286;0.8332872619141541;0.8051270897813518;-0.021849611615950934;-0.021108497615824763;1.0350196739122681;10.000235817558817;0.8335397509510113;-0.005994015336424248;-0.0059939826210633615;0.805356543860744;0.005791072684633059;0.8053112123908153
63.491167;1.0351526958643618;0.8332882333839959;0.8051290917350297;-0.02184961194171034;-0.021108497947037983;1.0350212193388133;10.000233627534035;0.8335385964423743;-0.00599401612302022;-0.005993983060460882;0.8053563637071119;0.005791060693358738;0.8053108625572906
63.501167;1.0351518032456366;0.8332892019785877;0.8051310466547985;-0.021849612255344875;-0.021108498267197743;1.0350227379082941;10.000231391256632;0.8335373903911343;-0.00599401692228717;-0.005993983551282219;0.8053562225212492;0.005791048876677586;0.8053105800380299
63.511167;1.0351508394321203;0.8332901676265295;0.8051329563725473;-0.021849612555009428;-0.021108498575879316;1.0350242315652152;10.000229107592459;0.833536136350397;-0.005994017733053867;-0.00599398409446599;0.8053561186592426;0.005791037257330721;0.8053103660597017
63.521167;1.035149801336604;0.8332911300074461;0.8051348229012093;-0.021849612838787186;-0.02110849887263786;1.0350257033212116;10.000226751304721;0.8335348372785575;-0.0059940185536915816;-0.00599398469046129;0.8053560507004552;0.005791025854035277;0.8053102213586207
63.531167;1.0351486866253263;0.8332920890172083;0.8051366489359005;-0.021849613105298173;-0.02110849915660922;1.0350271563655458;10.000224268632858;0.8335334959226173;-0.005994019382053935;-0.005993985338740896;0.8053560174194159;0.005791014683580868;0.8053101467345563
63.541167;1.03514749548704;0.833293045062993;0.8051384377713334;-0.021849613354169576;-0.02110849942635611;1.0350285923145774;10.000221578992942;0.833532115424032;-0.005994020215774761;-0.005993986037961179;0.8053560172387464;0.005791003762468723;0.8053101435033309
63.551167;1.0351462306208334;0.8332939993419336;0.8051401925359446;-0.021849613585853155;-0.021108499680198466;1.0350300114817095;10.00021859271016;0.8335306994067861;-0.00599402105240928;-0.005993986786426633;0.8053560479817701;0.005790993105714444;0.8053102132383967
63.561167;1.035144896251935;0.8332949538540151;0.805141915721438;-0.021849613800898747;-0.02110849991644115;1.0350314145494481;10.000215242284337;0.8335292519423436;-0.005994021889273973;-0.005993987582196225;0.8053561072814795;0.005790982727804523;0.8053103568805081
63.571167;1.0351434974675604;0.8332959112503847;0.805143609639727;-0.021849613999429474;-0.021108500133086204;1.035032802657806;10.000211503952796;0.8335277777812294;-0.005994022723394419;-0.005993988422889514;0.8053561931518982;0.005790972649304839;0.8053105741920563
63.581167;1.0351420400783393;0.8332968743081884;0.8051452766655982;-0.021849614181363934;-0.021108500327457525;1.0350341761987443;10.00020739183755;0.8335262823482016;-0.005994023551697152;-0.005993989305581004;0.8053563032340137;0.005790962900775917;0.8053108639065841
63.591167;1.0351405300876202;0.833297845423018;0.8051469186758847;-0.02184961434684689;-0.021108500496371373;1.035035535056366;10.000202937562175;0.8335247711578387;-0.005994024371185469;-0.005993990226892243;0.8053564330616918;0.005790953515731028;0.8053112243227606
63.601167;1.0351389727027112;0.8332988272385699;0.8051485364363922;-0.021849614496079587;-0.02110850063672251;1.0350368807019352;10.000198177115365;0.8335232489733377;-0.005994025179006256;-0.005993991183269448;0.8053565754819905;0.005790944523331927;0.805311653912362
63.611167;1.035137371208028;0.8332998230098748;0.805150129334495;-0.021849614628912772;-0.021108500745744125;1.0350382173373125;10.000193148788936;0.8335217193947243;-0.005994025972688157;-0.005993992171330882;0.8053567217804752;0.005790935952062273;0.80531215117602
63.621167;1.0351357266657708;0.8333008351332328;0.80515169551747;-0.021849614744807525;-0.021108500820851597;1.0350395506956613;10.00018789224697;0.8335201847544853;-0.0059940267506352046;-0.005993993188156833;0.8053568638909336;0.005790927833058378;0.8053127135335039
63.631167;1.0351340396797226;0.8333018636383456;0.8051532325278332;-0.021849614842899268;-0.021108500859553146;1.0350408862254328;10.000182443258637;0.8335186462217099;-0.005994027512399986;-0.005993994231427411;0.8053569964665473;0.00579092019149904;0.8053133364816177
63.641167;1.0351323125729275;0.8333029066013838;0.8051547377028156;-0.02184961492200547;-0.02110850085965837;1.0350422281644531;10.000176828022775;0.8335171046406934;-0.005994028258519322;-0.00599399529911155;0.805357117013292;0.00579091303545798;0.8053140138327649
63.651167;1.03513054926906;0.8333039615807316;0.8051562075468272;-0.0218496149808748;-0.021108500819570004;1.035043579363367;10.000171057123449;0.8335155613666013;-0.005994028990274424;-0.005993996388723934;0.8053572239552463;0.005790906353524486;0.805314738465078
63.661167;1.0351287531090738;0.8333050262162345;0.805157637023615;-0.021849615018703077;-0.0211085007383475;1.0350449411828715;10.000165118508106;0.833514018452831;-0.005994029709513582;-0.005993997496996167;0.8053573152008073;0.005790900119891614;0.8053155032818919
63.671167;1.0351269257303755;0.8333060981260954;0.8051590195195213;-0.021849615035325617;-0.021108500615676363;1.035046313473842;10.000158978499103;0.8335124788840655;-0.005994030418366685;-0.005993998620480417;0.8053573888875075;0.005790894301546555;0.8053163021719503
63.681167;1.0351250689162512;0.8333071749500831;0.8051603471016016;-0.02184961503079959;-0.021108500451950018;1.0350476949560954;10.000152590662113;0.8335109465773098;-0.005994031118839434;-0.005993999756313434;0.8053574439978858;0.005790888863769831;0.8053171301658626
63.691167;1.0351231868593036;0.8333082542226454;0.8051616116448843;-0.02184961500518648;-0.0211085002482773;1.0350490837005752;10.000145901750473;0.8335094258853799;-0.005994031812289279;-0.005994000902326737;0.8053574794010872;0.005790883774110508;0.8053179827180597
63.701167;1.0351212854700285;0.8333093330540445;0.8051628066293999;-0.021849614958941534;-0.021108500006222174;1.0350504774595952;10.000138861891473;0.8335079214321751;-0.005994032499147777;-0.005994002056670031;0.8053574933572475;0.005790879006151868;0.8053188550906137
63.711167;1.0351193698028156;0.8333104079128394;0.8051639280935468;-0.021849614893044125;-0.021108499727362815;1.035051873735945;10.000131446238505;0.8335064378111989;-0.0059940331792088;-0.005994003217404848;0.8053574841281468;0.005790874539835917;0.8053197426958536
63.721167;1.0351174430338441;0.8333114744766437;0.8051649750676003;-0.021849614808544422;-0.02110849941296797;1.0350532696661472;10.000123663829148;0.8335049784247188;-0.0059940338518418785;-0.00599400438217151;0.8053574505218026;0.0057908703576522915;0.8053206419541986
63.731167;1.0351155074325167;0.8333125279530075;0.805165950079182;-0.021849614706281936;-0.021108499064127307;1.0350546623420906;10.000115540660726;0.8335035445888558;-0.005994034515848286;-0.005994005547989823;0.8053573920214248;0.0057908664401416215;0.8053215501195455
63.741167;1.035113565002095;0.8333135639091716;0.8051668581433145;-0.02184961458708452;-0.02110849868219599;1.0350560497688224;10.000107102517374;0.8335021360775254;-0.005994035169583549;-0.005994006711314438;0.80535730873771;0.0057908627605257005;0.8053224643066937
63.751167;1.0351116168225452;0.8333145791123251;0.8051677042509078;-0.021849614452070842;-0.021108498269127453;1.0350574314899472;10.000098371206036;0.8335007527683199;-0.005994035811329749;-0.005994007868181722;0.8053572014955287;0.005790859281346534;0.8053233816815867
63.761167;1.0351096627134282;0.8333155725763174;0.8051684921147644;-0.021849614302797988;-0.02110849782762324;1.0350588081414633;10.000089365665586;0.8334993962004247;-0.005994036439403826;-0.0059940090142988;0.8053570719101076;0.005790855958221453;0.8053243006970003
63.771167;1.035107702410242;0.8333165463035287;0.8051692245226274;-0.021849614141074246;-0.021108497360986262;1.0350601806395192;10.000080105053248;0.833498069965306;-0.005994037052081608;-0.005994010145283606;0.8053569218602533;0.005790852745784174;0.8053252219337017
63.781167;1.035105737111906;0.8333175046924902;0.8051699033561539;-0.02184961396854077;-0.02110849687253563;1.0350615497812559;10.000070609702812;0.8334967788165083;-0.0059940376475269294;-0.005994011256938024;0.8053567529545123;0.005790849600422339;0.8053261483444376
63.791167;1.0351037696449148;0.8333184532844369;0.8051705290103011;-0.021849613786512487;-0.02110849636508261;1.0350629162691856;10.000060901043712;0.8334955275319648;-0.005994038223790314;-0.005994012345034215;0.8053565672402178;0.005790846482776929;0.8053270851272711
63.801167;1.0351018031663015;0.8333193974035594;0.8051711000285638;-0.021849613596163976;-0.021108495840927905;1.035064281145384;10.000051009610116;0.8334943203590731;-0.005994038779096482;-0.005994013404876057;0.8053563680001219;0.005790843360010416;0.8053280391449256
63.811167;1.0350998401483382;0.8333203407360813;0.8051716137352806;-0.021849613398807147;-0.021108495302066835;1.0350656465458334;10.000040979844279;0.8334931607698169;-0.005994039312290994;-0.005994014431451071;0.805356158982367;0.005790840203716288;0.805329017776244
63.821167;1.0350978824249624;0.8333212848259348;0.8051720680361387;-0.02184961319604927;-0.02110849475019574;1.0350670161366797;10.000030859750453;0.8334920511560489;-0.005994039822903875;-0.0059940154201184115;0.805355943291489;0.005790836984136379;0.8053300275079147
63.831167;1.0350959312103392;0.8333222296098443;0.8051724630059239;-0.021849612989659574;-0.021108494186802704;1.0350683949430517;10.000020691025991;0.8334909927403643;-0.005994040310876053;-0.005994016366967426;0.8053557231846362;0.005790833666461737;0.8053310728752379
63.841167;1.035093986407949;0.8333231738294986;0.8051728012606967;-0.021849612781429772;-0.021108493613584602;1.0350697888988625;10.000010509302307;0.8334899859888479;-0.005994040776560226;-0.005994017268564639;0.8053555003368765;0.0057908302140894635;0.8053321559614947
63.851167;1.0350920455704031;0.8333241148338433;0.8051730876618922;-0.02184961257338926;-0.02110849303271218;1.0350712039382535;10.000000344344603;0.8334890311768645;-0.005994041220806237;-0.005994018121710581;0.8053552764071797;0.005790826596074938;0.8053332761626563
63.861167;1.0350901035586186;0.8333250484967214;0.8051733287117854;-0.021849612367983898;-0.021108492446610866;1.0350726448733205;9.99999021734155;0.8334881284976559;-0.005994041644723746;-0.005994018923500128;0.8053550538409321;0.005790822790729232;0.8053344301757518
63.871167;1.0350881537047718;0.8333259698727428;0.8051735316333032;-0.02184961216787396;-0.021108491857608193;1.0350741148538722;9.999980143770399;0.8334872777275132;-0.005994042049451148;-0.005994019671408387;0.8053548364548094;0.0057908187823741165;0.8053356129652715
63.881167;1.0350861898627473;0.8333268744250534;0.8051737037745166;-0.021849611975700577;-0.021108491267942165;1.0350756150688831;9.999970143208314;0.8334864779301052;-0.005994042435976425;-0.00599402036336622;0.8053546296761493;0.005790814556352633;0.8053368196265084
63.891167;1.035084207779982;0.8333277591690338;0.8051738528899167;-0.021849611794060444;-0.02110849068002595;1.035077143920589;9.99996024411627;0.8334857271725379;-0.005994042804937387;-0.005994020997915616;0.8053544402950483;0.00579081009581598;0.8053380464625157
63.901167;1.0350822048745738;0.833328622681387;0.8051739875687041;-0.0218496116254874;-0.02110849009636877;1.0350786963068421;9.999950477368511;0.8334850218676118;-0.005994043156696688;-0.005994021574360746;0.8053542754385249;0.005790805378084891;0.805339290411036
63.911167;1.0350801797380391;0.8333294637867298;0.8051741169134924;-0.02184961147231973;-0.021108489519310023;1.035080264002002;9.999940866568753;0.8334843560708481;-0.005994043491469954;-0.005994022092862565;0.8053541414612918;0.005790800371538572;0.8053405478089984
63.921167;1.035078132588962;0.8333302802197637;0.8051742498724979;-0.021849611336564392;-0.021108488951030034;1.035081836554067;9.999931420037901;0.833483722009262;-0.005994043809261941;-0.005994022554409556;0.8053540435445979;0.005790795036508368;0.805341813816552
63.931167;1.035076065581504;0.8333310681898918;0.8051743948376504;-0.021849611219759906;-0.021108488393517543;1.0350834024642463;9.999922127153768;0.8334831122266965;-0.005994044109823966;-0.005994022960599229;0.8053539854276475;0.005790789329754107;0.8053430828971044
63.941167;1.03507398273952;0.8333318227500311;0.8051745591634817;-0.02184961112287518;-0.021108487848469987;1.0350849507122732;9.999912962372598;0.8334825212755089;-0.00599404439261421;-0.00599402331331684;0.8053539689487667;0.005790783210909018;0.8053443496504656
63.951167;1.0350718903262195;0.8333325389388523;0.8051747484723789;-0.021849611046464965;-0.02110848731743465;1.0350864713484957;9.999903893476919;0.8334819451934186;-0.005994044656728678;-0.005994023614394207;0.805353993932023;0.005790776651284713;0.805345609248143
63.961167;1.0350697968321214;0.8333332132751583;0.805174966590498;-0.021849610990996925;-0.021108486802079513;1.035087955150623;9.999894893918468;0.8334813801866059;-0.005994044901053619;-0.005994023865407498;0.8053540580824937;0.005790769641141412;0.8053468576244279
63.971167;1.0350677120576595;0.833333844341723;0.8051752159887349;-0.021849610956956374;-0.021108486304356598;1.035089393512061;9.999885958054403;0.833480822251569;-0.005994045124642461;-0.005994024067728847;0.8053541567914243;0.0057907621862530465;0.8053480914739634
63.981167;1.0350656462464114;0.8333344322207437;0.8051754978606294;-0.02184961094469191;-0.021108485826439;1.0350907789764259;9.999877105103979;0.8334802671814268;-0.005994045326993222;-0.0059940242225698685;0.8053542836724782;0.005790754297062914;0.8053493077311471
63.991167;1.035063609481874;0.8333349780446475;0.8051758122045922;-0.021849610954334322;-0.02110848537046094;1.0350921062387888;9.999868364637523;0.8334797108433478;-0.005994045507984582;-0.005994024330970342;0.8053544313059677;0.005790745982001518;0.8053505033034452
64.001167;1.0350616109220694;0.8333354840103034;0.8051761583207776;-0.021849610985860347;-0.0211084849381852;1.0350933724277085;9.999859759793557;0.8334791505370567;-0.0059940456675713575;-0.005994024393943342;0.8053545914805921;0.0057907372440092605;0.8053516757852018
64.011167;1.0350596582436276;0.8333359528057692;0.8051765355174809;-0.02184961103913524;-0.021108484530833724;1.035094576496417;9.999851304597918;0.8334785862281596;-0.005994045805567329;-0.00599402441266067;0.8053547556440881;0.005790728078873089;0.8053528241601948
64.021167;1.0350577574497566;0.8333363865157846;0.8051769436370788;-0.0218496111139883;-0.02110848414934352;1.0350957194204395;9.999843007568817;0.8334780202359929;-0.0059940459216475325;-0.005994024388569375;0.8053549158966005;0.005790718480120512;0.8053539485387791
64.031167;1.0350559127675731;0.833336786232551;0.8051773831672991;-0.021849611210362066;-0.021108483794755908;1.0350968048537956;9.999834867538658;0.83347745679942;-0.005994046015339588;-0.0059940243234186666;0.8053550657834394;0.005790708444647816;0.8053550494198594
64.041167;1.035054126828534;0.8333371524494103;0.8051778552419954;-0.02184961132839989;-0.021108483468174382;1.0350978383029092;9.999826870099316;0.8334769024134567;-0.005994046086017477;-0.005994024219075937;0.8053552001244061;0.005790697971380767;0.8053561273013652
64.051167;1.0350524010870832;0.8333374857498272;0.8051783612423802;-0.02184961146848334;-0.021108483170164772;1.0350988251728404;9.999818993395156;0.833476365123941;-0.005994046133250472;-0.005994024077240377;0.8053553142575768;0.005790687058509519;0.8053571827719901
64.061167;1.0350507363587884;0.8333377878213446;0.8051789017961669;-0.021849611631362183;-0.02110848290008702;1.0350997693684372;9.999811212511256;0.8334758527408682;-0.0059940461572789375;-0.005994023899228097;0.8053554038244986;0.005790675705048515;0.8053582168765432
64.071167;1.0350491335535001;0.8333380623587789;0.8051794759699661;-0.021849611818238586;-0.02110848265607302;1.0351006732405017;9.999803505203985;0.8334753721472972;-0.005994046159212536;-0.00599402368589978;0.8053554654798704;0.005790663914094467;0.8053592315809198
64.081167;1.0350475939937596;0.8333383148782145;0.8051800809889988;-0.02184961203065836;-0.021108482435642586;1.0351015382879356;9.99979586169489;0.8334749299180566;-0.00599404614092415;-0.005994023437743918;0.8053554978620625;0.005790651695917971;0.8053602297458884
64.091167;1.035046118835105;0.8333385512493561;0.8051807126285407;-0.021849612270324;-0.021108482236310844;1.0351023653934341;9.999788281423566;0.8334745330876099;-0.00599404610458842;-0.005994023154998363;0.8053555019601606;0.005790639071175357;0.8053612144833632
64.101167;1.0350447085142722;0.833338776257731;0.8051813669906926;-0.021849612538878956;-0.02110848205589205;1.0351031546498795;9.999780759860949;0.8334741894551985;-0.0059940460521333;-0.005994022837652069;0.8053554806943886;0.005790626071196557;0.8053621888555891
64.111167;1.0350433631297657;0.833338993260587;0.8051820431104166;-0.021849612837766288;-0.021108481892536175;1.0351039054923319;9.99977328154227;0.8334739067682566;-0.0059940459851760795;-0.005994022485481877;0.8053554382113124;0.005790612730880452;0.8053631560243923
64.121167;1.0350420828793991;0.8333392043704415;0.8051827439170866;-0.021849613168024327;-0.021108481744602905;1.0351046167194695;9.99976581960377;0.8334736910606656;-0.005994045905415564;-0.005994022098366327;0.8053553793626479;0.0057905990781287634;0.8053641189644303
64.131167;1.0350408675487153;0.8333394108878774;0.8051834745958422;-0.021849613529857634;-0.021108481610495125;1.0351052863754566;9.99975833721851;0.8334735456853959;-0.0059940458148496755;-0.005994021676623964;0.8053553091447626;0.0057905851329195035;0.805365079613496
64.141167;1.0350397158557159;0.8333396143662122;0.8051842403477579;-0.021849613922485082;-0.021108481488494094;1.0351059123703437;9.99975079254651;0.8334734713803615;-0.005994045715473339;-0.005994021220975549;0.8053552322087616;0.0057905709191551375;0.8053660380362394
64.151167;1.0350386255950796;0.8333398172594192;0.8051850454441021;-0.021849614344567017;-0.021108481376655747;1.0351064931707896;9.999743149868994;0.8334734666237292;-0.005994045608857368;-0.005994020732262058;0.8053551531123554;0.005790556473993639;0.8053669922735588
64.161167;1.0350375942982262;0.8333400222006134;0.8051858938223272;-0.021849614794749332;-0.02110848127283931;1.0351070273757264;9.999735393433289;0.8334735281714092;-0.00599404549599407;-0.005994020211143472;0.8053550768721518;0.005790541845179174;0.805367939326543
64.171167;1.0350366198811447;0.8333402314070179;0.8051867901973815;-0.0218496152718577;-0.021108481174963587;1.035107512532199;9.999727540669317;0.8334736515850321;-0.005994045377297846;-0.005994019657890914;0.8053550088372655;0.00579052708468498;0.8053688767652328
64.181167;1.0350357009898974;0.8333404473727621;0.8051877402513891;-0.02184961577471988;-0.02110848108137926;1.035107944222398;9.999719645124607;0.8334738312317699;-0.005994045252719581;-0.005994019072620629;0.8053549539757955;0.005790512245810094;0.8053698038196517
64.191167;1.0350348374013552;0.833340673836275;0.8051887496012862;-0.021849616301913424;-0.021108480991086365;1.0351083163113888;9.999711782044148;0.8334740602264888;-0.005994045121991794;-0.005994018455625478;0.8053549163029586;0.005790497382442341;0.805370721213118
64.201167;1.0350340309592174;0.8333409160083473;0.8051898224794287;-0.021849616851646235;-0.021108480903840304;1.0351086223017758;9.99970403316015;0.8334743311539619;-0.0059940449848481705;-0.005994017807281256;0.8053548984549024;0.005790482547016239;0.8053716300055873
64.211167;1.0350332863558167;0.8333411798285693;0.8051909611327356;-0.021849617421675436;-0.021108480820142453;1.0351088568325193;9.999696480354247;0.8334746370255713;-0.00599404484107773;-0.005994017128050931;0.8053549011918841;0.005790467786673186;0.8053725308063577
64.221167;1.0350326106153513;0.8333414706814536;0.8051921660363002;-0.021849618009152517;-0.02110848074102534;1.0351090164166772;9.99968920128637;0.8334749714636033;-0.005994044690281879;-0.005994016418882667;0.8053549231281344;0.005790453141285682;0.8053734243108767
64.231167;1.0350320113112688;0.8333417924872176;0.8051934369041425;-0.02184961861061404;-0.021108480667944695;1.035109099087211;9.99968226263739;0.8334753283047738;-0.005994044531623723;-0.005994015681518832;0.805354961174505;0.005790438644053805;0.805374312410476
64.241167;1.0350314948488941;0.8333421475427051;0.8051947746024749;-0.02184961922226613;-0.02110848060273702;1.0351091038204412;9.99967570782707;0.8334757014723604;-0.005994044364061756;-0.005994014918341478;0.805355011771051;0.0057904243241783055;0.8053751986017897
64.251167;1.0350310659209854;0.8333425372452373;0.8051961818646347;-0.021849619840288038;-0.02110848054731043;1.0351090310722624;9.999669548798162;0.8334760852105596;-0.005994044186760021;-0.005994014131902515;0.8053550718194457;0.005790410211866835;0.8053760875256899
64.261167;1.0350307275989017;0.8333429636624369;0.8051976612420413;-0.021849620460973624;-0.021108480503273686;1.035108883454649;9.999663771350285;0.8334764739884815;-0.00599404399919082;-0.005994013324701846;0.8053551387766529;0.005790396340682416;0.8053769841516478
64.271167;1.0350304808041086;0.8333434303344255;0.8051992130680075;-0.02184962108077323;-0.02110848047171705;1.0351086642633642;9.999658345289298;0.8334768624501981;-0.0059940438011593395;-0.005994012499320761;0.8053552105294515;0.00579038274576762;0.8053778928631804
64.281167;1.0350303233591955;0.833343941009847;0.8052008356538514;-0.021849621696291576;-0.021108480453037776;1.035108374984873;9.999653235077185;0.8334772462688167;-0.0059940435930400954;-0.0059940116585568675;0.80535528526546;0.0057903694617584;0.8053788165709633
64.291167;1.0350302496464254;0.8333444981610254;0.8052025265854206;-0.021849622304592566;-0.021108480446921735;1.0351080143010154;9.999648408345529;0.8334776230599191;-0.005994043376134583;-0.0059940108054051785;0.8053553616566103;0.005790356520573393;0.8053797559347543
64.301167;1.035030251483599;0.8333451031278502;0.8052042839629213;-0.02184962290378054;-0.02110848045252771;1.035107578136907;9.999643836071192;0.833477992237701;-0.005994043152781844;-0.005994009942901212;0.8053554394323401;0.005790343953046902;0.8053807089447089
64.311167;1.0350303198167041;0.8333457567218134;0.8052061071041179;-0.021849623492973275;-0.0211084804686164;1.0351070603803418;9.999639494750916;0.8334783540530796;-0.005994042925956122;-0.005994009074025109;0.8053555196361157;0.005790331794007183;0.8053816712725443
64.321167;1.0350304457994142;0.8333464589873848;0.805207996678264;-0.021849624071673634;-0.02110848049359734;1.035106454968215;9.999635372884201;0.8334787089028032;-0.005994042698694671;-0.005994008201936766;0.8053556041289099;0.005790320080498442;0.8053826369081363
64.331167;1.0350306211697555;0.8333472089377831;0.8052099543234742;-0.021849624639578864;-0.0211084805257114;1.0351057574848834;9.999631465986154;0.8334790574774213;-0.005994042473941344;-0.0059940073302597935;0.8053556943224837;0.005790308845837937;0.8053835983544666
64.341167;1.035030838910483;0.8333480053417152;0.8052119815438258;-0.021849625196711107;-0.021108480563296336;1.0351049645943637;9.999627767156177;0.8334794008669042;-0.005994042254652049;-0.005994006462776365;0.8053557899141324;0.005790298118323442;0.8053845470139417
64.351167;1.0350310941191774;0.8333488481055454;0.8052140790242895;-0.021849625743210015;-0.02110848060476312;1.035104073372327;9.99962426707825;0.8334797400224658;-0.005994042043471593;-0.0059940056028686736;0.8053558886577489;0.005790287922279771;0.8053854741082598
64.361167;1.035031384337379;0.8333497388743075;0.8052162472519155;-0.021849626279052937;-0.021108480648401484;1.035103082545324;9.999620955813821;0.8334800756789673;-0.005994041842181677;-0.005994004753622213;0.8053559869255418;0.005790278278068322;0.8053863709131843
64.371167;1.0350317090467298;0.8333506806080458;0.8052184870028012;-0.021849626803867848;-0.021108480692648805;1.0351019943993;9.999617827589026;0.8334804095615284;-0.005994041651555512;-0.0059940039183077045;0.8053560804604313;0.005790269199573329;0.805387228468821
64.381167;1.0350320689521113;0.8333516772933222;0.8052207988292274;-0.021849627316726957;-0.02110848073657224;1.0351008152096428;9.999614894585056;0.8334807453965493;-0.005994041471449577;-0.0059940031005276395;0.805356165075639;0.005790260689647571;0.8053880385373792
64.391167;1.035032465639868;0.8333527341707362;0.8052231823965945;-0.021849627816146674;-0.021108480779841766;1.0350995540740497;9.999612191738052;0.8334810882674349;-0.005994041300918308;-0.005994002304195309;0.8053562370388769;0.005790252740057782;0.8053887953697865
64.401167;1.0350329012345667;0.8333538580339102;0.8052256361888868;-0.021849628300309072;-0.021108480822403828;1.0350982212867672;9.999609762301322;0.833481443393422;-0.005994041138645681;-0.005994001533475381;0.8053562933401421;0.00579024533723977;0.8053894962650878
64.411167;1.0350333775618041;0.8333550570193017;0.8052281575756322;-0.0218496287672206;-0.021108480864349504;1.0350968272163916;9.999607641534258;0.8334818155573865;-0.005994040983705503;-0.005994000792569621;0.8053563319131345;0.00579023846624492;0.8053901408005066
64.421167;1.0350338952033857;0.833356339273055;0.8052307432143053;-0.021849629214783475;-0.021108480905972588;1.035095382195367;9.999605851831362;0.8334822090947314;-0.005994040836002888;-0.005994000085487806;0.8053563512412829;0.0057902321117912405;0.8053907299479288
64.431167;1.0350344531386793;0.833357711248556;0.8052333896230287;-0.02184962964101211;-0.021108480947597402;1.035093896533522;9.999604407101282;0.8334826283352783;-0.005994040695945568;-0.005993999415834159;0.8053563492463336;0.005790226261751138;0.8053912653962947
64.441167;1.0350350490441607;0.8333591769123907;0.8052360937632388;-0.021849630044415546;-0.021108480989084983;1.0350923798733105;9.999603319522265;0.8334830777083062;-0.0059940405638202205;-0.005993998786548607;0.8053563221175922;0.005790220908975172;0.8053917490818225
64.451167;1.0350356798034201;0.8333607382330896;0.8052388531754012;-0.021849630424229827;-0.02110848102959653;1.035090840858207;9.999602604569514;0.833483561105404;-0.005994040439503623;-0.005993998199922156;0.8053562640386922;0.005790216047230823;0.8053921831815675
64.461167;1.0350363423175752;0.8333623964068971;0.8052416648637103;-0.02184963078028452;-0.021108481067880304;1.0350892875287627;9.999602280561124;0.833484082007123;-0.005994040322415322;-0.005993997658034804;0.8053561685912874;0.0057902116694073654;0.8053925700252851
64.471167;1.0350370349329823;0.8333641522772519;0.8052445237199191;-0.021849631112714967;-0.0211084811028237;1.0350877273834385;9.999602364034201;0.8334846443549561;-0.005994040211451118;-0.005993997163136724;0.8053560307348786;0.005790207767222198;0.8053929119778019
64.481167;1.035037758531251;0.8333660056374644;0.8052474224537003;-0.02184963142183445;-0.021108481133977838;1.035086166891696;9.99960287035426;0.8334852524372962;-0.005994040105006371;-0.00599399671776636;0.8053558474089643;0.005790204326908276;0.805393212146538
64.491167;1.035038516075388;0.8333679550175541;0.8052503525590196;-0.02184963170808036;-0.02110848116179478;1.0350846115669294;9.99960381888991;0.8334859099548482;-0.005994040001107888;-0.005993996324753949;0.8053556170375346;0.005790201330756126;0.8053934748691177
64.501167;1.0350393109421516;0.8333699982261945;0.8052533050179657;-0.0218496319718606;-0.021108481187493505;1.0350830666735644;9.999605232587959;0.8334866194838848;-0.005994039897477762;-0.005993995987012192;0.8053553390386937;0.005790198765601193;0.8053937047242373
64.511167;1.0350401457501126;0.8333721324369427;0.8052562713189326;-0.021849632213478815;-0.02110848121279011;1.0350815373018836;9.999607129388364;0.8334873827853138;-0.005994039791602601;-0.00599399570705388;0.8053550136956146;0.005790196625742586;0.805393905314606
64.521167;1.0350410223917519;0.8333743536692617;0.8052592441919799;-0.02184963243331184;-0.021108481239719264;1.0350800280746317;9.99960952068694;0.8334882012180256;-0.005994039680812439;-0.0059939954866300525;0.8053546422100865;0.0057901949105283925;0.8053940792561818
64.531167;1.0350419423248152;0.8333766565429308;0.8052622169717059;-0.02184963263201993;-0.021108481270383384;1.0350785436010592;9.999612423747976;0.833489075272138;-0.0059940395621416905;-0.005993995326691451;0.8053542260712835;0.005790193623760345;0.8053942288046555
64.541167;1.03504290749847;0.8333790348441598;0.8052651826553521;-0.021849632810444594;-0.021108481306624176;1.035077089019442;9.999615862318342;0.8334900040234762;-0.005994039432152853;-0.005993995227324271;0.8053537661125905;0.00579019277377852;0.8053943561658417
64.551167;1.0350439219641583;0.8333814823691695;0.8052681334082008;-0.021849632969497775;-0.02110848135010603;1.0350756702747672;9.999619848700922;0.8334909854460892;-0.00599403928716536;-0.005993995187669353;0.8053532626535601;0.00579019237122055;0.8053944634678102
64.561167;1.035044992116526;0.8333839930054772;0.8052710606234256;-0.021849633110483116;-0.02110848140276853;1.035074294627321;9.999624374111374;0.833492016837469;-0.005994039123842015;-0.005993995206252962;0.8053527165718518;0.005790192424139293;0.8053945524344465
64.571167;1.0350461252182988;0.8333865599729291;0.8052739556524949;-0.021849633235283397;-0.02110848146695786;1.0350729705134432;9.999629416633256;0.8334930946362136;-0.005994038939652389;-0.005993995281686705;0.8053521302289912;0.005790192931132748;0.8053946238838414
64.581167;1.0350473275920322;0.833389175391221;0.8052768100663275;-0.021849633346019113;-0.0211084815451428;1.0350717065222377;9.999634957126327;0.8334942138693385;-0.005994038732979522;-0.005993995413245075;0.8053515074496236;0.005790193880538227;0.805394677627761
64.591167;1.0350486037472417;0.8333918306713108;0.8052796148436934;-0.021849633444615855;-0.021108481639799614;1.0350705106382485;9.999640989626874;0.8334953683667895;-0.005994038503140947;-0.005993995600926789;0.8053508524226664;0.005790195262163376;0.8053947129980534
64.601167;1.0350499570051745;0.8333945168401224;0.8052823597245108;-0.02184963353250206;-0.02110848175339949;1.0350693894749243;9.999647516341751;0.8334965523888683;-0.005994038250434856;-0.005993995845067775;0.8053501688415334;0.00579019707909765;0.8053947296228915
64.611167;1.035051390308399;0.833397224891634;0.8052850337762075;-0.02184963361048905;-0.021108481888021505;1.035068347149565;9.999654534102019;0.8334977619152355;-0.005994037975942632;-0.0059939961460159855;0.8053494600088569;0.005790199348640241;0.8053947280355014
64.621167;1.0350529062979306;0.8333999466323901;0.8052876266859872;-0.021849633678907722;-0.021108482044979143;1.0350673850873433;9.999662027072436;0.8334989940695111;-0.005994037681174737;-0.005993996503979758;0.8053487287423491;0.005790202099456017;0.8053947101981032
64.631167;1.0350545074867938;0.8334026752423473;0.8052901292908474;-0.021849633737857033;-0.021108482224883842;1.0350665031931616;9.999669972319733;0.8335002460078358;-0.0059940373677986715;-0.00599399691871607;0.8053479769004205;0.005790205366596834;0.8053946797925999
64.641167;1.0350561966243008;0.8334054053527464;0.8052925329887028;-0.021849633787403382;-0.021108482427830623;1.0350657010597795;9.9996783510987;0.8335015145315069;-0.005994037037366365;-0.005993997389220308;0.8053472050399315;0.005790209181232595;0.8053946416131254
64.651167;1.0350579765795325;0.8334081330483606;0.8052948295133185;-0.021849633827694004;-0.021108482653621155;1.0350649785059478;9.999687156735222;0.8335027959206963;-0.00599403669118551;-0.005993997913737319;0.80534641216027;0.005790213564542477;0.8053946004493515
64.661167;1.0350598500117145;0.8334108559547718;0.8052970117008419;-0.021849633858884575;-0.021108482902239056;1.035064336013746;9.999696399303344;0.8335040859060585;-0.005994036330571371;-0.005993998489847712;0.8053455965396714;0.005790218530006281;0.8053945602923568
64.671167;1.0350618193783114;0.833413573537996;0.805299074043527;-0.02184963388094115;-0.02110848317443154;1.0350637749267417;9.999706107471095;0.8335053800452773;-0.005994035957133343;-0.005993999114437996;0.8053447575582804;0.005790224087957242;0.8053945240384655
64.681167;1.035063886882935;0.8334162872681244;0.8053010120420533;-0.021849633893732585;-0.021108483471754647;1.0350632966495605;9.999716326163803;0.8335066740073459;-0.005994035572665105;-0.005993999783821309;0.8053438964698797;0.005790230250950006;0.8053944936811056
64.691167;1.0350660537480418;0.8334190002221141;0.8053028209420935;-0.0218496338972701;-0.02110848379598643;1.0350629010894983;9.999727110044164;0.8335079636257466;-0.005994035178885958;-0.0059940004941560565;0.8053430156508944;0.005790237035881881;0.8053944705105771
64.701167;1.0350683189684164;0.8334217162954122;0.8053044954586774;-0.02184963389161788;-0.021108484148734022;1.0350625856285551;9.99973851135075;0.833509245256529;-0.005994034777548883;-0.005994001241804076;0.8053421171117437;0.005790244456568934;0.8053944549301053
64.711167;1.0350706783091501;0.8334244394414841;0.8053060309698118;-0.021849633876733426;-0.021108484531467697;1.0350623454014694;9.9997505700428;0.8335105163474348;-0.005994034370887563;-0.005994002023445781;0.8053412014004354;0.005790252514675844;0.8053944462035862
64.721167;1.0350731246227003;0.8334271730724689;0.8053074246363925;-0.02184963385238718;-0.021108484945503735;1.0350621742132746;9.99976331402482;0.8335117753227852;-0.005994033961861238;-0.00599400283605118;0.8053402682504163;0.005790261202043266;0.8053944423730639
64.731167;1.0350756492893016;0.833429919633011;0.8053086750178634;-0.021849633817928496;-0.02110848539188079;1.0350620653870053;9.999776759619294;0.8335130208553645;-0.00599403355394216;-0.0059940036767240235;0.805339318095779;0.005790270509794354;0.8053944403812798
64.741167;1.0350782430152743;0.8334326802587791;0.8053097808280019;-0.021849633772167136;-0.02110848587125174;1.035062012378608;9.999790911651552;0.8335142518723179;-0.005994033150749599;-0.005994004542636313;0.8053383525235231;0.005790280432346662;0.8053944365209822
64.751167;1.0350808963060742;0.8334354542128002;0.8053107404764117;-0.021849633713561457;-0.021108486383603502;1.0350620092594958;9.999805769543823;0.8335154682014695;-0.005994032755771739;-0.005994005431055604;0.8053373738504476;0.005790290967062194;0.8053944271369108
64.761167;1.0350836014423723;0.8334382383999597;0.8053115528785356;-0.02184963364053854;-0.021108486927923747;1.0350620515206879;9.999821327075386;0.833516670090089;-0.005994032372060277;-0.005994006339204095;0.8053363845270404;0.005790302111858209;0.8053944095582763
64.771167;1.0350863542351285;0.8334410278721777;0.8053122185666455;-0.021849633551791994;-0.021108487502155302;1.0350621364445831;9.999837567020062;0.8335178567068392;-0.0059940320019229686;-0.005994007264218424;0.8053353860532679;0.0057903138599249;0.8053943830399978
64.781167;1.0350891526087662;0.8334438170750809;0.8053127399546356;-0.02184963344643881;-0.021108488103289316;1.0350622619034884;9.99985446580786;0.8335190256209182;-0.005994031646687786;-0.005994008203272793;0.805334377774535;0.005790326197848376;0.8053943488125694
64.791167;1.0350919937558465;0.8334466003855118;0.8053131207725291;-0.021849633324062614;-0.02110848872745859;1.0350624251131306;9.999871995690402;0.8335201734635316;-0.005994031306633495;-0.0059940091535857385;0.8053333566244693;0.005790339109166326;0.8053943090619023
64.801167;1.035094873191089;0.8334493719040487;0.8053133655561558;-0.021849633184644866;-0.021108489370367255;1.0350626233904388;9.999890114724753;0.8335212963978844;-0.0059940309813036625;-0.005994010112489331;0.8053323180088581;0.00579035257402338;0.805394265754454
64.811167;1.0350977853919947;0.8334521254416921;0.8053134794522042;-0.02184963302855342;-0.021108490027911982;1.035062855498951;9.999908759434486;0.8335223902132369;-0.005994030669957268;-0.005994011077564116;0.8053312570723099;0.0057903665630396495;0.8053942197410932
64.821167;1.0351007245525639;0.8334548542893543;0.8053134680135664;-0.0218496328569009;-0.02110849069632967;1.0350631207811494;9.99992784385527;0.83352345060365;-0.005994030371870136;-0.005994012046658284;0.8053301694955848;0.005790381033674253;0.8053941701276817
64.831167;1.0351036850982738;0.8334575504813398;0.8053133369350111;-0.02184963267169709;-0.021108491371810947;1.0350634166856987;9.999947264427648;0.8335244734915223;-0.005994030086612603;-0.005994013017911085;0.8053290516867353;0.0057903959343280804;0.8053941145291205
64.841167;1.0351066613484239;0.8334602046660751;0.805313091849176;-0.021849632475229634;-0.02110849205012164;1.0350637377859773;9.999966914974047;0.8335254551489245;-0.005994029814019273;-0.005994013989663017;0.8053279010309649;0.005790411216198526;0.8053940503763647
64.851167;1.0351096464313698;0.8334628073374131;0.8053127381242975;-0.021849632269487954;-0.021108492726767698;1.0350640771751387;9.999986699781962;0.8335263918895802;-0.005994029553676711;-0.00599401496023553;0.8053267165967508;0.005790426845207892;0.8053939760375469
64.861167;1.0351126319589241;0.833465350652019;0.805312280592574;-0.02184963205628241;-0.021108493397593957;1.0350644281866184;10.000006533001848;0.8335272791125159;-0.0059940293046395025;-0.0059940159278341525;0.8053254995324628;0.005790442803400107;0.8053938909394878
64.871167;1.0351156088588978;0.833467829368964;0.8053117234695487;-0.021849631837302697;-0.021108494059179615;1.0350647845073102;10.00002633316359;0.8335281109801086;-0.005994029065715469;-0.00599401689046466;0.8053242527796751;0.00579045908154256;0.8053937951061579
64.881167;1.035118568451199;0.8334702404028019;0.8053110705823998;-0.02184963161370803;-0.0211084947086872;1.0350651395830717;10.000046024626593;0.8335288818016408;-0.005994028835797402;-0.005994017845795881;0.8053229809742626;0.005790475671553824;0.8053936884014441
64.891167;1.0351215033071577;0.8334725823070929;0.8053103255409246;-0.021849631386086567;-0.02110849534345011;1.035065487353155;10.000065543936975;0.833529587349474;-0.005994028613707043;-0.005994018791245337;0.8053216903063238;0.005790492559463247;0.8053935698088516
64.901167;1.0351244072713375;0.8334748558231421;0.8053094918689849;-0.021849631155022285;-0.021108495960831603;1.0350658234471672;10.00008484083725;0.8335302247371736;-0.005994028397554144;-0.00599401972415232;0.8053203874965165;0.005790509719340877;0.805393437773988
64.911167;1.035127274285945;0.8334770643506405;0.8053085733926769;-0.02184963092145709;-0.021108496558403855;1.035066145263651;10.000103871376567;0.8335307917418654;-0.005994028184361477;-0.0059940206418559626;0.8053190786728831;0.005790527115007628;0.8053932914549986
64.921167;1.035130097317713;0.8334792134058884;0.8053075746053504;-0.02184963068634694;-0.021108497134080625;1.0350664512764447;10.000122595628392;0.8335312861667463;-0.00599402797044014;-0.005994021541927124;0.8053177690229468;0.005790544707742178;0.8053931314131925
64.931167;1.0351328683182097;0.8334813093814506;0.8053065006004138;-0.021849630449981262;-0.021108497686287156;1.0350667394811492;10.000140985309034;0.8335317053528674;-0.005994027752040218;-0.005994022422472597;0.8053164628056317;0.005790562460164947;0.80539295965216
64.941167;1.0351355784053322;0.8334833578349171;0.8053053567427325;-0.021849630211742903;-0.021108498214190537;1.035067005505181;10.0001590256355;0.8335320461743709;-0.005994027525869578;-0.005994023282182667;0.8053151633969511;0.005790580338385275;0.8053927793467464
64.951167;1.0351382180379092;0.8334853626028856;0.8053041484475996;-0.021849629970466307;-0.021108498717491764;1.035067242125788;10.000176705498781;0.8335323056593705;-0.005994027289398694;-0.005994024120289169;0.8053138735151923;0.005790598315544575;0.8053925939700238
64.961167;1.0351407781224875;0.8334873265796628;0.805302880942706;-0.021849629724814325;-0.021108499195991896;1.0350674406272213;10.000194006687149;0.8335324816621517;-0.005994027040907331;-0.0059940249366695775;0.8053125955593053;0.005790616371373288;0.8053924067517978
64.971167;1.0351432513356686;0.8334892531535266;0.8053015591459137;-0.021849629473431293;-0.021108499649623493;1.0350675936744618;10.000210898906241;0.8335325729547353;-0.005994026779375971;-0.005994025731986349;0.8053113319668073;0.005790634490687901;0.8053922210078412
64.981167;1.0351456320212342;0.8334911473307776;0.8053001882995258;-0.021849629215136026;-0.021108500078617663;1.0350676977462905;10.000227342080866;0.8335325788462103;-0.005994026504386608;-0.005994026507581248;0.8053100854229045;0.005790652660558127;0.805392040053339
64.991167;1.0351479154107313;0.8334930155353351;0.8052987746454446;-0.02184962894919212;-0.021108500483412996;1.0350677520540632;10.000243291275721;0.8335324985791823;-0.005994026216089181;-0.005994027264952505;0.80530885878438;0.005790670861432638;0.8053918664328495
65.001167;1.0351500975034322;0.8334948641421013;0.8052973248393038;-0.021849628675408565;-0.021108500864724374;1.0350677557515735;10.000258700516122;0.8335323312744388;-0.0059940259149772945;-0.0059940280052621624;0.8053076549583377;0.005790689062724099;0.805391701423606
65.011167;1.0351521748705073;0.8334966983436234;0.8052958448079304;-0.02184962839410988;-0.021108501223717928;1.0350677078135477;10.000273529540747;0.8335320767439209;-0.005994025601501963;-0.005994028729443309;0.8053064772544624;0.005790707228294564;0.8053915451571544
65.021167;1.035154143808233;0.8334985216664703;0.8052943393496296;-0.02184962810607408;-0.021108501561831517;1.0350676086014794;10.000287753798126;0.8335317358248808;-0.005994025276148318;-0.00599402943848933;0.8053053301939851;0.005790725322847155;0.8053913975955356
65.031167;1.0351559998089583;0.8335003360967956;0.8052928123232921;-0.021849627812379778;-0.021108501880441125;1.0350674597061034;10.000301367501018;0.8335313103272969;-0.005994024939870483;-0.005994030133597752;0.8053042195182075;0.005790743314355324;0.8053912597996766
65.041167;1.0351577374829561;0.8335021429684619;0.8052912670049442;-0.02184962751440405;-0.02110850218075799;1.0350672625249882;10.000314369802085;0.8335308042512681;-0.005994024594110751;-0.005994030816511513;0.805303150613234;0.0057907611731924285;0.8053911341363064
65.051167;1.0351593510070394;0.833503942686713;0.8052897067712905;-0.02184962721389937;-0.02110850246393415;1.035067018137837;10.0003267467362;0.83353022493515;-0.0059940242402635405;-0.005994031489585708;0.8053021267657303;0.005790778872645043;0.8053910237004073
65.061167;1.0351608355857382;0.8335057328244526;0.8052881358304578;-0.02184962691264199;-0.021108502731109334;1.0350667286060184;10.000338473269396;0.8335295817254481;-0.005994023879103874;-0.0059940321550494315;0.8053011491881251;0.0057907963902591505;0.8053909321321404
65.071167;1.0351621884043025;0.8335075079688571;0.805286559253224;-0.02184962661191701;-0.02110850298331183;1.0350663977294128;10.000349529532826;0.8335288838989426;-0.005994023510854101;-0.005994032814362761;0.8053002185640432;0.005790813700316067;0.8053908639933735
65.081167;1.0351634083234151;0.8335092624420595;0.8052849820634842;-0.02184962631239533;-0.021108503221417153;1.035066030901843;10.000359910055757;0.8335281405826855;-0.005994023135729131;-0.005994033468382476;0.8052993362696461;0.00579083076569658;0.8053908247223635
65.091167;1.0351644953903005;0.8335109927878102;0.8052834080667599;-0.021849626014385094;-0.02110850344615823;1.0350656349572838;10.000369628041387;0.8335273617392027;-0.005994022754059747;-0.005994034117899811;0.8052985045029666;0.005790847547593107;0.8053908192864432
65.101167;1.0351654503678012;0.8335126979678925;0.8052818393645365;-0.021849625718196798;-0.021108503658023293;1.0350652178500033;10.000378717591902;0.8335265578945289;-0.005994022365830676;-0.005994034764054951;0.8052977259152136;0.005790864022273745;0.80539085058465
65.111167;1.0351662746478183;0.8335143783664729;0.8052802764858772;-0.02184962542430011;-0.021108503857196793;1.0350647877165446;10.000387225447305;0.8335257382528362;-0.005994021970267441;-0.00599403540834025;0.8052970032573064;0.005790880184322708;0.8053909190689961
65.121167;1.035166970870715;0.8335160353849795;0.8052787191189729;-0.021849625133167093;-0.021108504043810004;1.035064351771314;10.000395198634351;0.8335249089370187;-0.005994021565924858;-0.005994036052312852;0.80529633931557;0.005790896038871592;0.8053910235643239
65.131167;1.0351675431323968;0.8335176713744704;0.8052771677869688;-0.021849624845086766;-0.02110850421834369;1.035063916010022;10.000402683040946;0.8335240727382498;-0.005994021151133287;-0.0059940366974341255;0.8052957372839109;0.005790911590973192;0.8053911624812596
65.141167;1.0351679963804172;0.8335192886954901;0.8052756252030902;-0.021849624560260395;-0.021108504381521658;1.035063485865815;10.000409728765977;0.8335232298973759;-0.005994020724363277;-0.0059940373449655256;0.8052952008599864;0.005790926835701872;0.8053913345460202
65.151167;1.0351683358325257;0.8335208885933381;0.8052740957850902;-0.021849624279144546;-0.021108504533751786;1.0350630667329384;10.000416385740325;0.8335223793259593;-0.005994020284306659;-0.005994037995950612;0.8052947335742614;0.00579094175492788;0.8053915390524694
65.161167;1.035168566393848;0.8335224709087034;0.8052725837239137;-0.021849624002575223;-0.02110850467502423;1.0350626632968227;10.000422691161516;0.833521519540526;-0.005994019829786333;-0.005994038651399266;0.8052943383400967;0.0057909563200292035;0.8053917760017476
65.171167;1.0351686923086558;0.8335240340697413;0.8052710916297416;-0.021849623731452508;-0.021108504805224613;1.0350622778847058;10.00042866704968;0.8335206486540802;-0.005994019359689318;-0.005994039312322267;0.805294017663789;0.005790970492589733;0.8053920459608107
65.181167;1.0351687175069098;0.8335255749679582;0.8052696208451834;-0.0218496234664772;-0.021108504924202826;1.0350619089384152;10.000434337980886;0.83351976426421;-0.005994018872941173;-0.005994039979615466;0.8052937735375222;0.0057909842222231235;0.8053923499425559
65.191167;1.0351686456928584;0.8335270896944499;0.8052681716423759;-0.021849623208259093;-0.02110850503173692;1.0350615506156138;10.000439752851584;0.8335188636349696;-0.005994018368622735;-0.0059940406541293305;0.8052936067799762;0.005790997450332579;0.8053926894741551
65.201167;1.0351684798105136;0.8335285759643641;0.8052667422770301;-0.021849622957373544;-0.021108505127629962;1.0350611937319947;10.0004449824458;0.8335179439494301;-0.005994017846379953;-0.0059940413368452985;0.8052935167422893;0.005791010122161168;0.8053930661109081
65.211167;1.0351682216221343;0.8335300354334074;0.8052653286311051;-0.021849622713976773;-0.021108505211819884;1.0350608270301156;10.000450100360107;0.8335170030269896;-0.005994017306546906;-0.005994042028940047;0.8052935020320527;0.00579102219648556;0.8053934804040913
65.221167;1.0351678720825168;0.8335314733851336;0.8052639251630824;-0.02184962247719691;-0.02110850528433602;1.0350604383307613;10.00045517528935;0.8335160401557832;-0.005994016749588878;-0.005994042731799352;0.8052935615873678;0.005791033644932739;0.8053939315865191
65.231167;1.0351674324857223;0.8335328965325939;0.8052625258472131;-0.02184962224496965;-0.02110850534489523;1.0350600161220755;10.000460270479287;0.8335150560320664;-0.005994016175753177;-0.005994043447001956;0.8052936947226859;0.005791044441912813;0.8053944183251598
65.241167;1.035166905154846;0.8335343112858954;0.8052611243338993;-0.021849622014685963;-0.021108505392542224;1.0350595508979996;10.00046543835193;0.8335140517905352;-0.0059940155854768225;-0.005994044175949265;0.805293900450308;0.005791054555787583;0.8053949393945747
65.251167;1.0351662933366677;0.8335357234785552;0.8052597139493026;-0.021849621784115203;-0.021108505426017825;1.0350590354364892;10.000470714385086;0.8335130280438711;-0.005994014979878968;-0.005994044919116367;0.8052941775266401;0.005791063952669361;0.8053954936446238
