time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.261167;1.0351656010218093;0.8335371389137053;0.8052582882245896;-0.021849621551931542;-0.021108505444506542;1.0350584645906207;10.00047611268754;0.8335119845527172;-0.005994014360720461;-0.0059940456754183705;0.805294524832889;0.005791072604149267;0.8053960796127223
65.271167;1.0351648323228282;0.8335385631063474;0.8052568416871417;-0.021849621317735057;-0.021108505448080038;1.0350578351655806;10.00048162636529;0.8335109203347881;-0.005994013730151907;-0.005994046442181389;0.8052949408603425;0.005791080485133153;0.805396695319738
65.281167;1.0351639906786627;0.8335400001240643;0.8052553703460832;-0.021849621081841956;-0.021108505437642713;1.035057146065521;10.000487235250423;0.8335098338284891;-0.005994013090583483;-0.005994047215642087;0.8052954227740219;0.005791087567650127;0.8053973384010544
65.291167;1.0351630789081356;0.8335414521698634;0.8052538717092691;-0.021849620845210495;-0.021108505414458634;1.035056398303337;10.000492916158182;0.833508723377209;-0.005994012444264795;-0.00599404799147423;0.8052959661970809;0.005791093823418344;0.8053980062395871
65.301167;1.0351620994411261;0.8335429199512145;0.8052523443154718;-0.02184962060947303;-0.021108505379752496;1.0350555941473327;10.000498649918828;0.8335075882344423;-0.005994011792743762;-0.005994048765142089;0.8052965658703722;0.005791099233878202;0.8053986960903566
65.311167;1.0351610542012237;0.8335444024348716;0.8052507873100244;-0.021849620376734463;-0.021108505334808538;1.035054735839399;10.000504423082608;0.8335064294262445;-0.005994011137194764;-0.0059940495320832815;0.8052972162722434;0.0057911037970819115;0.8053994054580811
65.321167;1.035159944123604;0.8335458961782265;0.8052492003274372;-0.021849620149251483;-0.02110850528123843;1.0350538250235568;10.000510224091261;0.8335052497851128;-0.0059940104793143965;-0.005994050287804528;0.8052979113551024;0.005791107529513925;0.8054001322004821
65.331167;1.0351587676418021;0.8335473956024603;0.8052475830017424;-0.021849619929273967;-0.02110850522085283;1.0350528625938389;10.000516036452161;0.833504053245791;-0.005994009821355889;-0.005994051028180947;0.8052986442522732;0.005791110464452856;0.8054008735731554
65.341167;1.0351575191308138;0.8335488940061972;0.805245934465622;-0.021849619718946924;-0.021108505155202874;1.035051848155293;10.00052184145525;0.8335028444598683;-0.0059940091651508685;-0.005994051749735884;0.8052994077831513;0.005791112643678316;0.805401625281671
65.351167;1.0351561891713081;0.8335503838336764;0.8052442534779854;-0.021849619520046437;-0.02110850508539606;1.035050780503184;10.000527633868819;0.8335016291242698;-0.00599400851148698;-0.005994052449633055;0.805300194732927;0.00579111410781015;0.8054023822605917
65.361167;1.035154766333864;0.8335518559546757;0.8052425384511009;-0.02184961933365933;-0.0211085050123571;1.0350496591887481;10.000533427305381;0.8335004137310466;-0.005994007860548221;-0.0059940531257335165;0.805300997502277;0.005791114896540253;0.8054031405408281
65.371167;1.0351532396189709;0.8335532994119257;0.8052407874251643;-0.02184961916032087;-0.021108504937105074;1.0350484845545838;10.000539236464562;0.8334992043961037;-0.00599400721240937;-0.0059940537767944465;0.805301808108714;0.0057911150563356596;0.8054038982287002
65.381167;1.0351516012022208;0.8335547027073772;0.8052389987434986;-0.021849619000679856;-0.021108504860750516;1.0350472563724773;10.000545057808996;0.8334980061179041;-0.00599400656684975;-0.005994054402438427;0.8053026189716492;0.005791114643739394;0.8054046551354208
65.391167;1.0351498478762815;0.8335560556107408;0.8052371715898902;-0.021849618855931563;-0.021108504784377105;1.035045973256242;10.00055086867159;0.8334968230668043;-0.0059940059233203;-0.005994055002730373;0.8053034238897449;0.00579111372257717;0.8054054123900812
65.401167;1.0351479802072636;0.833557349696129;0.8052353056479584;-0.021849618727679418;-0.02110850470901481;1.035044633786692;10.000556636286664;0.833495659208797;-0.005994005281544119;-0.005994055577594321;0.8053042182633782;0.005791112360336745;0.8054061725925563
65.411167;1.03514600070925;0.8335585772185263;0.8052334010650679;-0.021849618617782014;-0.021108504635689834;1.0350432383806079;10.000562324321663;0.8334945179808618;-0.00599400464197035;-0.005994056126479996;0.8053049986218812;0.0057911106243894485;0.8054069394054298
65.421167;1.035143912684321;0.8335597294393566;0.8052314591062674;-0.02184961852843374;-0.02110850456569968;1.0350417893069697;10.00056790017664;0.8334934008603178;-0.005994004005498593;-0.0059940566484154275;0.8053057625873206;0.005791108576989181;0.8054077163095685
65.431167;1.0351417202593545;0.8335607960931888;0.8052294821645093;-0.021849618462045934;-0.021108504500984518;1.0350402888830617;10.000573338304472;0.8334923074577135;-0.005994003372924136;-0.005994057142128738;0.805306509160334;0.005791106270444523;0.8054085057118587
65.441167;1.0351394287907778;0.8335617668849716;0.8052274734471391;-0.021849618420771363;-0.021108504444008767;1.035038739056874;10.00057861070365;0.8334912379714975;-0.005994002744747419;-0.005994057606047942;0.8053072383899625;0.005791103746401429;0.8054093091564857
65.451167;1.035137044772374;0.8335626336915724;0.805225437221412;-0.021849618406114747;-0.021108504397183224;1.0350371425507567;10.000583683015362;0.8334901943730824;-0.005994002121331245;-0.005994058038434717;0.8053079509701833;0.005791101037778941;0.8054101276753249
65.461167;1.0351345752474936;0.8335633911418284;0.805223378400887;-0.02184961841901189;-0.021108504362478672;1.035035502858029;10.000588530167734;0.8334891792694686;-0.005994001503054524;-0.005994058437750041;0.8053086481505458;0.005791098168922781;0.8054109614021889
65.471167;1.035132027602008;0.833564035709651;0.8052213011647447;-0.021849618460199463;-0.021108504341484847;1.0350338228843887;10.000593150425777;0.8334881952838372;-0.005994000890428657;-0.0059940588027992524;0.8053093315185988;0.005791095157330324;0.8054118098709164
65.481167;1.0351294104698217;0.8335645653364706;0.8052192082595221;-0.02184961853029493;-0.02110850433549288;1.0350321040562884;10.000597562918527;0.8334872453989027;-0.0059940002843578205;-0.005994059132513182;0.8053100031239906;0.00579109201625265;0.8054126733423022
65.491167;1.0351267341815236;0.8335649794637996;0.80521710155541;-0.021849618629543443;-0.021108504345434726;1.0350303465677877;10.000601800844207;0.833486332772264;-0.005993999686286575;-0.005994059425761378;0.8053106661325982;0.0057910887555345635;0.8054135531004221
65.501167;1.0351240092657672;0.8335652782642813;0.8052149824206793;-0.021849618757819222;-0.02110850437212137;1.0350285499926284;10.000605910221624;0.8334854601109277;-0.005993999097879193;-0.0059940596811635435;0.8053113251002738;0.005791085386095437;0.8054144505539923
65.511167;1.0351212445279516;0.833565461920502;0.8052128510014838;-0.021849618914828017;-0.02110850441666538;1.0350267137748952;10.000609946161813;0.8334846296810208;-0.005993998520614714;-0.005994059896884447;0.8053119854831827;0.00579108192450485;0.8054153667485731
65.521167;1.0351184464168317;0.8335655310807889;0.8052107056360089;-0.021849619100157303;-0.021108504480490488;1.035024837795324;10.000613959806408;0.8334838439477952;-0.0059939979557481786;-0.005994060071015608;0.8053126528646399;0.005791078388518495;0.8054163026708224
65.531167;1.035115619294396;0.8335654875991102;0.8052085434152643;-0.02184961931342301;-0.021108504565057633;1.0350229226891998;10.000617988527948;0.8334831057620847;-0.005993997404282274;-0.005994060202226039;0.805313332271543;0.005791074788001816;0.8054172596609217
65.541167;1.0351127660048567;0.8335653344778562;0.8052063615096838;-0.021849619554401584;-0.021108504671598197;1.035020969561911;10.00062206133758;0.8334824178415714;-0.005993996866824944;-0.005994060289542941;0.8053140277764492;0.005791071124283673;0.8054182399581731
65.551167;1.0351098884263237;0.833565075297926;0.8052041585617851;-0.02184961982282985;-0.02110850480076686;1.0350189793403388;10.000626207754854;0.8334817823120857;-0.005993996343735682;-0.0059940603314544896;0.8053147424554808;0.005791067399520595;0.8054192474741411
65.561167;1.0351069871910346;0.8335647134329874;0.8052019352397675;-0.0218496201181105;-0.02110850495248296;1.0350169525341208;10.000630457996245;0.8334812009893502;-0.005993995835252298;-0.005994060325637194;0.8053154783915842;0.005791063622330024;0.8054202874541074
65.571167;1.035104061399402;0.8335642511944231;0.8051996933091312;-0.02184962043904591;-0.021108505126310406;1.0350148904475096;10.000634839328047;0.8334806761858984;-0.005993995341305504;-0.005994060269592497;0.8053162367486377;0.005791059805510396;0.8054213649314265
65.581167;1.035101109753037;0.8335636897679141;0.8051974343972025;-0.021849620783728606;-0.021108505322157054;1.0350127968219078;10.000639368046608;0.8334802107484326;-0.0059939948615046;-0.0059940601613151625;0.8053170182087975;0.005791055963596963;0.8054224835715789
65.591167;1.035098131662597;0.8335630301387141;0.8051951605285488;-0.02184962114986395;-0.021108505540636865;1.0350106772603838;10.000644035200327;0.8334798069294906;-0.0059939943953467535;-0.005994059999516983;0.8053178231689488;0.005791052112137414;0.8054236453390912
65.601167;1.0350951262055856;0.8335622735840412;0.8051928754136153;-0.021849621535193597;-0.02110850578283925;1.0350085371580837;10.00064880056523;0.8334794659994417;-0.005993993942316926;-0.0059940597834873275;0.8053186514513636;0.005791048268580274;0.8054248511706603
65.611167;1.0350920901809237;0.8335614209532333;0.8051905837751705;-0.021849621937617032;-0.021108506050041474;1.0350063808962011;10.000653604202345;0.833479189610068;-0.005993993501956336;-0.005994059512806165;0.8053195025614919;0.005791044451691267;0.8054261021036653
65.621167;1.035089018607896;0.8335604718555532;0.8051882895986623;-0.021849622355076082;-0.021108506343693427;1.035004211417896;10.000658384825176;0.833478980453936;-0.005993993073773268;-0.005994059187315696;0.8053203763361243;0.005791040677232977;0.8054273992676907
65.631167;1.0350859076508638;0.8335594248810401;0.8051859956550591;-0.021849622785488486;-0.021108506665404085;1.0350020292006925;10.000663087757628;0.8334788406584601;-0.005993992656898482;-0.0059940588073479914;0.8053212728321543;0.005791036956851719;0.8054287433719696
65.641167;1.0350827565839198;0.8335582785657711;0.8051837036632751;-0.02184962322684853;-0.021108507017036034;1.0349998328551708;10.00066765302568;0.8334787695585203;-0.005993992250031767;-0.005994058373666984;0.8053221918536723;0.005791033299987677;0.8054301350643874
65.651167;1.0350795671869082;0.8335570316908378;0.8051814140819735;-0.02184962367712253;-0.0211085074010662;1.0349976208276062;10.000671997581232;0.8334787625344785;-0.005993991851861717;-0.005994057887076217;0.8053231327192245;0.005791029714227274;0.80543157557656
65.661167;1.0350763422843088;0.8335556827792737;0.8051791266303051;-0.021849624133896458;-0.021108507820499774;1.0349953911271361;10.000676015955735;0.8334788119383736;-0.0059939914613681596;-0.005994057348200138;0.8053240940168204;0.005791026208337242;0.8054330668794749
65.671167;1.0350730855044787;0.8335542304638187;0.8051768413824569;-0.021849624594303906;-0.021108508277914356;1.0349931402721502;10.000679595529423;0.833478909571811;-0.005993991077667621;-0.00599405675765124;0.8053250735502426;0.005791022797309927;0.8054346112305811
65.681167;1.0350698017967668;0.8335526745262568;0.8051745586632363;-0.021849625055344893;-0.02110850877469972;1.0349908642006924;10.000682632369102;0.8334790486544635;-0.005993990699743004;-0.005994056116294333;0.8053260684840947;0.005791019501662869;0.8054362102563973
65.691167;1.0350664971889778;0.8335510162942419;0.8051722781908248;-0.021849625514130465;-0.02110850931129122;1.0349885598446764;10.000685048333107;0.8334792246513664;-0.005993990326393124;-0.005994055425218889;0.8053270755279217;0.005791016341173741;0.8054378644440983
65.701167;1.0350631775424537;0.833549258673542;0.8051699988118722;-0.021849625967781453;-0.021108509887579584;1.0349862259634264;10.00068679944467;0.8334794350522963;-0.005993989956392151;-0.005994054685360182;0.8053280913573956;0.005791013329310648;0.8054395730206053
65.711167;1.0350598474647692;0.8335474058694925;0.8051677182747684;-0.021849626413294736;-0.02110851050292093;1.0349838642445301;10.000687868098879;0.8334796778559395;-0.005993989588837787;-0.005994053897182233;0.805329112876499;0.005791010471408412;0.8054413329647128
65.721167;1.0350565107041922;0.8335454627598762;0.8051654329009167;-0.021849626847690654;-0.021108511156257906;1.0349814795092358;10.000688256318394;0.8334799497744954;-0.005993989223586391;-0.005994053060738043;0.8053301370418401;0.005791007768318723;0.8054431384740003
65.731167;1.0350531710487103;0.8335434348150004;0.8051631380082468;-0.02184962726834522;-0.021108511846380133;1.0349790775769474;10.000687983432186;0.8334802455737035;-0.005993988861476712;-0.005994052176039322;0.8053311605572071;0.005791005223892462;0.8054449829938267
65.741167;1.035049832091407;0.8335413286205894;0.8051608288518685;-0.021849627673287544;-0.021108512571879047;1.0349766635513102;10.000687073360705;0.833480558566929;-0.005993988504113172;-0.005994051243498082;0.805332179727672;0.005791002850202858;0.8054468616401672
65.751167;1.0350464970765132;0.8335391521176584;0.8051585017325608;-0.021849628061314068;-0.021108513330988572;1.0349742421019728;10.000685539364019;0.8334808812329804;-0.00599398815348836;-0.005994050264128808;0.8053331906312641;0.005791000666271043;0.8054487714374435
65.761167;1.0350431701892118;0.8335369142941715;0.8051561549855051;-0.021849628431968277;-0.02110851412177842;1.0349718176213902;10.000683378337971;0.8334812053885271;-0.0059939878120805245;-0.005994049239495024;0.8053341894727067;0.005790998692573333;0.8054507104208246
65.771167;1.035039858060979;0.8335346245815461;0.8051537891610354;-0.0218496287855408;-0.021108514942627738;1.0349693940124194;10.000680565532456;0.8334815227136988;-0.005993987483273078;-0.005994048171726334;0.8053351731084781;0.005790996949666218;0.8054526767615133
65.781167;1.0350365698742359;0.8335322920497091;0.8051514066662211;-0.02184962912306311;-0.021108515792494082;1.0349669752025292;10.000677051573456;0.8334818260828882;-0.005993987171242985;-0.005994047063557399;0.8053361393578626;0.005790995460480105;0.8054546678317471
65.791167;1.0350333159502085;0.8335299248562602;0.8051490110762144;-0.02184962944610675;-0.02110851667080128;1.0349645656283075;10.000672771392148;0.8334821103191155;-0.005993986880240483;-0.005994045918099007;0.8053370863997789;0.005790994247513232;0.8054566798019099
65.801167;1.0350301061598592;0.8335275303940268;0.8051466059129164;-0.021849629756332825;-0.021108517577132717;1.0349621705965486;10.000667659564977;0.8334823712322177;-0.0059939866139885325;-0.005994044738654198;0.8053380120191306;0.0057909933269414135;0.805458708311328
65.811167;1.035026949722811;0.8335251154307407;0.8051441941708268;-0.0218496300551611;-0.02110851851101527;1.03495979733507;10.000661668475448;0.8334826042559187;-0.005993986375482061;-0.005994043528719495;0.8053389136496117;0.005790992707372021;0.8054607494999219
65.821167;1.0350238563489482;0.8335226857145803;0.8051417794082765;-0.021849630343761955;-0.021108519471943886;1.0349574557476429;10.000654782521591;0.8334828044037161;-0.005993986167055585;-0.0059940422918859666;0.8053397887315341;0.005790992394760541;0.8054628004771734
65.831167;1.0350208369091856;0.8335202457714381;0.8051393669640574;-0.02184963062299589;-0.02110852045922215;1.0349551576025355;10.000647014862466;0.8334829669684384;-0.005993985990806485;-0.00599404103184385;0.8053406351609751;0.005790992400382774;0.8054648590294889
65.841167;1.0350179029523336;0.8335177990169452;0.8051369641843275;-0.021849630893321325;-0.021108521471520158;1.034952914402634;10.000638391939233;0.8334830875310135;-0.005993985849005459;-0.005994039752412978;0.805341451775614;0.005790992743958757;0.8054669228855244
65.851167;1.0350150664560904;0.8335153477490681;0.8051345798365334;-0.02184963115496553;-0.021108522506885632;1.034950735250142;10.000628943995773;0.83348316150536;-0.005993985743915293;-0.005994038457059774;0.8053422383046732;0.005790993446301547;0.8054689888839989
65.861167;1.0350123398021183;0.8335128936032892;0.8051322229026322;-0.02184963140807715;-0.021108523563223437;1.0349486261242644;10.000618705542264;0.8334831845464048;-0.005993985677454358;-0.005994037148360684;0.8053429950798885;0.005790994520492677;0.8054710522404176
65.871167;1.035009734548306;0.833510438402321;0.8051299009812067;-0.021849631652519907;-0.02110852463859197;1.034946590434691;10.000607714016118;0.8334831533752753;-0.0059939856512722005;-0.0059940358281581185;0.8053437228911985;0.005790995972014047;0.8054731062338821
65.881167;1.0350072598758906;0.8335079845042908;0.8051276191272135;-0.02184963188747919;-0.021108525731213492;1.0349446300329308;10.000595998404561;0.8334830655170935;-0.005993985667021885;-0.005994034498053954;0.8053444226099464;0.005790997802171644;0.805475142600702
65.891167;1.0350049226751197;0.8335055350083623;0.8051253796220227;-0.021849632111227188;-0.021108526839290556;1.034942746480731;10.000583564561628;0.8334829185955427;-0.005993985726602805;-0.0059940331596850605;0.8053450946093825;0.005791000010845739;0.8054771527713428
65.901167;1.0350027285231016;0.8335030938402548;0.8051231823299457;-0.02184963232136684;-0.021108527960820363;1.0349409414850717;10.000570387535511;0.8334827103094954;-0.005993985832197414;-0.005994031814682681;0.8053457386790682;0.0057910026031893665;0.8054791293383784
65.911167;1.0350006818389867;0.8335006652173111;0.8051210255045491;-0.02184963251548679;-0.02110852909361739;1.0349392160410158;10.00055641316173;0.8334824387122403;-0.00599398598603996;-0.005994030464554934;0.8053463549134376;0.005791005593567356;0.8054810664207939
65.921167;1.0349987858231808;0.8334982535167904;0.8051189067259938;-0.021849632691653447;-0.021108530235406278;1.0349375701459542;10.000541573424716;0.8334821025246919;-0.005993986190154041;-0.005994029110772881;0.8053469441951575;0.005791008999200815;0.8054829588686379
65.931167;1.0349970430922784;0.8334958633855185;0.805116823643995;-0.021849632848527412;-0.021108531383962986;1.034936003383693;10.000525814155612;0.8334817011865399;-0.005993986446086445;-0.005994027754903098;0.8053475070945155;0.005791012829624906;0.805484801828864
65.941167;1.0349954560941999;0.8334934984611729;0.8051147747522668;-0.021849632985205248;-0.021108532537415098;1.0349345146780955;10.000509112455646;0.8334812343668991;-0.00599398675464169;-0.005994026398615578;0.8053480428331694;0.005791017080772418;0.8054865918131727
65.951167;1.0349940268269697;0.8334911600555907;0.8051127597122779;-0.021849633100747317;-0.02110853369431448;1.0349331015746832;10.000491472483976;0.8334807016826067;-0.00599398711563147;-0.005994025043662633;0.8053485495132556;0.0057910217393955035;0.805488328421427
65.961167;1.034992756484664;0.8334888478851515;0.8051107790096995;-0.021849633193863044;-0.02110853485310549;1.0349317603045558;10.000472916101968;0.8334801028309559;-0.00599398752764604;-0.005994023691655759;0.8053490250137896;0.0057910267951802276;0.8054900147528822
65.971167;1.0349916448797911;0.8334865616742457;0.8051088338284751;-0.021849633263282497;-0.021108536011642635;1.034930486439382;10.000453479159782;0.8334794377308864;-0.005993987988147211;-0.005994022343738626;0.8053494680632189;0.00579103224915265;0.8054916561495019
65.981167;1.0349906897203278;0.8334843021989621;0.8051069262305963;-0.021849633308336967;-0.021108537167486143;1.0349292757205575;10.00043321026308;0.8334787069810095;-0.005993988493896632;-0.005994021000694541;0.8053498787898781;0.005791038110986712;0.8054932586746241
65.991167;1.0349898866433438;0.8334820721088726;0.8051050592695749;-0.021849633329110607;-0.021108538318448833;1.0349281244160273;10.000412168564848;0.8334779127405679;-0.005993989041354516;-0.00599401966331355;0.8053502579895306;0.005791044388782933;0.8054948285334195
66.001167;1.0349892299223251;0.8334798764103771;0.805103237204096;-0.021849633326201885;-0.021108539462687755;1.0349270289176205;10.00039042179883;0.8334770594159606;-0.005993989626922528;-0.005994018332529495;0.8053506059534353;0.005791051081792573;0.8054963724210665
66.011167;1.0349887131402964;0.8334777216507051;0.805101465571059;-0.02184963330024277;-0.02110854059850691;1.0349259854773882;10.000368048210285;0.833476153723565;-0.005993990246959702;-0.005994017009502795;0.8053509224643113;0.0057910581812171584;0.8054978977957349
66.021167;1.034988329313794;0.8334756142748607;0.8050997505243748;-0.021849633251331525;-0.02110854172424846;1.0349249900754527;10.00034513704392;0.833475204126714;-0.005993990897471314;-0.005994015695571632;0.8053512074601052;0.005791065674949853;0.8054994124635001
66.031167;1.0349880708443295;0.8334735595365869;0.805098097467774;-0.02184963317880434;-0.021108542838416473;1.0349240377131153;10.00032178149618;0.8334742200515696;-0.005993991573816495;-0.005994014391753977;0.805351460789933;0.005791073552653785;0.8055009238162504
66.041167;1.0349879306116856;0.8334715609088428;0.8050965098235644;-0.021849633081514802;-0.021108543939786426;1.034923121604975;10.000298068676042;0.8334732119529816;-0.005993992270883917;-0.0059940130983409555;0.8053516815780201;0.005791081809799932;0.8055024380455104
66.051167;1.0349879034502303;0.8334696201221135;0.8050949890658462;-0.021849632958269152;-0.021108545027238145;1.0349222334358008;10.000274075881963;0.8334721922227704;-0.005993992983591295;-0.00599401181511775;0.8053518684897732;0.00579109044869075;0.8055039594260819
66.061167;1.0349879861522637;0.8334677383043326;0.8050935361363168;-0.021849632808104875;-0.021108546099580478;1.0349213646332376;10.000249877250837;0.8334711752057561;-0.00599399370727682;-0.005994010541789031;0.8053520203946689;0.005791099474839144;0.8055054901054167
66.071167;1.034988177013454;0.8334659169919201;0.8050921524338955;-0.02184963263040125;-0.021108547155621157;1.0349205072370204;10.000225551470612;0.8334701758397848;-0.005993994437617693;-0.005994009278103966;0.8053521362417568;0.005791108889498344;0.8055070307221608
66.081167;1.0349884762942947;0.8334641580320261;0.8050908388719171;-0.02184963242487554;-0.0211085481943547;1.0349196539830818;10.00020118223569;0.8334692082475537;-0.005993995169951756;-0.005994008023871049;0.8053522145015347;0.005791118684951304;0.8055085810060009
66.091167;1.0349888862790955;0.8334624628600208;0.805089594723182;-0.021849632191551494;-0.02110854921490643;1.0349187984710184;10.000176853560097;0.8334682853018186;-0.005993995898870443;-0.005994006778990372;0.8053522534899703;0.005791128847793167;0.8055101391412004
66.101167;1.0349894098552148;0.8334608322244875;0.8050884180636976;-0.021849631930756588;-0.021108550216090805;1.0349179360033396;10.000152643387453;0.8334674188607508;-0.005993996618879942;-0.005994005543237762;0.8053522521903638;0.005791139363824018;0.8055117008265271
66.111167;1.0349900487458787;0.8334592670230097;0.8050873060018631;-0.021849631643062452;-0.021108551196051775;1.0349170643891539;10.000128619357033;0.8334666198587964;-0.005993997325349416;-0.005994004315937741;0.8053522100300516;0.005791150217769235;0.8055132602592381
66.121167;1.03499080285611;0.8334577690267292;0.8050862538426787;-0.021849631329046;-0.021108552152341916;1.0349161832111116;10.000104836774701;0.8334658983609178;-0.005993998014719559;-0.005994003096059187;0.8053521259922785;0.0057911613918149975;0.8055148123510046
66.131167;1.0349916708585123;0.8334563405377992;0.8050852553050994;-0.021849630988913446;-0.021108553082202337;1.0349152918902134;10.00008133866299;0.8334652634095386;-0.005993998684121093;-0.005994001882735029;0.8053519987296452;0.005791172864616563;0.8055163532936772
66.141167;1.0349926508323213;0.8334549838242216;0.8050843036229598;-0.021849630622336517;-0.021108553982936346;1.0349143883287155;10.000058161762368;0.8334647219877516;-0.005993999331052648;-0.005994000675524566;0.8053518272861756;0.005791184608563686;0.8055178795518751
66.151167;1.0349937401029634;0.8334537006284742;0.8050833918413689;-0.021849630228776923;-0.021108554852396315;1.0349134690176476;10.000035340072285;0.8334642783154399;-0.00599399995327289;-0.005993999474088144;0.8053516107863588;0.005791196589829166;0.8055193878656248
66.161167;1.0349949354630572;0.8334524921387729;0.8050825126832153;-0.021849629807886888;-0.021108555688978445;1.0349125302625137;10.000012894016715;0.833463934736502;-0.005994000548762668;-0.005993998277840024;0.8053513476294129;0.005791208772343364;0.8055208764435975
66.171167;1.03499623477791;0.8334513601645998;0.8050816585465401;-0.021849629359555707;-0.02110855649103719;1.0349115691758402;9.999990815974451;0.8334636928595641;-0.005994001115735513;-0.005993997086018091;0.8053510354446767;0.005791221121908947;0.8055223452237168
66.181167;1.0349976379076782;0.8334503081624244;0.8050808217186298;-0.021849628883879476;-0.021108557256644945;1.0349105839281785;9.999969075627007;0.8334635538071887;-0.005994001652606153;-0.00599399589801707;0.8053506716124154;0.005791233610441034;0.8055237945686202
66.191167;1.0349991454862344;0.8334493406671729;0.8050799950419216;-0.021849628381317456;-0.021108557983731513;1.0349095736911762;9.999947641557387;0.833463518303218;-0.00599400215788241;-0.005993994713766183;0.8053502538817953;0.005791246218872871;0.8055252236824963
66.201167;1.0350007573234115;0.8334484621775582;0.8050791724469457;-0.021849627852745784;-0.02110855866990295;1.0349085376681941;9.999926490668628;0.8334635869960519;-0.0059940026300418815;-0.005993993533771184;0.8053497806815875;0.005791258936838014;0.805526630057809
66.211167;1.03500247163464;0.8334476764131254;0.805078348824999;-0.021849627299267364;-0.02110855931224905;1.0349074745424178;9.999905604328422;0.8334637606090701;-0.005994003067508384;-0.005993992358770071;0.8053492510955992;0.005791271757834097;0.8055280101575478
66.221167;1.0350042849119445;0.8334469853408685;0.8050775192213763;-0.021849626722040386;-0.021108559907632784;1.0349063846697821;9.99988496713807;0.833464040298088;-0.005994003468883162;-0.005993991189464612;0.805348664816309;0.0057912846700462345;0.8055293603324696
66.231167;1.0350061923326397;0.8334463883340792;0.8050766780187243;-0.02184962612215648;-0.021108560453026514;1.034905272303136;9.999864566735546;0.8334644286226237;-0.005994003833180476;-0.005993990026422869;0.8053480221746296;0.0057912976497562305;0.8055306771565186
66.241167;1.0350081883925848;0.8334458830652678;0.8050758194249574;-0.021849625500558596;-0.021108560945624886;1.0349041450980887;9.999844394687535;0.8334649297043604;-0.005994004159860089;-0.005993988870045643;0.8053473247070566;0.005791310663201769;0.8055319574817611
66.251167;1.035010267518997;0.8334454677940727;0.805074938411032;-0.021849624858215386;-0.021108561383088136;1.0349030131982586;9.999824451025878;0.8334655475453787;-0.005994004448861888;-0.0059939877205853745;0.8053465756911736;0.005791323674844091;0.8055331987658323
66.261167;1.0350124242431076;0.8334451425694069;0.8050740304195478;-0.02184962419629763;-0.02110856176377324;1.034901888754663;9.999804748626914;0.833466284202523;-0.005994004700556743;-0.005993986578094251;0.8053457793547465;0.005791336653778519;0.8055343991944085
66.271167;1.0350146526164863;0.8334449088201934;0.8050730906167693;-0.02184962351602107;-0.02110856208645599;1.0349007848014005;9.999785313179435;0.8334671392828328;-0.005994004915570721;-0.005993985442456158;0.8053449395623269;0.0057913495720586135;0.8055355568792217
66.281167;1.0350169460873435;0.8334447687522724;0.8050721138130977;-0.02184962281842926;-0.021108562349860166;1.0348997141731013;9.999766176310096;0.8334681100822724;-0.005994005094824119;-0.00599398431370624;0.8053440592368495;0.005791362399343265;0.8055366690122298
66.291167;1.035019298891932;0.8334447246791501;0.80507109517211;-0.021849622104387012;-0.021108562552696417;1.034898688138072;9.9997473664117;0.8334691918722018;-0.005994005239736561;-0.0059939831923618596;0.8053431405678401;0.005791375100857876;0.8055377319924372
66.301167;1.0350217076365902;0.8334447781365659;0.8050700314438823;-0.021849621374837588;-0.021108562694114204;1.0348977145616851;9.999728900080788;0.8334703785587029;-0.005994005352166485;-0.005993982079510278;0.8053421856673997;0.005791387638088364;0.8055387420591225
66.311167;1.035024171120229;0.8334449295997204;0.8050689215587332;-0.021849620631292383;-0.02110856277403303;1.0348967971488106;9.99971077830335;0.8334716634841732;-0.005994005434122612;-0.0059939809767835485;0.8053411965860997;0.005791399971882222;0.80553969582842
66.321167;1.0350266884057981;0.8334451788879831;0.8050677661401238;-0.02184961987618512;-0.02110856279310459;1.034895936171139;9.999692997864438;0.8334730399494402;-0.005994005487744948;-0.005993979886265819;0.8053401744966469;0.005791412071351883;0.8055405906704313
66.331167;1.0350292575113271;0.8334455253272336;0.8050665671756793;-0.021849619112718804;-0.021108562752490508;1.0348951298670477;9.999675568187275;0.8334745013166974;-0.005994005515517099;-0.005993978810290236;0.8053391195360303;0.00579142392131965;0.805541424545988
66.341167;1.035031876321154;0.8334459675324438;0.8050653278091024;-0.021849618344311678;-0.02110856265380432;1.0348943755777666;9.99965851032058;0.8334760409081421;-0.005994005520295646;-0.0059939777512222955;0.8053380312451738;0.005791435516805386;0.8055421952632408
66.351167;1.0350345442401783;0.8334465033368295;0.8050640513856999;-0.0218496175741033;-0.021108562499163607;1.0348936704501697;9.999641834616138;0.8334776517958535;-0.005994005505171262;-0.005993976711444278;0.8053369083237367;0.005791446850717419;0.8055429003957324
66.361167;1.0350372628248334;0.8334471294209016;0.8050627408875234;-0.02184961680497989;-0.02110856229101705;1.0348930118045967;9.99962552096179;0.8334793263870129;-0.005994005473317884;-0.005993975693697455;0.8053357480896451;0.00579145790938899;0.8055435383914031
66.371167;1.0350400354658742;0.8334478407735358;0.8050613996329397;-0.021849616040101143;-0.021108562031599918;1.034892396623778;9.999609527413726;0.8334810562122126;-0.005994005427945592;-0.005993974701485153;0.8053345465783576;0.005791468677607856;0.8055441096786574
66.381167;1.035042866667383;0.8334486314336009;0.8050600319543093;-0.021849615283480183;-0.021108561722254886;1.0348918208506281;9.999593808426544;0.833482832141145;-0.005994005372422507;-0.00599397373906522;0.8053332991982454;0.005791479142358904;0.805544616713353
66.391167;1.035045760796163;0.8334494957543259;0.8050586428996913;-0.021849614540210727;-0.02110856136328474;1.0348912799061825;9.999578312656668;0.8334846443047974;-0.0059940053104826415;-0.005993972810884119;0.805332001410265;0.005791489287551114;0.8055450630868324
66.401167;1.035048720697478;0.8334504281369757;0.8050572378540267;-0.021849613816157038;-0.021108560954621883;1.0348907693453029;9.99956298134854;0.8334864815387917;-0.005994005246313624;-0.005993971920845768;0.8053306491781932;0.005791499085493526;0.8055454522898725
66.411167;1.0350517473405254;0.8334514220219964;0.8050558227968477;-0.021849613117286455;-0.02110856049653768;1.0348902842755447;9.99954776627369;0.8334883312762816;-0.005994005184250765;-0.00599397107197056;0.8053292393725484;0.005791508495784521;0.805545786830836
66.421167;1.035054840660185;0.8334524696757669;0.8050544043858874;-0.02184961244913179;-0.021108559989670653;1.0348898193144855;9.999532642766903;0.8334901800433262;-0.0059940051282692235;-0.0059939702664672705;0.8053277699412743;0.005791517473694163;0.8055460682355896
66.431167;1.0350580006635621;0.8334535625737941;0.8050529894181766;-0.021849611816535754;-0.021108559434768765;1.0348893698751995;9.999517601417562;0.8334920141621868;-0.00599400508182238;-0.005993969506052212;0.8053262396205076;0.005791525981923775;0.8055462970689548
66.441167;1.0350612272561208;0.8334546922011731;0.8050515842413928;-0.021849611223453597;-0.021108558832788022;1.034888932928994;9.999502631851785;0.8334938210421314;-0.005994005047954805;-0.0059939687923834944;0.8053246475089356;0.0057915339978570615;0.8055464723927429
66.451167;1.0350645183451734;0.8334558510388068;0.8050501948166892;-0.02184961067291214;-0.02110855818514783;1.0348885067141382;9.999487716489698;0.8334955904511504;-0.0059940050292877104;-0.005993968127195206;0.8053229926865556;0.005791541513028044;0.8055465920098116
66.461167;1.035067868787631;0.8334570328164473;0.8050488273807498;-0.02184961016706593;-0.021108557493598672;1.0348880898504687;9.999472837620665;0.8334973142316511;-0.005994005027938659;-0.0059939675119338575;0.8053212742475765;0.005791548526869845;0.8055466537169057
66.471167;1.0350712714263028;0.8334582321001014;0.8050474887732915;-0.02184960970692249;-0.02110855675987121;1.0348876807381855;9.999457985220666;0.8334989850322316;-0.0059940050456048005;-0.005993966947353276;0.8053194919130863;0.005791555039504624;0.8055466558991623
66.481167;1.0350747179814828;0.833459443972122;0.8050461863474583;-0.021849609292033216;-0.021108555985501945;1.0348872777069653;9.999443150895642;0.8335005955670174;-0.005994005083737391;-0.005993966433572757;0.8053176467335055;0.005791561047181448;0.8055465970891951
66.491167;1.0350781990316578;0.833460663818884;0.8050449278277134;-0.02184960892073113;-0.02110855517162148;1.0348868784864365;9.999428317281941;0.8335021385155835;-0.005994005143505739;-0.005993965970347863;0.8053157414813341;0.005791566539765335;0.8055464757126478
66.501167;1.035081704029767;0.8334618874300143;0.8050437207596837;-0.021849608590502025;-0.02110855431870879;1.0348864792811523;9.9994134646696;0.8335036066461423;-0.005994005225570857;-0.005993965557093954;0.8053137804326388;0.0057915715023035014;0.805546290358864
66.511167;1.0350852217194404;0.8334631113371179;0.8050425717640411;-0.021849608297942337;-0.021108553426864192;1.0348860750552817;9.999398584511331;0.8335049924813687;-0.005994005330139305;-0.005993965192909706;0.8053117687564669;0.005791575920715142;0.805546039782545
66.521167;1.0350887410690297;0.8334643324911949;0.805041486142861;-0.021849608038656966;-0.02110855249650067;1.0348856605177812;9.999383678290384;0.833506287832792;-0.0059940054573158;-0.0059939648767555155;0.8053097118826005;0.00579157978558324;0.8055457223885994
66.531167;1.0350922520994579;0.8334655475843539;0.805040467285162;-0.021849607807672228;-0.021108551528753745;1.0348852310944605;9.999368747919052;0.8335074845528401;-0.0059940056073230765;-0.005993964607356979;0.8053076148056049;0.005791583090763234;0.8055453356117253
66.541167;1.0350957458362242;0.8334667529568358;0.8050395158040318;-0.021849607600271718;-0.021108550525282585;1.034884783808034;9.999353789697093;0.8335085756574867;-0.005994005780407921;-0.005993964382908141;0.8053054814945898;0.005791585825301637;0.8055448755869659
66.551167;1.0350992137637012;0.8334679448856923;0.8050386298830107;-0.021849607412577167;-0.021108549487666887;1.034884317535876;9.999338789811047;0.8335095552087834;-0.005994005976511299;-0.0059939642010026165;0.8053033142794672;0.005791587965061118;0.8055443372784928
66.561167;1.0351026475376515;0.8334691196651419;0.8050378070303396;-0.021849607241443622;-0.021108548417006295;1.0348838324610625;9.999323720529146;0.8335104176264168;-0.00599400619503961;-0.005993964058793251;0.8053011135017921;0.005791589472370231;0.8055437150110489
66.571167;1.035106038848758;0.8334702734271913;0.8050370453623654;-0.021849607084014202;-0.021108547314062354;1.0348833293472566;9.99930854702908;0.8335111577547523;-0.005994006435013541;-0.005993963953267355;0.8052988786484884;0.005791590300198671;0.8055430031505401
66.581167;1.0351093788764916;0.8334714018628387;0.805036343408611;-0.021849606937475154;-0.021108546179639292;1.0348828091159092;9.999293244463535;0.8335117718505864;-0.005994006695403231;-0.005993963881611391;0.8052966103105459;0.0057915904018401715;0.8055421965817611
66.591167;1.0351126575526486;0.8334724997213134;0.8050356993407464;-0.021849606799076885;-0.021108545014838137;1.0348822728151859;9.999277804473149;0.8335122586421085;-0.005994006975395534;-0.005993963841464378;0.805294310988389;0.005791589745315193;0.8055412913688711
66.601167;1.0351158636362248;0.8334735602621967;0.8050351106167203;-0.0218496066663432;-0.021108543821117938;1.034881721668131;9.99926222298217;0.8335126191547964;-0.005994007274455039;-0.0059939638308179975;0.805291984531952;0.0057915883143239665;0.8055402860079488
66.611167;1.0351189856812162;0.8334745753490196;0.8050345741888644;-0.02184960653740748;-0.021108542600257327;1.034881156572561;9.999246489444051;0.8335128552171471;-0.0059940075922248984;-0.005993963847768227;0.8052896352468879;0.005791586091848154;0.8055391820552923
66.621167;1.0351220129489767;0.833475536364132;0.8050340870060606;-0.021849606411128382;-0.021108541354247355;1.034880577339497;9.999230592461474;0.8335129686406562;-0.005994007928367183;-0.005993963890622436;0.8052872677359577;0.0057915830513474206;0.8055379829414545
66.631167;1.035124935722561;0.8334764351849904;0.8050336461349649;-0.021849606286702482;-0.021108540085232982;1.0348799828240167;9.999214527376365;0.8335129618469328;-0.005994008282425783;-0.0059939639583193385;0.8052848873113244;0.005791579170658979;0.8055366921789995
66.641167;1.0351277445037668;0.8334772644145718;0.8050332483296962;-0.02184960616301095;-0.021108538795644678;1.0348793720128546;9.999198289930291;0.8335128381722376;-0.005994008653840113;-0.005993964050477129;0.8052824995792444;0.005791574450364231;0.8055353129138725
66.651167;1.0351304288743444;0.8334780168047515;0.8050328902187909;-0.021849606038300908;-0.02110853748839129;1.0348787443970664;9.999181869886185;0.8335126016055158;-0.005994009041885238;-0.005993964166965102;0.8052801094383611;0.005791568915144669;0.8055338484114031
66.661167;1.0351329779972398;0.833478684428703;0.8050325693704082;-0.021849605910484807;-0.021108536166826543;1.034878099455158;9.999165260109192;0.8335122574047092;-0.005994009445437659;-0.005993964307621218;0.8052777208507289;0.005791562601473682;0.8055323019624901
66.671167;1.0351353816859556;0.8334792585220545;0.8050322847094091;-0.021849605777615758;-0.02110853483453762;1.0348774371577012;9.999148466332688;0.8335118127988159;-0.005994009863046123;-0.005993964472383931;0.8052753369817;0.005791555545816342;0.8055306763325498
66.681167;1.035137629583153;0.8334797299100118;0.8050320358889583;-0.021849605638063027;-0.021108533495252154;1.034876759242739;9.999131497358002;0.8335112760036553;-0.005994010293361837;-0.005993964661429429;0.8052729598893611;0.005791547780251072;0.8055289732897
66.691167;1.0351397098044062;0.8334800892259931;0.8050318227242237;-0.021849605490379717;-0.021108532152706205;1.0348760692662071;9.999114345912608;0.8335106545824538;-0.005994010735465726;-0.005993964874899358;0.8052705906418899;0.005791539332417751;0.8055271933723883
66.701167;1.035141609841436;0.8334803276758653;0.805031645024689;-0.021849605332995504;-0.021108530810293718;1.034875371114654;9.99909699090973;0.8335099548254524;-0.005994011188833191;-0.005993965112595566;0.805268230476528;0.005791530224800718;0.8055253364433789
66.711167;1.0351433186412233;0.8334804383343235;0.8050315025405823;-0.021849605163930808;-0.021108529470895334;1.0348746672072315;9.999079425860634;0.8335091814765809;-0.005994011653039385;-0.005993965374125924;0.8052658820449389;0.005791520477231528;0.8055234026135105
66.721167;1.0351448269907455;0.8334804161315985;0.8050313948920802;-0.021849604980782585;-0.02110852813701657;1.0348739576783865;9.999061679897098;0.8335083370608082;-0.005994012127583066;-0.005993965659343808;0.805263549622165;0.005791510114932255;0.8055213925070601
66.731167;1.0351461265031174;0.833480256648212;0.8050313211830126;-0.021849604781016472;-0.021108526810864434;1.0348732413169301;9.999043802223548;0.8335074214212903;-0.00599401261196766;-0.005993965968581959;0.8052612378171601;0.005791499172802393;0.8055193070984676
66.741167;1.0351472090169147;0.8334799553632375;0.8050312794750362;-0.02184960456231136;-0.02110852549431749;1.0348725178963232;9.999025829360805;0.8335064321514236;-0.005994013105820706;-0.005993966302279357;0.8052589498836998;0.005791487692690803;0.8055171476684636
66.751167;1.0351480668912745;0.8334795080029107;0.8050312667201944;-0.021849604322808025;-0.021108524188865583;1.0348717896943267;9.999007777365604;0.8335053658506985;-0.005994013608897835;-0.005993966660515854;0.8052566872772674;0.005791475721051449;0.8055149158941611
66.761167;1.035148694091906;0.8334789115574439;0.8050312790842999;-0.021849604061288868;-0.021108522895478668;1.0348710602940931;9.99898966055942;0.8335042195049889;-0.005994014121006819;-0.005993967043157126;0.8052544503174037;0.005791463308435906;0.805512614131756
66.771167;1.0351490869235698;0.833478164557038;0.8050313125116199;-0.021849603777012977;-0.02110852161467394;1.034870332158709;9.998971511149387;0.8335029913750089;-0.005994014642005465;-0.0059939674502840915;0.8052522391515409;0.005791450509343803;0.8055102458003646
66.781167;1.0351492433770386;0.8334772663868232;0.8050313638588259;-0.021849603469164165;-0.02110852034688272;1.034869605778412;9.998953386695245;0.8335016810667635;-0.005994015171920441;-0.00599396788224223;0.8052500549408095;0.0057914373830281396;0.805507815547147
66.791167;1.0351491623401556;0.8334762173180444;0.8050314320852328;-0.021849603136594162;-0.021108519092680533;1.0348688805509096;9.998935363726387;0.8335002890201955;-0.0059940157109054475;-0.005993968339284965;0.8052479009099486;0.005791423990041171;0.8055053292064948
66.801167;1.0351488438702388;0.8334750188914842;0.8050315180951785;-0.021849602777998165;-0.02110851785265237;1.0348681555708379;9.998917526724242;0.833498816110352;-0.005994016259010221;-0.005993968821400277;0.8052457822604846;0.005791410381930816;0.8055027935538521
66.811167;1.0351482899232205;0.8334736734001337;0.805031623636059;-0.021849602392018497;-0.02110851662698181;1.0348674294130662;9.998899960235633;0.8334972636265844;-0.005994016816223485;-0.005993969328609784;0.805243704799051;0.005791396595716675;0.8055002156400247
66.821167;1.035147504445654;0.8334721836205036;0.8050317509179088;-0.021849601977363364;-0.021108515415006576;1.0348667000558702;9.998882740866861;0.8334956336247756;-0.005994017382685712;-0.005993969861289734;0.8052416737499608;0.005791382661448044;0.805497601959271
66.831167;1.0351464929016716;0.8334705532063211;0.8050319024358283;-0.021849601533058753;-0.021108514215200287;1.0348659661676765;9.998865930367227;0.8334939293598467;-0.005994017958593982;-0.005993970420025412;0.8052396936317131;0.005791368613665289;0.805494957999591
66.841167;1.0351452620318926;0.8334687868025794;0.8050320799440632;-0.02184960105863388;-0.021108513025665705;1.0348652287260112;9.998849577738278;0.8334921551123953;-0.005994018544005442;-0.005993971005157639;0.8052377684760136;0.00579135449761956;0.8054922886358895
66.851167;1.035143819700841;0.8334668898277595;0.805032283428591;-0.02184960055426779;-0.021108511844653757;1.034864491519898;9.998833731065114;0.8334903156179203;-0.005994019138715658;-0.005993971616547743;0.8052359021168973;0.0057913403682649895;0.8054895988955157
66.861167;1.0351421744497886;0.8334648679462424;0.8050325112587874;-0.021849600020756133;-0.021108510670754387;1.0348637604451556;9.998818442781621;0.833488416065699;-0.005994019742020314;-0.005993972253530047;0.8052340986567801;0.005791326284169674;0.8054868941524316
66.871167;1.0351403345224603;0.833462726378413;0.8050327613406546;-0.02184959945903641;-0.021108509502805326;1.0348630419227969;9.998803758086602;0.8334864621662712;-0.005994020352465101;-0.005993972914769143;0.8052323625939483;0.005791312306666456;0.8054841803111706
66.881167;1.0351383067725684;0.833460469395416;0.8050330315446594;-0.02184959886949209;-0.021108508339749428;1.03486234122967;9.998789703439671;0.8334844590817706;-0.005994020967879262;-0.005993973598279518;0.8052306985072384;0.005791298505382621;0.8054814641149919
66.891167;1.0351360970478354;0.8334580999236249;0.8050333186907741;-0.021849598251524712;-0.021108507180599027;1.0348616618028157;9.998776287477634;0.8334824104274988;-0.005994021585813976;-0.005993974301760374;0.805229110541617;0.005791284955611399;0.8054787522887937
66.901167;1.0351337117041983;0.8334556197537932;0.8050336178582009;-0.021849597603764776;-0.02110850602439256;1.0348610058725245;9.998763508112274;0.8334803185920243;-0.005994022204081732;-0.005993975022850995;0.8052276018849455;0.005791271725874876;0.8054760498712337
66.911167;1.035131157945023;0.8334530307012773;0.80503392292152;-0.021849596924747416;-0.021108504870241553;1.0348603754218477;9.998751360870797;0.8334781850468225;-0.005994022820966513;-0.005993975759135003;0.8052261745173526;0.005791258868822134;0.8054733594035799
66.921167;1.0351284433356625;0.8334503353369375;0.8050342269020776;-0.02184959621340279;-0.02110850371776692;1.034859772277783;9.998739846751054;0.8334760105171272;-0.005994023435288623;-0.005993976508051247;0.8052248290694095;0.005791246418843062;0.8054706815102928
66.931167;1.0351255764487584;0.8334475366922579;0.8050345217121272;-0.021849595469136975;-0.02110850256741083;1.0348591980423858;9.998728978019017;0.8334737959276382;-0.005994024046533573;-0.005993977266876567;0.8052235648992099;0.005791234394396499;0.8054680162522421
66.941167;1.0351225680235627;0.8334446385625306;0.8050347982407916;-0.021849594691857176;-0.02110850142010025;1.0348586544564997;9.998718778492242;0.8334715429275523;-0.005994024654820924;-0.00599397803292295;0.8052223808492149;0.005791222805723063;0.8054653642181968
66.951167;1.0351194304937057;0.8334416463339502;0.8050350464391219;-0.021849593881969595;-0.021108500276699103;1.0348581437584976;9.998709274730968;0.8334692535438649;-0.005994025260768849;-0.005993978803837664;0.8052212761722886;0.005791211662896168;0.8054627263663312
66.961167;1.0351161760230354;0.8334385663610226;0.8050352549599017;-0.02184959304024944;-0.021108499137925563;1.0348576698049703;9.998700485583816;0.8334669301573688;-0.005994025865553068;-0.005993979577748213;0.8052202505990259;0.005791200978195793;0.805460102884643
66.971167;1.035112815579081;0.8334354042405632;0.8050354117027053;-0.021849592167870472;-0.021108498004791736;1.0348572395241746;9.99869242176627;0.8334645758324324;-0.0059940264710773355;-0.005993980353255245;0.8052193033007977;0.005791190761824224;0.8054574927970728
66.981167;1.0351093594647756;0.833432164006481;0.8050355059604971;-0.021849591266734598;-0.02110849687891841;1.0348568626179695;9.998685091637828;0.8334621946897105;-0.005994027079863859;-0.005993981129411923;0.805218431821784;0.005791181015168232;0.8054548946222143
66.991167;1.0351058175380854;0.8334288488962692;0.8050355300968937;-0.021849590339936723;-0.02110849576241684;1.0348565500192535;9.998678502818189;0.8334597921704571;-0.0059940276945499955;-0.005993981905679842;0.8052176322826662;0.005791171729399804;0.805452306455378
67.001167;1.0351021990545963;0.833425462610701;0.8050354791594647;-0.02184958939198974;-0.021108494657799723;1.034856312508405;9.99867265784668;0.8334573744235779;-0.005994028317342536;-0.005993982681670085;0.8052169007324069;0.005791162890076112;0.8054497253757685
67.011167;1.0350985128521346;0.8334220100383711;0.8050353499416395;-0.02184958842844757;-0.021108493568111796;1.0348561588433196;9.998667544106969;0.8334549474957321;-0.005994028949690026;-0.005993983456731965;0.8052162342790049;0.005791154479545672;0.8054471473922082
67.021167;1.0350947675022217;0.8334184977519544;0.8050351410834748;-0.02184958745498357;-0.021108492496802047;1.0348560938536424;9.99866312711452;0.8334525178025547;-0.005994029591949734;-0.00599398422988053;0.8052156309747766;0.005791146474475843;0.8054445683281609
67.031167;1.0350909710311313;0.8334149340753102;0.8050348535035555;-0.0218495864763593;-0.021108491447276483;1.0348561184412042;9.998659358862334;0.8334500928586083;-0.005994030243027515;-0.005993985000040204;0.8052150890796872;0.005791138847193282;0.8054419855756705
