time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.041167;1.0350871312041117;0.8334113280305687;0.8050344898299425;-0.021849585495819387;-0.021108490422721733;1.0348562311582186;9.998656185468448;0.8334476809833582;-0.0059940309005223884;-0.005993985766036047;0.8052146067012957;0.005791131572961883;0.8054393992397426
67.051167;1.035083256762829;0.8334076880815827;0.8050340530786556;-0.021849584515177375;-0.02110848942618901;1.0348564298183938;9.998653540833295;0.8334452908719554;-0.005994031561486964;-0.005993986526497504;0.805214181809832;0.005791124630497051;0.8054368108081762
67.061167;1.0350793574144426;0.8334040213920253;0.8050335459648361;-0.02184958353547176;-0.021108488460342308;1.0348567125186656;9.99865134622049;0.8334429317538358;-0.005994032223204355;-0.005993987279982803;0.8052138128053237;0.005791117994857967;0.805434220925063
67.071167;1.03507544207287;0.8334003332880133;0.805032971186709;-0.02184958255768065;-0.02110848752709169;1.0348570775533075;9.998649525230327;0.8334406134565209;-0.005994032883484856;-0.0059939880249804435;0.8052134994963446;0.0057911116347813315;0.8054316286645085
67.081167;1.0350715176688077;0.833396627243962;0.8050323316991402;-0.021849581583007874;-0.021108486627791363;1.0348575227556702;9.99864801678195;0.8334383455268911;-0.005994033540509595;-0.005993988759889285;0.8052132430782469;0.005791105512453452;0.8054290316630427
67.091167;1.0350675895595611;0.8333929055330085;0.8050316301304951;-0.021849580612995644;-0.02110848576368028;1.0348580453023148;9.998646774775022;0.8334361357585233;-0.005994034192583868;-0.005993989483125984;0.8052130448897512;0.005791099584056322;0.8054264263873717
67.101167;1.035063663061359;0.8333891698940219;0.8050308677397995;-0.02184957964981518;-0.021108484935884086;1.0348586415360872;9.998645761504655;0.8334339892352643;-0.005994034838085312;-0.005993990192926355;0.8052129058818206;0.0057910938073697845;0.8054238085554085
67.111167;1.0350597445145846;0.8333854218869946;0.8050300440716435;-0.021849578696401653;-0.02110848414500152;1.0348593069469783;9.998644946041134;0.8334319083494017;-0.005994035475620327;-0.005993990886951741;0.8052128273829485;0.0057910881490351954;0.805421173308704
67.121167;1.0350558404376975;0.8333816632234933;0.8050291575377001;-0.02184957775599303;-0.021108483390701663;1.0348600368744791;9.998644310806776;0.8334298938214332;-0.00599403610421366;-0.005993991562207396;0.805212811536799;0.005791082583297616;0.8054185159076308
67.131167;1.0350519561919997;0.8333778960319355;0.8050282062333809;-0.021849576831407116;-0.021108482671923782;1.0348608264598338;9.998643862914504;0.833427946344263;-0.005994036723350521;-0.005993992215390883;0.8052128609320586;0.005791077087384522;0.8054158333229614
67.141167;1.035048095712166;0.8333741226953277;0.8050271885539004;-0.021849575924694564;-0.021108481987808375;1.0348616693598314;9.998643639773658;0.8334260674448405;-0.005994037332712285;-0.005993992843426204;0.8052129780642403;0.005791071640668257;0.8054131250469119
67.151167;1.0350442614858666;0.8333703456272011;0.8050261034015433;-0.021849575037295378;-0.021108481338507866;1.0348625570579888;9.998643696868934;0.8334242590012488;-0.005994037931619635;-0.005993993443806454;0.8052131648989642;0.00579106622985095;0.8054103921818093
67.161167;1.0350404548822887;0.8333665675066244;0.8050249500297643;-0.021849574170332137;-0.0211084807252752;1.034863479442021;9.998644084186418;0.8334225227821328;-0.0059940385187804805;-0.005993994014692165;0.8052134227809947;0.005791060852931655;0.8054076358259711
67.171167;1.035036677628285;0.8333627915681545;0.8050237281047532;-0.02184957332469967;-0.021108480150078116;1.0348644261729245;9.998644836152787;0.8334208606323426;-0.005994039092666552;-0.005993994554929056;0.8052137523527073;0.005791055516124653;0.8054048558787603
67.181167;1.0350329330211678;0.833359021115625;0.8050224381550981;-0.021849572501142864;-0.02110847961508248;1.0348653883276433;9.998645983271691;0.8334192747570979;-0.005994039651853295;-0.0059939950640745705;0.8052141534127378;0.005791050231553207;0.8054020509733734
67.191167;1.0350292259047182;0.8333552587443398;0.8050210818479301;-0.02184957170054729;-0.021108479122321357;1.0348663594976204;9.998647565084966;0.8334177681428429;-0.0059940401950183695;-0.005993995542450554;0.8052146255347857;0.005791045018387579;0.8053992196087738
67.201167;1.0350255624530842;0.8333515065660412;0.8050196619681809;-0.021849570924281456;-0.021108478673736997;1.0348673361487604;9.998649631790979;0.8334163449198795;-0.0059940407210825304;-0.005993995991077709;0.8052151688523688;0.0057910398995681765;0.8053963611828692
67.211167;1.0350219498807194;0.8333477666959622;0.8050181821871425;-0.021849570174516744;-0.02110847827120141;1.0348683172016968;9.998652236567025;0.8334150101750606;-0.005994041229590377;-0.005993996411399548;0.8052157834304963;0.005791034895029607;0.8053934755697402
67.221167;1.0350183952567915;0.8333440406228574;0.8050166464873841;-0.021849569454228158;-0.021108477916259877;1.034869302541642;9.998655419752717;0.8334137695340101;-0.0059940417208534675;-0.005993996804931305;0.8052164680347119;0.005791030016305987;0.8053905614966624
67.231167;1.035014903975156;0.8333403282702644;0.8050150588116183;-0.021849568766767198;-0.02110847760986937;1.0348702914670065;9.998659198263487;0.8334126287795082;-0.0059940421956270196;-0.005993997173058349;0.805217220183587;0.005791025262368043;0.8053876153544143
67.241167;1.0350114790471656;0.8333366280061504;0.8050134236061965;-0.021849568115528316;-0.02110847735227493;1.0348712825588906;9.998663570110192;0.8334115930418823;-0.0059940426546553904;-0.005993997517219937;0.8052180367674526;0.005791020619510806;0.8053846315402259
67.251167;1.0350081217958071;0.8333329376527552;0.8050117464733592;-0.021849567503823077;-0.021108477143002864;1.0348722746334518;9.998668523242443;0.8334106656681312;-0.005994043098477768;-0.005993997839345935;0.8052189138642504;0.005791016065124015;0.8053816041493665
67.261167;1.035004834143999;0.8333292555293639;0.8050100334368897;-0.021849566934668153;-0.021108476980949167;1.034873267303581;9.998674043114086;0.8334098475570128;-0.005994043527502672;-0.0059939981420129036;0.8052198464582195;0.005791011570033036;0.8053785289987238
67.271167;1.0350016207927835;0.8333255802435221;0.8050082892745529;-0.021849566410658418;-0.02110847686448061;1.0348742609210573;9.998680117610826;0.8334091372495501;-0.005994043942190929;-0.0059939984281123255;0.8052208288595424;0.005791007099476079;0.8053754046649492
67.281167;1.0349984886263777;0.8333219097055167;0.8050065171593529;-0.021849565934124057;-0.021108476791519025;1.034875257021171;9.998686735239826;0.8334085316445251;-0.005994044343273504;-0.0059939987003324435;0.8052218549505211;0.005791002613712115;0.8053722324211824
67.291167;1.0349954441234486;0.8333182407342402;0.8050047199115967;-0.021849565507137046;-0.021108476759662594;1.0348762588561438;9.998693886239355;0.8334080266181648;-0.005994044731889402;-0.005993998960924815;0.8052229177609508;0.00579099806707967;0.8053690157163302
67.301167;1.0349924921907028;0.8333145694539856;0.8050029009090379;-0.021849565131049783;-0.021108476766404653;1.034877270492934;9.998701568069079;0.8334076173508889;-0.005994045109585299;-0.005993999211889778;0.8052240095608637;0.005790993407720417;0.8053657592843789
67.311167;1.0349896370751706;0.8333108922109699;0.8050010642610065;-0.021849564805970764;-0.02110847680938768;1.0348782952396254;9.998709778172671;0.8334072989013346;-0.0059940454781637975;-0.005993999455072832;0.8052251228814189;0.005790988580671466;0.8053624681420568
67.321167;1.034986883037389;0.8333072060131254;0.8049992150692498;-0.02184956453069437;-0.02110847688651081;1.0348793347611065;9.998718500585719;0.8334070665032707;-0.005994045839359801;-0.00599399969202194;0.8052262513450789;0.005790983531536259;0.8053591472688599
67.331167;1.0349842340820954;0.8333035079006639;0.80499735924819;-0.0218495643031826;-0.02110847699577865;1.034880388596137;9.998727705524741;0.8334069153670626;-0.005994046194610676;-0.005993999923915917;0.8052273897287915;0.0057909782079863074;0.805355801972937
67.341167;1.0349816939222705;0.833299794607536;0.8049955027599239;-0.02184956412109789;-0.02110847713514062;1.0348814540720421;9.998737357137335;0.8334068408708712;-0.005994046545192253;-0.0059940001515839765;0.8052285336643711;0.0057909725617362965;0.8053524378280044
67.351167;1.034979266464802;0.8332960632448789;0.8049936513653013;-0.021849563981951654;-0.021108477302662482;1.034882526964339;9.998747419696372;0.8334068393469863;-0.005994046892375426;-0.0059940003756490485;0.8052296793584132;0.0057909665502604455;0.805349060157589
67.361167;1.0349769561212925;0.8332923119717296;0.804991810964603;-0.02184956388312571;-0.02110847749682092;1.0348836025417796;9.998757855823385;0.8334069083396474;-0.005994047237337561;-0.005994000596624426;0.8052308235039397;0.005790960134478038;0.8053456741816102
67.371167;1.0349747671919585;0.8332885399725115;0.804989987419983;-0.0218495638218755;-0.021108477716406;1.03488467702732;9.998768613086826;0.8334070459660593;-0.005994047581042682;-0.005994000814661701;0.8052319634703267;0.005790953275733264;0.805342285524807
67.381167;1.0349727026552555;0.8332847468630684;0.8049881859112209;-0.021849563795210733;-0.02110847796007003;1.0348857490608299;9.998779612846297;0.833407251122019;-0.005994047924252346;-0.0059940010294674655;0.8052330973918926;0.005790945938084961;0.8053389002659016
67.391167;1.0349707640233996;0.8332809321108222;0.8049864109859759;-0.021849563799898795;-0.021108478225970687;1.0348868199796037;9.998790755855728;0.8334075246583736;-0.005994048267541003;-0.005994001240604553;0.8052342237895567;0.005790938093967436;0.805335524922967
67.401167;1.034968952138174;0.8332770954297094;0.8049846671402981;-0.02184956383260795;-0.021108478511566976;1.0348878931850332;9.99880194250981;0.8334078692731516;-0.00599404861102034;-0.005994001447552032;0.8052353410383113;0.005790929726854647;0.8053321662089461
67.411167;1.0349672672036452;0.8332732376570479;0.8049829589584296;-0.021849563889918346;-0.021108478813529827;1.0348889735559441;9.998813095936663;0.8334082882933634;-0.005994048954010091;-0.0059940016495982585;0.8052364474676555;0.005790920831071658;0.8053288304512416
67.421167;1.0349657088443065;0.8332693606865885;0.8049812910393508;-0.021849563968278453;-0.021108479128182846;1.0348900669571495;9.998824169080828;0.8334087850964859;-0.005994049295377622;-0.005994001845963614;0.8052375425700762;0.0057909114130524665;0.8053255240673813
67.431167;1.03496427738256;0.8332654668494862;0.8049796681468515;-0.021849564064222064;-0.021108479452266477;1.0348911790118824;9.998835128570311;0.8334093628283359;-0.005994049634235333;-0.00599400203582142;0.8052386281548256;0.0057909014919203;0.8053222545923139
67.441167;1.0349629752179825;0.833261558760881;0.8049780950061483;-0.021849564174767567;-0.021108479783235688;1.0348923128657384;9.998845938906125;0.833410023720577;-0.005994049970103996;-0.005994002218023009;0.8052397078779238;0.005790891093939783;0.8053190303505341
67.451167;1.0349618068958268;0.8332576395695896;0.8049765753086932;-0.021849564297449744;-0.021108480119106626;1.0348934678403048;9.998856570797463;0.8334107684876687;-0.005994050302688709;-0.005994002390905856;0.8052407861949298;0.005790880244298327;0.8053158592147273
67.461167;1.0349607778963918;0.833253713514255;0.8049751104948754;-0.021849564429998813;-0.021108480458057063;1.0348946405243027;9.99886702148675;0.8334115962592668;-0.005994050631745928;-0.005994002552462393;0.8052418687218202;0.005790868964608104;0.8053127481931064
67.471167;1.0349598937450988;0.8332497864891928;0.8049736996382818;-0.021849564570367137;-0.02110848079790918;1.0348958272300293;9.998877316494815;0.8334125048075818;-0.005994050956943826;-0.005994002700827462;0.8052429627517389;0.005790857275159271;0.8053097045564588
67.481167;1.034959159716312;0.8332458657124631;0.80497234033054;-0.021849564717081504;-0.02110848113604745;1.0348970252258543;9.998887489825727;0.8334134906837615;-0.0059940512776148315;-0.0059940028347779195;0.805244076071694;0.005790845196050735;0.8053067368560312
67.491167;1.0349585798213374;0.8332419585609254;0.804971028718976;-0.021849564869215635;-0.021108481469817787;1.0348982315556015;9.998897567989424;0.833414549326307;-0.005994051592569624;-0.005994002954027237;0.805245215806773;0.005790832747456252;0.8053038539239454
67.501167;1.03495815551003;0.8332380716723914;0.8049697591356569;-0.021849565025903954;-0.02110848179678965;1.0348994422295044;9.998907567487182;0.8334156754936809;-0.005994051900209893;-0.005994003059330242;0.8052463884617601;0.005790819949685276;0.805301063200835
67.511167;1.0349578847448064;0.8332342106221378;0.8049685249110885;-0.021849565186040178;-0.021108482114637627;1.0349006537654468;9.998917495471078;0.8334168643587528;-0.005994052199038797;-0.005994003152109642;0.805247599717544;0.005790806822482765;0.8052983704823882
67.521167;1.0349577611451475;0.8332303797966939;0.8049673194886496;-0.021849565348514604;-0.021108482421007848;1.0349018645623398;9.998927348285322;0.833418112690574;-0.005994052488187688;-0.005994003233616608;0.805248853928766;0.005790793384170504;0.8052957807612339
67.531167;1.034957774039517;0.8332265825574061;0.8049661364742412;-0.021849565512514643;-0.02110848271371562;1.0349030745157524;9.99893711105146;0.8334194188505492;-0.005994052767481708;-0.005994003304460749;0.8052501538761601;0.005790779649097437;0.8052932996066668
67.541167;1.0349579101917386;0.8332228218504338;0.804964968853504;-0.021849565677322984;-0.02110848299099001;1.0349042838016191;9.998946765711267;0.8334207816106654;-0.005994053037135891;-0.005994003364846476;0.8052515003260441;0.005790765625756255;0.8052909346742505
67.551167;1.0349581561411645;0.8332191007259718;0.8049638087416043;-0.02184956584190009;-0.02110848325128355;1.0349054917535838;9.998956308006889;0.8334221992889149;-0.005994053297451047;-0.005994003414838539;0.8052528916918452;0.005790751317856751;0.8052886956302053
67.561167;1.0349584993705603;0.8332154226597585;0.8049626485706882;-0.02184956600496278;-0.02110848349294075;1.0349066970945267;9.99896575973734;0.8334236698835712;-0.00599405354859688;-0.005994003454145579;0.8052543245684528;0.005790736725676882;0.8052865924484343
67.571167;1.0349589282226208;0.8332117922889254;0.8049614827096964;-0.02184956616553954;-0.02110848371423449;1.0349078993255802;9.998975162624236;0.8334251910595732;-0.005994053790465614;-0.005994003481957685;0.8052557947356161;0.0057907218493387196;0.8052846342922285
67.581167;1.0349594322024602;0.8332082159151748;0.8049603078514954;-0.021849566323144668;-0.021108483913609297;1.0349090994156618;9.998984565535391;0.8334267593178505;-0.005994054022833478;-0.005994003497507493;0.8052572970958595;0.0057907066910543314;0.8052828293292391
67.591167;1.03496000244456;0.8332047010026474;0.8049591222458987;-0.02184956647743685;-0.02110848408986041;1.0349102996089137;9.99899402567196;0.8334283695127745;-0.00599405424559417;-0.0059940035007806725;0.8052588244287897;0.005790691248516304;0.8052811843530202
67.601167;1.0349606313471331;0.8332012552785796;0.8049579253883372;-0.02184956662821417;-0.021108484242243566;1.03491150291442;9.99900361492819;0.8334300154609207;-0.00599405445848482;-0.005994003492639567;0.805260367070103;0.005790675510613357;0.8052797042926161
67.611167;1.0349613121013161;0.8331978861080156;0.8049567186629342;-0.02184956677559929;-0.02110848437047265;1.034912712375907;9.99901341885694;0.8334316908316659;-0.005994054660668562;-0.00599400347452399;0.8052619144997851;0.005790659471023811;0.8052783920110921
67.621167;1.034962038040651;0.8331946002878796;0.8049555056433352;-0.0218495669197728;-0.021108484474683692;1.0349139306397606;9.999023529648497;0.8334333896235461;-0.005994054851001098;-0.0059940034479758365;0.8052634573628595;0.005790643145337583;0.8052772488000979
67.631167;1.0349628014733099;0.8331914038041697;0.8049542914319984;-0.021849567060688198;-0.021108484555472325;1.0349151596465989;9.999034033522934;0.8334351060354773;-0.005994055028820313;-0.005994003414032605;0.8052649884591;0.00579062656789436;0.8052762757185384
67.641167;1.0349635930527306;0.8331883013356999;0.8049530818019561;-0.02184956719822817;-0.021108484613928225;1.0349163998438378;9.999044999046816;0.8334368336141996;-0.005994055194132713;-0.00599400337276626;0.8052665025366925;0.005790609773975187;0.8052754744451879
67.651167;1.0349644025626674;0.8331852955391553;0.8049518826896145;-0.021849567332657145;-0.021108484651679922;1.034917649461461;9.999056468740084;0.8334385645487055;-0.005994055346917577;-0.005994003323352446;0.8052679951806323;0.005790592790989108;0.8052748468711409
67.661167;1.0349652206631754;0.8331823863832858;0.8049507001755144;-0.021849567464976266;-0.021108484670873295;1.0349189050033114;9.999068452610247;0.833440290569322;-0.005994055486665358;-0.005994003264508043;0.8052694612422805;0.005790575645666877;0.8052743941132562
67.671167;1.0349660399780753;0.8331795718392194;0.8049495407932531;-0.021849567596860426;-0.021108484673724573;1.0349201630883442;9.999080936306003;0.8334420047751361;-0.005994055612605031;-0.005994003194764134;0.805270894036495;0.0057905583754545315;0.8052741157175066
67.681167;1.034966854842487;0.8331768497839726;0.804948411495032;-0.021849567730358156;-0.021108484661905114;1.0349214220301495;9.999093902468406;0.8334437021147745;-0.0059940557238305344;-0.005994003112486432;0.805272286529311;0.005790541031626799;0.8052740097264811
67.691167;1.0349676608633516;0.833174219007947;0.8049473190538621;-0.02184956786773885;-0.021108484636385656;1.0349226816813195;9.999107342983915;0.8334453785756016;-0.0059940558191791116;-0.005994003015814909;0.8052736333432903;0.00579052367007001;0.8052740733544833
67.701167;1.034968455077643;0.8331716789237876;0.8049462696858032;-0.021849568011599763;-0.021108484597749524;1.034923942382163;9.999121261225868;0.8334470304086123;-0.005994055897385324;-0.005994002902743419;0.8052749316195474;0.005790506338163122;0.8052743037669127
67.711167;1.0349692359943738;0.8331692293152492;0.8049452693574;-0.021849568164995576;-0.021108484546636278;1.034925204370733;9.999135674501456;0.8334486531313593;-0.005994055957425463;-0.005994002771384523;0.8052761810720079;0.0057904890687699205;0.8052746988655732
67.721167;1.0349700034506584;0.8331668703804356;0.8049443240547125;-0.021849568331264512;-0.02110848448395224;1.0349264677320762;9.99915061015022;0.833450240438247;-0.00599405599865648;-0.005994002619935039;0.8052773839350004;0.0057904718814202035;0.8052752572272159
67.731167;1.0349707587422627;0.8331646028538306;0.8049434393565186;-0.021849568513574672;-0.021108484410837534;1.0349277328352449;9.999166095406306;0.8334517839503406;-0.005994056020629189;-0.005994002446355137;0.805278544569793;0.005790454785591807;0.8052759770637373
67.741167;1.0349715040279261;0.833162428271768;0.8049426197851101;-0.021849568714600847;-0.021108484328692514;1.034929001108075;9.999182153039445;0.8334532736727877;-0.005994056022749342;-0.005994002248467096;0.805279668310153;0.0057904377813809025;0.8052768550857087
67.751167;1.0349722411593696;0.8331603485491522;0.804941868585181;-0.021849568936598965;-0.021108484239133866;1.0349302755109482;9.99919880057676;0.8334546988889153;-0.005994056004193225;-0.005994002024413367;0.8052807597019093;0.005790420855901652;0.8052778857413513
67.761167;1.0349729711826767;0.8331583653307535;0.8049411879268961;-0.021849569181576357;-0.021108484143791524;1.0349315605527947;9.9992160434849;0.8334560493494987;-0.005994055963994675;-0.005994001772932771;0.8052818215847694;0.005790403982734222;0.8052790615050258
67.771167;1.034973694247461;0.8331564808314799;0.8049405793886526;-0.02184956945120088;-0.02110848404424217;1.0349328623669927;9.999233869155814;0.8334573158922468;-0.0059940559009624824;-0.005994001493423769;0.8052828554677172;0.005790387132586158;0.8052803744081636
67.781167;1.0349744097458593;0.8331546987832392;0.8049400444991831;-0.021849569746612434;-0.021108483942083468;1.0349341884918346;9.999252253459696;0.8334584903798884;-0.005994055813680761;-0.0059940011859071825;0.8052838621599736;0.005790370288773067;0.8052818175836298
67.791167;1.0349751163854595;0.8331530234395775;0.8049395850049743;-0.021849570068531367;-0.0211084838391584;1.0349355466737502;9.999271175621493;0.833459565943688;-0.005994055700729521;-0.005994000850829829;0.8052848424238535;0.005790353449362298;0.8052833853070525
67.801167;1.0349758117093493;0.8331514581600814;0.8049392027716233;-0.021849570417601726;-0.021108483737933177;1.034936943601378;9.999290631238441;0.8334605378106406;-0.005994055560920021;-0.005994000488637265;0.8052857974987132;0.005790336614276224;0.8052850717183769
67.811167;1.0349764920588609;0.8331500052224724;0.8049388993805326;-0.02184957079450679;-0.02110848364149866;1.03493838422622;9.999310633093472;0.8334614039776511;-0.005994055393413945;-0.005994000099420549;0.8052867290248034;0.005790319779158281;0.8052868700397813
67.821167;1.0349771533251775;0.8331486661159729;0.8049386754507961;-0.021849571199762625;-0.021108483552982005;1.0349398710721425;9.999331196179718;0.8334621650013463;-0.005994055197588602;-0.005993999683165408;0.8052876387444601;0.005790302944516271;0.8052887729289164
67.831167;1.0349777915646283;0.8331474417130288;0.8049385300176619;-0.02184957163335898;-0.02110848347502801;1.0349414038986482;9.999352323697364;0.8334628234640348;-0.00599405497299145;-0.005993999240314865;0.8052885283304575;0.0057902861261681995;0.8052907731034686
67.841167;1.034978403359515;0.8331463324130827;0.8049384605486647;-0.021849572094359688;-0.021108483410002703;1.0349429806457071;9.999374003198906;0.8334633838112038;-0.0059940547197365555;-0.005993998771867505;0.8052893994337539;0.005790269357500361;0.8052928636451979
67.851167;1.0349789860451384;0.8331453378899898;0.8049384635292515;-0.021849572580852655;-0.021108483360641105;1.0349445986500927;9.999396203524904;0.8334638516472975;-0.005994054438784453;-0.005993998279051028;0.8052902541053186;0.00579025268597646;0.8052950381123363
67.861167;1.0349795377575741;0.8331444566129587;0.8049385355603492;-0.02184957309035704;-0.02110848333011046;1.0349462551834456;9.9994188722706;0.8334642326018901;-0.005994054131744344;-0.00599399776312946;0.8052910948039322;0.005790236166169403;0.8052972906799414
67.871167;1.034980057584911;0.8331436860268951;0.8049386745652168;-0.021849573620111522;-0.021108483321419375;1.034947948477128;9.999441938957983;0.8334645318095132;-0.005994053800716724;-0.005993997225510439;0.8052919237131972;0.005790219850004608;0.8052996159457159
67.881167;1.034980546117328;0.8331430236359242;0.8049388796376689;-0.021849574167077175;-0.021108483337124236;1.0349496787718426;9.999465322749817;0.8334647530818469;-0.005994053448393389;-0.005993996667849643;0.8052927423839036;0.005790203782828222;0.8053020081997331
67.891167;1.034981006172997;0.8331424683489166;0.8049391504385186;-0.02184957472801947;-0.0211084833794312;1.034951447516878;9.999488938760472;0.8334648975823924;-0.005994053077930909;-0.0059939960920547914;0.8052935516625803;0.005790188007417404;0.8053044608532492
67.901167;1.0349814429119593;0.8331420205919392;0.8049394881630254;-0.02184957529982827;-0.021108483450261974;1.034953255457524;9.99951269366326;0.8334649637389044;-0.005994052692380709;-0.005993995500342207;0.8052943512553741;0.005790172564482581;0.8053069666154489
67.911167;1.0349818632007737;0.8331416806621531;0.8049398965269082;-0.02184957587991733;-0.021108483551296204;1.0349551014768876;9.999536477355926;0.833464948494582;-0.005994052294225503;-0.0059939948950695375;0.8052951393929318;0.005790157489983222;0.8053095176132433
67.921167;1.0349822745725483;0.8331414474042551;0.8049403807532143;-0.021849576466270684;-0.021108483684046213;1.0349569820920208;9.999560171941196;0.833464848676984;-0.005994051885428051;-0.005993994278261318;0.8052959134892747;0.005790142818368757;0.8053121048579651
67.931167;1.0349826838047747;0.833141318632022;0.8049409456763976;-0.021849577057120772;-0.02110848384989467;1.0349588905840317;9.999583673657975;0.8334646618922967;-0.005994051467657493;-0.005993993651476591;0.8052966716389849;0.00579012858833308;0.8053147184058335
67.941167;1.0349830959017967;0.8331412919734771;0.8049415947336672;-0.021849577650797654;-0.02110848405002079;1.0349608166037803;9.999606902166487;0.8334643865310474;-0.005994051042325478;-0.005993993016104623;0.8052974133275793;0.005790114844122917;0.8053173487387308
67.951167;1.0349835145714066;0.8331413650908;0.8049423300031181;-0.021849578245786917;-0.021108484285193102;1.0349627476291294;9.99962979192013;0.8334640215167504;-0.0059940506103825395;-0.005993992373561416;0.8052981385699383;0.005790101634158685;0.8053199877010888
67.961167;1.0349839434304637;0.8331415359778885;0.8049431527938151;-0.021849578840527663;-0.021108484555626344;1.03496467068331;9.9996522804168;0.8334635665196697;-0.00599405017215822;-0.005993991725475474;0.8052988471353747;0.005790089010539927;0.8053226279022639
67.971167;1.0349843861219234;0.8331418034341546;0.8049440644024447;-0.0218495794330261;-0.021108484861183545;1.0349665723034709;9.999674306325392;0.8334630218177295;-0.005994049727441257;-0.005993991073925319;0.8052995394785114;0.00579007702891227;0.8053252614524277
67.981167;1.0349848454729051;0.8331421669218098;0.8049450665034763;-0.021849580020746176;-0.021108485201692603;1.0349684380642712;9.999695816099337;0.8334623882568928;-0.005994049275620923;-0.005993990421351805;0.8053002187593881;0.005790065745402055;0.8053278794138161
67.991167;1.0349853226310566;0.8331426263795492;0.8049461609118479;-0.021849580600747497;-0.021108485576948274;1.034970253261177;9.99971676581875;0.8334616683001601;-0.005994048815892952;-0.005993989770189588;0.8053008915343002;0.00579005521095191;0.80533047212648
68.001167;1.034985816053583;0.8331431826109266;0.8049473492511617;-0.021849581169817854;-0.021108485986618814;1.0349720042056916;9.999737114743025;0.8334608668599659;-0.005994048347416551;-0.005993989122520176;0.8053015658467725;0.005790045467578622;0.8053330298878992
68.011167;1.0349863215789241;0.8331438375215361;0.8049486334834418;-0.021849581724618334;-0.021108486430349297;1.0349736792717878;9.99975682046305;0.8334599909860014;-0.005994047869112017;-0.00599398847987964;0.8053022487115487;0.005790036546271917;0.8053355437943418
68.021167;1.0349868347321238;0.8331445940789372;0.8049500169624714;-0.021849582261915634;-0.021108486907813563;1.0349752693175758;9.999775842911138;0.8334590491870941;-0.005994047379399329;-0.005993987843497268;0.8053029450325219;0.0057900284681047355;0.8053380064769416
68.031167;1.034987353118013;0.8331454560333986;0.8049515041819545;-0.02184958277881568;-0.021108487418774736;1.034976767661352;9.999794152096708;0.8334580510801652;-0.005994046876160684;-0.005993987214931383;0.8053036578316796;0.00579002125215679;0.8053404124605819
68.041167;1.034987876571817;0.833146426878839;0.8049530988222166;-0.021849583272752597;-0.021108487963420727;1.0349781707333285;9.999811730193503;0.8334570073009862;-0.005994046356804034;-0.005993986596463203;0.8053043889227466;0.005790014919594595;0.8053427578769033
68.051167;1.0349884060345562;0.8331475085542657;0.8049548019723528;-0.021849583741201026;-0.021108488542678213;1.0349794794628178;9.999828566945702;0.8334559292558048;-0.005994045818396776;-0.005993985990830258;0.8053051391222281;0.005790009485372777;0.8053450397091675
68.061167;1.0349889433114416;0.8331487011159885;0.8049566119857593;-0.021849584181513438;-0.02110848915800949;1.0349806992306732;9.999844651713932;0.8334548286919432;-0.005994045257825905;-0.005993985400591476;0.8053059078881295;0.005790004951619541;0.8053472554468939
68.071167;1.0349894914858475;0.8331500037470592;0.8049585255962955;-0.02184958459115332;-0.021108489810725557;1.034981838272115;9.999859967926634;0.8334537171045674;-0.0059940446719453176;-0.00599398482754299;0.8053066930082966;0.005790001313684335;0.805349403022511
68.081167;1.0349900546303565;0.8331514156816322;0.80496053922666;-0.02184958496792532;-0.0211084905015875;1.0349829065888867;9.999874495404322;0.8334526053589844;-0.005994044057862136;-0.005993984272472355;0.805307490518675;0.005789998567016548;0.8053514805236823
68.091167;1.0349906367480664;0.8331529355524395;0.8049626498994749;-0.02184958530971976;-0.021108491231149617;1.0349839144385578;9.99988821871843;0.8334515042486996;-0.0059940434133222975;-0.005993983735415681;0.8053082949633383;0.005789996707008191;0.8053534860236667
68.101167;1.0349912406407122;0.8331545605173795;0.8049648557015302;-0.021849585614121033;-0.021108492000174246;1.0349848696250072;9.999901133764018;0.8334504250276812;-0.005994042736794851;-0.005993983216006954;0.8053091003188079;0.005789995729672346;0.805355417526886
68.111167;1.0349918675544842;0.8331562868261927;0.8049671557598803;-0.021849585878390147;-0.021108492809542526;1.0349857762895203;9.999913248181143;0.8334493788887568;-0.005994042027230966;-0.005993982713611722;0.8053099011138448;0.005789995631744503;0.8053572731734538
68.121167;1.0349925173292764;0.8331581105327471;0.8049695496313966;-0.021849586099684886;-0.021108493659870654;1.03498663623015;9.999924582214433;0.8334483761113781;-0.005994041283984681;-0.0059939822277118885;0.8053106928733516;0.00578999640490543;0.8053590520784342
68.131167;1.0349931882824985;0.8331600271978612;0.8049720362088095;-0.021849586275375244;-0.021108494551195168;1.034987450865279;9.999935170342157;0.8334474250615088;-0.005994040506999665;-0.00599398175849498;0.805311472174942;0.005789998031795405;0.805360755031123
68.141167;1.0349938779597398;0.8331620320310319;0.8049746125718057;-0.02184958640342041;-0.021108495482884244;1.0349882225081286;9.999945050424353;0.8334465314179551;-0.005994039696912703;-0.005993981306929875;0.8053122367679802;0.005790000487065507;0.8053623843121288
68.151167;1.034994585043465;0.8331641211485445;0.8049772739814253;-0.021849586482512666;-0.02110849645378799;1.0349889548323161;9.999954245890844;0.8334456987646347;-0.0059940388549815414;-0.005993980874311769;0.8053129852093501;0.005790003739176584;0.8053639429808516
68.161167;1.034995310470985;0.8331662918643291;0.8049800153584411;-0.0218495865121498;-0.021108497462608948;1.0349896532923086;9.999962766141953;0.8334449297532907;-0.005994037982837185;-0.00599398046189668;0.8053137162473238;0.005790007755022528;0.8053654338130752
68.171167;1.0349960569245862;0.8331685411490031;0.8049828322918168;-0.0218495864929598;-0.021108498508204274;1.034990325827528;9.999970623165447;0.8334442266505014;-0.0059940370819668385;-0.00599398007097565;0.8053144285782327;0.005790012507590179;0.805366858269977
68.181167;1.034996827062844;0.8331708644213935;0.804985720291727;-0.021849586426738683;-0.021108499589570534;1.0349909826907744;9.999977840375982;0.8334435914094744;-0.00599403615333498;-0.0059939797032363285;0.8053151204514362;0.005790017979022185;0.8053682165268768
68.191167;1.0349976215832875;0.8331732559487368;0.8049886733667833;-0.021849586315905528;-0.02110850070570138;1.0349916350717512;9.999984450616182;0.8334430255738924;-0.00599403519763953;-0.005993979361064877;0.8053157895018027;0.005790024156503007;0.8053695081021857
68.201167;1.034998439259678;0.8331757094468917;0.8049916837061413;-0.021849586163171387;-0.021108501855473267;1.0349922932844426;9.999990489356414;0.8334425306419665;-0.005994034215742595;-0.005993979047496979;0.8053164338717865;0.005790031027073494;0.8053707316365032
68.211167;1.034999278769704;0.8331782178127414;0.804994742995284;-0.021849585971633226;-0.021108503037566048;1.0349929649441574;9.99999598605153;0.8334421087942795;-0.005994033208655996;-0.005993978765778848;0.8053170532776625;0.005790038576677693;0.8053718841668283
68.221167;1.0350001394647048;0.83318077310153;0.8049978440218729;-0.0218495857445699;-0.021108504250379977;1.0349936545517455;10.00000096942855;0.8334417629525618;-0.005994032177270729;-0.005993978518868958;0.8053176484032191;0.005790046790206506;0.8053729613932511
68.231167;1.0350010211944303;0.8331833673964543;0.8050009812496997;-0.021849585485005648;-0.0211085054918719;1.0349943654997689;10.000005485752263;0.8334414961157964;-0.005994031122285045;-0.005993978309168143;0.8053182198482384;0.005790055647528328;0.8053739588493448
68.241167;1.0350019254045766;0.8331859933498241;0.8050041501555241;-0.021849585195777264;-0.02110850675941603;1.034995102573665;10.000009598919158;0.8334413104463168;-0.005994030044296108;-0.00599397813838504;0.8053187679405933;0.005790065122154058;0.8053748726145398
68.251167;1.035002855797648;0.8331886440656696;0.8050073460750897;-0.02184958487997976;-0.021108508049852797;1.0349958723023662;10.000013368699454;0.8334412065624495;-0.005994028943812392;-0.005993978007567337;0.8053192931757305;0.0057900751889766;0.8053756993899844
68.261167;1.0350038157177066;0.8331913132802247;0.8050105637230638;-0.021849584540889037;-0.0211085093597747;1.0349966811608997;10.000016838491723;0.8334411837863995;-0.005994027821317799;-0.005993977917342121;0.805319796865297;0.005790085832588151;0.805376436748595
68.271167;1.0350048043876037;0.8331939957834233;0.8050137973918159;-0.021849584181166518;-0.021108510685981848;1.0349975343454694;10.000020044597866;0.8334412410122813;-0.005994026677377276;-0.005993977868084101;0.8053202810059013;0.005790097044951423;0.8053770837995612
68.281167;1.0350058164898936;0.8331966874244143;0.8050170414700923;-0.021849583802238542;-0.021108512025735278;1.0349984361304965;10.000023031552487;0.8334413768551449;-0.005994025512514046;-0.005993977859886345;0.8053207471082119;0.005790108814041956;0.8053776416279149
68.291167;1.0350068451632186;0.8331993847155067;0.8050202914641037;-0.021849583404450663;-0.021108513376599785;1.0349993902493486;10.000025857636954;0.8334415889808191;-0.00599402432715253;-0.0059939778926188505;0.8053211955214484;0.005790121116017974;0.8053781132115041
68.301167;1.0350078842783987;0.8332020845603035;0.805023544655234;-0.021849582987575167;-0.02110851473623736;1.0350003999479196;10.00002858612285;0.8334418738749558;-0.005994023122002923;-0.0059939779661613134;0.8053216255815442;0.0057901339183240004;0.8053785036508061
68.311167;1.0350089283965316;0.83320478429276;0.805026799549873;-0.021849582551136;-0.02110851610246519;1.035001467962827;10.000031272350862;0.8334422276441489;-0.00599402189850894;-0.005993978080460634;0.8053220355969208;0.005790147188482227;0.805378820513244
68.321167;1.0350099722354753;0.8332074815440919;0.8050300549439272;-0.021849582094579094;-0.021108517473400257;1.0350025965387448;10.000033962565094;0.8334426470601616;-0.005994020658788185;-0.005993978235399907;0.8053224230535343;0.005790160899228073;0.8053790731277869
68.331167;1.0350110110707378;0.8332101739829344;0.8050333095349699;-0.02184958161739668;-0.02110851884740638;1.035003787786605;10.000036701036441;0.8334431298881859;-0.005994019405220844;-0.005993978430709907;0.8053227849681238;0.005790175029324477;0.8053792714657622
68.341167;1.0350120423509133;0.8332128593440505;0.8050365620716126;-0.02184958111918142;-0.021108520222999902;1.0350050438659948;10.000039533241848;0.8334436743353891;-0.005994018140355576;-0.005993978665748464;0.8053231173607384;0.005790189565902043;0.805379425531521
68.351167;1.035013066806487;0.8332155357189144;0.8050398114839754;-0.021849580599748116;-0.021108521598829835;1.0350063668952596;10.000042508443798;0.8334442784482108;-0.0059940168670476425;-0.005993978939110723;0.805323415012395;0.005790204505203563;0.8053795445348526
68.361167;1.0350140870690179;0.8332182020507855;0.8050430566643306;-0.021849580059221517;-0.021108522973346228;1.0350077590929034;10.000045678966305;0.8334449402625456;-0.005994015588108373;-0.0059939792486377735;0.8053236726612244;0.005790219845574667;0.8053796353833221
68.371167;1.0350151050605318;0.8332208581831736;0.8050462961567053;-0.021849579497913274;-0.02110852434431373;1.03500922249525;10.000049089243515;0.8334456584566947;-0.005994014305702658;-0.005993979592051691;0.8053238862230193;0.0057902355771016255;0.8053797015794968
68.381167;1.0350161206103787;0.8332235039556974;0.8050495278795472;-0.02184957891628698;-0.021108525708866364;1.035010757933692;10.000052769568908;0.8334464329950468;-0.005994013021334647;-0.0059939799674583304;0.8053240527898607;0.0057902516779063055;0.8053797437824106
68.391167;1.0350171321387982;0.8332261386849081;0.8050527489423841;-0.021849578315158845;-0.021108527064092705;1.035012364713029;10.000056743039465;0.8334472652176832;-0.005994011736552309;-0.005993980373332855;0.8053241696527041;0.00579026812142848;0.8053797619115612
68.401167;1.0350181385058628;0.8332287620122948;0.805055955669763;-0.021849577695858928;-0.021108528407551147;1.0350140411963331;10.000061029307467;0.8334481572463166;-0.005994010453594494;-0.005993980808533553;0.8053242332867909;0.005790284886045048;0.8053797573732794
68.411167;1.035019139708451;0.8332313742774594;0.805059143505047;-0.021849577060240113;-0.02110852973731874;1.0350157850111381;10.000065642369451;0.833449111451013;-0.005994009175250989;-0.005993981272331437;0.8053242394535507;0.005790301958686523;0.8053797338026162
68.421167;1.035020135751227;0.833233975125692;0.8050623071673986;-0.021849576410596264;-0.0211085310515473;1.0350175933655403;10.000070594463942;0.8334501298611225;-0.005994007904382756;-0.005993981764001904;0.805324184466075;0.005790319337194731;0.8053796962786463
68.431167;1.0350211254692627;0.8332365627208298;0.80506544156001;-0.021849575749632696;-0.02110853234815558;1.0350194642200043;10.000075896192994;0.8334512130642678;-0.005994006643820143;-0.005993982282297537;0.8053240658347084;0.005790337033142342;0.805379650162254
68.441167;1.0350221059445794;0.8332391354571843;0.8050685421252949;-0.021849575080507708;-0.021108533625280864;1.0350213969173088;10.00008154267619;0.833452359634152;-0.005994005396488332;-0.005993982825316158;0.8053238815914818;0.005790355066692295;0.8053796002213927
68.451167;1.0350230728849041;0.8332416944484692;0.8050716040873055;-0.021849574406759113;-0.02110853488172153;1.0350233913640923;10.000087504053933;0.8334535668125131;-0.005994004165553364;-0.005993983390706037;0.8053236300130878;0.005790373454147975;0.8053795504593124
68.461167;1.0350240224599994;0.8332442442859606;0.8050746220273525;-0.021849573732215893;-0.021108536116577117;1.0350254472172933;10.000093731217023;0.8334548315195666;-0.0059940029546462215;-0.0059939839759056476;0.8053233104292633;0.005790392201652553;0.8053795040170784
68.471167;1.0350249524291433;0.833246791379305;0.8050775903566474;-0.02184957306103789;-0.021108537328713612;1.035027564393746;10.000100164011167;0.8334561507664205;-0.005994001767974735;-0.005993984578319658;0.805322924215691;0.005790411308937867;0.8053794624566435
68.481167;1.0350258608798881;0.8332493415677273;0.8050805040535146;-0.021849572397720663;-0.021108538516555114;1.0350297440754375;10.000106736328558;0.8334575216081965;-0.005994000610114017;-0.005993985195477309;0.8053224748700998;0.005790430771779382;0.8053794254903179
68.491167;1.035026744658999;0.833251898877107;0.8050833588280575;-0.02184957174710603;-0.021108539678162928;1.0350319887248305;10.000113383531845;0.8334589412982575;-0.005993999485661342;-0.00599398582513126;0.8053219664618465;0.005790450577558224;0.8053793917752106
68.501167;1.0350275995745;0.8332544652942555;0.8050861505449978;-0.021849571114389635;-0.021108540811616883;1.035034300998566;10.000120050442492;0.8334604080942106;-0.0059939983990743365;-0.005993986465282585;0.8053214018266541;0.005790470701997725;0.8053793602280841
68.511167;1.0350284216871253;0.8332570412312127;0.8050888749329325;-0.021849570504771133;-0.021108541915182702;1.0350366825935944;10.00012669327507;0.8334619223426116;-0.005993997354542435;-0.0059939871142321586;0.8053207825045517;0.005790491113825771;0.8053793306339696
68.521167;1.0350292083864716;0.833259626404693;0.8050915276808639;-0.021849569922996026;-0.021108542987063033;1.0350391335922555;10.000133277207247;0.8334634861511837;-0.0059939963556069845;-0.0059939877707242675;0.8053201101174733;0.005790511780210466;0.8053793027214166
68.531167;1.0350299589548806;0.8332622202720784;0.8050941041859655;-0.021849569373277786;-0.02110854402536222;1.0350416522343031;10.000139777720118;0.8334651010802002;-0.005993995404863776;-0.005993988434059536;0.8053193872263422;0.0057905326629711295;0.8053792752382759
68.541167;1.035030674687309;0.8332648223258745;0.8050965993192899;-0.021849568859345914;-0.021108545028295275;1.0350442352831515;10.000146185002398;0.8334667664270679;-0.005993994503956235;-0.005993989103985474;0.8053186172506986;0.005790553713064297;0.805379246185761
68.551167;1.0350313587430804;0.8332674327808787;0.8050990076545019;-0.02184956838433298;-0.021108545994132234;1.035046878474852;10.00015250334281;0.8334684797966693;-0.005993993653541687;-0.005993989780491396;0.8053178047244267;0.00579057487617397;0.8053792136541295
68.561167;1.0350320161261346;0.8332700528882704;0.8051013238366981;-0.021849567950597264;-0.021108546920905902;1.0350495764081742;10.000158747178496;0.8334702383836086;-0.005993992853324734;-0.005993990463742068;0.8053169552965034;0.0057905961044764295;0.805379176931227
68.571167;1.0350326533966308;0.8332726844638915;0.8051035428922495;-0.021849567559593774;-0.021108547806304858;1.0350523226198032;10.000164942180785;0.8334720394757731;-0.005993992102419171;-0.00599399115401557;0.8053160746549878;0.005790617364919782;0.8053791370410378
68.581167;1.0350332772831967;0.8332753292565281;0.8051056608288945;-0.021849567211972773;-0.021108548647852575;1.0350551098595493;10.00017112996232;0.8334738804795284;-0.005993991399658618;-0.005993991851481757;0.8053151679557339;0.005790638641329854;0.8053790960472506
68.591167;1.0350338931523744;0.833277988423427;0.80510767508122;-0.02184956690785028;-0.021108549443183102;1.035057929795504;10.00017736631908;0.8334757589684759;-0.005993990743626249;-0.00599399255601882;0.805314239741885;0.005790659927522291;0.8053790558287828
68.601167;1.0350345050675707;0.8332806619877722;0.8051095839388843;-0.021849566646953943;-0.021108550190275552;1.0350607727828691;10.000183709865528;0.8334776726489966;-0.005993990132876628;-0.005993993267283451;0.8053132930005245;0.005790681217494931;0.8053790173163672
68.611167;1.0350351167111016;0.8332833485578387;0.8051113860507102;-0.021849566428687673;-0.021108550887424755;1.0350636284117076;10.000190204719758;0.8334796192964874;-0.005993989566428463;-0.005993993984935611;0.8053123289968146;0.005790702503541405;0.8053789807831903
68.621167;1.0350357315451668;0.8332860454399303;0.8051130808015232;-0.02184956625224584;-0.021108551533025766;1.0350664866607395;10.000196864547867;0.8334815966775472;-0.0059939890439045275;-0.005993994708682884;0.8053113489787422;0.005790723780023328;0.8053789463188221
68.631167;1.0350363526304596;0.8332887487213954;0.8051146683313529;-0.021849566116615534;-0.021108552125656117;1.03506933908194;10.000203674109267;0.8334836021510078;-0.0059939885651716564;-0.005993995438200682;0.805310355479943;0.005790745045332419;0.8053789132754738
68.641167;1.0350369825951315;0.8332914531745971;0.8051161492777692;-0.021849566020438586;-0.021108552664564347;1.0350721790484005;10.000210608730972;0.8334856322697523;-0.005993988130008864;-0.0059939961731920914;0.8053093522076095;0.0057907662966790304;0.8053788797189546
68.651167;1.0350376232951994;0.8332941523642814;0.8051175253584874;-0.021849565962108162;-0.021108553150021137;1.035075000953139;10.000217648703677;0.8334876825796618;-0.00599398773802005;-0.005993996913436603;0.8053083436704898;0.005790787518229377;0.8053788427251501
68.661167;1.0350382757254375;0.8332968393453001;0.8051188000927101;-0.021849565940255205;-0.021108553583243542;1.035077799158428;10.000224785340453;0.8334897472979609;-0.005993987388531575;-0.005993997658689538;0.805307335116064;0.00579080867577987;0.8053787988157123
68.671167;1.0350389407071872;0.8332995075461941;0.805119978454112;-0.021849565954041184;-0.021108553966242668;1.035080567041618;10.000232029713779;0.8334918193519893;-0.005993987080454321;-0.005993998408566276;0.8053063328043115;0.005790829724028343;0.8053787445881526
68.681167;1.035039619513322;0.8333021506986191;0.8051210657997209;-0.021849566002867183;-0.02110855430159678;1.035083296264884;10.000239415462712;0.8334938909581762;-0.005993986812390778;-0.005993999162570202;0.8053053442166768;0.005790850615165535;0.8053786772339451
68.691167;1.0350403140785847;0.8333047620027619;0.8051220668864416;-0.021849566086114627;-0.02110855459196616;1.0350859768395817;10.000246991443158;0.8334959538271463;-0.005993986582905708;-0.005993999920226277;0.8053043774180915;0.005790871302989064;0.8053785944205317
68.701167;1.0350410268825467;0.833307333927425;0.805122985307405;-0.021849566203401102;-0.02110855483974404;1.0350885984413396;10.000254815286649;0.8334979987139599;-0.005993986390603772;-0.005994000681142083;0.8053034397447549;0.005790891744902177;0.8053784942040617
68.711167;1.035041760103423;0.833309858835476;0.805123824130262;-0.02184956635485491;-0.021108555046986596;1.0350911520970094;10.000262950274426;0.8335000154257646;-0.005993986233862159;-0.00599400144503631;0.8053025372151517;0.005790911900769447;0.8053783754359254
68.721167;1.0350425148482518;0.8333123293749025;0.8051245877676182;-0.021849566540864885;-0.021108555215334036;1.0350936311019348;10.000271460425724;0.8335019939625554;-0.005993986110452613;-0.0059940022118818576;0.8053016750761494;0.005790931731938839;0.8053782388042823
68.731167;1.035043291818225;0.8333147381577931;0.8051252829676657;-0.021849566761589508;-0.02110855534594232;1.0350960309391137;10.00028040450561;0.833503925559298;-0.005993986017585937;-0.005994002982017371;0.8053008580020223;0.005790951205896993;0.8053780874038519
68.741167;1.035044093069105;0.8333170777479921;0.8051259175524309;-0.021849567016851052;-0.02110855543951;1.0350983481939693;10.000289832505024;0.8335058026847444;-0.005993985952420621;-0.005994003755955318;0.8053000895714145;0.005790970302064983;0.8053779251191092
68.751167;1.0350449232916281;0.8333193415354352;0.8051264982020374;-0.021849567306317402;-0.021108555496281777;1.0351005794243697;10.000299782570885;0.8335076187945637;-0.005993985912444362;-0.0059940045340257184;0.805299372156721;0.005790989014072517;0.8053777544443539
68.761167;1.0350457890070364;0.833321524256154;0.8051270290025189;-0.02184956762935665;-0.02110855551609596;1.0351027211915211;10.00031027570555;0.8335093684142322;-0.0059939858953801635;-0.005994005316173481;0.8052987070205045;0.005791007348524151;0.8053775760878598
68.771167;1.0350466964795535;0.8333236216109753;0.8051275112079992;-0.021849567984660007;-0.021108555498679984;1.0351047706783738;10.000321312168776;0.8335110472711356;-0.005993985898708322;-0.005994006102028856;0.8052980940834108;0.005791025317567521;0.8053773889644871
68.781167;1.0350476512697737;0.833325630196351;0.8051279435678538;-0.0218495683701281;-0.021108555443999328;1.0351067257900384;10.000332876019959;0.8335126522728389;-0.005993985919271567;-0.005994006891306199;0.8052975320408443;0.005791042928696795;0.8053771892925706
68.791167;1.0350486592608952;0.8333275479730866;0.8051283224959688;-0.021849568783026442;-0.021108555352239433;1.0351085846824761;10.000344948864258;0.8335141811012264;-0.005993985953422813;-0.00599400768402856;0.8052970185302658;0.005791060181202474;0.8053769703219537
68.801167;1.0350497264193776;0.8333293742121923;0.8051286423675909;-0.0218495692202266;-0.021108555223477096;1.035110345465952;10.000357526447525;0.8335156318786114;-0.005993985997543594;-0.0059940084800502195;0.8052965493816121;0.005791077070492082;0.8053767234445822
68.811167;1.035050857195861;0.8333311089824499;0.805128896462902;-0.02184956967837674;-0.021108555057464822;1.0351120071792699;10.000370628755903;0.833517003655137;-0.005993986048466318;-0.00599400927848823;0.8052961179984878;0.005791093592886584;0.8053764398976379
