time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.821167;1.0350520535322374;0.8333327527498783;0.8051290783154211;-0.021849570153833486;-0.021108554853590544;1.0351135716751727;10.00038429881186;0.833518296778585;-0.0059939861034395674;-0.005994010077571586;0.8052957164129756;0.00579110974503509;0.8053761120981648
68.831167;1.0350533146023841;0.8333343064097126;0.8051291827693585;-0.021849570642573653;-0.02110855461086861;1.035115044013262;10.000398595140144;0.8335195121800355;-0.005993986159838578;-0.005994010874772424;0.8052953373599611;0.005791125521086244;0.8053757336603583
68.841167;1.035054636742878;0.8333357719513099;0.8051292064227931;-0.021849571140342992;-0.021108554328076953;1.0351164305573084;10.000413582405338;0.83352065047882;-0.0059939862150878;-0.005994011667252791;0.8052949755011329;0.005791140914014674;0.8053752986362288
68.851167;1.035056014735284;0.8333371522940461;0.8051291478459828;-0.021849571642689622;-0.021108554003965208;1.0351177372171332;10.000429318831829;0.8335217122666911;-0.005993986266737597;-0.005994012452446561;0.80529462716104;0.005791155923217306;0.80537480144324
68.861167;1.0350574437596145;0.8333384495292311;0.8051290076002299;-0.021849572144679676;-0.021108553637292946;1.0351189698761352;10.000445849322748;0.8335226993188699;-0.005993986312664624;-0.00599401322831362;0.8052942898400172;0.0057911705627917915;0.8053742376209883
68.871167;1.0350589198054894;0.8333396640084383;0.8051287874460925;-0.02184957264076289;-0.021108553226715666;1.0351201356985418;10.000463211461636;0.8335236147942301;-0.005993986351420632;-0.005994013993218409;0.8052939624151223;0.005791184861120263;0.8053736046731935
68.881167;1.0350604392637424;0.8333407956428616;0.8051284890821409;-0.02184957312512523;-0.021108552770718377;1.035121243300981;10.000481440974257;0.8335244620339971;-0.005993986382246871;-0.0059940147456974575;0.8052936451852429;0.005791198853635051;0.8053729022313609
68.891167;1.0350619988536782;0.8333418453655884;0.8051281134199985;-0.021849573592270032;-0.021108552267835264;1.0351223022933713;10.000500568122476;0.8335252439759208;-0.005993986404682015;-0.0059940154843171785;0.8052933392155252;0.005791212574758456;0.8053721310506043
68.901167;1.035063595456604;0.8333428152383148;0.8051276607394298;-0.02184957403727126;-0.021108551717111297;1.0351233230200412;10.000520610048655;0.8335259637988156;-0.005993986418469634;-0.005994016207742984;0.805293045561138;0.005791226047560008;0.8053712917769733
68.911167;1.0350652257774184;0.8333437081158649;0.8051271318136062;-0.021849574455686454;-0.021108551118544996;1.0351243160163015;10.000541560761787;0.8335266250833754;-0.005993986423992447;-0.005994016914815161;0.8052927650100273;0.005791239276872346;0.8053703849482698
68.921167;1.03506688607384;0.833344527483525;0.8051265292136762;-0.02184957484365649;-0.021108550473310127;1.0351252913540911;10.00056338188525;0.8335272310532333;-0.005993986422640057;-0.005994017604457759;0.8052924984966483;0.005791252255585219;0.8053694116470984
68.931167;1.0350685723895754;0.8333452770177415;0.805125857304792;-0.021849575198158836;-0.02110854978362969;1.0351262584671381;10.000586001846488;0.8335277848387199;-0.005993986416707369;-0.00599401827571917;0.8052922475139402;0.005791264976988681;0.805368373400425
68.941167;1.0350702813139183;0.8333459601452547;0.8051251212568794;-0.02184957551685546;-0.021108549052427157;1.0351272261785693;10.000609326708101;0.8335282911993479;-0.005993986408834642;-0.005994018927999876;0.8052920140109205;0.0057912774392122205;0.8053672715232255
68.951167;1.035072010420325;0.8333465800127581;0.8051243269290475;-0.021849575797591485;-0.021108548282868542;1.035128202209524;10.000633256988223;0.833528756995083;-0.005993986401337873;-0.00599401956108347;0.8052918004673871;0.005791289642236928;0.8053661071018879
68.961167;1.035073757908856;0.8333471395791912;0.8051234816353557;-0.02184957603811094;-0.021108547477906036;1.035129192050742;10.000657696851727;0.8335291895700793;-0.005993986396007615;-0.005994020174858491;0.8052916105503809;0.005791301585371287;0.8053648820009623
68.971167;1.035075521920302;0.8333476417106197;0.8051225938713712;-0.021849576236215248;-0.021108546640087315;1.035130198475046;10.000682552376247;0.8335295955914727;-0.005993986394370285;-0.005994020769018673;0.8052914491337256;0.005791313265768006;0.805363599524562
68.981167;1.0350773002308895;0.8333480892460645;0.8051216719334698;-0.02184957639028065;-0.02110854577159451;1.0351312221816227;10.000707731620507;0.8335299807737151;-0.00599398639801771;-0.005994021342868924;0.8052913211250216;0.005791324676223412;0.8053622636418671
68.991167;1.0350790898279723;0.8333484850050964;0.8051207228001268;-0.021849576499740005;-0.021108544874312338;1.0351322627035995;10.000733147653083;0.8335303491403138;-0.005993986408708751;-0.005994021895136399;0.8052912306002933;0.005791335803380263;0.8053608780440332
69.001167;1.03508088632705;0.8333488321354604;0.8051197514805758;-0.02184957656517735;-0.021108543950022873;1.0351333198859163;10.000758719699236;0.8335307025462798;-0.005993986428021549;-0.005994022423992758;0.8052911808138278;0.005791346624748677;0.8053594461711533
69.011167;1.0350826846684922;0.833349134881398;0.8051187608186606;-0.021849576588079178;-0.021108543000593748;1.0351343954830192;10.000784372659286;0.8335310409987734;-0.005993986456977187;-0.005994022927545172;0.8052911738879444;0.0057913571050271385;0.8053579716974945
69.021167;1.0350844802533623;0.8333493990761794;0.8051177521793934;-0.02184957657028341;-0.021108542027894472;1.0351354932657966;10.000810028515803;0.8335313628686017;-0.00599398649614691;-0.005994023404470069;0.8052912102227211;0.005791367196953945;0.8053564592238016
69.031167;1.0350862687621358;0.8333496316603888;0.8051167267101815;-0.021849576513410983;-0.02110854103374965;1.035136618227271;10.000835595657195;0.8335316652695269;-0.0059939865459527775;-0.005994023854139428;0.805291288931678;0.00579137684567934;0.8053549148258904
69.041167;1.035088045607068;0.8333498390871756;0.8051156858646217;-0.021849576418664914;-0.021108540020125955;1.0351377761932188;10.000860968207673;0.8335319456243259;-0.005993986606773479;-0.005994024276225447;0.805291408695163;0.005791385993815956;0.8053533456365818
69.051167;1.0350898056314433;0.8333500257247352;0.8051146309495136;-0.02184957628685264;-0.021108538989195305;1.0351389737506063;10.000886027289052;0.8335322034834676;-0.005993986678907477;-0.005994024670329789;0.8052915677222969;0.005791394588864133;0.8053517589967532
69.061167;1.035091542448636;0.8333501940254977;0.8051135629970498;-0.021849576118602304;-0.021108537943190956;1.035140218165823;10.000910639871215;0.83353244055143;-0.005993986762641278;-0.005994025035808288;0.8052917637493906;0.005791402589289359;0.8053501624696203
69.071167;1.0350932482084336;0.833350346067954;0.805112483280978;-0.021849575914799888;-0.021108536884395672;1.0351415174369574;10.000934665968991;0.8335326591308188;-0.00599398685837401;-0.005994025371751884;0.8052919947211101;0.00579140996593017;0.8053485644887043
69.081167;1.0350949141545027;0.8333504847799525;0.8051113938258804;-0.021849575676822875;-0.021108535815385934;1.0351428802166838;10.000957973735158;0.8335328611900843;-0.005993986966507836;-0.005994025677132432;0.8052922590843259;0.005791416701881;0.8053469744017377
69.091167;1.0350965313622513;0.8333506146635927;0.8051102975551496;-0.02184957540632191;-0.021108534739150524;1.0351443147528412;10.000980449928244;0.8335330491948452;-0.005993987087245838;-0.005994025950907197;0.8052925549379706;0.00579142279137752;0.8053454017047694
69.101167;1.0350980916871704;0.8333507418040523;0.8051091981479009;-0.02184957510478273;-0.021108533658823994;1.035145827181034;10.001001999545483;0.8335332273942937;-0.005993987220556552;-0.005994026191947989;0.8052928785939139;0.005791428238107982;0.8053438550604762
69.111167;1.035099588241013;0.8333508726295028;0.8051081000269922;-0.02184957477324182;-0.021108532577270748;1.0351474207244393;10.001022533452309;0.8335334013774098;-0.005993987366181618;-0.005994026399027882;0.8052932245065233;0.005791433053872615;0.805342341496383
69.121167;1.0351010147198527;0.8333510128736272;0.805107008275687;-0.02184957441242696;-0.021108531496767932;1.0351490966118937;10.001041951031336;0.8335335765692867;-0.005993987523639776;-0.0059940265712363425;0.805293587222853;0.0057914372567693965;0.8053408662866071
69.131167;1.0351023646301736;0.8333511681487022;0.8051059283038334;-0.021849574023105695;-0.021108530418997358;1.0351508556775957;10.001060135605785;0.8335337579872137;-0.005993987692358292;-0.005994026708525819;0.8052939630295521;0.0057914408691642945;0.8053394336272894
69.141167;1.0351036316541655;0.8333513448088555;0.8051048659732775;-0.021849573606276696;-0.02110852934535423;1.035152699249135;10.001076966385149;0.8335339503014627;-0.005993987871809969;-0.005994026811605309;0.805294349744708;0.00579144391518135;0.8053380471323569
69.151167;1.0351048106298089;0.8333515495880659;0.805103827741911;-0.02184957316328061;-0.02110852827709953;1.0351546292374914;10.001092333211647;0.8335341567265724;-0.005993988061427625;-0.005994026881253539;0.8052947456707702;0.005791446415379498;0.8053367096959448
69.161167;1.035105897509562;0.8333517886032262;0.8051028197011271;-0.021849572695792054;-0.021108527215334134;1.0351566472769838;10.001106144447956;0.8335343787352708;-0.005993988260426448;-0.00599402691787026;0.805295149305313;0.005791448379572209;0.8053354234565706
69.171167;1.035106888924212;0.8333520668826299;0.8051018462135971;-0.02184957220561897;-0.021108526161222222;1.0351587532729225;10.00111832440697;0.8335346175093293;-0.005993988467743954;-0.005994026921694774;0.8052955604813846;0.005791449805480396;0.8053341898917725
69.181167;1.0351077830955424;0.8333523884578508;0.8051009092280365;-0.021849571694665944;-0.021108525116222222;1.0351609451068098;10.00112881008352;0.8335348748544553;-0.0059939886819408384;-0.005994026893310036;0.8052959817480502;0.005791450684102175;0.8053330095770485
69.191167;1.0351085804639268;0.8333527563966131;0.8051000083350295;-0.021849571165073498;-0.021108524081831653;1.0351632196351255;10.001137560262075;0.8335351526856535;-0.005993988901081257;-0.0059940268337686795;0.8052964182625538;0.005791451007236006;0.8053318822962776
69.201167;1.0351092823601877;0.8333531729909105;0.8050991413799945;-0.02184957061919024;-0.021108523059150792;1.035165573177185;10.001144563526898;0.8335354524400692;-0.005993989122836431;-0.00599402674415327;0.8052968764163093;0.005791450777665045;0.8053308080440902
69.211167;1.0351098898748379;0.833353640329114;0.8050983055610982;-0.021849570059570094;-0.02110852204882435;1.0351680005743815;10.00114983373306;0.8335357750148283;-0.00599398934466873;-0.005994026625076767;0.8052973625436902;0.005791450016330487;0.8053297876904992
69.221167;1.0351104042536443;0.8333541604778807;0.8050974991464591;-0.02184956948918536;-0.0211085210513835;1.035170493632657;10.001153402126048;0.83353612083244;-0.005993989563890502;-0.005994026476725309;0.8052978823556274;0.005791448759596507;0.8053288225979675
69.231167;1.0351108274272391;0.8333547353727763;0.805096722698583;-0.021849568911405784;-0.021108520067524825;1.035173040694564;10.001155312896469;0.8335364901250649;-0.0059939897777351436;-0.005994026299083311;0.8052984410242165;0.005791447051445148;0.8053279145302679
69.241167;1.0351111621744145;0.8333553666599144;0.80509597843197;-0.021849568329683912;-0.021108519098087166;1.035175628088775;10.001155630645894;0.8335368834744022;-0.005993989983426336;-0.005994026091888129;0.8052990433086814;0.005791444940766182;0.8053270663108216
69.251167;1.0351114124504615;0.8333560546782947;0.805095268859297;-0.021849567747569104;-0.021108518144079682;1.0351782423383602;10.00115445312741;0.833537302198917;-0.005993990178038331;-0.005994025854650163;0.805299693531553;0.005791442484720037;0.8053262819287701
69.261167;1.035111583648171;0.8333567975603182;0.8050945961639598;-0.02184956716897095;-0.021108517206727222;1.0351808721145106;10.001151906842134;0.8335377482288208;-0.005993990358417886;-0.005994025586751421;0.805300395414336;0.005791439746705085;0.8053255655570283
69.271167;1.035111681818895;0.8333575919592145;0.805093961890184;-0.021849566597976797;-0.021108516287035285;1.0351835091897634;10.001148129706483;0.8335382234787801;-0.005993990521556642;-0.005994025287390553;0.8053011511897383;0.005791436787037925;0.8053249205995326
69.281167;1.0351117121677587;0.8333584342522176;0.8050933664579155;-0.02184956603828384;-0.021108515385283386;1.0351861477680966;10.001143254423557;0.8335387297028033;-0.0059939906650899035;-0.005994024955645208;0.805301960686684;0.00579143365689975;0.8053243494877663
69.291167;1.035111678806213;0.8333593207584494;0.8050928091639692;-0.021849565492930656;-0.02110851450118474;1.035188783238705;10.001137397025362;0.8335392690994746;-0.005993990787495385;-0.005994024590712173;0.8053028215645608;0.005791430397434654;0.8053238533795555
69.301167;1.0351115856233084;0.8333602471916091;0.8050922891657644;-0.021849564964486496;-0.02110851363432624;1.035191411777538;10.001130659679111;0.8335398440845561;-0.00599399088790966;-0.00599402419195364;0.8053037302123127;0.005791427042301003;0.8053234318166772
69.311167;1.0351114362351619;0.8333612083747945;0.805091806076437;-0.02184956445527986;-0.021108512784178413;1.0351940312109278;10.001123141518235;0.8335404559004447;-0.005993990965626321;-0.005994023758711722;0.8053046824363873;0.005791423625407488;0.8053230832101683
69.321167;1.0351112327304464;0.8333621989145543;0.8050913592177401;-0.021849563967465277;-0.021108511950043596;1.0351966420624998;10.001114938793568;0.833541103674117;-0.00599399101985237;-0.005994023290271152;0.8053056736032559;0.005791420188364086;0.8053228052438453
69.331167;1.0351109743413558;0.8333632141102546;0.8050909470832839;-0.021849563502894583;-0.021108511131462903;1.0351992469605382;10.001106137250268;0.833541784285607;-0.00599399105020006;-0.005994022786089443;0.8053066987933042;0.005791416779658826;0.8053225946390751
69.341167;1.0351106573277424;0.8333642501112591;0.8050905678066184;-0.02184956306288955;-0.021108510328502503;1.0352018487638996;10.001096815315085;0.8335424923150343;-0.005993991057180071;-0.005994022246231329;0.8053077537099359;0.005791413446099463;0.805322447657884
69.351167;1.0351102765206237;0.8333653038042688;0.805090219345842;-0.021849562648257537;-0.021108509541511947;1.0352044490901458;10.00108705292282;0.8335432202541178;-0.005993991041913074;-0.005994021671822168;0.805308835495964;0.0057914102237296705;0.8053223614393915
69.361167;1.0351098270229913;0.83336637275761;0.8050898991100323;-0.02184956225951442;-0.021108508770884802;1.0352070477887032;10.001076925740689;0.8335439593456165;-0.005993991005468092;-0.005994021065011455;0.8053099422758664;0.005791407136592684;0.8053223348779222
69.371167;1.03510930453706;0.8333674547106308;0.8050896039204151;-0.021849561896961568;-0.021108508017069212;1.03520964303318;10.001066492872248;0.8335447006141576;-0.005993990948547592;-0.005994020428351922;0.8053110720320225;0.005791404203660689;0.8053223685847256
69.381167;1.0351087045254659;0.8333685469526723;0.8050893304731755;-0.021849561560657132;-0.02110850728060936;1.0352122321676207;10.00105579332396;0.8335454354201253;-0.0059939908716472754;-0.005994019764265292;0.8053122223145878;0.005791401441768085;0.8053224639338118
69.391167;1.035108021123088;0.8333696459381111;0.8050890759872867;-0.021849561250341654;-0.021108506562172828;1.0352148133911745;10.001044851135916;0.8335461555425578;-0.005993990775309956;-0.00599401907502014;0.805313390688479;0.0057913988587913676;0.8053226217181522
69.401167;1.0351072470758556;0.8333707471532396;0.805088838448503;-0.021849560965341696;-0.02110850586255182;1.0352173869144856;10.001033691811484;0.833546853358748;-0.005993990660113075;-0.005994018362984619;0.8053145745554193;0.005791396450030019;0.8053228413979108
69.411167;1.0351063751907277;0.8333718456458615;0.8050886164430627;-0.021849560704834098;-0.021108505182695025;1.0352199543447174;10.00102236056425;0.833547522346283;-0.005993990526599945;-0.0059940176307884405;0.8053157707206777;0.005791394202784957;0.8053231214169243
69.421167;1.035105399702286;0.8333729363847435;0.8050884098362736;-0.021849560468426236;-0.021108504523844124;1.0352225167012088;10.001010923614016;0.8335481573792075;-0.005993990375340869;-0.005994016881218216;0.8053169762291339;0.005791392100077186;0.8053234598975891
69.431167;1.035104316758661;0.8333740137501014;0.8050882208723281;-0.02184956025634768;-0.021108503887540462;1.0352250732731727;10.000999458522069;0.8335487543010092;-0.0059939902068710995;-0.00599401611686543;0.8053181898313759;0.005791390125469475;0.8053238546382393
69.441167;1.035103124636788;0.8333750715362064;0.8050880535998023;-0.021849560069017383;-0.021108503275523688;1.0352276230178319;10.00098804845828;0.8335493092342421;-0.005993990021626865;-0.005994015339843571;0.805319412168969;0.005791388269358411;0.8053243026525241
69.451167;1.0351018230341185;0.8333761038000956;0.8050879119332981;-0.021849559906580034;-0.021108502689733178;1.0352301659487813;10.000976781008482;0.8335498183062985;-0.0059939898200682944;-0.0059940145520357745;0.8053206448816937;0.005791386528832083;0.8053247999103057
69.461167;1.0351004118582117;0.8333771052468221;0.8050877982157513;-0.021849559768963526;-0.021108502132093476;1.0352327020051242;10.000965749099707;0.8335502777826607;-0.00599398960267047;-0.005994013755708023;0.8053218899285806;0.005791384904175734;0.8053253414444969
69.471167;1.0350988918422175;0.8333780707622627;0.8050877131007218;-0.021849559656109855;-0.021108501604060605;1.035235229731567;10.000955050920352;0.8335506842215488;-0.005993989369627808;-0.0059940129537357145;0.8053231490692385;0.005791383394654795;0.8053259220010185
69.481167;1.035097266322453;0.8333789946396336;0.8050876565433644;-0.021849559567741622;-0.021108501106439904;1.035237746298358;10.000944787448098;0.8335510343753576;-0.005993989120576106;-0.005994012149428361;0.8053244232468043;0.0057913819922192;0.8053265370212657
69.491167;1.0350955417126773;0.8333798705419934;0.8050876282354065;-0.021849559503003636;-0.02110850063951491;1.0352402473392446;10.000935060685125;0.8335513249266246;-0.005993988854754017;-0.005994011346460326;0.8053257123439439;0.005791380681555099;0.8053271830835245
69.501167;1.035093726851174;0.8333806928301212;0.8050876269492326;-0.021849559460615894;-0.0211085002032765;1.0352427267796316;10.000925972145998;0.8335515522861962;-0.0059939885715461815;-0.0059940105487091295;0.8053270157153785;0.005791379450626031;0.8053278569435406
69.511167;1.0350918323065332;0.8333814581896336;0.8050876507782522;-0.021849559439293436;-0.021108499797532845;1.0352451774425357;10.000917622152823;0.8335517125463233;-0.005993988270852633;-0.005994009759739293;0.805328333349568;0.005791378300559811;0.8053285540333261
69.521167;1.0350898696503412;0.8333821660395565;0.805087698055269;-0.02184955943779369;-0.021108499421646307;1.0352475916943875;10.000910110083545;0.8335518017901308;-0.0059939879530675425;-0.005994008982283985;0.8053296667897806;0.0057913772468805936;0.8053292686333353
69.531167;1.0350878503146632;0.8333828175545992;0.8050877674271342;-0.021849559454495925;-0.02110849907411976;1.0352499616362756;10.000903533205719;0.833551816657535;-0.005993987618829819;-0.005994008218219372;0.8053310186488069;0.005791376314976039;0.8053299952481724
69.541167;1.035085784623003;0.8333834144795195;0.8050878579392454;-0.02184955948705401;-0.02110849875243791;1.0352522788366805;10.000897986992916;0.8335517547045335;-0.0059939872686720465;-0.005994007469002432;0.8053323911749162;0.005791375532766801;0.8053307287075461
69.551167;1.035083682565938;0.8333839587389298;0.8050879688714082;-0.02184955953268034;-0.021108498453186804;1.035254534060573;10.000893565187218;0.8335516150236089;-0.00599398690270681;-0.005994006735982946;0.8053337858140783;0.005791374925667639;0.8053314635400822
69.561167;1.0350815559780864;0.83338445259671;0.805088097988913;-0.021849559588821534;-0.021108498172405926;1.035256717434969;10.000890349474533;0.8335513989414727;-0.005993986520623358;-0.005994006020344437;0.8053352036143434;0.005791374516489607;0.8053321943938923
69.571167;1.0350794194646427;0.8333848988006319;0.8050882402375088;-0.021849559653363784;-0.02110849790614656;1.0352588187410638;10.000888391696183;0.8335511092324485;-0.005993986121995189;-0.005994005322996483;0.8053366447605037;0.0057913743214676626;0.8053329167211856
69.581167;1.035077288668757;0.8333853003948132;0.8050883887776688;-0.02184955972414801;-0.021108497650941645;1.035260828167163;10.000887708958434;0.8335507483164827;-0.005993985706450596;-0.005994004644532373;0.8053381074922041;0.005791374341059152;0.8053336263654793
69.591167;1.0350751777842515;0.8333856600400684;0.8050885360650482;-0.02184955979858481;-0.021108497403945922;1.0352627377730537;10.000888296876209;0.8335503172622998;-0.005993985273671497;-0.005994003985089552;0.8053395880849131;0.0057913745577623564;0.805334318552126
69.601167;1.0350730987006522;0.8333859795710676;0.8050886735632007;-0.021849559873872833;-0.02110849716288107;1.0352645422127726;10.000890143038987;0.8335498160010212;-0.00599398482345896;-0.0059940033442734035;0.8053410825677313;0.005791374943590614;0.8053349877520323
69.611167;1.0350710611689133;0.8333862605525446;0.8050887922651879;-0.021849559947306276;-0.02110849692593412;1.0352662376669683;10.000893233453988;0.8335492445418122;-0.005993984355688433;-0.005994002721335342;0.8053425884599602;0.00579137546845086;0.8053356280866012
69.621167;1.0350690724833502;0.8333865053900285;0.8050888847542784;-0.02184956001624296;-0.021108496691594383;1.0352678205450008;10.000897557820734;0.8335486044586325;-0.005993983870187191;-0.0059940021154177864;0.805344104363423;0.0057913761043805806;0.8053362331604282
69.631167;1.0350671372337616;0.8333867180176165;0.8050889463815024;-0.02184956007797965;-0.021108496458471095;1.0352692880368484;10.000903108303607;0.83354789941511;-0.005993983366706325;-0.0059940015256386625;0.8053456283475926;0.005791376823361301;0.8053367961047281
69.641167;1.0350652581371567;0.8333869031267243;0.8050889744148462;-0.021849560129737135;-0.021108496225179397;1.0352706394352047;10.000909863416153;0.833547134859907;-0.005993982844915908;-0.005994000951090586;0.8053471573523896;0.005791377589745146;0.8053373102745081
69.651167;1.0350634371219443;0.8333870639236687;0.8050889671553746;-0.021849560168829867;-0.02110849599034145;1.0352718758182966;10.0009177696552;0.8335463174400599;-0.005993982304514128;-0.005994000391206416;0.8053486873812434;0.0057913783580639195;0.8053377698345461
69.661167;1.035061675373109;0.8333872003754422;0.8050889243670015;-0.021849560193069863;-0.02110849575249779;1.0352729984023463;10.00092673692738;0.8335454537566213;-0.005993981745355305;-0.005993999846459051;0.8053502131637754;0.005791379081286004;0.8053381702798462
69.671167;1.035059973204194;0.8333873095062484;0.8050888475417488;-0.02184956020089217;-0.021108495509893545;1.035274006818843;10.000936640849828;0.8335445493510414;-0.005993981167302559;-0.005993999318491664;0.8053517277279655;0.00579137971900819;0.8053385090021429
69.681167;1.0350583310320853;0.8333873866213584;0.8050887388413492;-0.021849560190797927;-0.021108495260518743;1.0352748979526754;10.000947328960947;0.8335436091696071;-0.005993980569898789;-0.005993998809375719;0.8053532232733123;0.00579138023965281;0.8053387851393606
69.691167;1.0350567504561172;0.8333874259021729;0.8050885995828307;-0.02184956016087228;-0.021108495002295335;1.035275666286242;10.000958640812826;0.8335426383706585;-0.005993979952138518;-0.005993998320922616;0.8053546926249436;0.005791380620807597;0.8053389985706686
69.701167;1.035055234722162;0.8333874206469192;0.8050884293497178;-0.021849560109081626;-0.021108494733200252;1.035276305409644;10.000970432373304;0.8335416424005461;-0.005993979312647947;-0.005993997854493519;0.8053561294322461;0.005791380847741124;0.8053391491321965
69.711167;1.035053789109307;0.8333873634565233;0.805088226300987;-0.0218495600337894;-0.021108494451454806;1.0352768096444886;10.000982585588988;0.8335406265019636;-0.005993978650252078;-0.005993997410836786;0.8053575275701406;0.005791380908653049;0.8053392368865843
69.721167;1.0350524206727456;0.8333872460668924;0.8050879882522899;-0.021849559933790324;-0.021108494155496968;1.035277175842493;10.000995002497266;0.8335395947793989;-0.00599397796430078;-0.005993996990122189;0.8053588808162487;0.00579138079087698;0.8053392630707092
69.731167;1.0350511372255669;0.8333870593270896;0.8050877133345075;-0.021849559808118115;-0.02110849384374019;1.03527740457732;10.001007593752313;0.8335385500054925;-0.005993977254630878;-0.005993996592564076;0.8053601828040581;0.00579138047892643;0.805339230511095
69.741167;1.0350499462741518;0.8333867941243477;0.8050874002445638;-0.0218495596561421;-0.021108493514692316;1.0352774994203684;10.001020269944458;0.8335374946837346;-0.005993976521663007;-0.005993996219012873;0.8053614274162044;0.005791379953715788;0.8053391428091267
69.751167;1.035048854131688;0.8333864429052603;0.8050870486669802;-0.021849559477790086;-0.02110849316737108;1.0352774652219414;10.001032944219824;0.8335364316422588;-0.0059939757666134285;-0.005993995870899187;0.8053626096142599;0.005791379196030435;0.8053390034536198
69.761167;1.0350478659394848;0.8333860004855822;0.8050866594784446;-0.021849559273400147;-0.021108492801485593;1.0352773071125994;10.001045549468248;0.8335353639547959;-0.005993974991386684;-0.005993995549765216;0.8053637258144641;0.005791378188697084;0.8053388165520411
69.771167;1.0350469867203502;0.8333854634846616;0.8050862347250604;-0.02184955904326566;-0.021108492417366516;1.0352770306385124;10.001058062164494;0.8335342953088736;-0.0059939741983014595;-0.005993995256783585;0.8053647732826766;0.005791376912809341;0.8053385876583058
69.781167;1.0350462223310655;0.8333848288994782;0.8050857776802963;-0.02184955878745917;-0.02110849201585339;1.035276642295964;10.001070514794344;0.8335332296721165;-0.005993973390041323;-0.005993994992344481;0.8053657498067719;0.005791375346879959;0.8053383224184446
69.791167;1.035045579342382;0.8333840929373079;0.8050852925237802;-0.0218495585061292;-0.021108491598163488;1.0352761491131008;10.001082981427796;0.8335321697033206;-0.005993972569603738;-0.005993994755988553;0.8053666541154226;0.00579137347123107;0.8053380250445199
69.801167;1.03504506394405;0.8333832507902307;0.8050847841540444;-0.021849558199822625;-0.021108491165725694;1.035275557139531;10.001095545279505;0.833531116090064;-0.005993971740091173;-0.005993994546895105;0.8053674855957491;0.0057913712707935;0.8053376986029435
69.811167;1.0350446813172345;0.8333822969380512;0.8050842585403925;-0.0218495578693805;-0.021108490720007676;1.0352748706769082;10.001108270295946;0.8335300684247274;-0.005993970904580362;-0.00599399436428686;0.8053682431310795;0.005791368738787091;0.8053373455751286
69.821167;1.0350444358409474;0.833381225402018;0.8050837219614763;-0.02184955751560727;-0.021108490262362962;1.0352740932158435;10.001121192339578;0.8335290257260387;-0.005993970065979385;-0.005993994207378729;0.8053689241787811;0.005791365885920932;0.8053369678274735
69.831167;1.0350443310026791;0.8333800302469815;0.805083179160314;-0.021849557139196278;-0.021108489793836574;1.0352732287243962;10.001134336115362;0.8335279860242785;-0.005993969226839803;-0.005993994075503545;0.8053695248435433;0.00579136274545573;0.8053365673621863
69.841167;1.0350443694399538;0.8333787069203162;0.8050826327438305;-0.02184955674098287;-0.021108489315049956;1.0352722822521463;10.001147739003336;0.8335269461438706;-0.005993968389464678;-0.005993993968460046;0.8053700411726926;0.005791359361996533;0.80533614796885
69.851167;1.0350445536352901;0.83337725337534;0.8050820841321487;-0.02184955632220049;-0.02110848882636022;1.0352712597300127;10.001161454458629;0.8335259020415615;-0.005993967556272347;-0.0059939938863739686;0.8053704708759202;0.00579135577366214;0.8053357159470197
69.861167;1.0350448865582649;0.8333756690940289;0.8050815347938566;-0.021849555884417525;-0.021108488328090688;1.0352701667236373;10.00117553585319;0.8335248493242378;-0.0059939667299429384;-0.005993993829297104;0.8053708140230709;0.005791352005685862;0.8053352795809297
69.871167;1.0350453722892459;0.8333739532346296;0.805080987036902;-0.021849555429217602;-0.0211084878206453;1.0352690077236528;10.001190019717882;0.8335237839079979;-0.005993965913297548;-0.005993993797266079;0.8053710722790426;0.005791348073066344;0.805334848206117
69.881167;1.0350460161198727;0.8333721047448792;0.8050804434399097;-0.021849554957916458;-0.021108487304584752;1.0352677874769922;10.001204919380042;0.8335227023414385;-0.005993965109139972;-0.005993993790455709;0.8053712477649579;0.005791343983367042;0.8053344310940034
69.891167;1.03504682331687;0.8333701239409904;0.8050799056044003;-0.021849554471530648;-0.0211084867806164;1.035266511968634;10.001220224435269;0.8335216013003436;-0.00599396432005634;-0.0059939938087801015;0.8053713427217314;0.0057913397407786844;0.8053340369466542
69.901167;1.0350477973695273;0.8333680134310647;0.8050793745381691;-0.02184955397113495;-0.021108486249483825;1.0352651877436623;10.001235898104412;0.833520477257163;-0.0059939635483297615;-0.005993993851355268;0.805371359706026;0.0057913353511005;0.8053336742323415
69.911167;1.035048938576715;0.8333657781391512;0.8050788520404962;-0.02184955345822525;-0.021108485711826292;1.0352638217391894;10.001251878129056;0.8335193271080088;-0.005993962796177151;-0.005993993916446145;0.8053713014188;0.005791330822777712;0.8053333513523591
69.921167;1.035050243781899;0.8333634249710538;0.8050783408307086;-0.021849552934659754;-0.021108485168038045;1.0352624216143287;10.001268086564298;0.8335181491202099;-0.005993962065931261;-0.005993994001699292;0.8053711702023061;0.0057913261636323215;0.8053330765154676
69.931167;1.0350517078788835;0.8333609622865968;0.8050778437629605;-0.021849552402606186;-0.021108484618244154;1.0352609953268177;10.001284435655231;0.8335169437395192;-0.005993961359724985;-0.005993994104333162;0.8053709679220128;0.005791321381724116;0.8053328576442205
69.941167;1.0350533256917664;0.8333583993712046;0.805077363567945;-0.021849551864698075;-0.021108484062422914;1.0352595510214513;10.001300825658051;0.8335157137673661;-0.00599396067912199;-0.005993994221433434;0.8053706964179368;0.0057913164941742245;0.8053327019463574
69.951167;1.0350550926950532;0.8333557461222649;0.8050769030166685;-0.021849551323845376;-0.02110848350068155;1.0352580975970926;10.001317152195222;0.8335144637452697;-0.00599396002528307;-0.005993994350397296;0.8053703577649586;0.005791311533985128;0.8053326151864734
69.961167;1.0350570044000338;0.8333530128428608;0.8050764646470453;-0.0218495507828162;-0.02110848293367626;1.0352566442589004;10.001333321376283;0.8335131991777952;-0.0059939593994252135;-0.005993994489078798;0.8053699538761847;0.005791306547417876;0.8053326012837848
69.971167;1.0350590553709371;0.8333502096728739;0.805076050484403;-0.021849550243938705;-0.021108482362759508;1.0352551987640595;10.001349248131;0.8335119254220299;-0.005993958803066241;-0.0059939946355167355;0.8053694860770052;0.005791301585075032;0.8053326624764043
69.981167;1.0350612395059438;0.8333473462152973;0.8050756622957548;-0.021849549708685974;-0.021108481789560513;1.0352537662182408;10.001364842654647;0.8335106467638015;-0.005993958237853272;-0.005993994787833134;0.805368955532964;0.00579129669502167;0.805332799467427
69.991167;1.0350635509031396;0.8333444324922199;0.8050753015312492;-0.02184954917746287;-0.021108481215398198;1.035252349486298;10.00138001142602;0.8335093668082477;-0.005993957705191682;-0.005993994944345614;0.8053683644179638;0.005791291923893614;0.8053330108000363
70.001167;1.035065983842676;0.8333414802340284;0.8050749685436926;-0.021849548650163125;-0.021108480641015386;1.0352509505018093;10.001394670030862;0.8335080888364074;-0.0059939572060795495;-0.005993995103540861;0.805367716600703;0.005791287320058503;0.8053332922160552
70.011167;1.0350685328281084;0.8333385031499415;0.8050746620162968;-0.021849548126924474;-0.021108480066679466;1.0352495716036898;10.001408753030717;0.8335068148454731;-0.005993956741255251;-0.005993995264070646;0.8053670171225095;0.00579128293280224;0.8053336374300184
70.021167;1.0350711931326022;0.8333355161603886;0.8050743797863196;-0.02184954760817051;-0.021108479492491086;1.035248216000028;10.00142221882448;0.8335055449975459;-0.00599395631143542;-0.00599399542479971;0.8053662711108308;0.005791278811635963;0.8053340397825411
70.031167;1.03507396112928;0.8333325335979703;0.8050741208233284;-0.021849547094105148;-0.021108478918850707;1.035246887023507;10.001435051159214;0.8335042790374698;-0.005993955917258907;-0.005993995584796833;0.8053654835885701;0.005791275003200747;0.8053344930001309
70.041167;1.0350768342039278;0.8333295674018038;0.8050738862268672;-0.021849546584476225;-0.021108478346857397;1.0352455874725426;10.001447262205627;0.8335030177234127;-0.005993955559063665;-0.005993995743459361;0.8053646606296302;0.005791271542084492;0.8053349910009148
70.051167;1.0350798100044096;0.8333266265286363;0.8050736778911743;-0.021849546078795436;-0.021108477778308796;1.0352443195220222;10.00145889111364;0.8335017621269798;-0.005993955236898472;-0.005993995900691593;0.8053638100730295;0.005791268448718357;0.8053355280617327
70.061167;1.0350828854016154;0.83332371757308;0.8050734966045778;-0.021849545576520985;-0.021108477215340263;1.0352430849008363;10.0014699926291;0.8335005124702538;-0.005993954950632385;-0.005993996056777279;0.8053629404383444;0.00579126573994335;0.8053360992231681
70.071167;1.0350860564611428;0.833320846090604;0.805073342174959;-0.02184954507694223;-0.021108476660058002;1.0352418852597651;10.001480628460785;0.8334992679769778;-0.005993954699918494;-0.005993996211988424;0.8053620593942681;0.005791263436152533;0.805336700124964
70.081167;1.0350893194713138;0.8333180172690767;0.8050732148718981;-0.021849544579023324;-0.02110847611433213;1.0352407216402866;10.001490867209096;0.8334980267569329;-0.005993954484049205;-0.00599399636621002;0.805361173568638;0.0057912615583775445;0.8053373263895744
70.091167;1.035092670855341;0.8333152352667005;0.8050731156455596;-0.021849544081453932;-0.021108475579585798;1.0352395933716223;10.001500786783376;0.8334967856314871;-0.0059939543019605634;-0.005993996518664312;0.8053602893130382;0.005791260125146863;0.8053379727784817
70.101167;1.035096105113518;0.8333125023733965;0.8050730454546309;-0.02184954358291905;-0.021108475056571267;1.0352384978597702;10.001510469285893;0.8334955404464802;-0.005993954152507556;-0.005993996667949776;0.8053594130867311;0.005791259152737928;0.8053386328047623
70.111167;1.0350996138274309;0.8333098189823903;0.8050730060562687;-0.02184954308254151;-0.021108474545604855;1.0352374307063341;10.001519986010935;0.8334942867373265;-0.005993954034649912;-0.0059939968124789016;0.8053585511523143;0.005791258654909944;0.8053392994027978
70.121167;1.035103187499422;0.8333071841748599;0.8050730020093346;-0.02184954258018407;-0.021108474047289057;1.0352363855338174;10.001529388170704;0.8334930204470932;-0.005993953947328061;-0.005993996950802644;0.8053577088859993;0.00579125864011479;0.805339965606845
70.131167;1.0351068177688385;0.8333045961033357;0.8050730407858044;-0.02184954207621687;-0.02110847356282318;1.0352353539390688;10.001538709821045;0.8334917382730546;-0.0059939538893625955;-0.005993997081683954;0.8053568904520415;0.005791259107450898;0.8053406243311377
70.141167;1.035110498383073;0.833302052004933;0.8050731302731455;-0.021849541571011474;-0.021108473093508245;1.0352343263126575;10.001547968302395;0.8334904375663541;-0.00599395385946032;-0.005993997204247014;0.8053560994124891;0.005791260047010544;0.8053412682011083
70.151167;1.0351142253212542;0.8332995481265195;0.8050732766414559;-0.021849541064776223;-0.021108472640129293;1.035233294006434;10.001557158276219;0.8334891158724903;-0.005993953856084503;-0.00599399731805831;0.8053553392737892;0.005791261447519389;0.8053418901766534
70.161167;1.035117996210406;0.8332970795153988;0.8050734840465747;-0.021849540557804022;-0.021108472202779907;1.0352322511461705;10.001566253456383;0.8334877700287615;-0.005993953877391535;-0.0059939974228629365;0.8053546129956645;0.005791263303710589;0.8053424844029111
70.171167;1.0351218091993237;0.833294640277308;0.8050737551495397;-0.02184954005064976;-0.021108471781118382;1.0352311944168173;10.001575218096566;0.8334863953820884;-0.00599395392145464;-0.005993997518303016;0.8053539218166258;0.005791265616355552;0.8053430469124784
70.181167;1.0351256615397173;0.8332922246083498;0.805074091544897;-0.021849539543977836;-0.02110847137475283;1.0352301216113673;10.001584016542147;0.8334849859813447;-0.005993953986658114;-0.0059939976040608535;0.8053532642513408;0.0057912683868801456;0.8053435758671633
70.191167;1.0351295487808205;0.8332898276437696;0.8050744934962422;-0.021849539038322072;-0.021108470983407974;1.035229030298304;10.001592617828953;0.8334835360498635;-0.005993954072090139;-0.005993997680236169;0.8053526366428724;0.005791271610891415;0.8053440709088211
70.201167;1.0351334655961193;0.8332874456575524;0.8050749594150075;-0.02184953853404961;-0.02110847060678881;1.0352279178654364;10.001600999150519;0.8334820421457521;-0.005993954177577613;-0.005993997747588226;0.8053520353344424;0.0057912752734308745;0.8053445321124488
70.211167;1.0351374073551585;0.8332850758393932;0.8050754862095502;-0.02184953803144999;-0.021108470244374095;1.0352267830295772;10.001609144446695;0.8334805042391923;-0.0059939543032342685;-0.005993997807639039;0.8053514579132285;0.005791279348034617;0.8053449595366015
70.221167;1.035141370734572;0.8332827161042159;0.8050760701714985;-0.02184953753077034;-0.0211084698953631;1.0352256266715876;10.001617031579295;0.833478924767637;-0.0059939544489297615;-0.005993997862507647;0.8053509020965232;0.005791283799273279;0.8053453533491626
70.231167;1.0351453530140478;0.8332803652219523;0.8050767073372481;-0.021849537032296605;-0.02110846955872533;1.0352244505390862;10.001624617055949;0.8334773071278648;-0.005993954613959906;-0.005993997914406015;0.8053503641283742;0.005791288585813582;0.8053457136209717
70.241167;1.035149350647153;0.8332780227356222;0.805077393492757;-0.02184953653651165;-0.021108469233347117;1.0352232553365264;10.001631838007299;0.8334756548978836;-0.005993954796902223;-0.0059939979652135315;0.8053498389604073;0.00579129366112135;0.8053460400187069
70.251167;1.0351533577656065;0.8332756886478692;0.8050781246580955;-0.02184953604426893;-0.02110846891824354;1.035222040119412;10.001638629934535;0.8334739716753526;-0.00599395499571374;-0.0059939980165000725;0.8053493218760052;0.005791298971533966;0.8053463321491666
70.261167;1.0351573654655917;0.8332733629497696;0.8050788978129215;-0.02184953555690261;-0.021108468612563866;1.0352208026261742;10.00164493741922;0.8334722614220237;-0.005993955208103202;-0.005993998069713014;0.8053488093523863;0.005791304454904432;0.8053465900065727
70.271167;1.0351613623655427;0.8332710450730029;0.8050797106804181;-0.021849535076028742;-0.02110846831549361;1.0352195394727246;10.001650711786626;0.8334705290248078;-0.005993955431844572;-0.005993998126061599;0.8053482984861694;0.005791310045213194;0.805346813951221
70.281167;1.0351653362019708;0.8332687347792845;0.8050805603925633;-0.021849534603219985;-0.02110846802645732;1.0352182462927308;10.00165591169007;0.8334687803757129;-0.005993955664633027;-0.005993998186196856;0.8053477865756451;0.00579131568366502;0.8053470045123151
70.291167;1.0351692752709005;0.8332664337771921;0.8050814425804013;-0.021849534139909924;-0.021108467745400778;1.0352169183041096;10.001660512146955;0.8334670219409616;-0.005993955903736981;-0.005993998250038444;0.8053472713362033;0.005791321326791029;0.8053471621724283
70.301167;1.0351731680000305;0.8332641452468504;0.8050823519900018;-0.021849533687444023;-0.02110846747271932;1.0352155510116479;10.001664510867123;0.8334652607864381;-0.00599395614605918;-0.005993998316818957;0.8053467504714674;0.0057913269461473465;0.8053472869721559
70.311167;1.0351770016006918;0.8332618724562918;0.8050832837627467;-0.021849533247244597;-0.021108467209081622;1.0352141405924171;10.001667928213417;0.8334635050016596;-0.0059939563886047065;-0.005993998385223736;0.8053462211435418;0.005791332525002337;0.8053473784158122
70.321167;1.0351807621788442;0.8332596188677054;0.8050842339572959;-0.021849532820896345;-0.02110846695544238;1.035212683793045;10.001670803075296;0.8334617632278623;-0.005993956628865574;-0.0059939984534793855;0.8053456806997676;0.005791338056571552;0.805347436381395
70.331167;1.0351844351780377;0.8332573883900549;0.8050851991060812;-0.021849532409809247;-0.021108466712965665;1.0352111771625756;10.001673187096598;0.8334600436044627;-0.0059939568649263805;-0.005993998519458096;0.8053451275083391;0.005791343543338154;0.8053474622099024
70.341167;1.035188004965237;0.8332551846132934;0.805086175928447;-0.021849532014877004;-0.02110846648280996;1.0352096167763227;10.001675146939482;0.8334583533519728;-0.005993957095395281;-0.005993998580936401;0.8053445606565944;0.005791348993147784;0.8053474586499392
70.351167;1.035191455711125;0.8332530102180576;0.8050871613284978;-0.021849531636566208;-0.021108466266054574;1.0352079999005226;10.00167676847729;0.8334566990189842;-0.0059939573191775935;-0.005993998635753963;0.8053439793057107;0.00579135441148347;0.8053474289166838
70.361167;1.0351947739101788;0.8332508671262063;0.8050881518370263;-0.021849531275043063;-0.021108466063735745;1.035206326897872;10.00167814397512;0.8334550868525717;-0.005993957535195155;-0.005993998681717572;0.8053433824880543;0.005791359795081256;0.8053473759884542
70.371167;1.0351979500784503;0.8332487565654674;0.8050891430675559;-0.021849530930130222;-0.02110846587698209;1.0352046008973288;10.001679349861432;0.8334535229510049;-0.005993957742519104;-0.005993998716666312;0.8053427692202494;0.0057913651322894855;0.805347302998737
70.381167;1.0352009786642298;0.8332466785784656;0.8050901297834963;-0.021849530601369748;-0.021108465707306318;1.0352028258662627;10.001680436799;0.8334520131179448;-0.005993957940952428;-0.005993998738820095;0.8053421386405633;0.005791370413568145;0.8053472144657531
70.391167;1.0352038572552733;0.8332446318933774;0.8050911063860995;-0.02184953028809641;-0.02110846555665643;1.0352010045829299;10.00168143697815;0.8334505624328056;-0.005993958131431267;-0.00599399874701041;0.805341489863222;0.005791375642746779;0.8053471167085423
70.401167;1.0352065859523834;0.8332426148919244;0.8050920677414004;-0.02184952998938144;-0.02110846542704621;1.0351991379821202;10.001682380638218;0.8334491746798152;-0.005993958315885991;-0.005993998740722215;0.8053408213328043;0.0057913808351485584;0.8053470165876946
70.411167;1.0352091668693881;0.8332406266175449;0.8050930095743789;-0.02184952970416346;-0.02110846532025169;1.0351972268517513;10.001683305014858;0.8334478522851522;-0.005993958496714566;-0.005993998720031618;0.805340130078933;0.005791386006317372;0.8053469196209438
70.421167;1.0352116037131798;0.8332386669234638;0.8050939278782375;-0.021849529431454063;-0.021108465237833277;1.0351952731277119;10.00168424510025;0.8334465972395662;-0.005993958676267159;-0.005993998685343091;0.8053394120735415;0.005791391164430478;0.805346829001961
70.431167;1.0352139013124921;0.8332367362432617;0.805094817995247;-0.021849529170036675;-0.02110846518133445;1.0351932789680707;10.001685219940915;0.8334454120107144;-0.005993958856667595;-0.005993998637128029;0.8053386639688898;0.005791396310464605;0.8053467462523715
70.441167;1.0352160648879232;0.8332348350438781;0.8050956742751596;-0.02184952891809081;-0.02110846515240673;1.0351912464752906;10.001686230701447;0.8334442999096264;-0.005993959039857995;-0.005993998575933682;0.8053378843114618;0.005791401440651353;0.8053466727640332
70.451167;1.035218099661919;0.8332329628644238;0.8050964910522629;-0.021849528673434867;-0.0211084651527546;1.0351891788663745;10.001687266398225;0.8334432656170485;-0.0059939592276901975;-0.0059939985025771894;0.8053370732613326;0.0057914065451419765;0.8053466107269902
70.461167;1.0352200112261722;0.8332311177169445;0.8050972644574236;-0.02184952843394542;-0.021108465183835797;1.0351870804878416;10.001688305911616;0.8334423150462766;-0.005993959422055685;-0.005993998418326807;0.8053362321941089;0.00579141160332879;0.8053465627778933
70.471167;1.035221805278294;0.8332292963250962;0.8050979930331315;-0.021849528197715264;-0.021108465246314788;1.0351849551446992;10.001689320224573;0.8334414542123246;-0.005993959624975646;-0.005993998324874319;0.8053353637022832;0.0057914165839658225;0.8053465309842112
70.481167;1.0352234861206706;0.8332274948267393;0.8050986762952069;-0.021849527963178492;-0.021108465339841412;1.0351828046710898;10.001690284607951;0.8334406885502054;-0.005993959838545129;-0.005993998224244006;0.8053344710728543;0.005791421455651618;0.8053465163817556
70.491167;1.0352250560954208;0.8332257092991722;0.8050993132212495;-0.02184952772933431;-0.021108465463505796;1.0351806291468044;10.00169119229552;0.8334400226867787;-0.005993960064534331;-0.00599399811889494;0.8053335568595122;0.005791426199030887;0.805346519377249
70.501167;1.035226516861448;0.8332239359261927;0.8050999023321819;-0.021849527495957716;-0.021108465616185335;1.0351784280962333;10.001692057621764;0.8334394604554793;-0.005993960303887693;-0.005993998011660817;0.8053326213464184;0.005791430808418258;0.8053465399514642
70.511167;1.0352278706542533;0.8332221712895141;0.8051004423622898;-0.021849527263668015;-0.02110846579631622;1.03517620124365;10.00169291150071;0.8334390054532983;-0.0059939605568846395;-0.005993997905352324;0.805331662122195;0.005791435284387195;0.8053465771329483
70.521167;1.035229120424326;0.8332204129071501;0.8051009328376991;-0.02184952703372031;-0.021108466001645638;1.0351739486222977;10.001693791679768;0.8334386609010321;-0.005993960823795513;-0.005993997802549104;0.8053306749329804;0.0057914396278791296;0.8053466284131028
70.531167;1.0352302690696342;0.8332186592510655;0.8051013749307913;-0.021849526807505914;-0.021108466229373454;1.0351716707748084;10.001694728684939;0.8334384286370461;-0.00599396110506586;-0.005993997705632439;0.8053296547534963;0.005791443840621068;0.8053466898687024
70.541167;1.0352313183101616;0.833216908808931;0.8051017718571256;-0.021849526585951896;-0.021108466476510976;1.035169369532897;10.001695740583527;0.8334383092989359;-0.005993961400771654;-0.005993997616693197;0.8053285963709046;0.005791447929501873;0.8053467570906676
70.551167;1.0352322688030429;0.8332151592365199;0.8051021284152728;-0.02184952636935152;-0.021108466740214007;1.0351670488617326;10.001696840394038;0.8334383033705667;-0.005993961709966371;-0.005993997537509744;0.8053274947589885;0.005791451910888182;0.8053468257063852
70.561167;1.0352331215024009;0.8332134076284033;0.8051024502682607;-0.021849526157917916;-0.02110846701787408;1.0351647148574918;10.001698037805578;0.8334384106740608;-0.005993962030699928;-0.005993997469702949;0.8053263454239442;0.005791455810392925;0.8053468909220037
70.571167;1.0352338778073584;0.8332116514045852;0.8051027429032894;-0.021849525952445187;-0.02110846730689069;1.0351623752135684;10.001699329903206;0.8334386292148044;-0.005993962360703959;-0.005993997414649211;0.8053251445002748;0.00579145965608379;0.8053469474816021
70.581167;1.0352345388399482;0.8332098889380833;0.8051030104581541;-0.021849525754291537;-0.021108467604443095;1.0351600391520956;10.001700696852534;0.8334389559271789;-0.005993962697938205;-0.005993997373179269;0.8053238887571108;0.005791463468554263;0.8053469902167621
70.591167;1.0352351059491631;0.8332081192172548;0.8051032556673946;-0.021849525564677206;-0.021108467907570566;1.0351577172144015;10.00170210760599;0.8334393880676586;-0.005993963040468749;-0.005993997345538024;0.8053225759071135;0.005791467254637505;0.8053470138952203
