time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.601167;1.035235581154359;0.8332063405273374;0.8051034810839532;-0.02184952538413086;-0.021108468213367617;1.0351554200649558;10.001703526130392;0.8334399227203593;-0.00599396338581132;-0.005993997331656261;0.8053212051344948;0.005791471010862283;0.8053470126389088
70.611167;1.0352359659184547;0.8332045496462404;0.80510368997893;-0.02184952521264938;-0.021108468518953354;1.035153157603041;10.001704914483161;0.833440555295158;-0.005993963730282562;-0.005993997331415834;0.8053197770918561;0.005791474734014992;0.8053469802609872
70.621167;1.035236260003528;0.8332027425488036;0.805103886241547;-0.02184952505008486;-0.021108468821336636;1.0351509392359237;10.001706236378764;0.833441279253375;-0.005993964069047481;-0.005993997344569323;0.8053182928566657;0.005791478425747138;0.8053469113792573
70.631167;1.0352364621762387;0.8332009153256101;0.8051040741468204;-0.021849524896212544;-0.021108469117501354;1.035148774769065;10.0017074588826;0.8334420870820441;-0.005993964396734778;-0.005993997370334487;0.8053167530278792;0.005791482085802081;0.8053468017942813
70.641167;1.035236572002449;0.8331990637131003;0.8051042581213586;-0.02184952475091182;-0.02110846940466185;1.0351466753138456;10.001708547546738;0.8334429708196494;-0.005993964707975018;-0.005993997407191159;0.8053151580362965;0.005791485705380925;0.8053466481588276
70.651167;1.0352365907133754;0.8331971820631544;0.8051044422174045;-0.021849524614772308;-0.02110846968035065;1.0351446525283117;10.001709461968893;0.8334439214689451;-0.005993964997815863;-0.005993997453025933;0.8053135084633053;0.005791489269123092;0.8053464481318618
70.661167;1.0352365204313605;0.8331952635309234;0.8051046298067749;-0.021849524489356953;-0.021108469942216563;1.035142716244007;10.00171015925594;0.8334449286826596;-0.005993965261964798;-0.005993997505321564;0.8053118045579735;0.005791492761053969;0.8053462008696387
70.671167;1.0352363637474624;0.8331933013364241;0.8051048234463658;-0.021849524376621;-0.02110847018778646;1.0351408731699185;10.001710598494324;0.83344598162651;-0.005993965496793034;-0.0059939975613686955;0.8053100457285247;0.00579149616941621;0.8053459073724739
70.681167;1.03523612472617;0.8331912897648804;0.8051050247673771;-0.02184952427813818;-0.021108470414596462;1.0351391270391996;10.001710745973526;0.8334470695534328;-0.005993965699218662;-0.005993997618594302;0.8053082303143317;0.0057914994892619;0.8053455705118554
70.691167;1.0352358095467478;0.8331892242453244;0.8051052352483262;-0.021849524194932423;-0.02110847062070373;1.0351374784527405;10.001710586582071;0.8334481813276321;-0.005993965866375759;-0.005993997674868717;0.805306355828688;0.005791502720634469;0.8053451943344545
70.701167;1.0352354260330787;0.8331871012196091;0.8051054574540196;-0.02184952412788186;-0.02110847080508202;1.0351359239747615;10.001710126332444;0.8334493054431326;-0.005993965995397606;-0.005993997728475277;0.8053044197799484;0.005791505862107077;0.8053447830971802
70.711167;1.035234983200606;0.8331849188247559;0.8051056950550335;-0.021849524077978424;-0.02110847096759547;1.0351344560989135;10.00170938115519;0.8334504307138658;-0.005993966083790409;-0.00599399777773354;0.805302420659215;0.005791508904955398;0.8053443407325854
70.721167;1.035234491393655;0.8331826781064589;0.8051059516190796;-0.021849524046062694;-0.02110847110862795;1.035133064942451;10.001708372256685;0.8334515467921694;-0.005993966129984624;-0.00599399782080677;0.8053003590379618;0.005791511832507381;0.8053438704545611
70.731167;1.0352339628959863;0.8331803835584727;0.8051062298397776;-0.021849524032478147;-0.021108471228606988;1.0351317402086107;10.001707130358426;0.8334526449839503;-0.005993966133485641;-0.005993997855763189;0.8052982383554738;0.005791514624502569;0.8053433745367184
70.741167;1.0352334124082945;0.8331780428287823;0.8051065318950856;-0.021849524037205376;-0.02110847132787348;1.0351304730919382;10.001705693619797;0.833453719016393;-0.005993966094640875;-0.005993997880450835;0.8052960646290287;0.00579151726102952;0.8053428547448409
70.751167;1.0352328561343065;0.8331756664839137;0.8051068598660597;-0.02184952406032564;-0.02110847140683093;1.0351292580767442;10.001704098250807;0.8334547648414046;-0.005993966014334828;-0.005993997892375916;0.80529384521404;0.005791519720387014;0.8053423131755585
70.761167;1.035232309675408;0.8331732671999339;0.8051072157282947;-0.02184952410224529;-0.02110847146579517;1.035128092592056;10.001702369672634;0.8334557799098219;-0.0059939658940195975;-0.005993997888959014;0.805291587549367;0.0057915219736503765;0.8053417529623765
70.771167;1.0352317866338339;0.8331708577750013;0.8051076017873887;-0.021849524163608715;-0.021108471504745634;1.0351269749801306;10.00170051759877;0.8334567627317953;-0.005993965735950831;-0.00599399786797827;0.8052892986062298;0.005791523984445851;0.8053411786006125
70.781167;1.035231297725035;0.8331684494955327;0.8051080218737416;-0.021849524245167704;-0.021108471523471613;1.0351259039783116;10.001698534834686;0.8334577126655188;-0.005993965542852614;-0.005993997827826192;0.8052869850784508;0.005791525719476927;0.8053405959024751
70.791167;1.0352308496208842;0.8331660515323689;0.8051084821489393;-0.02184952434776386;-0.0211084715216251;1.0351248797709347;10.001696400075101;0.8334586294490368;-0.005993965317024606;-0.005993997767414926;0.8052846539579527;0.0057915271602916145;0.8053400117547768
70.801167;1.0352304449781906;0.8331636709242866;0.8051089902066215;-0.021849524472379672;-0.02110847149837548;1.0351239043292348;10.001694089240994;0.8334595128417125;-0.005993965059884442;-0.005993997686118242;0.8052823128350625;0.005791528300345221;0.8053394337754581
70.811167;1.0352300836470198;0.8331613132669566;0.8051095530357386;-0.02184952461997662;-0.02110847145238702;1.0351229803428286;10.001691585181769;0.8334603626782344;-0.00599396477235006;-0.005993997584033075;0.8052799697468849;0.005791529135577755;0.8053388698106929
70.821167;1.0352297636483339;0.8331589838667155;0.8051101758920461;-0.021849524791172983;-0.02110847138240373;1.0351221091930745;10.001688868919672;0.8334611789200221;-0.005993964455495535;-0.005993997461955931;0.8052776326077751;0.005791529667357459;0.8053383272110868
70.831167;1.0352294821744068;0.8331566883277706;0.8051108625116353;-0.0218495249861543;-0.021108471287801873;1.035121289337901;10.001685909800125;0.8334619616433915;-0.00599396411086204;-0.005993997320755201;0.8052753081884799;0.005791529911765274;0.8053378121130919
70.841167;1.0352292371469127;0.8331544319578086;0.8051116154719058;-0.021849525204713584;-0.021108471168901723;1.0351205167155155;10.001682672654104;0.8334627108556543;-0.005993963740313337;-0.005993997160875944;0.8052730016644913;0.005791529899668828;0.8053373295024885
70.851167;1.0352290287428012;0.8331522189414615;0.8051124364431107;-0.021849525446093813;-0.021108471027061388;1.0351197865024382;10.001679124812497;0.8334634263013451;-0.005993963345839527;-0.005993996982459816;0.8052707173461642;0.005791529669436124;0.8053368844093202
70.861167;1.0352288596891102;0.8331500521740285;0.8051133265814446;-0.02184952570891202;-0.021108470864293;1.0351190943502155;10.001675234496751;0.8334641079147095;-0.005993962929618636;-0.005993996785680466;0.8052684595534338;0.005791529261509396;0.805336483041313
70.871167;1.0352287340858342;0.8331479336220902;0.8051142869628342;-0.021849525991540136;-0.021108470682598187;1.0351184366178763;10.00167096947934;0.8334647567066841;-0.005993962494163517;-0.005993996570759757;0.8052662326839052;0.005791528716687617;0.8053361324257625
70.881167;1.0352286558174149;0.8331458651814819;0.8051153191648339;-0.02184952629249459;-0.02110847048355506;1.0351178100996574;10.001666295287269;0.8334653750821815;-0.005993962042285452;-0.005993996337706104;0.8052640405778595;0.005791528077528821;0.8053358389736048
70.891167;1.035228627184263;0.833143849268391;0.8051164260677693;-0.021849526610334378;-0.021108470268234193;1.0351172120367624;10.001661172903987;0.8334659662652845;-0.005993961576885103;-0.005993996086291411;0.8052618860027645;0.005791527392282145;0.8053356074566358
70.901167;1.0352286484171431;0.8331418882207847;0.8051176119198385;-0.021849526943494315;-0.021108470037319308;1.0351166404884249;10.00165556279086;0.8334665336275116;-0.005993961100831194;-0.0059939958164599415;0.8052597708435386;0.0057915267160867;0.8053354408474868
70.911167;1.0352287185615445;0.83313998294795;0.8051188805417581;-0.021849527290593355;-0.021108469791366786;1.0351160941128017;10.001649442682417;0.8334670803302162;-0.005993960616998641;-0.0059939955286170965;0.8052576966177957;0.005791526106299982;0.8053353408114252
70.921167;1.0352288365410605;0.8331381319341882;0.8051202329197695;-0.021849527650832118;-0.021108469531131567;1.0351155716805283;10.001642829819733;0.8334676091722287;-0.005993960128381649;-0.0059939952233664965;0.805255665174675;0.005791525616703343;0.8053353086212156
70.931167;1.0352290012875491;0.8331363314046727;0.8051216664640936;-0.02184952802396287;-0.021108469257742058;1.035115072245111;10.001635778633192;0.8334681226721777;-0.005993959638258548;-0.005993994901225368;0.8052536793147546;0.005791525294116806;0.8053353457252616
70.941167;1.0352292109532157;0.8331345759093385;0.8051231759150578;-0.02184952841001921;-0.021108468972471026;1.0351145956825234;10.001628354615969;0.833468623041346;-0.005993959150112193;-0.00599399456274733;0.8052517421428427;0.005791525176775163;0.8053354535163212
70.951167;1.0352294615378113;0.8331328586062545;0.8051247542190263;-0.021849528809045112;-0.021108468676366742;1.0351141432567137;10.001620614952195;0.8334691118324967;-0.005993958667206894;-0.0059939942086827;0.8052498558554454;0.0057915252970265505;0.805335632889625
70.961167;1.0352297459870943;0.8331311718976895;0.8051263927593274;-0.021849529220998358;-0.021108468370228766;1.0351137177399194;10.001612604808253;0.8334695896638026;-0.005993958192319814;-0.005993993840010421;0.8052480217363572;0.005791525687198503;0.8053358843505487
70.971167;1.0352300551093785;0.8331295080087304;0.8051280820739726;-0.021849529645822863;-0.02110846805475106;1.0351133224803644;10.001604360201505;0.833470056967441;-0.0059939577277417725;-0.0059939934579894185;0.805246240371552;0.0057915263782775265;0.8053362085973237
70.981167;1.035230379820846;0.8331278588237847;0.8051298133903587;-0.02184953008338166;-0.021108467730540467;1.0351129604095743;10.001595910888717;0.8334705158754016;-0.005993957275137162;-0.00599399306427593;0.8052445107457782;0.005791527392275002;0.8053366066391884
70.991167;1.035230712955992;0.8331262156160013;0.8051315795070976;-0.021849530533281168;-0.021108467398197255;1.0351126340817265;10.001587279090199;0.8334709709022279;-0.005993956835347074;-0.005993992660912118;0.805242829395942;0.005791528741603591;0.8053370791553581
71.001167;1.0352310498242296;0.8331245693414092;0.8051333747019346;-0.02184953099491297;-0.021108467058469495;1.0351123455722344;10.001578474354861;0.8334714268214369;-0.0059939564085240305;-0.005993992250026137;0.8052411907434893;0.005791530434418298;0.8053376256894215
71.011167;1.0352313870649374;0.8331229115354737;0.8051351943857199;-0.021849531467779723;-0.021108466712350556;1.0351120956304727;10.001569489263415;0.8334718862629226;-0.005993955994514259;-0.005993991833566464;0.8052395883300112;0.005791532474450346;0.8053382441420482
71.021167;1.0352317201324255;0.8331212352793149;0.8051370342195042;-0.021849531951659725;-0.02110846636121668;1.0351118833582948;10.001560302612402;0.8334723502009066;-0.00599395559315824;-0.005993991413117265;0.8052380164530293;0.0057915348550567165;0.8053389313244101
71.031167;1.035232041781021;0.8331195356378938;0.8051388894424274;-0.021849532446293618;-0.021108466006912317;1.0351117064195094;10.001550892020227;0.8334728200725213;-0.005993955204474734;-0.00599399098973712;0.8052364714007345;0.005791537555022438;0.8053396845115571
71.041167;1.0352323434022326;0.8331178094509882;0.80514075533872;-0.021849532951200845;-0.02110846565162754;1.035111561077461;10.001541247536755;0.8334732981532795;-0.005993954828826379;-0.005993990564077549;0.805234951577937;0.005791540539323791;0.8053405020500208
71.051167;1.0352326176467845;0.8331160549422824;0.8051426272240445;-0.0218495334659621;-0.021108465297768424;1.035111442390727;10.001531375838356;0.8334737862615089;-0.005993954466918027;-0.00599399013657573;0.8052334569498372;0.0057915437641979485;0.8053413822829054
71.061167;1.035232859196111;0.8331142716671682;0.8051444996200681;-0.021849533990270974;-0.021108464947916898;1.035111344727804;10.001521295444013;0.8334742851692696;-0.00599395411962935;-0.00599398970749067;0.8052319883462856;0.005791547185786018;0.8053423227488895
71.071167;1.0352330636591063;0.8331124604899617;0.80514636660115;-0.021849534523650092;-0.02110846460464931;1.0351112620778915;10.001511031116925;0.8334747953326281;-0.005993953787764617;-0.0059939892769649596;0.8052305466319292;0.005791550769230853;0.8053433206433248
71.081167;1.0352332275105904;0.8331106231243225;0.8051482231438707;-0.021849535065477342;-0.021108464270256384;1.0351111878313042;10.001500608071012;0.8334753176647284;-0.005993953471661915;-0.00599398884506876;0.8052291321418897;0.005791554492244252;0.8053443732574582
71.091167;1.0352333492750292;0.8331087616636573;0.8051500656748851;-0.021849535615212166;-0.021108463946745638;1.0351111143483904;10.001490043625921;0.8334758535817348;-0.005993953170951682;-0.005993988411655363;0.8052277445893028;0.005791558340475657;0.8053454777462223
71.101167;1.035233429447948;0.8331068784743831;0.8051518915566561;-0.021849536172236624;-0.021108463636039673;1.0351110329157514;10.001479347138348;0.8334764048203629;-0.005993952884828671;-0.005993987976156204;0.8052263832236373;0.005791562301617064;0.8053466306447884
71.111167;1.0352334692334844;0.8331049761490482;0.805153698664911;-0.021849536735540222;-0.02110846334004194;1.0351109345462062;10.00146853635372;0.8334769734780891;-0.0059939526126590575;-0.005993987537663332;0.8052250475079685;0.005791566364976205;0.805347827529552
71.121167;1.0352334698534769;0.8331030575178021;0.8051554857213326;-0.021849537303759537;-0.021108463060713532;1.0351108110474567;10.001457656289627;0.8334775623524315;-0.00599395235444268;-0.005993987095264908;0.8052237378897621;0.005791570520253659;0.8053490631876985
71.131167;1.035233432879471;0.8331011256712245;0.805157253014079;-0.02184953787530895;-0.021108462800143928;1.0351106552504599;10.00144678377163;0.8334781749792328;-0.00599395211072772;-0.005993986648113088;0.8052224555749317;0.005791574753635336;0.8053503322400265
71.141167;1.0352333609738222;0.8330991833106859;0.8051590027141391;-0.021849538448513173;-0.02110846256032061;1.0351104604776158;10.001436015721625;0.8334788148765914;-0.005993951882042494;-0.005993986195325778;0.8052212018057009;0.0057915790533287;0.805351629755626
71.151167;1.035233258014349;0.8330972319089611;0.8051607384237981;-0.021849539021821743;-0.021108462342816464;1.0351102202797675;10.001425447053155;0.833479485330134;-0.005993951668423146;-0.0059939857361519045;0.8052199774298924;0.0057915834231559455;0.8053529512010449
71.161167;1.035233128925315;0.8330952719264061;0.8051624646895104;-0.02184953959381591;-0.021108462148828434;1.0351099295301638;10.001415145845295;0.833480190188217;-0.005993951469527372;-0.005993985270125993;0.805218782376571;0.005791587886995657;0.8053542914795138
71.171167;1.035232980024429;0.8330933038090292;0.8051641869472416;-0.021849540163277094;-0.02110846197940466;1.035109586339824;10.001405140365055;0.8334809338853051;-0.005993951285114729;-0.0059939847967895536;0.8052176153325119;0.005791592478529279;0.8053556447029738
71.181167;1.0352328190284026;0.8330913290714591;0.8051659113833808;-0.021849540729493504;-0.02110846183544047;1.0351091923488431;10.001395426717364;0.833481720716191;-0.005993951115161012;-0.005993984315352692;0.8052164742037016;0.005791597225209881;0.8053570060483768
71.191167;1.0352326541143768;0.8330893510349804;0.8051676445345194;-0.02184954129226195;-0.021108461717434166;1.03510875116345;10.001385984428861;0.8334825547114912;-0.005993950959474807;-0.005993983824969666;0.8052153566254905;0.00579160213757464;0.8053583735616932
71.201167;1.0352324933196675;0.8330873749777276;0.8051693926134776;-0.02184954185162731;-0.0211084616253791;1.0351082671228313;10.001376789487061;0.8334834396132289;-0.005993950817485654;-0.005993983325199525;0.8052142602282362;0.005791607208168797;0.8053597477733195
71.211167;1.0352323450672647;0.8330854081151527;0.805171160507528;-0.02184954240769079;-0.02110846155907508;1.035107744366608;10.001367822656468;0.8334843785797944;-0.005993950688487773;-0.005993982815814887;0.8052131831260467;0.0057916124173928284;0.8053611302931796
71.221167;1.0352322183783202;0.8330834592578956;0.8051729512003606;-0.021849542960338197;-0.021108461518458493;1.035107185640874;10.00135905983718;0.8334853743237167;-0.0059939505719681175;-0.005993982296441418;0.8052121236521702;0.005791617743136705;0.8053625228859664
71.231167;1.035232121975451;0.8330815378833091;0.8051747663915593;-0.021849543508906125;-0.02110846150351864;1.035106592302545;10.00135044890913;0.8334864292781768;-0.0059939504676010755;-0.005993981766813886;0.8052110792888152;0.0057916231689633425;0.8053639270889063
71.241167;1.0352320631800735;0.8330796531480268;0.8051766076127362;-0.02184954405208264;-0.021108461513997152;1.0351059655020791;10.001341904134948;0.8334875447630123;-0.005993950374906505;-0.005993981227243776;0.8052100468850253;0.005791628685137543;0.8053653445588559
71.251167;1.0352320472655094;0.8330778129526749;0.8051784765137789;-0.02184954458811127;-0.021108461549025702;1.0351053069640472;10.001333323004058;0.8334887199684605;-0.005993950293093849;-0.005993980678766968;0.8052090245730256;0.005791634283675379;0.8053667781963708
71.261167;1.0352320772888557;0.8330760231653828;0.8051803747038736;-0.0218495451151059;-0.021108461607062597;1.0351046190698703;10.001324603341553;0.8334899520603719;-0.005993950221533116;-0.005993980123127192;0.8052080136328151;0.005791639956360144;0.8053682328241523
71.271167;1.0352321538841067;0.8330742879125596;0.8051823038468479;-0.02184954563127695;-0.021108461686443536;1.0351039047137678;10.00131565091874;0.8334912366529027;-0.005993950160445698;-0.005993979562722057;0.8052070187383368;0.005791645700434544;0.8053697147517833
71.281167;1.0352322753540204;0.8330726109280333;0.805184265129564;-0.02184954613503074;-0.021108461785767304;1.0351031664633634;10.00130638009916;0.8334925682509569;-0.005993950110951549;-0.005993979000408427;0.8052060464047478;0.005791651522378803;0.8053712310233957
71.291167;1.0352324388403997;0.8330709964691406;0.8051862582236656;-0.02184954662509128;-0.021108461903534558;1.0351024048220563;10.001296710222267;0.8334939412007931;-0.005993950074504398;-0.005993978439188086;0.8052051027362919;0.005791657431020759;0.8053727886602567
71.301167;1.0352326414128967;0.833069449156974;0.8051882809921767;-0.02184954710068831;-0.02110846203771279;1.0351016179330812;10.001286558460091;0.8334953506225167;-0.005993950052507032;-0.0059939778820601065;0.8052041919821898;0.005791663426970996;0.805374393962545
71.311167;1.0352328797342387;0.8330679736732617;0.805190329971551;-0.021849547561625816;-0.021108462185782658;1.0351008036280758;10.00127583720109;0.8334967928166906;-0.0059939500462523184;-0.005993977332123083;0.8052033164854036;0.005791669500831355;0.8053760521020399
71.321167;1.0352331489165698;0.8330665749670227;0.8051924010946401;-0.02184954800823487;-0.021108462345016465;1.0350999610914369;10.001264467492357;0.8334982648410889;-0.005993950056976579;-0.005993976792546249;0.8052024770331987;0.0057916756403719495;0.8053777665615418
71.331167;1.0352334424592613;0.8330652582783505;0.8051944903720637;-0.021849548441283086;-0.02110846251285629;1.035099091174547;10.001252397736609;0.8334997635375169;-0.005993950085968994;-0.005993976266253398;0.8052016730808959;0.005791681836417757;0.8053795383698846
71.341167;1.0352337543345818;0.8330640283023253;0.8051965943358098;-0.0218495488617158;-0.021108462687461235;1.0350981965571482;10.001239601646457;0.8335012854106336;-0.005993950134545935;-0.005993975755583678;0.8052009035327871;0.005791688085938337;0.8053813657975477
71.351167;1.0352340807990184;0.8330628881342891;0.8051987101132276;-0.02184954927027742;-0.021108462868041116;1.0350972818200719;10.00122605872297;0.833502827354465;-0.005993950203777224;-0.005993975262166548;0.8052001676831066;0.005791694394921152;0.8053832448871161
71.361167;1.0352344196031869;0.8330618391326169;0.8052008350569837;-0.021849549667383242;-0.021108463054674276;1.035096352929184;10.001211747735306;0.833504386813787;-0.005993950294093107;-0.0059939747870757405;0.8051994652259472;0.00579170077348079;0.8053851705727862
71.371167;1.0352347692209483;0.8330608819600196;0.8052029664494077;-0.021849550053309512;-0.021108463247951802;1.035095416364997;10.001196653907796;0.8335059609989527;-0.005993950405007901;-0.005993974331139447;0.8051987956672985;0.0057917072235949656;0.8053871377003273
71.381167;1.0352351300347282;0.8330600175551108;0.8052051018955629;-0.021849550428421127;-0.021108463448675865;1.0350944787626555;10.001180767897894;0.8335075461573414;-0.005993950535095561;-0.005993973895171096;0.8051981575291288;0.005791713732456616;0.8053891412703142
71.391167;1.0352355049595185;0.8330592471855919;0.8052072396237355;-0.02184955079325166;-0.021108463657535815;1.0350935470715534;10.0011640751246;0.8335091381928604;-0.0059939506821979766;-0.005993973479990043;0.8051975474408516;0.005791720274196057;0.8053911759927249
71.401167;1.0352358984311114;0.8330585722575906;0.8052093779868628;-0.02184955114824672;-0.021108463874950443;1.0350926283861794;10.001146548844579;0.8335107339182571;-0.00599395084391499;-0.0059939730864299245;0.8051969604989597;0.005791726814170348;0.8053932362314484
71.411167;1.0352363150823298;0.8330579938929017;0.8052115151170254;-0.021849551493266426;-0.02110846410111186;1.0350917292761197;10.001128163453705;0.833512331048116;-0.005993951018157455;-0.00599397271561705;0.8051963920053948;0.005791733313585668;0.8053953166622108
71.421167;1.035236758491797;0.8330575121412188;0.8052136490538356;-0.021849551827307922;-0.02110846433591597;1.035090854710917;10.00110891885497;0.8335139276914793;-0.005993951203245344;-0.005993972369150593;0.8051958384065718;0.005791739733013175;0.8053974129398564
71.431167;1.0352372306938762;0.8330571257340036;0.8052157773322701;-0.02184955214851798;-0.0211084645789629;1.03509000701245;10.00108884191514;0.8335155223670537;-0.005993951397534613;-0.005993972048807554;0.8051952969197665;0.005791746032825852;0.8053995220193804
71.441167;1.0352377330766322;0.8330568325219384;0.8052178958740726;-0.02184955245439278;-0.02110846482999086;1.0350891860111184;10.00106796945301;0.8335171133391989;-0.005993951599034828;-0.0059939717563813975;0.8051947653902239;0.005791752173364814;0.8054016417819799
71.451167;1.0352382672932356;0.8330566299463171;0.8052199983328658;-0.02184955274219853;-0.02110846508924192;1.0350883902911883;10.001046344504832;0.833518697865644;-0.00599395180532307;-0.005993971493999872;0.8051942425520604;0.005791758119444103;0.8054037702989583
71.461167;1.0352388352225186;0.8330565154303057;0.805222076666658;-0.021849553009331623;-0.021108465357227015;1.0350876179300283;10.00102402382345;0.8335202727140182;-0.005993952013906874;-0.005993971264174414;0.8051937278208993;0.0057917638457188605;0.8054059056921341
71.471167;1.0352394387069601;0.8330564869023752;0.8052241224356468;-0.021849553253440027;-0.02110846563433658;1.0350868663912842;10.001001077463343;0.83352183447306;-0.005993952222871388;-0.005993971069342662;0.8051932210155921;0.005791769337238411;0.8054080461139764
71.481167;1.0352400795161025;0.8330565433857929;0.805226127830871;-0.021849553472434436;-0.021108465920701123;1.0350861327838916;10.00097758259531;0.8335233790176034;-0.005993952431259084;-0.005993970911532177;0.8051927224172479;0.005791774587204723;0.8054101892716502
71.491167;1.035240759320921;0.8330566852168991;0.8052280856627226;-0.021849553664383;-0.02110846621623433;1.0350854148833457;10.000953621826003;0.8335249016791302;-0.00599395263884667;-0.005993970792370261;0.8051922324832542;0.00579177959753666;0.8054123323826586
71.501167;1.0352414792576639;0.833056913788509;0.8052299887573132;-0.02184955382726923;-0.021108466520759605;1.0350847122713573;10.000929281279156;0.8335263978592203;-0.005993952845549964;-0.005993970713237754;0.805191751273981;0.005791784382549864;0.8054144726404607
71.511167;1.0352422388216447;0.8330572314096757;0.8052318300837148;-0.021849553958894898;-0.021108466834053968;1.0350840269991848;10.000904641396787;0.8335278626841656;-0.005993953050995004;-0.005993970675416884;0.8051912784047085;0.0057917889674838465;0.805416607065343
71.521167;1.0352430350635904;0.8330576413663251;0.8052336032150179;-0.021849554057017623;-0.021108467155772394;1.0350833628534857;10.000879766441495;0.8335292903955189;-0.005993953254467614;-0.005993970680128839;0.8051908133131149;0.005791793377640869;0.8054187317041107
71.531167;1.035243863504674;0.8330581477257258;0.8052353018918149;-0.02184955411939827;-0.021108467485394085;1.035082723396907;10.000854698703032;0.8335306750447832;-0.0059939534549094476;-0.00599397072858691;0.8051903553416432;0.005791797626816036;0.805420841189504
71.541167;1.0352447202508352;0.8330587549908445;0.8052369193231176;-0.021849554143747923;-0.021108467822195453;1.0350821106034016;10.000829460063674;0.8335320118668033;-0.0059939536507250405;-0.005993970822189947;0.8051899039587687;0.005791801713297243;0.8054229290107799
71.551167;1.0352456033583741;0.8330594676229959;0.8052384480957628;-0.021849554127865975;-0.021108468165196747;1.0350815250902479;10.000804061216815;0.833533297488129;-0.005993953839717172;-0.005993970962627856;0.8051894594585233;0.005791805621444201;0.8054249878492816
71.561167;1.0352465124307813;0.8330602895110427;0.8052398803219634;-0.021849554070084553;-0.021108468513161737;1.0350809671160635;10.000778510844716;0.833534529194568;-0.00599395401947861;-0.005993971151706735;0.8051890239191777;0.005791809324249578;0.8054270098415168
71.571167;1.035247446913735;0.8330612238205403;0.8052412078953167;-0.02184955396989025;-0.02110846886465539;1.035080436621023;10.000752820088959;0.833535704875687;-0.005993954187914778;-0.0059939713910029425;0.8051886018213337;0.005791812786287718;0.805428987327626
71.581167;1.0352484044041224;0.8330622730196751;0.8052424232016695;-0.021849553828183623;-0.021108469218052754;1.0350799324330127;10.000727001478623;0.8335368235695867;-0.005993954343371521;-0.005993971681468462;0.805188199793231;0.00579181596785209;0.8054309137590272
71.591167;1.0352493801582863;0.8330634388302056;0.8052435200806887;-0.021849553646864552;-0.021108469571536656;1.0350794521210267;10.000701063667977;0.8335378855322684;-0.005993954484526794;-0.0059939720231698785;0.805187825077986;0.005791818830415057;0.8054327841607796
71.601167;1.0352503682360454;0.8330647221579027;0.8052444946087091;-0.02184955342830704;-0.021108469923193433;1.035078992037931;10.0006750121175;0.8335388918079776;-0.0059939546104631905;-0.005993972415392694;0.8051874833359576;0.005791821341184862;0.8054345952385049
71.611167;1.0352513630309832;0.833066123029387;0.805245345804596;-0.021849553175203595;-0.021108470271175545;1.0350785472054973;10.000648856736845;0.8335398435828294;-0.005993954720818013;-0.005993972857065334;0.805187177708125;0.005791823473364974;0.8054363454355216
71.621167;1.0352523593124607;0.8330676407394053;0.805246075854056;-0.021849552890494235;-0.021108470613818615;1.0350781121498154;10.000622612206463;0.8335407421923988;-0.005993954815806102;-0.005993973347193096;0.8051869091727997;0.005791825206113792;0.8054380349184261
71.631167;1.0352533517779587;0.8330692741948308;0.8052466890458667;-0.021849552577018233;-0.021108470949858335;1.0350776817108926;10.00059628960131;0.833541590108285;-0.005993954896308908;-0.0059939738850367805;0.8051866767821925;0.005791826531526711;0.8054396650576219
71.641167;1.035254335644769;0.8330710220113419;0.8052471901802424;-0.021849552237090408;-0.0211084712786532;1.0350772503350023;10.00056989230343;0.8335423909764967;-0.005993954963917826;-0.005993974469935417;0.8051864783904029;0.005791827462184655;0.8054412377308907
71.651167;1.035255307080465;0.8330728824675713;0.8052475835799604;-0.021849551872543536;-0.021108471599846208;1.035076811682461;10.000543419521604;0.8335431483162922;-0.0059939550205321875;-0.005993975101030478;0.8051863121631601;0.005791828025930743;0.8054427550582084
71.661167;1.0352562627835684;0.8330748541335522;0.8052478727780915;-0.021849551485373358;-0.02110847191263062;1.0350763598350468;10.00051686936516;0.8335438646437472;-0.005993955067875964;-0.005993975777271181;0.8051861773035702;0.005791828251636658;0.8054442189926652
71.671167;1.0352571997661228;0.8330769367720611;0.8052480612232972;-0.02184955107833668;-0.021108472215374378;1.0350758902344854;10.00049023884094;0.8335445414730002;-0.005993955107528729;-0.005993976497564908;0.8051860732365469;0.0057918281608585025;0.8054456305555115
71.681167;1.035258115640162;0.8330791314936206;0.8052481536013534;-0.02184955065482453;-0.021108472505725555;1.0350753995765434;10.000463530893402;0.8335451796271471;-0.005993955141129718;-0.005993977260806142;0.8051859979879782;0.005791827768307903;0.8054469895287022
71.691167;1.035259008742586;0.8330814406230324;0.8052481560437391;-0.02184955021825994;-0.021108472780866035;1.0350748857674636;10.000436763100693;0.833545779451256;-0.005993955170259708;-0.005993978065796833;0.8051859473178651;0.005791827085242997;0.8054482946745655
71.701167;1.0352598783570888;0.833083867492624;0.8052480750855947;-0.021849549771649362;-0.021108473037697365;1.0350743480033604;10.000409959260978;0.8335463409833961;-0.005993955196301345;-0.00599397891107693;0.8051859152063435;0.005791826123397104;0.8054495441410785
71.711167;1.0352607256175206;0.833086415928536;0.8052479166612296;-0.021849549317434068;-0.021108473272954675;1.035073786405387;10.000383135406729;0.8335468643380655;-0.005993955220530277;-0.005993979794874393;0.8051858947723974;0.00579182489813821;0.8054507360197753
71.721167;1.0352615538835808;0.8330890899249305;0.8052476856454156;-0.021849548857605948;-0.02110847348339407;1.0350732012488553;10.0003563010022;0.8335473500677129;-0.0059939552442213806;-0.005993980715529342;0.805185879084692;0.005791823429213706;0.8054518685560844
71.731167;1.0352623675119244;0.8330918932253777;0.8052473861819277;-0.02184954839409644;-0.021108473666149093;1.0350725919719366;10.000329468968207;0.8335477991281867;-0.00599395526863741;-0.005993981672031028;0.805185861607616;0.0057918217406202985;0.805452940292247
71.741167;1.0352631697356611;0.8330948288405075;0.8052470229983021;-0.02184954792901127;-0.021108473818975293;1.0350719563933521;10.00030265777434;0.8335482124457899;-0.005993955294880768;-0.005993982663902147;0.8051858363888597;0.0057918198601602435;0.8054539508464817
71.751167;1.0352639606789513;0.8330978991034793;0.8052466025452393;-0.021849547464277443;-0.021108473940137627;1.0350712905889703;10.00027588251866;0.8335485907621055;-0.005993955323709784;-0.005993983690686586;0.8051857988546767;0.005791817817762216;0.8054549012398529
71.761167;1.035264736834988;0.8331011054259311;0.8052461323258411;-0.021849547001170498;-0.02110847402817306;1.0350705894004448;10.000249149828743;0.8335489352174407;-0.005993955355501722;-0.0059939847518357915;0.8051857466864489;0.0057918156444537365;0.805455793349915
71.771167;1.0352654926993625;0.8331044473280695;0.8052456191858255;-0.021849546540195608;-0.02110847408178116;1.0350698471263478;10.000222462242178;0.8335492476925495;-0.005993955390373537;-0.005993985846779932;0.8051856792993223;0.005791813370014135;0.8054566298906428
71.781167;1.0352662229873788;0.8331079216358468;0.8052450684215215;-0.0218495460811512;-0.021108474099732422;1.0350690577213362;10.000195821766418;0.833549530374454;-0.005993955428307161;-0.0059939869746965515;0.8051855967955664;0.005791811015625112;0.8054574151183456
71.791167;1.035266923697582;0.8331115227831164;0.8052444837651476;-0.021849545623319543;-0.021108474080709077;1.0350682147038432;10.000169234817493;0.8335497856583438;-0.005993955469146649;-0.00599398813450227;0.8051854999421727;0.005791808583327195;0.8054581547820868
71.801167;1.0352675921512784;0.8331152445681398;0.8052438677162309;-0.021849545165846425;-0.02110847402335097;1.0350673115538798;10.00014271811791;0.8335500169084303;-0.00599395551262509;-0.0059939893253044725;0.8051853903114711;0.005791806045490732;0.8054588545523247
71.811167;1.0352682269940425;0.8331190821168193;0.8052432218004457;-0.021849544708176592;-0.02110847392660429;1.0350663420588104;10.000116290466687;0.833550229313433;-0.005993955558604852;-0.005993990546441412;0.8051852698365932;0.005791803342134492;0.8054595184935024
71.821167;1.0352688282183575;0.8331230322996234;0.8052425463773533;-0.02184954425035411;-0.021108473789980535;1.0350653000179433;10.000089956295904;0.8335504297954137;-0.00599395560731808;-0.005993991797042163;0.8051851403157465;0.0057918003942548845;0.8054601492277674
71.831167;1.0352693965389166;0.833127092563975;0.8052418406395325;-0.021849543793070924;-0.021108473613490567;1.035064179369801;10.000063702668632;0.8335506255106283;-0.005993955659472346;-0.0059939930758521635;0.8051850029263814;0.005791797123785498;0.805460749103981
71.841167;1.035269932816519;0.833131259653567;0.8052411033504511;-0.021849543337486937;-0.021108473397586536;1.0350629750667888;10.000037510162251;0.8335508218129528;-0.0059939557162859754;-0.005993994381317664;0.8051848580798447;0.005791793460585099;0.8054613211356536
71.851167;1.0352704388958216;0.8331355289799967;0.8052403335255834;-0.021849542884943923;-0.021108473143274867;1.035061683457275;10.000011360151714;0.833551021121942;-0.005993955779297708;-0.00599399571167551;0.8051847060696561;0.005791789334348344;0.8054618693306878
71.861167;1.0352709189780451;0.833139894192076;0.8052395302377306;-0.021849542436681836;-0.021108472852127618;1.0350603019220441;9.99998523272069;0.833551223362053;-0.005993955849887472;-0.005993997065156745;0.8051845479394952;0.005791784669098058;0.8054623980693439
71.871167;1.0352713790772154;0.8331443471287829;0.805238692073649;-0.021849541993713365;-0.021108472526116424;1.035058828519727;9.999959104321622;0.83355142690901;-0.005993955928807497;-0.005993998440187286;0.8051843856650597;0.0057917793885863805;0.8054629104753309
71.881167;1.0352718243741148;0.8331488787740963;0.8052378171424627;-0.02184954155692354;-0.021108472167523675;1.035057261760247;9.999932949317449;0.8335516282302874;-0.005993956015864788;-0.005993999835327898;0.8051842215108344;0.005791773421958724;0.8054634069723905
71.891167;1.0352722571375208;0.8331534806303517;0.8052369031690368;-0.02184954112724272;-0.021108471779009336;1.035055600060031;9.999906748090261;0.8335518207509122;-0.005993956109877539;-0.005994001249044554;0.8051840575478292;0.005791766704329999;0.8054638850924226
71.901167;1.0352726766887907;0.8331581454025732;0.8052359472914797;-0.02184954070572513;-0.02110847136349;1.035053841236723;9.999880499110919;0.8335519948564887;-0.005993956209044823;-0.005994002679435396;0.8051838958758221;0.005791759177804539;0.8054643401462156
71.911167;1.0352730803386552;0.8331628670710592;0.8052349466985598;-0.021849540293658945;-0.021108470923827945;1.0350519837881775;9.999854221959902;0.8335521390153205;-0.005993956311415258;-0.0059940041240860885;0.8051837387453035;0.005791750792262393;0.8054647661983073
71.921167;1.03527346464665;0.8331676407221654;0.8052338997173026;-0.021849539892876357;-0.021108470462772966;1.035050029293021;9.999827951941693;0.8335522411415448;-0.005993956415265022;-0.005994005580414431;0.8051835879535625;0.005791741500877248;0.8054651569352017
71.931167;1.0352738273443618;0.833172461574216;0.8052328057085655;-0.021849539505882584;-0.02110846998308333;1.0350479823049032;9.999801733141242;0.8335522896161821;-0.005993956519484222;-0.00599400704621148;0.8051834438515602;0.0057917312552525375;0.8054655063022184
71.941167;1.0352741687608422;0.8331773236077756;0.8052316644830839;-0.021849539135492767;-0.021108469487453003;1.0350458482389753;9.99977561224498;0.8335522738253164;-0.005993956623786314;-0.005994008519601016;0.8051833048738017;0.005791720006690396;0.8054658094410913
71.951167;1.035274490641285;0.8331822193057895;0.8052304762060166;-0.021849538784369682;-0.021108468978358653;1.0350436327381318;9.999749639089996;0.8335521848705544;-0.005993956728645885;-0.005994009998547464;0.8051831679609674;0.005791707709225253;0.8054660637265915
71.961167;1.0352747936452358;0.8331871406413843;0.8052292415022693;-0.02184953845470005;-0.02110846845795954;1.0350413420492495;9.999723869554591;0.8335520163369833;-0.005993956835170106;-0.005994011480662094;0.8051830291052086;0.005791694323240986;0.8054662687409035
71.971167;1.0352750771519823;0.8331920804207898;0.805227961769055;-0.02184953814799421;-0.02110846792801069;1.0350389824029602;9.999698364965125;0.8335517646799195;-0.005993956944916911;-0.005994012963357023;0.8051828835901939;0.0057916798218520926;0.8054664250618078
71.981167;1.0352753408896893;0.8331970333606894;0.8052266388227931;-0.021849537865308317;-0.02110846738980498;1.0350365587807016;9.999673193113772;0.8335514291466669;-0.005993957059541216;-0.005994014443920619;0.8051827260914648;0.005791664191441105;0.8054665333610523
71.991167;1.035275585150081;0.8332019962503248;0.8052252735505963;-0.0218495376077032;-0.02110846684424698;1.035034074312872;9.999648428547433;0.8335510109519237;-0.0059939571803353615;-0.005994015919439212;0.805182550732798;0.005791647423587495;0.8054665942026561
72.001167;1.035275809434621;0.8332069671862068;0.8052238654494077;-0.021849537376174406;-0.021108466292237105;1.0350315305882136;9.999624144523754;0.8335505123046033;-0.005993957307813594;-0.005994017386622882;0.805182351428281;0.005791629510294983;0.8054666074536099
72.011167;1.0352760111101431;0.8332119451050809;0.8052224140561819;-0.021849537171090738;-0.021108465735141756;1.0350289284398304;9.999600402877517;0.833549935878613;-0.005993957441589763;-0.005994018841614301;0.8051821222553701;0.005791610450107166;0.8054665716207333
72.021167;1.0352761849260999;0.8332169300652088;0.8052209211551289;-0.0218495369918646;-0.021108465174873144;1.0350262688612697;9.999577254783597;0.8335492841956682;-0.005993957580639603;-0.005994020280023501;0.8051818575974868;0.005791590260582346;0.8054664844298701
72.031167;1.035276324059753;0.8332219231464856;0.8052193917077574;-0.02184953683696818;-0.02110846461366585;1.035023553882007;9.999554749024927;0.8335485587530507;-0.005993957723747454;-0.005994021697171099;0.8051815525256673;0.0057915689839697125;0.8054663442621113
72.041167;1.035276422259837;0.8332269254755226;0.8052178327324225;-0.021849536703926295;-0.021108464053840776;1.0350207872208204;9.999532936935868;0.8335477596841842;-0.005993957870074281;-0.00599402308839593;0.8051812030124906;0.005791546678134508;0.8054661505518104
72.051167;1.0352764761519109;0.8332319373357496;0.8052162521149451;-0.021849536589315825;-0.021108463497630434;1.035017974181972;9.999511871144554;0.8335468868326258;-0.005993958019684398;-0.005994024449448198;0.8051808054334527;0.005791523402898109;0.8054659027028529
72.061167;1.0352764871922102;0.8332369581614877;0.8052146583262875;-0.02184953648911335;-0.021108462947005222;1.0350151206873222;9.999491600429351;0.8335459415149963;-0.005993958173509764;-0.0059940257766609665;0.8051803560693157;0.005791499216047451;0.8054655989042938
72.071167;1.0352764618526464;0.8332419871886088;0.8052130596335875;-0.021849536399387866;-0.021108462403414255;1.0350122324656248;9.999472170109215;0.8335449269939839;-0.005993958332761675;-0.005994027066727195;0.805179851385134;0.005791474174950163;0.8054652359597874
72.081167;1.0352764097557747;0.8332470241331608;0.8052114631585444;-0.021849536316890187;-0.02110846186759285;1.035009314984552;9.999453631249455;0.8335438479162078;-0.005993958498449201;-0.0059940283164857345;0.8051792890041739;0.005791448332049609;0.8054648103375286
72.091167;1.035276341716797;0.8332520692191709;0.8052098751330472;-0.021849536239217166;-0.02110846133967619;1.035006373529636;9.99943604598245;0.8335427099527752;-0.005993958671279476;-0.005994029522790533;0.8051786686322452;0.005791421730786199;0.8054643192086097
72.101167;1.035276268588321;0.8332571223161199;0.805208301511586;-0.02184953616470952;-0.021108460819534235;1.0350034129097783;9.999419482231158;0.8335415189053672;-0.005993958851711185;-0.0059940306824894434;0.805177992105282;0.005791394410985781;0.8054637599785288
72.111167;1.0352762005793832;0.8332621818885219;0.8052067478797716;-0.02184953609234133;-0.0211084603071322;1.0350004370099932;9.99940400755949;0.833540279712206;-0.005993959039986508;-0.005994031792823755;0.805177262865152;0.005791366415102321;0.8054631293106234
72.121167;1.0352761466193214;0.8332672446466456;0.8052052191994679;-0.021849536021647673;-0.021108459802740214;1.0349974488602809;9.999389686721095;0.8335389971546132;-0.005993959236163991;-0.005994032851896746;0.8051764861741021;0.0057913377879895735;0.805462423300935
72.131167;1.0352761133708093;0.8332723060240395;0.8052037199476573;-0.021849535952712093;-0.021108459306927035;1.0349944510980793;9.999376580994499;0.8335376774942435;-0.005993959440240195;-0.0059940338586309105;0.8051756699600805;0.005791308573719641;0.8054616382931943
72.141167;1.0352761048547203;0.833277360894136;0.8052022542954502;-0.02184953588614782;-0.02110845882053793;1.0349914457502642;9.999364751666228;0.8335363292490932;-0.005993959652380339;-0.005994034812296242;0.8051748245679409;0.005791278813611347;0.8054607713410032
72.151167;1.035276123761627;0.8332824042184703;0.8052008262164979;-0.021849535823010503;-0.021108458344863544;1.0349884331192996;9.999354259856366;0.8335349628293997;-0.005993959873098156;-0.005994035711944124;0.8051739612493101;0.005791248547810826;0.8054598203542577
72.161167;1.035276173063912;0.833287431402126;0.8051994397485732;-0.021849535764768595;-0.021108457881849323;1.0349854106445933;9.999345150620107;0.8335335889515102;-0.0059939601030139684;-0.005994036556048529;0.8051730911371154;0.005791217819418925;0.8054587841398009
72.171167;1.035276255920618;0.8332924376162164;0.8051980992795256;-0.021849535713349643;-0.02110845743392204;1.0349823729606389;9.999337431238668;0.8335322161297841;-0.005993960342394604;-0.005994037342663349;0.8051722251095517;0.005791186676269079;0.8054576623037314
72.181167;1.0352763742753688;0.8332974170430256;0.8051968096185357;-0.021849535671046943;-0.021108457003542396;1.0349793133900196;9.999331069475232;0.833530849189259;-0.00599396059134467;-0.005994038069975535;0.8051713733156295;0.005791155168003543;0.805456455013639
72.191167;1.0352765280847143;0.8333023640041558;0.8051955754590943;-0.02184953564013111;-0.021108456593089384;1.0349762254569774;9.999326015518454;0.8335294898803747;-0.005993960850467544;-0.005994038736853247;0.8051705442645555;0.00579112334302565;0.805455162677475
72.201167;1.0352767160050311;0.8333072743640269;0.8051944005208544;-0.021849535622342285;-0.021108456204979812;1.0349731034920004;9.999322223426729;0.833528137831236;-0.0059939611209112705;-0.005994039343071316;0.8051697447125818;0.005791091249708623;0.8054537857187949
72.211167;1.0352769365553864;0.8333121449780436;0.8051932872456365;-0.021849535618637606;-0.02110845584151981;1.0349699428973758;9.999319657581026;0.8335267908871606;-0.005993961403892859;-0.005994039889012577;0.8051689802399435;0.005791058937430838;0.8054523247899664
72.221167;1.03527718881656;0.8333169730538476;0.8051922370371688;-0.021849535629410787;-0.02110845550469332;1.0349667409499794;9.999318290007908;0.8335254460535271;-0.005993961700489332;-0.005994040375090495;0.8051682552103872;0.005791026453608496;0.8054507815495544
72.231167;1.0352774728746028;0.8333217564777401;0.805191250811561;-0.021849535655028396;-0.021108455196280174;1.0349634978111353;9.999318097698017;0.8335241006794329;-0.005993962011730325;-0.005994040801344059;0.8051675727101877;0.005790993840657169;0.8054491591465984
72.241167;1.035277790234832;0.8333264933184737;0.8051903296623107;-0.02184953569627114;-0.02110845491797582;1.034960216319505;9.999319064755987;0.8335227526783402;-0.00599396233876624;-0.005994041167297295;0.8051669352522087;0.005790961135995791;0.805447461244179
72.251167;1.0352781440371532;0.8333311810370835;0.8051894748949231;-0.021849535754410215;-0.021108454671132704;1.0349569005840844;9.999321186506117;0.8335214003667802;-0.005993962683045559;-0.005994041472191671;0.8051663449722173;0.005790928374213176;0.8054456903430791
72.261167;1.0352785386986252;0.833335817038154;0.805188687235577;-0.0218495358309835;-0.021108454456512202;1.0349535552317244;9.999324465566703;0.8335200427068451;-0.00599396304627058;-0.005994041715462106;0.8051658032123205;0.005790895588496567;0.8054438470908515
72.271167;1.0352789782355185;0.8333403994285362;0.8051879659708445;-0.02184953592750309;-0.02110845427437909;1.0349501858573127;9.999328895128244;0.833518679639648;-0.0059939634300320704;-0.005994041896855152;0.8051653105959855;0.005790862809391311;0.8054419306015318
72.281167;1.0352794640583982;0.8333449269138617;0.8051873084937383;-0.021849536045308045;-0.021108454124558328;1.0349467994083141;9.99933444103666;0.8335173119426028;-0.0059939638355461;-0.005994042016188127;0.805164867427026;0.005790830064096081;0.8054399393308559
72.291167;1.0352799945507367;0.8333493987571509;0.8051867105101234;-0.02184953618577;-0.021108454006398613;1.0349434037811063;9.999341042275008;0.8335159406437938;-0.005993964263670072;-0.005994042073368041;0.805164473962913;0.005790797379273228;0.8054378725259997
72.301167;1.0352805660712132;0.8333538146505768;0.8051861667621643;-0.021849536350687076;-0.02110845391908639;1.0349400068951207;9.999348628216609;0.8335145663996486;-0.005993964714985292;-0.00599404206883855;0.805164130355842;0.005790764783313142;0.8054357314567061
72.311167;1.035281173141662;0.8333581736618334;0.8051856710940157;-0.02184953654215577;-0.02110845386215293;1.034936615967447;9.999357129507034;0.8335131892703672;-0.00599396518991157;-0.0059940420037886384;0.8051638361867905;0.0057907323036456;0.8054335197415734
72.321167;1.0352818083385449;0.8333624733433296;0.8051852160751843;-0.021849536761851248;-0.021108453835710698;1.034933237519716;9.999366484223996;0.8335118090272794;-0.0059939656887102516;-0.005994041879618317;0.8051635900885303;0.0057906999611948284;0.8054312427523644
72.331167;1.035282463617137;0.8333667101655196;0.8051847935511348;-0.021849537010532785;-0.021108453840336595;1.0349298778802256;9.999376652130069;0.8335104255305668;-0.005993966211252322;-0.005994041697378509;0.8051633897824872;0.005790667765710915;0.8054289059617815
72.341167;1.0352831318315674;0.8333708808267668;0.8051843956738516;-0.021849537288111634;-0.02110845387663409;1.0349265431923256;9.999387614921572;0.8335090389300329;-0.005993966756898503;-0.005994041457876519;0.805163232619311;0.005790635712922417;0.8054265135902343
72.351167;1.0352838064495573;0.8333749834145341;0.8051840157867405;-0.021849537593891133;-0.021108453944811225;1.0349232387528946;9.999399360622686;0.8335076495451067;-0.0059939673246956655;-0.0059940411619786044;0.805163116398669;0.005790603785669322;0.8054240689187862
72.361167;1.0352844801547443;0.8333790175524024;0.8051836492977007;-0.021849537926646803;-0.021108454044774294;1.0349199690984163;9.99941188729874;0.8335062573504151;-0.0059939679136086395;-0.0059940408106748605;0.8051630393937422;0.005790571960787921;0.8054215747976008
72.371167;1.0352851436658297;0.833382983397176;0.805183293634533;-0.021849538284615753;-0.021108454176462094;1.034916738307703;9.99942521949464;0.8335048618329982;-0.005993968522631658;-0.005994040405132773;0.8051629993249333;0.005790540214022581;0.8054190333520997
