time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.381167;1.0352857856271465;0.8333868802854909;0.8051829469625242;-0.021849538665604268;-0.02110845433986218;1.0349135487921213;9.999439407560008;0.8335034625228767;-0.005993969150794623;-0.005994039946866943;0.8051629927445352;0.00579050851652266;0.8054164459677321
72.391167;1.0352863941016155;0.8333907061233892;0.805182607439483;-0.021849539067320827;-0.021108454534754042;1.0349103998069846;9.9994545101026;0.8335020591679402;-0.005993969797066617;-0.005994039437776884;0.8051630159023585;0.005790476831461864;0.8054138139304454
72.401167;1.0352869582377464;0.8333944579095199;0.8051822738832147;-0.021849539487717458;-0.021108454760684764;1.0349072881241315;9.999470576914467;0.8335006510561068;-0.005993970460215593;-0.005994038880150857;0.8051630659816992;0.005790445116860972;0.8054111390695793
72.411167;1.035287468573032;0.8333981328547099;0.8051819462936088;-0.021849539924812346;-0.021108455017241245;1.0349042112832425;9.99948764638828;0.8334992365731129;-0.005993971138738224;-0.005994038276919167;0.8051631410738834;0.005790413329824744;0.8054084238248724
72.421167;1.035287916497049;0.8334017289101184;0.8051816253636083;-0.021849540376060718;-0.02110845530405911;1.0349011706344016;9.999505750316413;0.8334978135707023;-0.005993971830943829;-0.005994037631738118;0.8051632394372414;0.005790381429570954;0.8054056708804705
72.431167;1.035288293783799;0.8334052441518176;0.8051813118197149;-0.021849540838168105;-0.021108455620670413;1.034898171044412;9.999524916189253;0.8334963794120792;-0.005993972534928719;-0.005994036948579115;0.8051633594696136;0.005790349376309111;0.8054028829067208
72.441167;1.0352885927051267;0.8334086764957498;0.8051810057632399;-0.02184954130768602;-0.021108455966649647;1.0348952181250162;9.999545171054644;0.8334949303708297;-0.005993973248325126;-0.005994036231356002;0.805163500551884;0.005790317125234792;0.8054000627285476
72.451167;1.0352888071299207;0.8334120245588728;0.805180705859268;-0.021849541781653836;-0.02110845634169857;1.0348923162309387;9.999566543518204;0.8334934616873976;-0.005993973968445866;-0.005994035483876057;0.8051636640299565;0.005790284627843171;0.8053972137943016
72.461167;1.035288933627286;0.8334152883072394;0.8051804091397499;-0.021849542257751327;-0.02110845674543818;1.0348894688370323;9.999589058621254;0.8334919684932824;-0.005993974692839015;-0.005994034709753279;0.8051638529362062;0.005790251846881679;0.8053943402744608
72.471167;1.035288971067594;0.8334184687730872;0.8051801116974945;-0.021849542734234544;-0.02110845717727719;1.0348866803604433;9.999612732381294;0.8334904465341845;-0.0059939754195147445;-0.005994033912228643;0.8051640699612606;0.005790218769273303;0.8053914472849871
72.481167;1.0352889194308577;0.8334215676376485;0.8051798093749342;-0.021849543209916025;-0.021108457636374943;1.0348839575712045;9.999637571509256;0.8334888921950496;-0.005993976146945033;-0.005994033094208236;0.8051643157386292;0.005790185402344285;0.8053885418836894
72.491167;1.0352887791641145;0.8334245875724854;0.8051794979974339;-0.021849543684029346;-0.021108458121404904;1.0348813092262517;9.999663570935285;0.8334873022489339;-0.005993976874196592;-0.005994032258374242;0.8051645889527691;0.005790151759008069;0.8053856331683176
72.501167;1.0352885510971785;0.8334275325867587;0.8051791738099109;-0.021849544155920372;-0.02110845863018811;1.034878743887408;9.999690704179956;0.833485674139439;-0.0059939776009764415;-0.005994031407136942;0.8051648871979421;0.005790117846457916;0.8053827305084356
72.511167;1.0352882368125789;0.8334304070747095;0.8051788339288056;-0.021849544624765266;-0.021108459159679068;1.0348762677901986;9.999718918041152;0.8334840064792924;-0.005993978327475307;-0.0059940305426110785;0.8051652076820933;0.005790083666850058;0.8053798415931035
72.521167;1.0352878392569869;0.833433214244701;0.805178475868872;-0.02184954508945435;-0.021108459706489544;1.0348738848824564;9.999748142470338;0.8334822988659405;-0.005993979054132447;-0.005994029666624164;0.805165547896943;0.00579004922580904;0.8053769718772902
72.531167;1.0352873629371961;0.8334359550911546;0.8051780969264796;-0.021849545548610766;-0.021108460267377442;1.034871598634402;9.999778303689448;0.8334805513525784;-0.005993979781261237;-0.005994028780743259;0.8051659057579118;0.005790014535868695;0.8053741250709079
72.541167;1.0352868134609887;0.8334386283444188;0.8051776942457561;-0.021849546000603844;-0.02110846083937151;1.0348694127493987;9.999809318515108;0.8334787642082309;-0.005993980508619919;-0.005994027886458978;0.8051662789932109;0.005789979613694876;0.8053713034188179
72.551167;1.035286197048515;0.833441231351235;0.8051772649426495;-0.02184954644352725;-0.0211084614198973;1.034867330027383;9.999841079146538;0.8334769376766663;-0.00599398123545659;-0.005994026985327139;0.8051666651293344;0.0057899444850779995;0.8053685075966679
72.561167;1.035285520454579;0.8334437609849799;0.8051768063289656;-0.021849546875243087;-0.021108462006890646;1.034865352370396;9.999873457906514;0.8334750713135296;-0.005993981961148374;-0.005994026078810703;0.8051670624851042;0.005789909199770176;0.805365737020752
72.571167;1.035284790715974;0.8334462142463807;0.8051763164378357;-0.021849547293292602;-0.021108462598754422;1.0348634824999905;9.999906331804546;0.8334731636501745;-0.0059939826857664524;-0.005994025168087657;0.805167470436806;0.005789873837587757;0.8053629908307121
72.581167;1.0352840149550102;0.8334485891441845;0.8051757945855665;-0.021849547694571182;-0.02110846319445607;1.034861724383833;9.999939600517033;0.8334712129947883;-0.005993983410130972;-0.005994024254252065;0.8051678887678168;0.0057898384930708926;0.8053602687374771
72.591167;1.0352832010878101;0.8334508856213679;0.8051752418909158;-0.02184954807552529;-0.02110846379373333;1.0348600819892904;9.999973178782476;0.8334692190723392;-0.0059939841355717335;-0.005994023338676588;0.80516831778111;0.0057898032541993175;0.805357571102329
72.601167;1.0352823580250763;0.8334531053415659;0.8051746610646544;-0.02184954843315774;-0.02110846439692282;1.0348585585467782;10.000006974798316;0.8334671847499708;-0.005993984863573574;-0.005994022422984702;0.8051687586980957;0.005789768196996378;0.8053548984763702
72.611167;1.0352814939575465;0.8334552503344057;0.8051740549448105;-0.021849548765531492;-0.021108465004545784;1.0348571567431517;10.000040882184143;0.8334651163061918;-0.0059939855952419185;-0.005994021508783396;0.8051692130283679;0.005789733391893213;0.8053522506060891
72.621167;1.0352806147263138;0.833457322396982;0.8051734246621314;-0.021849549071133165;-0.021108465617235297;1.0348558791583364;10.000074787187327;0.8334630213258593;-0.005993986330962702;-0.005994020597489502;0.8051696819200964;0.00578969890956551;0.8053496254435504
72.631167;1.0352797240255651;0.8334593239192222;0.8051727688461594;-0.021849549348238986;-0.02110846623590543;1.034854728244172;10.000108577709625;0.8334609062478912;-0.005993987070696831;-0.005994019690236374;0.8051701665130381;0.005789664825043663;0.8053470193879145
72.641167;1.0352788237904507;0.8334612580704215;0.8051720844679751;-0.02184954959492217;-0.0211084668616425;1.034853704896496;10.00014214993808;0.8334587757383635;-0.00599398781434659;-0.0059940187879410555;0.8051706683489089;0.005789631217447806;0.8053444279033526
72.651167;1.0352779131387448;0.8334631272659047;0.8051713686013832;-0.02184954980934746;-0.02110846749509972;1.0348528067886626;10.000175407743328;0.8334566333213814;-0.005993988561525143;-0.005994017891484681;0.8051711892133822;0.0057895981658567484;0.8053418450382697
72.661167;1.0352769869408232;0.8334649316813496;0.8051706197108017;-0.021849549990312717;-0.021108468135739984;1.0348520287123182;10.000208256563425;0.8334544822790648;-0.00599398931119821;-0.00599401700156745;0.8051717312320571;0.005789565750509103;0.8053392632668183
72.671167;1.035276036329958;0.8334666693785571;0.8051698378863238;-0.02184955013809446;-0.02110846878171763;1.0348513645836925;10.000240601720284;0.8334523261562736;-0.005993990061810319;-0.005994016118323917;0.8051722971635705;0.0057895340574757636;0.805336674790786
72.681167;1.0352750510415656;0.8334683375529001;0.8051690244574236;-0.021849550254937285;-0.021108469430623993;1.034850809245654;10.00027235294285;0.833450167891337;-0.005993990811580116;-0.005994015241261182;0.8051728899298781;0.005789503173122102;0.8053340728953376
72.691167;1.0352740205757514;0.8334699335157596;0.8051681810843221;-0.0218495503445471;-0.02110847008033578;1.0348503589858498;10.000303430346998;0.833448008714941;-0.00599399155855311;-0.0059940143694279455;0.8051735118085224;0.005789473172367593;0.8053314527569883
72.701167;1.0352729340852196;0.8334714550335129;0.8051673086774765;-0.02184955041114659;-0.021108470729274565;1.0348500110293457;10.000333768293958;0.8334458487546254;-0.005993992300564182;-0.005994013501508591;0.8051741640508979;0.005789444118917022;0.8053288122411919
72.711167;1.0352717817384811;0.8334729005773368;0.8051664074520305;-0.021849550458995125;-0.021108471376131074;1.0348497629792828;10.000363313080463;0.8334436885000276;-0.005993993035077857;-0.0059940126360515066;0.8051748468055883;0.005789416073871484;0.8053261527340534
72.721167;1.0352705568238916;0.8334742693804833;0.805165477948093;-0.021849550492322553;-0.02110847201957543;1.0348496123073299;10.000392013209682;0.8334415292005969;-0.005993993758850176;-0.005994011771882528;0.8051755591559816;0.005789389095780648;0.8053234792044942
72.731167;1.0352692561390286;0.8334755613129736;0.8051645210013969;-0.021849550515410793;-0.02110847265840459;1.0348495554153665;10.000419812929987;0.8334393718642268;-0.005993994467993246;-0.0059940109082697035;0.8051762992355942;0.0057893632342975575;0.8053207986544983
72.741167;1.0352678785693692;0.8334767770298181;0.805163536381775;-0.021849550532895348;-0.021108473292011636;1.0348495868501106;10.000446658363439;0.8334372162648236;-0.005993995158527354;-0.0059940100446698045;0.8051770647637866;0.005789338529129256;0.8053181181686168
72.751167;1.0352664233316375;0.8334779177739163;0.8051625220928162;-0.02184955054982215;-0.021108473920470487;1.0348496995291832;10.000472511584352;0.8334350611381063;-0.005993995826736996;-0.005994009180509253;0.8051778537984831;0.005789315015126713;0.8053154443897537
72.761167;1.035264889444994;0.8334789846008207;0.805161474890429;-0.0218495505710865;-0.0211084745439822;1.0348498856111972;10.000497361439042;0.8334329049738803;-0.0059939964692988425;-0.005994008315380459;0.8051786645936121;0.005789292728070226;0.8053127843320251
72.771167;1.0352632758463438;0.8334799782128414;0.8051603907887822;-0.021849550600991464;-0.02110847516251335;1.0348501372950065;10.000521220144977;0.8334307471863491;-0.005993997083613639;-0.005994007449300973;0.8051794949559969;0.005789271704976489;0.8053101465407313
72.781167;1.035261580462297;0.8334808990173481;0.8051592653965598;-0.021849550643429784;-0.021108475776209393;1.0348504474846134;10.000544109435095;0.8334285898683499;-0.005993997668187437;-0.005994006582615935;0.8051803424461424;0.005789251977096402;0.8053075412403324
72.791167;1.035259798730796;0.8334817462838284;0.8051580944304066;-0.021849550702162684;-0.02110847638584419;1.0348508103764653;10.000566049147448;0.8334264382470711;-0.005993998222583325;-0.005994005715848044;0.8051812052864243;0.005789233563703219;0.8053049787400398
72.801167;1.035257923186844;0.8334825178252784;0.805156874164356;-0.0218495507807076;-0.021108476992472838;1.0348512215476136;10.000587049953833;0.833424298610804;-0.0059939987470339325;-0.005994004849807784;0.8051820829488736;0.005789216471052993;0.8053024679941705
72.811167;1.035255944523404;0.8334832116810349;0.8051556021783923;-0.02184955088199924;-0.021108477596862612;1.0348516771236373;10.000607108638587;0.8334221757105019;-0.005993999242141754;-0.005994003985724937;0.8051829754365084;0.005789200692182493;0.8053000170107183
72.821167;1.0352538530000213;0.8334838279893729;0.8051542785604127;-0.021849551008202885;-0.0211084781997204;1.0348521727291657;10.000626209243782;0.8334200719640181;-0.005993999708774135;-0.005994003125174231;0.8051838818916611;0.0057891862090537;0.8052976337932229
72.831167;1.0352516393641493;0.8334843683129709;0.8051529062761384;-0.021849551160981296;-0.0211084788021986;1.0348527029408885;10.000644332284537;0.8334179886357556;-0.00599400014816689;-0.00599400226985634;0.8051848008959775;0.005789172998643402;0.8052953265212044
72.841167;1.0352492955899535;0.8334848333931395;0.8051514900398756;-0.021849551342037764;-0.021108479405675628;1.0348532611178622;10.000661466643557;0.8334159273493236;-0.005994000561907595;-0.00599400142139191;0.805185732463511;0.0057891610348334835;0.8052931035664659
72.851167;1.0352468152262972;0.8334852225687223;0.8051500347721647;-0.02184955155320791;-0.021108480011274265;1.0348538400716334;10.000677615723053;0.8334138909214177;-0.0059940009515318075;-0.0059940005811963785;0.8051866788474463;0.005789150285287171;0.8052909738580903
72.861167;1.0352441931682264;0.8334855348845805;0.8051485447792744;-0.02184955179583215;-0.021108480619853164;1.0348544331653051;10.000692796871409;0.833411884130607;-0.0059940013182792585;-0.005993999750346293;0.8051876430309182;0.005789140712832438;0.8052889468382229
72.871167;1.0352414261478247;0.833485769554566;0.8051470240696074;-0.021849552070039687;-0.021108481232130594;1.0348550344135865;10.000707037977394;0.8334099142746373;-0.005994001663218184;-0.00599399892956889;0.8051886269088117;0.00578913228089208;0.8052870313874592
72.881167;1.035238514031052;0.8334859256108443;0.8051454773541734;-0.021849552374550957;-0.021108481848413962;1.0348556379933835;10.000720378307483;0.8334079907088087;-0.005994001987287427;-0.005993998119671552;0.805189630883933;0.005789124957294764;0.8052852346703596
72.891167;1.0352354591733586;0.8334860021258005;0.8051439107704862;-0.021849552706964467;-0.02110848246827748;1.0348562380037891;10.0007328719406;0.8334061239134088;-0.005994002291252244;-0.005993997322039233;0.80519065449935;0.005789118716791244;0.805283561907208
72.901167;1.0352322638565248;0.8334859986871551;0.8051423321964942;-0.021849553064176134;-0.021108483090598987;1.0348568287562177;10.00074457596175;0.8334043247195027;-0.005994002575782067;-0.005993996538613666;0.8051916971474852;0.005789113541857037;0.8052820170697174
72.911167;1.0352289296835044;0.833485914992962;0.805140751086148;-0.021849553442776302;-0.021108483713828372;1.0348574060097095;10.000755530898989;0.833402603507314;-0.005994002841354002;-0.00599399577154252;0.8051927582515954;0.005789109423657801;0.8052806040111274
72.921167;1.0352254591373533;0.8334857498907168;0.8051391773494613;-0.02184955383930509;-0.021108484336317932;1.034857968164171;10.000765763312394;0.8334009696479017;-0.005994003087998697;-0.005993995022793256;0.8051938367249767;0.005789106367922878;0.8052793270492674
72.931167;1.0352218560576023;0.8334855007530972;0.8051376198931216;-0.021849554250425503;-0.021108484956419194;1.034858516298499;10.000775302829275;0.8333994315067347;-0.005994003315443703;-0.005993994293822601;0.8051949300212307;0.005789104397723542;0.805278190821454
72.941167;1.0352181243334684;0.8334851636556067;0.8051360857240939;-0.021849554673279863;-0.02110848557241642;1.034859053558429;10.000784188586517;0.8333979967088356;-0.005994003523564081;-0.005993993585393535;0.8051960337169869;0.005789103538895352;0.8052771999701346
72.951167;1.0352142663209445;0.8334847344654925;0.8051345799878752;-0.021849555105699206;-0.021108486182671322;1.0348595845181277;10.00079246314325;0.8333966722242508;-0.005994003712500122;-0.00599399289759968;0.8051971422423247;0.005789103795908013;0.8052763585847962
72.961167;1.0352102825726068;0.8334842103174942;0.8051331070608784;-0.021849555545815212;-0.021108486785633353;1.0348601145329128;10.000800159296922;0.8333954643132109;-0.00599400388244391;-0.005993992230033186;0.8051982495218647;0.0057891051442440205;0.805275669507752
72.971167;1.0352061732693387;0.8334835902042612;0.8051316714601696;-0.021849555991622405;-0.02110848737956867;1.0348606488963628;10.00080729033552;0.8333943789723196;-0.005994004033537357;-0.0059939915818164324;0.805199348586025;0.005789107545462982;0.8052751338117174
72.981167;1.0352019392761354;0.8334828738790974;0.8051302773487097;-0.021849556440941623;-0.021108487962608644;1.0348611920004975;10.000813858151721;0.8333934225849442;-0.005994004165994287;-0.005993990951626393;0.8052004316429895;0.005789110962266101;0.805274750370026
72.991167;1.0351975812910186;0.8334820605702998;0.8051289277236411;-0.02184955689141401;-0.02110848853317378;1.0348617469914716;10.000819873979399;0.8333926017213521;-0.005994004280187224;-0.005993990338263032;0.8052014915933946;0.005789115360002064;0.8052745156623106
73.001167;1.0351930993830258;0.8334811486529733;0.8051276245910409;-0.02184955734039968;-0.0211084890903597;1.0348623158178483;10.000825369287213;0.8333919224809276;-0.005994004376359554;-0.005993989741339447;0.8052025234617726;0.005789120703876701;0.8052744245347386
73.011167;1.035188494785044;0.8334801349322034;0.8051263695500342;-0.021849557784938717;-0.02110848963396835;1.0348628995550273;10.000830389599843;0.8333913899370488;-0.005994004454124707;-0.005993989161154958;0.8052035241210214;0.005789126957938051;0.8052744720555506
73.021167;1.035183771341173;0.8334790141324311;0.8051251643209179;-0.021849558221745363;-0.02110849016410247;1.0348634992096595;10.00083498461893;0.8333910069226248;-0.005994004512332921;-0.005993988598040756;0.8052044908275003;0.005789134085080471;0.8052746545245073
73.031167;1.0351789349784772;0.8334777803900228;0.8051240117263286;-0.0218495586473194;-0.021108490680759456;1.0348641162264829;10.000839203433374;0.8333907726077514;-0.005994004549236446;-0.005993988051993874;0.8052054204708774;0.00578914204874506;0.8052749684223762
73.041167;1.0351739930350299;0.8334764291163921;0.8051229163002596;-0.02184955905824821;-0.021108491183624175;1.0348647516127374;10.000843093377213;0.8333906828391336;-0.00599400456271488;-0.005993987522737138;0.8052063102952267;0.005789150813350812;0.8052754095236994
73.051167;1.0351689533465538;0.8334749570228637;0.8051218835534597;-0.021849559451494333;-0.02110849167176782;1.0348654044256538;10.00084669890344;0.8333907320848652;-0.005994004550754428;-0.00599398701005748;0.8052071588318999;0.005789160339975709;0.8052759733954844
73.061167;1.035163822249234;0.8334733612776489;0.8051209192006124;-0.021849559824353118;-0.021108492143598914;1.0348660717423928;10.000850057853619;0.8333909147321791;-0.005994004512182032;-0.00599398651417473;0.8052079658378251;0.005789170580390268;0.8052766554508042
73.071167;1.035158604001969;0.8334716396068039;0.8051200291674954;-0.021849560174145244;-0.02110849259742546;1.0348667508632072;10.000853199673948;0.833391225206952;-0.005994004447179168;-0.005993986035977266;0.8052087315252728;0.005789181477885205;0.8052774501642035
73.081167;1.0351533029366349;0.8334697903431941;0.8051192195607513;-0.021849560498079887;-0.02110849303200205;1.0348674417297885;10.000856150929033;0.8333916580984779;-0.005994004357087506;-0.005993985576982637;0.8052094558220939;0.005789192978061612;0.8052783510857522
73.091167;1.035147924927519;0.8334678115629858;0.8051184964426471;-0.02184956079327177;-0.021108493446644276;1.0348681475788857;10.000858941728465;0.8333922083552056;-0.00599400424375187;-0.005993985138929272;0.8052101379711332;0.005789205040309122;0.805279352142312
73.101167;1.0351424763626198;0.8334657013975718;0.8051178657160587;-0.021849561056735592;-0.02110849384107291;1.0348688746177606;10.000861605082756;0.8333928708882069;-0.005994004109088075;-0.00599398472346163;0.8052107765022763;0.0057892176399318524;0.8052804485777563
73.111167;1.0351369637227126;0.8334634593152122;0.8051173332287371;-0.021849561285551128;-0.021108494215065336;1.0348696315949917;10.000864172887914;0.8333936401451524;-0.0059940039549768705;-0.005993984332211407;0.8052113692582036;0.0057892307624379195;0.8052816361892278
73.121167;1.035131395501924;0.8334610859024753;0.8051169048735314;-0.021849561477291085;-0.021108494568243822;1.0348704287121817;10.000866676667565;0.833394510503966;-0.00599400378321405;-0.005993983966977336;0.8052119134160731;0.005789244398083571;0.8052829101551388
73.131167;1.0351257841522414;0.8334585820184649;0.8051165859948695;-0.02184956163049903;-0.021108494900211695;1.034871276157894;10.00086915171262;0.8333954769159635;-0.005994003595448055;-0.005993983629660985;0.8052124059816457;0.005789258540731232;0.8052842646055697
73.141167;1.0351201460329196;0.8334559490766122;0.8051163803430339;-0.02184956174491976;-0.021108495210595213;1.0348721826660927;10.000871635403882;0.833396534836803;-0.005994003393110743;-0.0059939833218560145;0.8052128443383447;0.005789273186471166;0.8052856919177316
73.151167;1.0351144999932524;0.8334531896883672;0.805116289726422;-0.02184956182131363;-0.02110849549885468;1.034873154181951;10.000874162303358;0.8333976795877693;-0.00599400317735164;-0.005993983044557747;0.8052132261977232;0.00578928832712512;0.8052871816293217
73.161167;1.0351088661131351;0.8334503078737799;0.8051163145916072;-0.02184956186094472;-0.021108495764223436;1.034874193506875;10.00087676829073;0.8333989061607202;-0.005994002949050877;-0.005993982798393331;0.8052135497720735;0.005789303947035318;0.8052887207472118
73.171167;1.0351032652024308;0.8334473091621342;0.8051164549093323;-0.021849561865089923;-0.021108496005885612;1.034875300499517;10.000879497620966;0.833400209841028;-0.005994002708956986;-0.005993982584017501;0.8052138145240053;0.005789320030703865;0.8052902955556495
73.181167;1.0350977183800807;0.8334442006634887;0.8051167107125572;-0.021849561834827603;-0.02110849622320742;1.0348764718896808;10.000882398858213;0.833401586833571;-0.005994002457742038;-0.005993982402306946;0.8052140213110209;0.005789336570361182;0.8052918928088174
73.191167;1.0350922458604852;0.8334409907735634;0.8051170818114054;-0.02184956177096262;-0.021108496415773448;1.0348777020220332;10.000885515494444;0.8334030344277272;-0.005994002195944975;-0.005993982254277004;0.8052141718634587;0.005789353563607066;0.8052934998010473
73.201167;1.035086865519827;0.8334376887471037;0.8051175672178801;-0.021849561674028548;-0.021108496583307323;1.0348789850190794;10.000888876865723;0.8334045508491755;-0.005994001924116697;-0.005993982140827974;0.8052142688875159;0.005789371005713718;0.8052951045376906
73.211167;1.0350815921853793;0.833434304850103;0.8051181648887512;-0.02184956154449034;-0.021108496725722525;1.0348803165770668;10.000892486996596;0.833406134640395;-0.0059940016430850415;-0.005993982062638079;0.8052143168097474;0.005789388880952211;0.8052966963376611
73.221167;1.035076437509307;0.8334308507468222;0.8051188709004871;-0.021849561382979114;-0.021108496843156646;1.034881694397411;10.000896324794393;0.8334077836478722;-0.005994001353858745;-0.005993982020280968;0.8052143218323042;0.00578940715590313;0.8052982666335079
73.231167;1.0350714100057903;0.8334273389492178;0.8051196782133919;-0.021849561190452654;-0.021108496935862177;1.034883117260716;10.000900357818605;0.8334094946521631;-0.005994001057290654;-0.00599398201429291;0.8052142907731075;0.005789425782682021;0.805299809450191
73.241167;1.0350665151219598;0.8334237816218303;0.8051205769641385;-0.02184956096838381;-0.021108497004123223;1.0348845835081835;10.000904546443719;0.8334112641026404;-0.005994000754069129;-0.00599398204490397;0.8052142293795909;0.00578944471144966;0.8053013209346032
73.251167;1.0350617555333697;0.8334201899715371;0.8051215559011982;-0.021849560718845005;-0.02110849704823601;1.0348860906042072;10.000908838759429;0.8334130887172724;-0.005994000444960393;-0.005993982111605759;0.8052141411714508;0.0057894639016071656;0.8053027989614802
73.261167;1.0350571317832093;0.8334165740179529;0.8051226028393651;-0.021849560444236773;-0.0211084970686054;1.034887635851166;10.00091317508425;0.8334149654938429;-0.005994000130881191;-0.0059939822131247576;0.8052140277143548;0.00578948332281905;0.8053042435874753
73.271167;1.0350526433482479;0.8334129425851506;0.8051237046077704;-0.02184956014671674;-0.021108497065999612;1.0348892165498949;10.000917500894198;0.8334168915539697;-0.005993999812761721;-0.005993982347992785;0.8052138902915337;0.005789502943195154;0.805305657158734
73.281167;1.0350482902180387;0.8334093042209813;0.8051248477773119;-0.021849559827872587;-0.021108497041626255;1.0348908293961816;10.000921778961828;0.8334188635608738;-0.005993999491285622;-0.005993982515039663;0.8052137318021957;0.005789522716836812;0.8053070438570247
73.291167;1.0350440738329882;0.8334056680587518;0.8051260191222654;-0.021849559489153982;-0.02110849699683976;1.03489247024894;10.000925990912714;0.8334208776368828;-0.005993999166602583;-0.005993982713097505;0.8052135576287316;0.00578954258444028;0.8053084094895813
73.301167;1.0350399964995973;0.833402043616479;0.8051272056569091;-0.021849559132349688;-0.02110849693281634;1.0348941345731155;10.000930118727899;0.8334229305249982;-0.005993998838357995;-0.0059939829403931385;0.8052133752194731;0.005789562484748603;0.8053097611568901
73.311167;1.035036060596557;0.8333984405362256;0.8051283959898062;-0.02184955875918603;-0.021108496850529863;1.0348958182930161;10.000934124990597;0.8334250203261209;-0.005993998506108256;-0.005993983194579454;0.8052131929012777;0.005789582368767105;0.8053111059612991
73.321167;1.0350322685533402;0.8333948680794994;0.8051295822710521;-0.021849558370729664;-0.021108496750983047;1.0348975181516948;10.000937959171035;0.8334271460026641;-0.00599399816965401;-0.0059939834732194545;0.8052130186972988;0.005789602205165236;0.8053124493571051
73.331167;1.0350286231157242;0.8333913337674486;0.8051307603157611;-0.02184955796748105;-0.021108496635338675;1.034899230921899;10.000941575935657;0.8334293065830319;-0.005993997829046442;-0.005993983773971373;0.8052128599520981;0.005789621973992177;0.8053137949866893
73.341167;1.0350251271425286;0.8333878429146248;0.8051319281924184;-0.021849557549853817;-0.02110849650471571;1.0349009528973931;10.000944941015934;0.8334315003954627;-0.005993997484481892;-0.005993984094520763;0.8052127233724701;0.005789641665171171;0.8053151459215743
73.351167;1.0350217830828277;0.8333843998534782;0.8051330847593992;-0.021849557118602248;-0.021108496360104777;1.0349026803470434;10.000948030543759;0.8334337243186908;-0.005993997136283232;-0.005993984432521224;0.805212614541229;0.005789661283236499;0.8053165052701983
73.361167;1.0350185927625446;0.8333810090364584;0.8051342280667256;-0.021849556675005974;-0.02110849620263217;1.0349044095591404;10.00095082768517;0.833435973345077;-0.005993996784962296;-0.005993984785463509;0.8052125376585172;0.005789680842710876;0.8053178756826506
73.371167;1.0350155566572692;0.8333776750451507;0.8051353541488161;-0.021849556220709738;-0.021108496033792674;1.034906136509949;10.000953310963897;0.8334382409472383;-0.005993996431048655;-0.005993985150720099;0.8052124963093757;0.005789700360303791;0.8053192588739919
73.381167;1.035012673021204;0.8333744023283562;0.8051364573309625;-0.02184955575746872;-0.02110849585559678;1.0349078566888021;10.000955447119233;0.8334405202676657;-0.005993996074684554;-0.005993985525790382;0.8052124942232033;0.005789719854991665;0.8053206560637709
73.391167;1.0350099384823128;0.8333711950965143;0.8051375310339397;-0.021849555287085678;-0.021108495670612633;1.0349095645384074;10.000957199039936;0.8334428051756235;-0.005993995715674854;-0.005993985908286488;0.8052125354477371;0.005789739345814302;0.8053220685713057
73.401167;1.0350073490826999;0.8333680572898595;0.8051385680659239;-0.02184955481161925;-0.021108495481702003;1.0349112530385858;10.00095853621399;0.8334450905098619;-0.005993995353890756;-0.0059939862957368245;0.8052126244170893;0.00578975884290772;0.8053234968108796
73.411167;1.0350049005553112;0.8333649927379194;0.8051395611107395;-0.02184955433365445;-0.02110849529175501;1.0349129145979896;10.000959436157174;0.833447371701534;-0.005993994989235441;-0.005993986685506371;0.8052127656572043;0.005789778342702918;0.8053249384827104
73.421167;1.035002588862638;0.8333620055404444;0.8051405031472059;-0.021849553856246682;-0.021108495103739067;1.0349145431656337;10.00095988517129;0.8334496443276131;-0.005993994621376246;-0.005993987074843226;0.8052129631045686;0.005789797830483311;0.8053263885106637
73.431167;1.0350004114575118;0.8333591003375581;0.8051413874867827;-0.021849553382532843;-0.021108494920618316;1.0349161359879455;10.000959884000604;0.8334519040812488;-0.00599399424989651;-0.005993987460973655;0.8052132202973309;0.005789817284739718;0.8053278410994952
73.441167;1.0349983675047179;0.8333562816689649;0.8051422083667581;-0.02184955291538752;-0.021108494744927486;1.0349176936270983;10.00095944806081;0.8334541467643498;-0.0059939938747931125;-0.005993987841172864;0.8052135412661604;0.00578983668070682;0.8053292917803895
73.451167;1.034996456152034;0.8333535528035066;0.8051429614499936;-0.02184955245726176;-0.021108494578613038;1.0349192186971528;10.00095860457303;0.8334563679373052;-0.005993993496671842;-0.005993988212822863;0.8052139304584363;0.005789855991727091;0.805330737856171
73.461167;1.0349946746481364;0.8333509152732208;0.8051436436980607;-0.021849552010287248;-0.021108494423217695;1.0349207141787256;10.00095739235181;0.833458563008834;-0.005993993116390258;-0.005993988573512229;0.805214392455021;0.005789875189517437;0.8053321778762733
73.471167;1.0349930176541233;0.8333483693511218;0.8051442537438802;-0.02184955157666066;-0.021108494279740236;1.0349221814424099;10.000955855290671;0.8334607278402212;-0.005993992734691964;-0.0059939889212070364;0.805214932865754;0.005789894246766865;0.805333611089115
73.481167;1.0349914775388176;0.8333459153988831;0.8051447920583055;-0.02184955115882903;-0.021108494148247253;1.0349236190039075;10.000954031418328;0.833462858686881;-0.005993992352143366;-0.005993989254478825;0.8052155590562124;0.0057899131410451225;0.8053350372811835
73.491167;1.0349900454199519;0.8333435548691425;0.8051452600458231;-0.02184955075926504;-0.021108494027861937;1.034925023416971;10.000951946856175;0.8334649511241085;-0.005993991969115278;-0.0059939895725454545;0.8052162792004376;0.005789931858339413;0.8053364567998038
73.501167;1.0349887122717898;0.833341289662751;0.8051456593020062;-0.021849550380175876;-0.02110849391725584;1.0349263911923994;10.000949619531712;0.8334669992227816;-0.005993991585705443;-0.005993989874948791;0.805217100368823;0.005789950395453614;0.8053378699282935
73.511167;1.0349874690805994;0.8333391208874484;0.8051459916748489;-0.021849550023215893;-0.02110849381527767;1.034927720039005;10.000947075495139;0.8334689960785969;-0.005993991201658462;-0.005993990161301657;0.8052180274285334;0.005789968759514666;0.8053392759554373
73.521167;1.034986306251064;0.8333370480241142;0.8051462597611448;-0.02184954968934607;-0.021108493721290582;1.0349290097767145;10.000944363845555;0.8334709348645581;-0.005993990816347049;-0.0059939904316670825;0.8052190632229245;0.005789986963909347;0.8053406726568998
73.531167;1.0349852137696702;0.8333350687985321;0.8051464671834409;-0.021849549379350252;-0.021108493635150966;1.0349302628232357;10.000941554329334;0.8334728090835201;-0.005993990428899971;-0.005993990687168517;0.8052202092069783;0.005790005020404175;0.8053420560108314
73.541167;1.0349841825498116;0.8333331801738267;0.8051466182186238;-0.021849549094684798;-0.021108493557179905;1.0349314836430905;10.000938724687902;0.8334746124789926;-0.005993990038464917;-0.00599399092998325;0.805221465985281;0.0057900229318844434;0.8053434206695138
73.551167;1.0349832052270282;0.8333313795374808;0.8051467174713413;-0.021849548837624636;-0.021108493488253728;1.0349326779419536;10.000935948191284;0.8334763396368747;-0.005993989644529659;-0.0059939911626783506;0.8052228334638506;0.005790040692637197;0.8053447612122263
73.561167;1.0349822755805569;0.8333296651418673;0.8051467697826196;-0.02184954861060667;-0.021108493429779298;1.0349338522735407;10.00093328234838;0.8334779866773078;-0.005993989247060819;-0.005993991387541294;0.8052243107958522;0.005790058294460395;0.8053460723958392
73.571167;1.0349813879881424;0.8333280364283823;0.8051467797260135;-0.02184954841564803;-0.021108493383442863;1.0349350136862066;10.000930761320227;0.8334795511219214;-0.005993988846300315;-0.0059939916063233446;0.8052258965254167;0.005790075731493918;0.8053473484248332
73.581167;1.0349805376337546;0.8333264942317418;0.8051467508212031;-0.02184954825423569;-0.021108493350843856;1.0349361689935646;10.000928392937103;0.8334810312361961;-0.005993988442480096;-0.005993991820220096;0.8052275887250777;0.005790093002877191;0.8053485834950961
73.591167;1.0349797205350755;0.8333250399260592;0.8051466852433194;-0.02184954812722956;-0.02110849333330673;1.0349373238972333;10.000926159607555;0.83348242549959;-0.005993988035741205;-0.005993992029971631;0.8052293847147509;0.005790110116339127;0.8053497736078938
73.601167;1.0349789331271904;0.8333236740874256;0.805146584656775;-0.021849548034803514;-0.02110849333192528;1.0349384829903783;10.000924028259828;0.8334837327781706;-0.005993987626177852;-0.005993992236351738;0.8052312806607171;0.0057901270898837376;0.8053509172134
73.611167;1.0349781720906812;0.8333223957882386;0.8051464514905433;-0.021849547976898583;-0.021108493347611196;1.0349396508375104;10.000921964334108;0.8334849533233667;-0.0059939872138682045;-0.005993992440720753;0.8052332717849708;0.00579014394565162;0.8053520141099124
73.621167;1.0349774341413875;0.8333212023148332;0.8051462897077881;-0.021849547953768117;-0.02110849338111843;1.0349408328098035;10.000919932001228;0.8334860895228656;-0.005993986798989079;-0.005993992644990931;0.8052353530367325;0.005790160700413697;0.8053530646816682
73.631167;1.0349767155105858;0.8333200894467926;0.8051461051749894;-0.021849547965978145;-0.02110849343307924;1.0349420354814107;10.000917885258293;0.833487145439938;-0.005993986382056542;-0.005993992851287512;0.8052375195171461;0.00579017736416297;0.8053540701331259
73.641167;1.034976011319882;0.8333190528168627;0.8051459051875525;-0.021849548014095218;-0.02110849350401823;1.0349432666756475;10.000915770296201;0.8334881258620638;-0.0059939859640259375;-0.005993993061907458;0.8052397661326308;0.005790193946040852;0.8053550326636415
73.651167;1.0349753146836667;0.83331808902517;0.8051456969455044;-0.02184954809846622;-0.021108493594328082;1.0349445340102394;10.00091353514153;0.8334890354324864;-0.005993985546154166;-0.005993993279459116;0.8052420864605621;0.005790210458119661;0.8053559555984994
73.661167;1.0349746170844496;0.8333171954788264;0.80514548625632;-0.021849548219175664;-0.021108493704072202;1.0349458424854923;10.000911131453025;0.8334898780134009;-0.005993985129821543;-0.00599399350663904;0.8052444720640857;0.005790226914501647;0.8053568435257915
73.671167;1.0349739108745053;0.8333163701013285;0.8051452774103302;-0.021849548376243786;-0.02110849383281353;1.034947193141568;10.000908508997076;0.8334906573365107;-0.005993984716394648;-0.005993993745604009;0.805246913087666;0.0057902433291349325;0.8053577022331322
73.681167;1.0349731905662067;0.8333156113132898;0.805145073606092;-0.021849548569818567;-0.021108493979815155;1.0349485836736219;10.000905614087003;0.8334913778555958;-0.005993984307137304;-0.005993993997518733;0.805249398914536;0.005790259716537663;0.8053585386617746
73.691167;1.0349724510779559;0.8333149175443232;0.8051448768527177;-0.021849548799925116;-0.02110849414419247;1.0349500102909137;10.000902393818823;0.8334920440024781;-0.005993983903124871;-0.0059939942625721315;0.8052519178365338;0.005790276093389044;0.8053593604972601
73.701167;1.0349716861826603;0.8333142864890704;0.8051446876428107;-0.0218495490659175;-0.021108494324750864;1.0349514693543833;10.000898793501406;0.8334926598035217;-0.005993983505250195;-0.00599399454011949;0.8052544566390555;0.00579029247449453;0.8053601753346533
73.711167;1.0349708895736365;0.8333137153202904;0.8051445054163415;-0.021849549366052812;-0.02110849452003344;1.0349529579353973;10.000894746552746;0.8334932299211867;-0.005993983114490461;-0.005993994828789335;0.8052570012278734;0.005790308868235503;0.8053609902350978
73.721167;1.0349700563802;0.8333132019904511;0.8051443297219558;-0.021849549697551256;-0.021108494728639106;1.0349544734010612;10.000890174539027;0.8334937597159046;-0.005993982732054381;-0.005993995126724419;0.8052595379094224;0.005790325279334735;0.8053618117097037
73.731167;1.0349691828320726;0.8333127458317287;0.8051441609152529;-0.021849550057151598;-0.0211084949494955;1.0349560126516903;10.00088500626453;0.8334942540392257;-0.005993982359104019;-0.0059939954318246275;0.8052620542412869;0.00579034171231373;0.8053626457820106
73.741167;1.0349682653387422;0.8333123468352059;0.805143999482144;-0.021849550441557525;-0.021108495182048704;1.0349575715639037;10.000879197923014;0.833494716838636;-0.005993981996544073;-0.005993995741841274;0.8052645393602078;0.005790358169413185;0.805363498200986
73.751167;1.034967300684881;0.8333120049119096;0.8051438448713125;-0.021849550847476442;-0.021108495426294643;1.034959144767915;10.000872733534917;0.8334951513775676;-0.005993981645149473;-0.005993996054447843;0.805266984296932;0.00579037464836923;0.805364374412121
73.761167;1.0349662870659324;0.8333117196924666;0.805143695340668;-0.02184955127161243;-0.021108495682715802;1.0349607258712374;10.000865615440441;0.8334955597438395;-0.0059939813056173056;-0.005993996367414644;0.8052693816737255;0.005790391146321966;0.8053652791879253
73.771167;1.034965224987395;0.8333114903743812;0.8051435481697018;-0.021849551710763967;-0.02110849595217804;1.034962308242958;10.000857862637384;0.8334959422349454;-0.005993980978361882;-0.005993996678851304;0.8052717245682383;0.005790407666893854;0.8053662162510334
73.781167;1.0349641171737805;0.8333113155300649;0.8051433994145994;-0.021849552161974806;-0.021108496235651045;1.0349638857752934;10.000849510303574;0.8334962977376851;-0.005993980663540421;-0.005993996987412378;0.8052740060899998;0.005790424221240033;0.8053671880337314
73.791167;1.0349629675833458;0.8333111934629859;0.8051432445288704;-0.021849552622669997;-0.021108496534003925;1.0349654531758443;10.000840600347562;0.8334966252358701;-0.005993980361489385;-0.005993997292374692;0.8052762198792539;0.005790440823588397;0.805368195975839
73.801167;1.0349617808260738;0.8333111229184744;0.8051430803760871;-0.021849553090534574;-0.021108496848116963;1.0349670061885476;10.000831171239614;0.8334969252808516;-0.0059939800729853915;-0.0059939975934419545;0.8052783604928097;0.005790457489107678;0.8053692407312446
73.811167;1.0349605628337655;0.8333111029607112;0.8051429067893697;-0.021849553563334494;-0.021108497179046636;1.0349685418008887;10.000821254312708;0.8334971998271716;-0.005993979798997111;-0.005993997890146864;0.805280424060099;0.005790474232193266;0.8053703217157517
73.821167;1.034959321398893;0.833311131802306;0.8051427262109688;-0.02184955403902577;-0.0211084975279509;1.0349700580643635;10.0008108762824;0.8334974509071699;-0.005993979540353721;-0.005993998181265479;0.8052824091400005;0.005790491061555884;0.8053714374848342
73.831167;1.0349580649175179;0.8333112058971575;0.8051425422239836;-0.02184955451597646;-0.021108497895732752;1.0349715537019961;10.000800073138752;0.833497679741864;-0.0059939792977415935;-0.005993998464827011;0.8052843167363991;0.00579050797687094;0.8053725869857794
73.841167;1.0349568007616567;0.8333113200065927;0.8051423585621552;-0.02184955499305126;-0.021108498282707177;1.0349730278785674;10.000788906503008;0.8334978862291142;-0.005993979071806963;-0.005993998738551895;0.8052861496371486;0.005790524968946578;0.805373769623876
73.851167;1.0349555355351763;0.833311467475088;0.8051421786888763;-0.021849555469454083;-0.021108498688666398;1.0349744794726967;10.000777462256332;0.8334980685505387;-0.0059939788631899246;-0.005993999000188594;0.8052879118861165;0.005790542021704515;0.8053749842067627
73.861167;1.0349542768330087;0.8333116403515299;0.8051420051969161;-0.021849555944504658;-0.021108499113340413;1.0349759055715522;10.000765839163074;0.8334982234628027;-0.005993978672765549;-0.005993999247693352;0.8052896083948001;0.0057905591193322435;0.805376227950234
73.871167;1.0349530344667575;0.8333118295953246;0.8051418395833071;-0.0218495564176498;-0.021108499556835168;1.0349773009420444;10.000754140961428;0.8334983469063579;-0.005993978501688982;-0.005993999479397412;0.8052912444370581;0.005790576255021163;0.8053774957323241
73.881167;1.0349518198341738;0.8333120255314954;0.8051416832812706;-0.021849556888650278;-0.021108500019703255;1.034978659235662;10.000742469077483;0.8334984343143402;-0.005993978350739824;-0.005993999694134015;0.8052928255932708;0.0057905934267300715;0.8053787803675787
73.891167;1.034950644190079;0.8333122187114294;0.8051415386929104;-0.021849557357813708;-0.02110850050280411;1.034979974161964;10.00073092054399;0.8334984807430444;-0.0059939782198987985;-0.005993999891284018;0.80529435822989;0.005790610622634555;0.805380073993818
73.901167;1.0349495172732106;0.8333124004390687;0.8051414085278202;-0.02184955782619718;-0.021108501007137914;1.0349812390206659;10.00071959170251;0.8334984807658811;-0.00599397810881716;-0.0059940000706210595;0.8052958496823567;0.005790627817198672;0.805381368818306
73.911167;1.0349484471380253;0.8333125627231878;0.8051412942633852;-0.021849558295617046;-0.02110850153352244;1.0349824450908878;10.000708582098419;0.8334984283345348;-0.005993978017286667;-0.00599400023206718;0.8052973079977197;0.005790644980710266;0.8053826567931427
73.921167;1.0349474416675373;0.8333126987057914;0.8051411954061993;-0.02184955876841464;-0.021108502082342682;1.0349835811580537;10.000697995514098;0.8334983175153284;-0.005993977945267537;-0.00599400037577871;0.8052987411778908;0.005790662086638284;0.805383929820105
73.931167;1.0349465098067512;0.8333128031656556;0.8051411097150767;-0.021849559247048636;-0.02110850265358049;1.0349846351212493;10.000687930717037;0.8334981440271282;-0.005993977893058014;-0.005994000502524504;0.8053001560255777;0.005790679112876317;0.8053851809209702
73.941167;1.0349456603100444;0.8333128719345954;0.8051410337484066;-0.021849559733605018;-0.021108503246666643;1.0349855960223104;10.000678471161278;0.8334979062992551;-0.00599397786165875;-0.005994000613779206;0.805301557494616;0.005790696040169379;0.8053864050007473
73.951167;1.034944900361313;0.8333129007017633;0.8051409632799201;-0.021849560229471484;-0.021108503860132913;1.0349864549314616;10.000669689124665;0.8334976052830835;-0.005993977852590478;-0.00599400071133719;0.8053029488523774;0.005790712846064282;0.8053875986718849
73.961167;1.0349442365361077;0.8333128844018659;0.8051408935880122;-0.021849560735424836;-0.02110850449172989;1.0349872046955368;10.000661656054342;0.8334972432351119;-0.005993977867000489;-0.00599400079701907;0.8053043322174522;0.005790729500512608;0.8053887599069518
73.971167;1.0349436764281204;0.83331281736908;0.8051408202420669;-0.02184956125178688;-0.0211085051389965;1.034987839799586;10.000654448763663;0.8334968222099518;-0.005993977905078287;-0.005994000872816601;0.805305709258045;0.00579074596889809;0.8053898875073248
73.981167;1.0349432288690912;0.8333126935253415;0.8051407402632982;-0.021849561778112994;-0.021108505799694567;1.0349883573496228;10.000648151570028;0.8334963432007048;-0.005993977966466523;-0.0059940009410562305;0.8053070822121372;0.005790762214950817;0.8053909800938085
73.991167;1.0349429026905674;0.8333125067987723;0.8051406523292524;-0.02184956231284694;-0.02110850647195177;1.0349887579789603;10.000642854833071;0.8334958065777649;-0.0059939780510695154;-0.005994001004246501;0.8053084548290943;0.005790778201587566;0.8053920352669569
74.001167;1.0349427051808642;0.8333122522950084;0.8051405561067226;-0.021849562853705044;-0.021108507154180875;1.0349890446741195;10.000638647025601;0.8334952129666033;-0.005993978159356192;-0.005994001064853581;0.8053098323563568;0.0057907938977705955;0.8053930495004242
74.011167;1.0349426415980343;0.8333119267595112;0.8051404521944563;-0.021849563398468556;-0.021108507844765593;1.0349892203364492;10.000635597917263;0.8334945630948647;-0.005993978292048461;-0.005994001125276838;0.8053112206875213;0.005790809287230688;0.8053940185476821
74.021167;1.0349427159399236;0.8333115272652384;0.8051403423062429;-0.021849563945376585;-0.021108508541933812;1.0349892868699242;10.000633747202528;0.8334938574185846;-0.005993978449790984;-0.005994001187876859;0.8053126251174273;0.005790824364819065;0.8053949376016166
74.031167;1.0349429319384995;0.833311049770463;0.805140228435794;-0.021849564493147955;-0.02110850924410368;1.0349892459187044;10.000633109586724;0.8334930968966516;-0.005993978633152613;-0.005994001254895034;0.8053140487836102;0.005790839124141057;0.8053958010191566
74.041167;1.0349432935666996;0.8333104890475642;0.8051401119150374;-0.021849565040978236;-0.02110850995026995;1.0349890992545212;10.000633678344315;0.8334922840095226;-0.005993978842705415;-0.005994001328393475;0.805315491720658;0.005790853552574414;0.805396602353605
74.051167;1.0349438048106379;0.8333098400520564;0.8051399936022826;-0.021849565588335788;-0.021108510659994955;1.034988848717378;10.000635415601582;0.833491422794058;-0.0059939790790000695;-0.005994001410176038;0.8053169516047529;0.005790867631625114;0.8053973347306425
74.061167;1.0349444689350504;0.8333090996876868;0.8051398744540185;-0.021849566134545906;-0.02110851137296716;1.0349884964677507;10.000638249706185;0.8334905179612748;-0.005993979342547507;-0.005994001501715606;0.8053184254300698;0.005790881335025283;0.8053979911870371
74.071167;1.0349452880762149;0.8333082671105186;0.8051397555372489;-0.021849566678524637;-0.02110851208854415;1.0349880452408504;10.000642094799467;0.833489573766656;-0.005993979633677789;-0.005994001604232792;0.8053199106241585;0.0057908946313363924;0.8053985650571809
74.081167;1.0349462632197397;0.8333073425408193;0.8051396375662532;-0.021849567218741053;-0.02110851280570335;1.0349874981495495;10.000646870480498;0.8334885934895369;-0.005993979952275653;-0.005994001718814086;0.8053214052664287;0.005790907490826046;0.8053990500170851
74.091167;1.0349473940524188;0.8333063260331869;0.8051395205944558;-0.021849567753300266;-0.021108513523177493;1.0349868577892425;10.000652500842376;0.8334875800970682;-0.005993980297798648;-0.005994001846614328;0.805322907852076;0.005790919887516843;0.8053994400100708
74.101167;1.0349486783069397;0.833305216605915;0.8051394042443033;-0.02184956828013922;-0.02110851423959983;1.0349861254698602;10.000658909513652;0.8334865374179607;-0.005993980669595224;-0.005994001989095406;0.8053244169694267;0.005790931800130014;0.8053997297855897
74.111167;1.0349501108487573;0.833304011665628;0.8051392880734961;-0.0218495687973052;-0.021108514953667563;1.0349853019587818;10.000666030157225;0.8334854702938805;-0.005993981067055191;-0.005994002147881011;0.8053259307726957;0.005790943217198642;0.8053999155363635
74.121167;1.0349516833659782;0.8333027070905566;0.8051391719965091;-0.02184956930320767;-0.02110851566419853;1.0349843887494574;10.000673819685241;0.8334843834083125;-0.005993981489634855;-0.005994002324339743;0.8053274468704328;0.005790954140942017;0.8053999952025551
74.131167;1.0349533847087142;0.8333012982261968;0.8051390568615708;-0.02184956979678367;-0.021108516370202026;1.0349833880667307;10.000682248833106;0.8334832801104304;-0.005993981937000673;-0.005994002519386882;0.805328963514743;0.0057909645855374675;0.8053999685110906
74.141167;1.0349552017982118;0.8332997815749807;0.8051389443870466;-0.021849570277572238;-0.02110851707096048;1.0349823026048193;10.00069127923568;0.8334821626291977;-0.005993982409005774;-0.00599400273356968;0.8053304806519413;0.005790974571657133;0.8053998366707074
74.151167;1.0349571206985864;0.8332981564201933;0.8051388363300777;-0.021849570745742786;-0.02110851776595449;1.034981136372933;10.000700862147651;0.833481033482942;-0.0059939829054874594;-0.0059940029672079466;0.805331999331954;0.005790984121928665;0.8053996019805192
