time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.161167;1.034959127037247;0.8332964252066352;0.8051387340431789;-0.02184957120212156;-0.021108518454901404;1.034979895614421;10.000710957118967;0.8334798964466131;-0.005993983426400852;-0.005994003220516554;0.8053335203841783;0.005790993257573632;0.8053992675555137
74.171167;1.0349612065175604;0.8332945924991302;0.8051386386489693;-0.021849571648204686;-0.021108519137996544;1.0349785888052352;10.000721537102187;0.8334787565875138;-0.005993983972258809;-0.005994003493759216;0.8053350435808794;0.005791001994611231;0.8053988369139226
74.181167;1.034963345732954;0.8332926637112699;0.8051385508197568;-0.021849572086228772;-0.02110851981594091;1.0349772264173005;10.00073257340643;0.8334776198362542;-0.005993984544398118;-0.005994003787471686;0.8053365676199344;0.005791010343749641;0.8053983132523336
74.191167;1.0349655319465108;0.8332906444892287;0.8051384697877232;-0.021849572519223637;-0.021108520489549833;1.0349758207968462;10.000744022257846;0.8334764919610613;-0.005993985144905703;-0.005994004102478019;0.8053380907424329;0.005791018313442764;0.8053976989325317
74.201167;1.03496775234077;0.8332885406919784;0.8051383925551197;-0.021849572950697595;-0.021108521159354316;1.034974385465144;10.000755825949236;0.8334753777330409;-0.005993985776093276;-0.0059940044393489034;0.8053396113200498;0.005791025909611884;0.805396995919334
74.211167;1.0349699941514874;0.8332863583346226;0.8051383141666011;-0.021849573384028206;-0.021108521825634066;1.0349729339335485;10.000767919814061;0.833474281377263;-0.005993986439667214;-0.005994004797787275;0.8053411279225192;0.005791033133533819;0.8053962069059977
74.221167;1.0349722449104966;0.8332841034378216;0.8051382285560058;-0.021849573822103903;-0.02110852248859135;1.0349714789673268;10.000780229170806;0.8334732074168101;-0.005993987136185608;-0.005994005176649935;0.8053426392319698;0.005791039983850039;0.8053953360172585
74.231167;1.0349744921860007;0.8332817822066659;0.8051381294832898;-0.021849574267513473;-0.021108523148210996;1.03497003249755;10.000792662740007;0.8334721606103829;-0.00599398786512217;-0.005994005574401741;0.8053441442149778;0.0057910464618981415;0.8053943888617626
74.241167;1.0349767238125527;0.833279401030352;0.8051380115931845;-0.0218495747228414;-0.021108523804065048;1.034968605372755;10.000805121351528;0.8334711453201743;-0.005993988625215134;-0.005994005989468942;0.8053456422598158;0.0057910525746860024;0.8053933727834429
74.251167;1.0349789285932693;0.8332769662125274;0.80513787124858;-0.02184957519051067;-0.021108524455334014;1.0349672067360787;10.000817512378097;0.8334701653788745;-0.005993989414589444;-0.005994006420416303;0.805347132785628;0.005791058333337358;0.8053922970925528
74.261167;1.0349810969279154;0.8332744840477102;0.8051377065369851;-0.021849575672512604;-0.021108525100867588;1.0349658443549137;10.000829755627882;0.8334692249995865;-0.005993990230789871;-0.005994006866144606;0.8053486144838674;0.005791063752195678;0.8053911722627919
74.271167;1.0349832211138603;0.8332719608814655;0.8051375158882664;-0.021849576170598066;-0.021108525739220074;1.0349645259152171;10.000841789013666;0.8334683301414149;-0.005993991071237915;-0.0059940073260211345;0.8053500850105897;0.005791068851425225;0.8053900084470417
74.281167;1.034985294860752;0.8332694029009067;0.8051372963523765;-0.02184957668685316;-0.02110852636869039;1.034963259212309;10.000853577229567;0.8334674890841001;-0.005993991933770292;-0.005994007799744672;0.8053515413451008;0.005791073657051831;0.8053888143035861
74.291167;1.0349873122542843;0.8332668160483329;0.8051370434220984;-0.021849577224062368;-0.021108526987442183;1.0349620513539532;10.000865118433818;0.8334667117469652;-0.005993992816591465;-0.005994008287069859;0.8053529801985556;0.005791078196218752;0.8053875964857039
74.301167;1.0349892667375329;0.8332642060625111;0.8051367517549791;-0.021849577785343657;-0.021108527593744333;1.0349609087578984;10.000876441557594;0.8334660078443812;-0.005993993717884604;-0.0059940087876530325;0.8053543978187133;0.005791082494145459;0.8053863597490266
74.311167;1.0349911507988019;0.8332615789150547;0.8051364154227478;-0.02184957837353925;-0.021108528186118528;1.034959837606459;10.000887587808837;0.833465384625202;-0.0059939946356305646;-0.0059940093010095955;0.8053557891715942;0.005791086576955455;0.8053851073957577
74.321167;1.0349929567590188;0.8332589420670844;0.8051360278723586;-0.021849578991089066;-0.021108528763416883;1.0349588440874233;10.000898591356847;0.8334648461123637;-0.005993995567525307;-0.005994009826372279;0.8053571477314847;0.005791090476312179;0.8053838417580149
74.331167;1.03499467788942;0.8332563054080284;0.8051355813815199;-0.021849579640179303;-0.02110852932489252;1.0349579344223372;10.000909476397748;0.8334643946128881;-0.005993996510874846;-0.005994010362568569;0.8053584665243587;0.0057910942305933;0.8053825645550214
74.341167;1.0349963090367054;0.8332536804663905;0.8051350661618223;-0.021849580322847777;-0.02110852987000505;1.0349571142131808;10.000920263536399;0.8334640326156788;-0.005993997462704111;-0.00599401090820765;0.8053597389557542;0.005791097885102964;0.8053812772949723
74.351167;1.034997846762895;0.8332510789248827;0.805134470777409;-0.021849581040883942;-0.02110853039799817;1.0349563881389388;10.000930974798544;0.8334637630315724;-0.005993998420005278;-0.0059940114620605535;0.8053609588403587;0.005791101493786699;0.8053799818896745
74.361167;1.0349992894900915;0.8332485121238085;0.8051337839899534;-0.02184958179532007;-0.021108530907703534;1.0349557608952833;10.000941639022312;0.833463588283255;-0.005993999379928716;-0.005994012023234692;0.8053621210533332;0.005791105118127245;0.8053786808055448
74.371167;1.035000637638134;0.8332459914305879;0.8051329961510435;-0.021849582586020197;-0.021108531397884336;1.034955237706425;10.000952299518701;0.8334635095264996;-0.0059940003400432585;-0.005994012591018156;0.8053632227340305;0.005791108821892456;0.8053773766146605
74.381167;1.0350018932391614;0.8332435287227739;0.8051320993576117;-0.021849583411881833;-0.021108531867778356;1.0349548241850945;10.000963016454023;0.8334635258655742;-0.005994001298666609;-0.005994013164713148;0.8053642636588139;0.0057911126643444815;0.8053760716983754
74.391167;1.0350030592895445;0.8332411368350041;0.8051310873119135;-0.02184958427111443;-0.021108532317119216;1.0349545266210385;10.000973855007581;0.8334636338803928;-0.005994002254972193;-0.005994013743646665;0.8053652456787718;0.0057911166951775854;0.8053747681536512
74.401167;1.035004139795848;0.8332388299424474;0.8051299553379394;-0.0218495851613394;-0.02110853274571039;1.0349543510066985;10.000984866519927;0.8334638283262973;-0.005994003208797929;-0.005994014327347032;0.805366171606299;0.005791120955692418;0.8053734681420571
74.411167;1.0350051404100322;0.833236623203814;0.8051286998042924;-0.02184958607999079;-0.021108533153414454;1.0349543001600054;10.000996081310383;0.8334641033815484;-0.0059940041604154394;-0.0059940149157869825;0.8053670442023301;0.005791125483404035;0.8053721750380246
74.421167;1.0350060680936621;0.8332345314346586;0.8051273172366266;-0.021849587024815736;-0.021108533540499793;1.0349543721078982;10.001007515953491;0.8334644533392981;-0.005994005110444942;-0.005994015509449386;0.8053678661086492;0.005791130311266861;0.8053708943162842
74.431167;1.0350069296364433;0.8332325680230616;0.8051258044222454;-0.021849587993911925;-0.021108533907587806;1.0349545612062245;10.001019180321672;0.8334648724720345;-0.005994006059912335;-0.005994016109238293;0.8053686401374744;0.005791135461066664;0.8053696328274992
74.441167;1.0350077306837921;0.8332307448571201;0.8051241594219325;-0.021849588985434;-0.021108534255337992;1.034954859819123;10.001031079531618;0.8334653548327682;-0.005994007010218873;-0.0059940167162887605;0.8053693687762766;0.005791140938274973;0.805368396995859
74.451167;1.0350084752460962;0.8332290724664393;0.8051223821090153;-0.02184958999729292;-0.02110853458423872;1.034955258993906;10.001043217684959;0.833465895014282;-0.005994007962794919;-0.005994017331699542;0.8053700533672026;0.005791146733828649;0.8053671916713744
74.461167;1.0350091651488582;0.8332275596831148;0.80512047389483;-0.021849591026955547;-0.021108534894312067;1.0349557489616694;10.001055597725744;0.8334664888797271;-0.005994008918718258;-0.005994017956560912;0.8053706942743032;0.0057911528320891414;0.8053660196768002
74.471167;1.0350098007497943;0.8332262136174726;0.805118437730713;-0.021849592071511968;-0.021108535184815022;1.0349563203795826;10.001068213874625;0.8334671329359817;-0.005994009878677208;-0.005994018592195208;0.805371291956313;0.005791159217080309;0.8053648811542544
74.481167;1.0350103831809745;0.8332250400893937;0.8051162784771988;-0.021849593127884516;-0.02110853545447014;1.0349569659769402;10.001081053475003;0.8334678232342156;-0.005994010843118133;-0.005994019239985086;0.8053718475108579;0.005791165871992574;0.805363773597873
74.491167;1.035010916431887;0.8332240431621725;0.8051140023708048;-0.02184959419295568;-0.02110853570221359;1.0349576816077695;10.001094108004539;0.8334685548919758;-0.005994011812284999;-0.005994019900914125;0.805372362010389;0.00579117277769726;0.8053626935125472
74.501167;1.0350114077583397;0.8332232241553462;0.8051116157670567;-0.021849595263688407;-0.0211085359276453;1.0349584657765867;10.001107372187501;0.833469322298723;-0.005994012786193597;-0.005994020575418717;0.8053728358919698;0.005791179916281059;0.8053616383464436
74.511167;1.0350118663045824;0.8332225814540033;0.8051091250374182;-0.02184959633705276;-0.02110853613078102;1.0349593175950618;10.00112083165059;0.8334701194261362;-0.005994013764671077;-0.005994021263456035;0.8053732694393504;0.005791187273947748;0.8053606071037632
74.521167;1.0350123014802726;0.8332221113811618;0.8051065375905051;-0.02184959740975755;-0.02110853631181381;1.0349602346768103;10.001134452557295;0.8334709400994038;-0.0059940147473956495;-0.005994021964418327;0.8053736635884697;0.005791194837338957;0.8053595998393521
74.531167;1.0350127221324874;0.8332218099122446;0.8051038623990137;-0.021849598478321075;-0.02110853647128581;1.034961212882403;10.001148178693342;0.8334717788355137;-0.005994015734047613;-0.0059940226770125666;0.8053740203994141;0.0057912025931170395;0.8053586171454427
74.541167;1.0350131362087907;0.8332216735757377;0.8051011100805392;-0.02184959953932041;-0.021108536610191592;1.034962247486859;10.001161936627698;0.8334726313538682;-0.005994016724632924;-0.005994023399324003;0.8053743430793819;0.005791210534687433;0.8053576603107374
74.551167;1.035013550446433;0.833221698326887;0.8050982928618436;-0.021849600589351127;-0.02110853672987776;1.0349633334901809;10.001175644042785;0.8334734935287781;-0.005994017719404696;-0.005994024129080711;0.8053746354609165;0.005791218661385437;0.8053567317177678
74.561167;1.0350139692616271;0.8332218780303957;0.8050954238313812;-0.02184960162505967;-0.021108536831921505;1.0349644648948915;10.00118921783619;0.8334743600702015;-0.005994018718313174;-0.005994024863991025;0.805374901376577;0.005791226967122647;0.8053558346713054
74.571167;1.0350143932145985;0.833222204104944;0.8050925154968146;-0.02184960264336068;-0.02110853691796678;1.0349656349803993;10.001202572791913;0.8334752244727154;-0.005994019720603203;-0.005994025601895295;0.8053751445099527;0.005791235433509164;0.8053549724906157
74.581167;1.035014819153167;0.833222666138537;0.8050895786484356;-0.021849603641256668;-0.021108536989532082;1.034966837702371;10.001215606653398;0.8334760795609665;-0.005994020724622554;-0.005994026340687291;0.8053753688975084;0.005791244034117075;0.8053541470090451
74.591167;1.0350152421612724;0.8332232533523306;0.8050866225742366;-0.021849604615474905;-0.021108537047834653;1.034968068140632;10.001228195269018;0.8334769177778885;-0.005994021727779858;-0.005994027078109497;0.8053755793919706;0.005791252741357865;0.8053533569662552
74.601167;1.035015656981878;0.8332239564246545;0.8050836559111754;-0.021849605562441244;-0.021108537093747225;1.0349693215610023;10.001240207933096;0.8334777318029664;-0.005994022726714595;-0.005994027811686311;0.8053757810258023;0.0057912615276921224;0.8053525974404019
74.611167;1.0350160575592253;0.8332247680779803;0.8050806868554573;-0.02184960647836014;-0.021108537127896624;1.0349705928234338;10.001251526910039;0.833478515724295;-0.005994023717606509;-0.005994028539014857;0.8053759777197479;0.005791270361601059;0.8053518607059664
74.621167;1.0350164360814058;0.833225681861541;0.8050777237390184;-0.02184960735917768;-0.02110853715064751;1.034971876635147;10.001262062813428;0.8334792655106202;-0.005994024696768064;-0.005994029258183097;0.8053761721616989;0.005791279203899027;0.805351137308949
74.631167;1.0350167832944102;0.8332266906580997;0.805074776321772;-0.021849608200462677;-0.02110853716205412;1.0349731677457723;10.001271757345064;0.8334799784223808;-0.005994025661251837;-0.005994029968066405;0.8053763673848682;0.0057912880087073034;0.8053504167726218
74.641167;1.0350170891687334;0.833227786456219;0.8050718557739317;-0.021849608997345456;-0.021108537161991115;1.0349744611778777;10.001280572561514;0.8334806529801394;-0.005994026608803607;-0.005994030668429722;0.8053765681619514;0.005791296729757622;0.8053496884941559
74.651167;1.0350173428279594;0.8332289608288179;0.8050689736078107;-0.021849609744811593;-0.02110853715027387;1.0349757526603314;10.001288485577403;0.8334812899261415;-0.005994027537329257;-0.00599403135965783;0.8053767804439723;0.005791305327832935;0.8053489428206017
74.661167;1.0350175330516869;0.8332302047760654;0.8050661414836503;-0.02184961043813324;-0.02110853712665584;1.0349770388249824;10.001295489529506;0.8334818928555012;-0.0059940284444940225;-0.005994032042247266;0.8053770099554106;0.0057913137741901375;0.805348172104973
74.671167;1.0350176503135882;0.8332315081582116;0.8050633710342041;-0.021849611073085574;-0.02110853709089915;1.0349783169866016;10.001301586752497;0.8334824676170209;-0.005994029327821335;-0.005994032716680309;0.8053772620379175;0.005791322051656259;0.8053473711878834
74.681167;1.035017688887512;0.8332328598963442;0.8050606725995756;-0.021849611646066025;-0.0211085370429613;1.0349795848827963;10.001306780722487;0.833483020377504;-0.005994030185149227;-0.005994033383819711;0.8053775420731429;0.005791330154042296;0.8053465366208505
74.691167;1.0350176464960925;0.8332342493966518;0.8050580542392551;-0.021849612154109813;-0.021108536983126418;1.0349808411615156;10.001311072695854;0.8334835559667546;-0.005994031014766727;-0.005994034045109508;0.8053778547047956;0.005791338081027022;0.805345665757467
74.701167;1.035017521557585;0.8332356681440227;0.8050555219116301;-0.02184961259475832;-0.021108536911938636;1.0349820856978682;10.00131445824321;0.8334840777309495;-0.005994031815033005;-0.0059940347021104;0.8053782021747748;0.005791345832295949;0.805344756894599
74.711167;1.0350173114352914;0.8332371097668365;0.8050530798439179;-0.021849612966031953;-0.021108536829981206;1.0349833182886181;10.001316928172445;0.8334845876667137;-0.005994032584057912;-0.005994035355761776;0.8053785832682353;0.005791353404079991;0.8053438097758462
74.721167;1.035017013073082;0.8332385689318027;0.8050507304976005;-0.021849613266604326;-0.021108536737739877;1.0349845375934466;10.001318474964535;0.8334850867778312;-0.005994033319783079;-0.005994036006003077;0.8053789938955189;0.005791360786120922;0.8053428255814181
74.731167;1.0350166239201704;0.8332400407617201;0.8050484748102995;-0.021849613495884823;-0.021108536635590733;1.0349857422755955;10.001319097639504;0.8334855761413136;-0.00599403402034706;-0.005994036651885889;0.8053794291079571;0.005791367961955838;0.8053418061748792
74.741167;1.0350161423903386;0.8332415206946437;0.8050463130272321;-0.02184961365381187;-0.02110853652381841;1.0349869321365672;10.001318805006306;0.8334860574127231;-0.005994034684357285;-0.005994037291918603;0.8053798849713598;0.005791374914094841;0.8053407530940567
74.751167;1.0350155687170588;0.8332430042616249;0.805044245500083;-0.02184961374069289;-0.02110853640270195;1.0349881074097547;10.001317619764848;0.8334865323410411;-0.005994035310721038;-0.005994037924494791;0.80538035913731;0.005791381629917384;0.8053396674160351
74.761167;1.0350149059082732;0.8332444868052699;0.8050422732056727;-0.021849613757246696;-0.02110853627248782;1.0349892682497577;10.00131558081873;0.8334870021547729;-0.005994035898349519;-0.005994038548343918;0.8053808508841921;0.005791388105116284;0.8053385504068518
74.771167;1.035014159905897;0.8332459629618754;0.8050403981423759;-0.021849613704687947;-0.021108536133209607;1.0349904156472856;10.00131273984389;0.8334874673184605;-0.005994036446232462;-0.005994039162767676;0.8053813614550055;0.00579139434078128;0.8053374033877767
74.781167;1.0350133387752352;0.8332474264666129;0.8050386228302056;-0.021849613584981872;-0.021108535984683756;1.0349915520599826;10.00130915060169;0.8334879278026542;-0.005994036953590059;-0.005994039767515035;0.8053818935672981;0.005791400337340163;0.8053362266210923
74.791167;1.035012451605958;0.8332488704777365;0.8050369486548791;-0.02184961340112666;-0.021108535826529096;1.034992680959916;10.001304855865838;0.8334883837566457;-0.005994037419707976;-0.005994040362534369;0.8053824495445323;0.005791406092694794;0.8053350188074114
74.801167;1.0350115076127506;0.833250287805427;0.80503537487587;-0.021849613157024866;-0.021108535657898154;1.034993806448464;10.001299880087679;0.833488835761812;-0.0059940378438229185;-0.005994040947838282;0.8053830302613183;0.005791411602223523;0.805333777771203
74.811167;1.0350105151161444;0.8332516708241053;0.8050338992113576;-0.021849612857135964;-0.021108535477312708;1.0349949331526926;10.001294232190574;0.8334892842138636;-0.0059940382254124016;-0.0059940415234391265;0.8053836359973293;0.005791416860021688;0.8053325015145296
74.821167;1.0350094803964738;0.8332530111314695;0.8050325191672647;-0.02184961250630549;-0.021108535282915914;1.0349960658748065;10.001287918504895;0.8334897287771394;-0.005994038564405668;-0.005994042089107578;0.805384267296689;0.005791421862649852;0.8053311891031203
74.831167;1.0350084072570547;0.8332542993515086;0.8050312338121866;-0.021849612109684603;-0.02110853507273934;1.0349972095394113;10.001280955135615;0.8334901685652083;-0.005994038860882894;-0.005994042643956351;0.8053849249466887;0.005791426610490265;0.8053298413229996
74.841167;1.0350072977516571;0.8332555252862305;0.8050300453577371;-0.021849611672551096;-0.021108534844816677;1.0349983691219815;10.001273364576962;0.8334906024685228;-0.0059940391146941045;-0.005994043186241096;0.8053856100228866;0.00579143110691256;0.8053284609990665
74.851167;1.0350061532349304;0.8332566785417426;0.8050289588604931;-0.021849611200131604;-0.021108534597413287;1.034999549164824;10.001265162591547;0.8334910293749124;-0.005994039325499067;-0.005994043713372572;0.8053863239345211;0.00579143536034858;0.8053270528212669
74.861167;1.0350049749639043;0.8332577497669439;0.8050279799712723;-0.021849610697496965;-0.02110853432936572;1.0350007539018637;10.001256357660242;0.8334914486404715;-0.005994039493098868;-0.005994044221936664;0.8053870679307513;0.005791439386777938;0.8053256230127152
74.871167;1.0350037642316734;0.8332587315610173;0.8050271131045961;-0.02184961016949318;-0.021108534040217907;1.0350019873555145;10.001246961486503;0.8334918605496845;-0.0059940396177197335;-0.005994044707998687;0.8053878430499706;0.005791443209161511;0.8053241791501263
74.881167;1.035002522148384;0.8332596183157928;0.8050263614005281;-0.02184960962071868;-0.021108533730074486;1.035003252674273;10.001236990239128;0.8334922666512452;-0.005994039700027635;-0.005994045167617314;0.8053886508336108;0.00579144685712029;0.8053227292551951
74.891167;1.0350012494488037;0.8332604056846149;0.8050257271993649;-0.021849609055530884;-0.021108533399520197;1.0350045517633089;10.00122646162907;0.8334926701495601;-0.005994039740837065;-0.0059940455971765885;0.8053894932311739;0.005791450363933672;0.8053212797562928
74.901167;1.0349999466198512;0.8332610902596647;0.8050252121142694;-0.021849608478069875;-0.02110853304956015;1.0350058854912068;10.001215398937665;0.8334930756226031;-0.005994039740826962;-0.005994045993445097;0.8053903716392399;0.005791453757533309;0.8053198339821535
74.911167;1.0349986142924197;0.8332616693591639;0.8050248174316619;-0.021849607892217095;-0.021108532681179838;1.035007254284478;10.001203830503027;0.8334934878391451;-0.005994039700656737;-0.005994046353488553;0.8053912865676525;0.005791457054719027;0.8053183926158453
74.921167;1.0349972537312992;0.8332621409088435;0.8050245446209214;-0.02184960730139603;-0.021108532295041317;1.0350086588427225;10.001191777809643;0.833493910394691;-0.00599403962118538;-0.005994046674766133;0.8053922381011975;0.005791460263172091;0.8053169552112653
74.931167;1.0349958672343944;0.8332625034674006;0.8050243948429917;-0.02184960670843323;-0.021108531891808474;1.0350101004996974;10.001179237627305;0.8334943446455946;-0.005994039503293382;-0.00599404695531368;0.805393226280027;0.005791463385671166;0.80531552090714
74.941167;1.0349944582314243;0.833262756402415;0.8050243679736413;-0.021849606115625687;-0.02110853147257329;1.0350115813383096;10.001166167719898;0.8334947895593315;-0.00599403934753733;-0.005994047193636024;0.805394250906138;0.005791466421445671;0.8053140881275117
74.951167;1.0349930312780338;0.8332629001011064;0.8050244625552206;-0.021849605524840523;-0.02110853103892558;1.035013103976427;10.001152491172409;0.8334952427879116;-0.005994039153994863;-0.005994047388525173;0.8053953109702578;0.005791469362626999;0.8053126544706372
74.961167;1.0349915922842317;0.8332629361629308;0.8050246764893196;-0.021849604937745095;-0.0211085305927406;1.0350146712514283;10.001138122052057;0.8334957021164456;-0.0059940389222246;-0.005994047539116289;0.8053964041649363;0.005791472191864239;0.8053112171438267
74.971167;1.0349901484459052;0.833262867794367;0.8050250068391526;-0.021849604356352182;-0.021108530135863737;1.0350162861779146;10.001122991527035;0.8334961660457408;-0.005994038651319613;-0.005994047645114754;0.8053975267574855;0.0057914748866063;0.8053097734114977
74.981167;1.0349887074841115;0.8332626999187703;0.8050254488357601;-0.02184960378333759;-0.021108529669781686;1.0350179512462157;10.001107054755995;0.8334966332107951;-0.005994038339985586;-0.005994047706947933;0.8053986741011737;0.005791477425370337;0.8053083204778569
74.991167;1.034987276771215;0.8332624382254483;0.8050259961597568;-0.021849603221581904;-0.021108529195532733;1.0350196672360241;10.001090281858984;0.8334971013964214;-0.005994037986642389;-0.005994047725703317;0.8053998418519651;0.0057914797931253184;0.8053068546978407
75.001167;1.0349858626567332;0.8332620877032194;0.805026642268336;-0.021849602673525436;-0.02110852871412704;1.03502143317415;10.001072649297004;0.8334975668379715;-0.005994037589736691;-0.005994047703085142;0.8054010268802718;0.005791481982436368;0.8053053711451877
75.011167;1.0349844696395056;0.8332616519026581;0.8050273805555044;-0.02184960214103399;-0.021108528227026798;1.0350232472114955;10.001054142439466;0.8334980242291445;-0.0059940371480842825;-0.005994047641379032;0.8054022268783627;0.005791483986174175;0.805303864266038
75.021167;1.0349830996813243;0.8332611332820624;0.8050282036418537;-0.0218496016254945;-0.02110852773612833;1.0350251070083796;10.001034760225219;0.8334984674230199;-0.005994036660977172;-0.005994047543325777;0.8054034391046413;0.005791485790768903;0.8053023289712545
75.031167;1.0349817527993865;0.8332605337814735;0.8050291034953254;-0.021849601127729733;-0.021108527243409624;1.035027009139278;10.00101450846893;0.8334988900453639;-0.005994036128137227;-0.0059940474119862435;0.8054046595341908;0.005791487376636205;0.8053007615842555
75.041167;1.034980428743961;0.8332598550744266;0.8050300718975762;-0.021849600647937454;-0.02110852675058332;1.0350289483469364;10.00099339507292;0.8334992858501521;-0.005994035549736384;-0.005994047250433456;0.8054058832910508;0.0057914887209406535;0.805299160325169
75.051167;1.0349791277747726;0.8332590989711511;0.8050311002111218;-0.02184960018602327;-0.021108526258994956;1.035030917811717;10.000971441134238;0.833499649231684;-0.005994034926473676;-0.0059940470614660984;0.8054071055196453;0.005791489802107307;0.8052975250837459
75.061167;1.0349778499208118;0.8332582678528385;0.8050321787483163;-0.02184959974225174;-0.021108525769738356;1.0350329101138547;10.00094869002205;0.8334999756165155;-0.005994034259515517;-0.0059940468477353;0.8054083213923379;0.005791490607001626;0.8052958569153279
75.071167;1.0349765946537628;0.8332573644236356;0.8050332961123767;-0.021849599317645962;-0.021108525283724502;1.0350349179874054;10.000925198227902;0.8335002615503568;-0.005994033550286751;-0.0059940466118358566;0.8054095258237342;0.005791491137169845;0.8052941575721956
75.081167;1.0349753620970032;0.8332563909562012;0.8050344392566263;-0.02184959891373269;-0.021108524801687553;1.0350369344279506;10.000901017080338;0.8335005046190312;-0.005994032800325531;-0.00599404635605267;0.8054107136494031;0.005791491410566576;0.8052924289465568
75.091167;1.0349741543063413;0.8332553491487008;0.8050355947394852;-0.021849598531885;-0.021108524324147865;1.0350389521119399;10.00087617543013;0.8335007031385;-0.0059940320114009555;-0.005994046082214535;0.8054118800974405;0.00579149145602471;0.8052906728427689
75.101167;1.034972975488062;0.8332542411138096;0.8050367501451393;-0.021849598172763638;-0.02110852385128187;1.035040963195434;10.00085066972409;0.8335008557562872;-0.00599403118569121;-0.005994045791733475;0.8054130216556603;0.005791491301261395;0.8052888913821605
75.111167;1.034971831618072;0.8332530702341281;0.8050378947855293;-0.021849597836184315;-0.021108523382843764;1.0350429603131717;10.00082447169465;0.8335009613299398;-0.005994030325655121;-0.005994045485553574;0.8054141372216198;0.0057914909627294845;0.8052870874437702
75.121167;1.0349707291787573;0.8332518408567752;0.8050390196430008;-0.02184959752139047;-0.021108522918228963;1.0350449377866107;10.000797550709201;0.8335010190525138;-0.005994029433754001;-0.005994045164133237;0.8054152285410315;0.0057914904446038536;0.8052852648742973
75.131167;1.0349696731407594;0.8332505575619502;0.8050401173361651;-0.02184959722748071;-0.0211085224567348;1.0350468912850488;10.000769892332102;0.833501028364817;-0.005994028512376077;-0.005994044827730042;0.8054162989041924;0.005791489744494206;0.805283428633629
75.141167;1.0349686659458763;0.8332492248118543;0.8050411825918729;-0.021849596953654366;-0.02110852199800201;1.0350488160408198;10.000741503357695;0.8335009888212409;-0.005994027563922018;-0.005994044476921901;0.8054173509913806;0.00579148885807869;0.8052815844632011
75.151167;1.0349677077905297;0.8332478471930899;0.805042212110068;-0.021849596698913003;-0.02110852154228183;1.0350507058584635;10.000712406608368;0.8335009003557058;-0.005994026590870373;-0.005994044112965225;0.805418386073322;0.005791487776709813;0.8052797380643146
75.161167;1.034966797222006;0.833246430067767;0.8050432034851293;-0.02184959646144357;-0.02110852109022825;1.0350525535785031;10.000682629206885;0.83350076344293;-0.005994025595677338;-0.005994043737884846;0.805419404641596;0.005791486482442759;0.8052778949480808
75.171167;1.0349659319471523;0.8332449796802389;0.805044154742462;-0.021849596238541245;-0.021108520642389317;1.035054351541246;10.00065219174712;0.8335005785916448;-0.0059940245804717684;-0.005994043354454199;0.8054204067950733;0.005791484950042858;0.8052760614305292
75.181167;1.034965109987507;0.8332435027526034;0.8050450649130406;-0.021849596027249018;-0.021108520198794858;1.0350560917424447;10.000621105516524;0.8335003456494428;-0.005994023546910642;-0.005994042965942011;0.8054213921647765;0.005791483154553807;0.8052742452528205
75.191167;1.0349643305468776;0.8332420070967123;0.8050459340566138;-0.021849595824839082;-0.021108519758946474;1.035057766185944;10.00058937167384;0.8335000634477633;-0.005994022496508167;-0.005994042575580937;0.8054223603482165;0.005791481078098364;0.805272454614749
75.201167;1.034963594029488;0.8332405026209239;0.8050467624733418;-0.021849595628645923;-0.021108519322122564;1.0350593668627655;10.000556977140173;0.8334997298704464;-0.005994021431027334;-0.005994042186124427;0.8054233117506473;0.0057914787165336355;0.805270696927427
75.211167;1.034962902151998;0.8332390004255251;0.8050475505786265;-0.02184959543584683;-0.021108518887632315;1.0350608851918939;10.000523898615842;0.8334993431755375;-0.005994020352444771;-0.005994041799830509;0.8054242478864446;0.005791476084836578;0.8052689787259459
75.221167;1.034962258195157;0.833237510704616;0.8050482995751432;-0.0218495952435206;-0.02110851845497439;1.0350623120772597;10.000490117665528;0.833498904312607;-0.005994019262682611;-0.0059940414188040855;0.8054251705662124;0.0057914732134519776;0.805267305784918
75.231167;1.0349616656921026;0.8332360418287381;0.8050490117341061;-0.021849595048600963;-0.021108518023936197;1.035063638847328;10.000455625934798;0.8334984176256465;-0.005994018163544287;-0.005994041045238088;0.8054260803396984;0.00579147013803983;0.8052656821479902
75.241167;1.0349611269939285;0.8332346002805793;0.8050496898964367;-0.021849594847807605;-0.02110851759441775;1.0350648580880648;10.000420416551847;0.8334978891457138;-0.005994017056767995;-0.005994040681426533;0.8054269760415572;0.00579146689670263;0.8052641088884489
75.251167;1.0349606442027903;0.833233190745896;0.8050503366183626;-0.021849594637811005;-0.02110851716611967;1.0350659637410928;10.000384482314441;0.8334973247841223;-0.0059940159440679324;-0.005994040329809044;0.8054278562874048;0.005791463534195557;0.8052625839919393
75.261167;1.0349602203464476;0.8332318170603022;0.8050509531914357;-0.021849594415421867;-0.021108516738395113;1.0350669503649785;10.000347825215796;0.8334967297940286;-0.005994014827339651;-0.005994039992846999;0.8054287206596956;0.005791460100045349;0.8052611031531043
75.271167;1.0349598589487232;0.8332304833009614;0.8050515391699758;-0.02184959417758354;-0.021108516310179;1.0350678121496142;10.000310469190367;0.8334961085441164;-0.005994013708805876;-0.00599403967242512;0.8054295689363532;0.005791456640700678;0.8052596607404034
75.281167;1.0349595638114593;0.8332291943430976;0.80505209336137;-0.02184959392122036;-0.021108515880106864;1.0350685427285142;10.000272469254542;0.8334954642972826;-0.005994012590884081;-0.005994039369370168;0.8054303996056368;0.005791453194688;0.8052582508577713
75.291167;1.0349593392429965;0.8332279557863003;0.8050526155342469;-0.02184959364322842;-0.021108515447044812;1.0350691360515287;10.000233908476451;0.8334947994900869;-0.00599401147596892;-0.005994039083811689;0.805431209042909;0.005791449792310082;0.805256868209085
75.301167;1.034959189427775;0.8332267726755777;0.8050531070752911;-0.021849593340664226;-0.021108515010575778;1.0350695875864275;10.000194888287513;0.8334941157743821;-0.005994010366199395;-0.00599403881597377;0.8054319914037069;0.005791446456978303;0.8052555082987904
75.311167;1.034959117729732;0.8332256483207989;0.8050535703902222;-0.021849593011099098;-0.02110851457085818;1.0350698950982795;10.000155524775714;0.8334934135811418;-0.005994009263317403;-0.005994038566432115;0.805432739206624;0.0057914432070036775;0.8052541672682801
75.321167;1.0349591268917078;0.833224584848765;0.8050540078547678;-0.02184959265309276;-0.02110851412800519;1.0350700590235316;10.000115948523215;0.8334926921474622;-0.00599400816877336;-0.005994038335796895;0.8054334443019711;0.005791440055114721;0.8052528420209016
75.331167;1.0349592193305759;0.8332235845555712;0.8050544210589508;-0.02184959226613244;-0.021108513681595963;1.0350700820960448;10.000076300947216;0.8334919500073231;-0.005994007083873485;-0.005994038124575259;0.8054340983446381;0.0057914370042971225;0.8052515307944039
75.341167;1.034959397172341;0.8332226503605272;0.8050548109888678;-0.021849591849843756;-0.021108513230898907;1.0350699677160717;10.000036726485982;0.8334911852911305;-0.005994006009761194;-0.005994037933354959;0.8054346930726497;0.005791434048023024;0.8052502334492958
75.351167;1.0349596627625102;0.8332217850367055;0.8050551785544837;-0.02184959140348192;-0.021108512775651605;1.035069718538978;9.99999736523314;0.8334903961171488;-0.005994004947378742;-0.005994037762819114;0.8054352208514551;0.005791431177687992;0.8052489509071401
75.361167;1.0349600190245252;0.8332209900897007;0.8050555243802665;-0.021849590926112016;-0.021108512316399514;1.0350693366273775;9.999958350117579;0.8334895817104931;-0.00599400389757855;-0.005994037613510118;0.8054356750589938;0.005791428383869683;0.8052476841605456
75.371167;1.0349604686280327;0.8332202655341244;0.805055848793421;-0.02184959041685492;-0.021108511854097876;1.0350688241728703;9.999919804633716;0.8334887434113587;-0.0059940028612169355;-0.005994037485649422;0.805436050444309;0.0057914256481907045;0.8052464332553948
75.381167;1.0349610131669251;0.8332196110101672;0.8050561528924322;-0.021849589874906487;-0.021108511389752487;1.0350681836545081;9.999881835280222;0.8334878841869181;-0.005994001839039712;-0.005994037379159666;0.80543634314353;0.005791422939314352;0.8052451966339302
75.391167;1.0349616531707087;0.8332190266728952;0.8050564386030106;-0.021849589299471235;-0.0211085109244083;1.0350674173808516;9.999844523636689;0.8334870071960584;-0.005994000831494862;-0.005994037293760069;0.8054365496824808;0.00579142021673689;0.8052439713839733
75.401167;1.0349623880551915;0.8332185124367979;0.8050567070691488;-0.02184958868964014;-0.021108510459134436;1.0350665277293314;9.999807929579434;0.8334861148553181;-0.005993999838703481;-0.005994037229029123;0.8054366657836941;0.0057914174353806075;0.805242754214008
75.411167;1.034963216265259;0.83321806715787;0.8050569580086774;-0.021849588044280468;-0.021108509995022336;1.0350655192357303;9.999772103479867;0.8334852087511512;-0.005993998860653904;-0.005994037184504538;0.8054366863554434;0.005791414548355364;0.8052415421805752
75.421167;1.0349641360745723;0.8332176892492016;0.8050571910367552;-0.02184958736209773;-0.02110850953336732;1.0350644005181981;9.99973709480231;0.833484290169575;-0.005993997897345303;-0.005994037159730739;0.8054366071301219;0.005791411509841153;0.805240332800695
75.431167;1.034965145993602;0.83321737725574;0.805057407938332;-0.021849586641683443;-0.021108509075773843;1.0350631837738729;9.999702950821094;0.8334833606150139;-0.005993996948744027;-0.00599403715409654;0.8054364263293217;0.0057914082782461445;0.805239124239143
75.441167;1.0349662443357093;0.8332171295618177;0.8050576146234243;-0.021849585881379547;-0.021108508624082378;1.035061883005615;9.999669712041127;0.833482421546775;-0.005993996014971753;-0.00599403716660789;0.8054361442497748;0.0057914048167670385;0.805237915666738
75.451167;1.0349674292554736;0.8332169444899333;0.8050578211492112;-0.021849585079212797;-0.021108508180355864;1.0350605130480377;9.99963741773407;0.833481473655469;-0.005993995096880697;-0.005994037195825998;0.8054357623965517;0.005791401091418979;0.8052367071069273
75.461167;1.034968699943187;0.833216821186895;0.8050580394060504;-0.021849584233128563;-0.021108507746879827;1.0350590895936127;9.999606113310547;0.8334805165422456;-0.005993994196386934;-0.0059940372400446185;0.8054352842302457;0.005791397069597444;0.8052354986463155
75.471167;1.0349700574025813;0.833216760189836;0.8050582802466489;-0.021849583341356758;-0.02110850732592411;1.03505762858069;9.999575840264495;0.8334795491595457;-0.005993993316053181;-0.005994037297598702;0.8054347156159015;0.005791392720554439;0.8052342897245685
75.481167;1.0349715036466187;0.8332167626573828;0.805058552261637;-0.021849582402518365;-0.021108506919392613;1.0350561445902982;9.999546621424235;0.8334785704469669;-0.005993992458299036;-0.005994037366998138;0.8054340641264134;0.005791388017046165;0.80523307928002
75.491167;1.0349730403134776;0.8332168286981169;0.8050588626437278;-0.02184958141548307;-0.021108506528838836;1.0350546502819151;9.99951846555422;0.8334775792778765;-0.0059939916248720115;-0.005994037446882319;0.8054333389373415;0.005791382936893322;0.8052318668510018
75.501167;1.0349746677718878;0.833216956318788;0.8050592180378642;-0.02184958037938491;-0.021108506155617737;1.0350531567908703;9.999491379456705;0.8334765743356208;-0.005993990816617525;-0.005994037535998435;0.8054325506794945;0.005791377464858695;0.8052306539004304
75.511167;1.0349763850107816;0.8332171419425654;0.8050596237497122;-0.021849579293761245;-0.02110850580070431;1.035051673605725;9.999465363518958;0.8334755547092284;-0.0059939900333899785;-0.005994037633027581;0.8054317098742849;0.005791371596059048;0.80522944397309
75.521167;1.034978190055695;0.8332173816368662;0.8050600832318108;-0.021849578158572486;-0.021108505464687552;1.0350502084605466;9.999440399649256;0.8334745200098617;-0.005993989274263196;-0.005994037736366112;0.8054308253478669;0.005791365338833063;0.8052282414501403
75.531167;1.0349800799966644;0.8332176712495317;0.8050605991727104;-0.021849576974240042;-0.02110850514801239;1.0350487674554907;9.999416452048573;0.8334734692566602;-0.005993988538085746;-0.005994037844101077;0.8054299041775896;0.005791358711076356;0.805227050685662
75.541167;1.0349820508065501;0.833218005388533;0.8050611742440418;-0.021849575741830145;-0.021108504850827423;1.035047355195988;9.999393483089712;0.8334724002063171;-0.0059939878238229405;-0.0059940379538854435;0.8054289526956855;0.005791351729927934;0.8052258760064769
75.551167;1.034984097854944;0.8332183770549422;0.8050618109268753;-0.02184957446320504;-0.021108504572644585;1.0350459757578025;9.999371470615905;0.8334713100837159;-0.0059939871303372185;-0.005994038062909917;0.8054279776675245;0.005791344403916406;0.8052247214315561
75.561167;1.0349862163330712;0.8332187790394118;0.805062511562334;-0.021849573140914284;-0.021108504312295724;1.0350446339089276;9.999350410066484;0.833470196017312;-0.005993986456458478;-0.0059940381683648986;0.8054269874008064;0.005791336733623388;0.8052235905630223
75.571167;1.0349884008191728;0.8332192060558568;0.8050632781800455;-0.021849571777831298;-0.021108504067994593;1.0350433351435209;9.99933030390385;0.8334690544475573;-0.00599398580169413;-0.005994038267985678;0.8054259919558379;0.005791328717571238;0.8052224875720819
75.581167;1.0349906451895647;0.8332196556723721;0.8050641118038802;-0.021849570376751705;-0.021108503837256546;1.0350420851974458;9.999311151466216;0.8334678808859333;-0.005993985166467889;-0.005994038360246909;0.8054250017710944;0.005791320355244562;0.8052214186015197
75.591167;1.0349929431953095;0.8332201279514158;0.8050650122094323;-0.021849568940337922;-0.021108503616896142;1.0350408898561094;9.999292946634306;0.833466670409722;-0.005993984551476715;-0.005994038444236937;0.8054240263275163;0.005791311644972338;0.8052203924732858
75.601167;1.034995288248395;0.8332206250919894;0.80506597824538;-0.02184956747141765;-0.02110850340343313;1.035039754307585;9.99927568551012;0.833465418518393;-0.005993983957026283;-0.0059940385194201615;0.8054230742568194;0.005791302584644966;0.8052194203108892
75.611167;1.0349976725810153;0.8332211507138696;0.8050670085048682;-0.02184956597310846;-0.021108503193682883;1.0350386820678248;9.999259372347339;0.8334641221430348;-0.005993983382704664;-0.00599403858552827;0.8054221537331956;0.005791293177233664;0.8052185141528572
75.621167;1.0350000872619238;0.8332217083028122;0.8050681023074987;-0.02184956444878806;-0.021108502985044915;1.035037673850795;9.999244012457629;0.8334627801420655;-0.005993982827298667;-0.005994038642530365;0.8054212723333715;0.005791283431796843;0.8052176855629966
75.631167;1.0350025227245092;0.8332222999978882;0.8050692602868029;-0.02184956290229517;-0.021108502775475428;1.0350367264357327;9.99922960106267;0.8334613929368767;-0.005993982289052327;-0.005994038690555066;0.8054204367074467;0.005791273359957497;0.8052169450214628
75.641167;1.035004968561351;0.8332229262280167;0.8050704845440952;-0.021849561338057346;-0.021108502563299256;1.0350358324158304;9.999216124246153;0.8334599615690117;-0.0059939817659588985;-0.005994038729928976;0.8054196518557565;0.0057912629744197594;0.8052163010604833
75.651167;1.0350074135692648;0.8332235861093951;0.8050717783661772;-0.02184955976077535;-0.021108502347046552;1.0350349813178006;9.999203575871814;0.8334584870842523;-0.005993981255829876;-0.005994038761374733;0.8054189204250114;0.005791252289254973;0.8052157592548607
75.661167;1.0350098472052602;0.8332242787033179;0.8050731444751313;-0.021849558175077166;-0.021108502125490747;1.0350341619028818;9.999191970088493;0.8334569707177077;-0.005993980756408712;-0.0059940387860334425;0.80541824281397;0.005791241321747625;0.8052153224572771
75.671167;1.0350122606798882;0.8332250044749464;0.8050745829602242;-0.021849556585635196;-0.021108501897833004;1.0350333648041148;9.999181329745426;0.8334554140500284;-0.005993980265525973;-0.005994038805264992;0.8054176173501644;0.005791230090952605;0.8052149919423419
75.681167;1.0350146466148602;0.8332257659229225;0.805076091424199;-0.021849554997339232;-0.021108501663819577;1.0350325831570464;9.999171664962445;0.83345381872418;-0.005993979781235331;-0.005994038820633883;0.8054170402109628;0.005791218609614192;0.8052147684524509
75.691167;1.035016998404919;0.8332265669057943;0.8050776664494563;-0.02184955341502968;-0.02110850142354251;1.0350318107877154;9.999162962067267;0.8334521859560975;-0.005993979302188761;-0.005994038834117612;0.8054165060047728;0.005791206881512378;0.8052146525392548
75.701167;1.0350193100412246;0.8332274114084307;0.8050793040112948;-0.021849551843249368;-0.021108501177071953;1.0350310412476946;9.99915518355552;0.8334505163998862;-0.005993978827933461;-0.0059940388480769925;0.805416008623304;0.005791194909861557;0.8052146440598588
75.711167;1.0350215768291753;0.8332283027820354;0.8050809989934955;-0.02184955028631036;-0.021108500924493945;1.0350302690227149;9.999148279231708;0.8334488109214914;-0.005993978358542292;-0.005994038864973731;0.805415541287938;0.005791182705916154;0.8052147414557692
75.721167;1.035023796178858;0.8332292433331231;0.8050827447497371;-0.021849548748145806;-0.02110850066626907;1.0350294901608053;9.999142204366617;0.8334470714958149;-0.0059939778940187;-0.005994038887231378;0.8054150963505532;0.005791170289203512;0.8052149417881835
75.731167;1.0350259670104776;0.8332302339466733;0.8050845327121003;-0.021849547231911983;-0.021108500403250203;1.035028701641379;9.999136929149364;0.833445301035186;-0.0059939774342290374;-0.005994038917290577;0.805414666182293;0.005791157682522223;0.8052152422039079
75.741167;1.0350280883837628;0.8332312742490346;0.8050863524282643;-0.021849545739858093;-0.021108500136372374;1.035027901970538;9.99913243792626;0.8334435019442016;-0.005993976979366256;-0.005994038957475049;0.8054142448203421;0.005791144911497679;0.8052156417010354
75.751167;1.0350301588436681;0.8332323634117974;0.8050881923983938;-0.021849544273509887;-0.021108499866485646;1.0350270925930838;9.999128724844022;0.8334416744086731;-0.00599397653042392;-0.005994039009552039;0.8054138287252424;0.005791132009282404;0.8052161413944237
75.761167;1.035032177186625;0.833233500649019;0.8050900411364618;-0.021849542833870646;-0.02110849959429432;1.0350262772204135;9.999125783015595;0.8334398161513733;-0.0059939760890536506;-0.005994039074375408;0.8054134159216809;0.005791119017019956;0.8052167437563402
75.771167;1.0350341440032964;0.833234684851388;0.8050918878559229;-0.021849541421566372;-0.021108499320191435;1.0350254592637307;9.999123596795876;0.8334379238741912;-0.005993975656944944;-0.005994039151959028;0.8054130043161598;0.005791105977081885;0.8052174520034082
75.781167;1.0350360619064722;0.8332359141479767;0.8050937225441255;-0.02184954003689844;-0.021108499044125765;1.0350246399693697;9.999122150811997;0.8334359944457503;-0.0059939752355514485;-0.005994039241926719;0.8054125907734956;0.0057910929249611375;0.8052182694282334
75.791167;1.0350379334817812;0.8332371861314706;0.8050955357346505;-0.02184953867982189;-0.02110849876577439;1.0350238184579978;9.9991214443195;0.8334340247789149;-0.005993974826290982;-0.00599403934388567;0.8054121713403855;0.005791079885920298;0.8052191985224968
75.801167;1.0350397592440297;0.8332384981291028;0.8050973182899852;-0.021849537350339125;-0.021108498484969398;1.0350229929332226;9.999121494413183;0.8334320112688557;-0.005993974430657112;-0.005994039457260574;0.8054117415507689;0.00579106687795215;0.8052202404289772
75.811167;1.0350415379271087;0.8332398472596266;0.805099061207212;-0.02184953604927297;-0.021108498202008413;1.0350221614735353;9.999122333339997;0.8334299497113936;-0.005993974050153723;-0.005994039580939366;0.8054112965516146;0.0057910539174341235;0.8052213948884582
75.821167;1.0350432675651753;0.8332412308873206;0.8051007562689122;-0.02184953477840104;-0.02110849791753037;1.0350213215639246;9.999124005747198;0.8334278362049233;-0.005993973686329793;-0.005994039713456666;0.8054108311710163;0.005791041021360564;0.8052226603645696
75.831167;1.0350449452305321;0.833242646903613;0.8051023972714891;-0.02184953353976426;-0.021108497631928083;1.0350204691379736;9.999126554813126;0.833425668616412;-0.005993973340767505;-0.005994039853574983;0.8054103395209823;0.005791028207198657;0.8052240341950879
75.841167;1.0350465665353519;0.8332440930943573;0.8051039797222991;-0.021849532335063936;-0.021108497344912942;1.0350195982751522;9.999130003086298;0.8334234473550524;-0.005993973014802413;-0.005994040000504636;0.8054098145965988;0.005791015495592265;0.8052255126138473
75.851167;1.035048126044466;0.8332455663891577;0.8051054990197897;-0.021849531165530327;-0.021108497055691483;1.0350187014564542;9.999134344653774;0.8334211750547273;-0.005993972709267698;-0.005994040153496373;0.8054092490260824;0.005791002912338339;0.805227090950784
75.861167;1.0350496178521564;0.8332470627067197;0.8051069494689004;-0.021849530031968253;-0.021108496763183646;1.035017769693528;9.999139547741711;0.8334188555094442;-0.005993972424582972;-0.005994040311375894;0.805408636444835;0.005790990484812624;0.8052287645932813
75.871167;1.0350510359884924;0.8332485771850803;0.8051083248650519;-0.021849528934925738;-0.02110849646593158;1.0350167928401803;9.999145569930487;0.8334164927656013;-0.005993972161112458;-0.005994040472653826;0.8054079718155737;0.0057909782378563835;0.8052305293354302
75.881167;1.035052374844208;0.833250104623338;0.8051096190861657;-0.021849527874868366;-0.0211084961621455;1.0350157605639028;9.999152373625016;0.8334140917498992;-0.005993971919672425;-0.0059940406361496945;0.8054072510027943;0.0057909661933250875;0.8052323801726337
75.891167;1.0350536297694442;0.833251639832238;0.8051108258974861;-0.02184952685192186;-0.02110849584998646;1.0350146634212576;9.999159919382373;0.8334116598525173;-0.0059939717019132895;-0.0059940408016875375;0.8054064707094742;0.005790954369570424;0.8052343106927519
75.901167;1.0350547982648954;0.833253177653112;0.8051119390287163;-0.021849525865397103;-0.02110849552798008;1.0350134934520976;9.9991681543324;0.8334092071840258;-0.005993971510214291;-0.005994040970394886;0.8054056287018388;0.005790942781929811;0.8052363139315861
75.911167;1.0350558811472188;0.8332547132205703;0.8051129530945053;-0.021849524913763463;-0.021108495195483523;1.0350122443598417;9.999177014715853;0.8334067451737539;-0.005993971347234322;-0.005994041144361711;0.8054047242641917;0.005790931442526901;0.8052383831989471
75.921167;1.0350568822795267;0.8332562427952205;0.8051138643514315;-0.02184952399503357;-0.02110849485268132;1.0350109109140069;9.999186426764512;0.8334042848429103;-0.00599397121555627;-0.005994041325937257;0.8054037583030168;0.0057909203542969405;0.8052405122571564
75.931167;1.0350578076676142;0.8332577645927326;0.8051146704608184;-0.02184952310715745;-0.02110849449990172;1.0350094874175522;9.999196301819373;0.8334018352808504;-0.0059939711176313845;-0.00599404151721844;0.8054027324514678;0.005790909511497141;0.8052426950105359
