time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.941167;1.0350586661378618;0.8332592790793734;0.8051153701619421;-0.021849522248165144;-0.02110849413707219;1.0350079668083862;9.999206544937744;0.8333994024754408;-0.005993971055724726;-0.005994041719947965;0.805401648332578;0.005790898910625351;0.8052449250473867
75.951167;1.0350594705593088;0.8332607885781289;0.8051159637343893;-0.021849521416071726;-0.021108493763930657;1.0350063414979243;9.999217072578404;0.8333969891765517;-0.005993971031555575;-0.00599404193562786;0.8054005081409696;0.005790888554557367;0.8052471953505711
75.961167;1.0350602367637898;0.8332622964555816;0.8051164529838865;-0.021849520608860584;-0.02110849338061622;1.035004604608687;9.999227819704753;0.8333945963992487;-0.005993971045959;-0.0059940421655953965;0.8053993159687091;0.005790878448002901;0.8052494980399948
75.971167;1.0350609809741809;0.8332638061724009;0.8051168398349451;-0.02184951982470044;-0.021108492988010128;1.0350027503566461;9.999238739177798;0.8333922256634329;-0.005993971099068465;-0.005994042411072734;0.8053980783321742;0.005790868596317025;0.805251824404213
75.981167;1.0350617184193251;0.8332653199360214;0.8051171252976158;-0.02184951906235064;-0.021108492587502633;1.0350007736521123;9.99924979777514;0.8333898802224278;-0.005993971190950312;-0.005994042673304497;0.8053968028207082;0.005790859009463952;0.805254165720437
75.991167;1.0350624633442476;0.8332668371433661;0.8051173101343834;-0.021849518321465564;-0.02110849218050638;1.0349986689861161;9.999260968533823;0.8333875649047627;-0.005993971321866507;-0.0059940429535972495;0.8053954959536653;0.005790849708432048;0.8052565143974914
76.001167;1.0350632294888127;0.8332683534154937;0.8051173959828294;-0.021849517602286823;-0.021108491768520612;1.0349964296844347;9.99927222834471;0.8333852854491325;-0.005993971491778999;-0.005994043253065435;0.8053941621614743;0.005790840728791835;0.8052588644368158
76.011167;1.0350640307234258;0.8332698610125635;0.8051173855463337;-0.02184951690497842;-0.021108491353605912;1.0349940488152831;9.99928356184025;0.8333830478314139;-0.005993971699941333;-0.005994043572275716;0.8053928038033804;0.005790832113437965;0.8052612109589996
76.021167;1.035064881226647;0.8332713509101967;0.8051172818928667;-0.02184951622948794;-0.021108490938464067;1.0349915206326536;9.999294967067197;0.8333808574625733;-0.005993971945095748;-0.005994043911206639;0.8053914212723393;0.0057908239049720735;0.8052635495054137
76.031167;1.0350657947799544;0.8332728151371268;0.8051170881275879;-0.02184951557583449;-0.021108490526069727;1.034988841097537;9.999306460161833;0.8333787189178228;-0.0059939722258466705;-0.005994044269715588;0.8053900131141137;0.005790816150282698;0.8052658754890729
76.041167;1.0350667839038523;0.8332742475893132;0.8051168081955022;-0.02184951494427657;-0.02110849011930088;1.0349860077809532;9.99931807170315;0.8333766367718402;-0.005993972540837786;-0.005994044647825344;0.8053885762653713;0.0057908089043241335;0.8052681835678164
76.051167;1.0350678595906995;0.8332756432021962;0.8051164471720994;-0.021849514335494268;-0.021108489720778188;1.034983019506439;9.999329835859013;0.8333746163888709;-0.005993972888717345;-0.005994045045330078;0.8053871062991412;0.005790802223309764;0.8052704672520226
76.061167;1.035069031426422;0.8332769971093651;0.8051160098225235;-0.02184951375047568;-0.021108489332769254;1.0349798758052473;9.99934178499635;0.8333726633265645;-0.00599397326819331;-0.005994045461583683;0.8053855979328414;0.005790796156723803;0.8052727190308017
76.071167;1.0350703076126186;0.8332783056162562;0.8051154993195817;-0.02184951319002629;-0.0211084889570474;1.0349765767515906;9.999353954574504;0.8333707816745182;-0.005993973678229311;-0.005994045895846959;0.8053840464097773;0.0057907907451575785;0.8052749305896469
76.081167;1.0350716950175503;0.8332795679843064;0.805114917575044;-0.021849512654935933;-0.02110848859492352;1.0349731227227754;9.999366392166257;0.8333689730587454;-0.005993974117938963;-0.005994046347419221;0.8053824494893022;0.005790786023115422;0.8052770928570346
76.091167;1.0350731993127238;0.83328078655408;0.8051142657073407;-0.021849512146653326;-0.021108488247391623;1.034969513549613;9.999379162712767;0.8333672374099359;-0.005993974586230266;-0.005994046815400883;0.8053808086390452;0.005790782023105198;0.8052791964402712
76.101167;1.0350748246294987;0.8332819653144299;0.8051135437211706;-0.021849511667239977;-0.021108487915129932;1.0349657481836767;9.999392340692197;0.8333655745215096;-0.005993975081779929;-0.00599404729861042;0.8053791284598832;0.005790778777462497;0.805281232956037
76.111167;1.0350765729965714;0.8332831086721463;0.8051127506858211;-0.021849511218737013;-0.02110848759849009;1.0349618255955635;9.999405994397996;0.8333639846458138;-0.0059939756033401;-0.0059940477957434075;0.8053774150151672;0.005790776316985545;0.8052831964812017
76.121167;1.035078444250218;0.8332842213224603;0.8051118854399769;-0.021849510802881025;-0.021108487297636137;1.0349577462045836;9.999420185923748;0.8333624678076075;-0.005993976149887939;-0.005994048305499026;0.8053756747285833;0.005790774667838188;0.8052850840918705
76.131167;1.0350804356140177;0.833285308765574;0.8051109464821814;-0.021849510421272398;-0.021108487012580376;1.0349535125417317;9.999434985493624;0.8333610227616995;-0.0059939767206051535;-0.005994048826816338;0.8053739146472889;0.00579077385134915;0.8052868954400826
76.141167;1.0350825411124704;0.8332863775391073;0.8051099318053982;-0.021849510075606083;-0.021108486743048622;1.034949128627949;9.999450477121389;0.833359646372249;-0.005993977314886036;-0.005994049359245517;0.8053721427525469;0.005790773887757126;0.8052886314934771
76.151167;1.0350847528982077;0.8332874351561381;0.8051088397432191;-0.02184950976783413;-0.0211084864884275;1.0349445988760062;9.999466754022436;0.8333583339562365;-0.005993977932211506;-0.0059940499029574774;0.805370367284921;0.005790774796722219;0.8052902927197985
76.161167;1.035087063728785;0.8332884899200568;0.8051076697263159;-0.021849509500098542;-0.021108486247781284;1.0349399271366078;9.999483908248184;0.8333570801313221;-0.005993978571879501;-0.005994050458313089;0.8053685965722126;0.005790776592870443;0.8052918781210331
76.171167;1.0350894678693634;0.8332895500239843;0.805106422216558;-0.021849509274367313;-0.021108486019894405;1.0349351160116385;9.999502011219692;0.8333558788875115;-0.005993979232829505;-0.005994051025454237;0.805366839428844;0.005790779284484534;0.8052933860229565
76.181167;1.0350919599547859;0.8332906219356224;0.805105098262633;-0.021849509092095133;-0.02110848580361274;1.0349301669308806;9.999521092799098;0.8333547232365498;-0.005993979913756654;-0.0059940516042132;0.8053651044279685;0.005790782878304896;0.8052948151440681
76.191167;1.0350945331895491;0.8332917091878473;0.8051036989551587;-0.021849508954072894;-0.021108485598350817;1.034925081322225;9.999541137811214;0.8333536053548171;-0.005993980613542637;-0.005994052194223698;0.8053633990421566;0.005790787382516716;0.8052961644870158
76.201167;1.0350971789277954;0.8332928122554688;0.8051022250758872;-0.021849508860561095;-0.02110848540425623;1.0349198618606856;9.999562103863378;0.8333525162599489;-0.00599398133149056;-0.005994052794847098;0.8053617299203091;0.005790792801759652;0.8052974328676005
76.211167;1.035099887851786;0.8332939290698875;0.8051006772019097;-0.021849508811704173;-0.021108485221915486;1.0349145125064525;9.99958393528137;0.8333514448722331;-0.005993982066867121;-0.005994053404947915;0.8053601029738431;0.005790799131248585;0.8052986189633763
76.221167;1.0351026507110828;0.8332950559929585;0.8050990561337451;-0.021849508807767818;-0.021108485052025287;1.0349090372788972;9.999606565231035;0.8333503782390989;-0.005993982818385983;-0.005994054022968958;0.8053585227348311;0.0057908063583866675;0.8052997216294854
76.231167;1.0351054583978827;0.8332961896664942;0.8050973630725025;-0.021849508848927904;-0.0211084848953862;1.0349034389542533;9.999629931716408;0.8333493028582826;-0.005993983584410722;-0.005994054647308701;0.8053569924924473;0.005790814467083801;0.8053007405547787
76.241167;1.0351083026178296;0.8332973290179166;0.8050955993562311;-0.02184950893504253;-0.021108484752915407;1.034897719326979;9.999654006244727;0.8333482055844781;-0.005993984363385654;-0.0059940552765310575;0.8053555152091737;0.005790823439312769;0.8053016769807881
76.251167;1.035111176693393;0.8332984757212811;0.8050937666423248;-0.021849509065710326;-0.02110848462528212;1.0348918806006167;9.99967880056347;0.8333470745314939;-0.005993985153765394;-0.005994055909324464;0.8053540938246246;0.005790833256414131;0.8053025335731115
76.261167;1.0351140759474733;0.8332996329410487;0.8050918679439781;-0.02184950924027426;-0.02110848451246144;1.0348859257853722;9.999704345201803;0.8333459007147366;-0.0059939859536681005;-0.005994056544361196;0.8053527313082129;0.005790843898776714;0.8053033138601731
76.271167;1.0351169978481798;0.8333008042506712;0.8050899083850566;-0.021849509457528764;-0.02110848441377873;1.0348798582404168;9.99973067221206;0.8333446790092623;-0.005993986760963135;-0.005994057179956491;0.805351431017243;0.005790855342802413;0.8053040223045228
76.281167;1.0351199411801053;0.8333019941641183;0.8050878946286828;-0.021849509715403753;-0.021108484328299235;1.034873681955375;9.99975781753809;0.8333434073708074;-0.005993987573786097;-0.00599405781376634;0.8053501966706647;0.0057908675624075865;0.8053046647926935
76.291167;1.0351229044867445;0.8333032092897885;0.8050858335332853;-0.021849510010987148;-0.021108484254972838;1.0348674026156146;9.999785822468052;0.8333420853436416;-0.005993988390591;-0.005994058442886746;0.8053490317815604;0.0057908805358960255;0.8053052485791551
76.301167;1.0351258852461696;0.8333044577559976;0.8050837312260487;-0.02184951034092833;-0.02110848419266313;1.034861028522401;9.99981471780808;0.8333407126874364;-0.005993989209659877;-0.005994059064084276;0.8053479389157194;0.005790894248276729;0.805305781410854
76.311167;1.035128879568859;0.8333057467068516;0.8050815933906401;-0.021849510701856274;-0.02110848414047298;1.0348545703680374;9.999844503697542;0.8333392887036944;-0.005993990028916531;-0.005994059674059028;0.8053469190119894;0.005790908682447818;0.8053062707669252
76.321167;1.035131881754839;0.8333070807219181;0.8050794264442029;-0.02184951109062333;-0.021108484098033606;1.0348480398404798;9.999875150333464;0.8333378126943379;-0.005993990846072575;-0.005994060269832371;0.8053459714951691;0.005790923806768398;0.8053067240916799
76.331167;1.0351348845234671;0.833308462404867;0.8050772379446736;-0.021849511504454674;-0.021108484065399738;1.0348414484401809;9.999906617157405;0.8333362843946293;-0.005993991658669351;-0.005994060848873448;0.8053450953124186;0.005790939573444106;0.8053071493317088
76.341167;1.0351378799670066;0.8333098932884698;0.8050750357761302;-0.021849511940961387;-0.021108484042709208;1.0348348075134501;9.999938860955739;0.8333347036288996;-0.005993992464166181;-0.005994061408958826;0.8053442892551795;0.005790955927492348;0.8053075547232077
76.351167;1.0351408599791607;0.8333113742397514;0.8050728271956243;-0.021849512398083203;-0.02110848402981485;1.0348281290980352;9.999971824712025;0.833333069979656;-0.00599399326029973;-0.005994061948163828;0.8053435511792927;0.00579097281521797;0.8053079481250696
76.361167;1.0351438161968562;0.8333129060688202;0.80507061822551;-0.021849512874023876;-0.021108484026148223;1.034821425910093;10.000005424531068;0.8333313829085349;-0.005993994045538211;-0.005994062464755926;0.8053428779279382;0.005790990189179571;0.8053083363203969
76.371167;1.0351467404272354;0.8333144901650004;0.8050684137373074;-0.021849513367133245;-0.02110848403097193;1.0348147099061396;10.00003954750735;0.8333296420912204;-0.005993994819120622;-0.005994062956820455;0.8053422661223613;0.005791008010263222;0.8053087243109158
76.381167;1.035149625325361;0.8333161283868209;0.8050662186006553;-0.021849513875932227;-0.021108484043669034;1.0348079910236958;10.000074061841874;0.833327847909162;-0.005993995580560615;-0.005994063422024445;0.8053417123267417;0.005791026244628298;0.805309115377117
76.391167;1.0351524643433727;0.8333178223247597;0.8050640389735674;-0.021849514399403108;-0.021108484063712324;1.034801276937399;10.000108832551453;0.8333260023895251;-0.005993996329248359;-0.005994063857770351;0.8053412124027953;0.005791044859156474;0.8053095120187219
76.401167;1.035155250977349;0.8333195727283795;0.8050618821847342;-0.02184951493716796;-0.02110848409056374;1.034794573404447;10.000143735369246;0.8333241100230425;-0.005993997064542779;-0.005994064261626785;0.8053407613057176;0.005791063823532962;0.8053099163551383
76.411167;1.035157978332284;0.8333213791780159;0.8050597553398794;-0.021849515488979492;-0.021108484123811833;1.0347878852377306;10.000178664881906;0.8333221772086796;-0.005993997786013343;-0.005994064631630624;0.8053403540163253;0.005791083115692099;0.8053103293415131
76.421167;1.035160639497547;0.8333232398162921;0.805057664321628;-0.021849516053811812;-0.02110848416346162;1.0347812180609317;10.000213536923345;0.8333202106760033;-0.005993998493566306;-0.0059940649660787364;0.8053399865875317;0.005791102720658596;0.8053107499414205
76.431167;1.0351632282792944;0.8333251515639597;0.8050556138937666;-0.021849516629584904;-0.021108484210341952;1.0347745797529617;10.00024828860505;0.8333182166025694;-0.005993999187485284;-0.005994065263115224;0.8053396560966298;0.005791122624742804;0.8053111754702945
76.441167;1.035165739874645;0.8333271103965352;0.8050536083646352;-0.02184951721366754;-0.021108484266414446;1.0347679805186016;10.000282873726924;0.8333162010075931;-0.005993999868280395;-0.005994065520786309;0.8053393596026865;0.005791142812175824;0.8053116029876524
76.451167;1.0351681712750433;0.8333291106792364;0.8050516524856878;-0.021849517803438075;-0.02110848433448006;1.03476143169975;10.000317250001592;0.8333141699287222;-0.005994000536452424;-0.0059940657374628475;0.805339093376646;0.005791163262070058;0.8053120304641332
76.461167;1.0351705209062196;0.8333311442540602;0.8050497521647791;-0.021849518396510642;-0.02110848441743202;1.0347549435472472;10.00035136820465;0.8333121287781677;-0.005994001192441481;-0.0059940659120485155;0.805338853230788;0.005791183943355991;0.80531245687243
76.471167;1.0351727874257428;0.8333332008698686;0.8050479141385448;-0.02184951899068496;-0.021108484517713143;1.034748523186784;10.000385170388913;0.8333100825678845;-0.005994001836577812;-0.005994066044053614;0.8053386349571506;0.005791204814481997;0.8053128818051767
76.481167;1.0351749685843858;0.833335270328969;0.8050461448015594;-0.021849519584007743;-0.02110848463706017;1.0347421744979488;10.00041858852512;0.833308036773939;-0.0059940024687673695;-0.00599406613375906;0.8053384343687421;0.005791225831546671;0.8053133051099345
76.491167;1.0351770611914128;0.8333373451914179;0.8050444493475561;-0.02184952017495847;-0.021108484776475197;1.0347358996597662;10.000451546852005;0.8333059971985913;-0.005994003088327086;-0.00599406618219843;0.8053382477629069;0.005791246956250957;0.8053137265628081
76.501167;1.0351790621528885;0.8333394221562116;0.8050428319230292;-0.021849520762192414;-0.021108484936476157;1.0347297005083744;10.000483973853457;0.8333039692777205;-0.005994003694453284;-0.005994066190767502;0.8053380722679058;0.005791268153767877;0.8053141461467757
76.511167;1.0351809692744505;0.8333415009889096;0.8050412966091421;-0.02184952134398989;-0.021108485117361422;1.034723578593118;10.000515810338287;0.8333019571950644;-0.005994004286796686;-0.005994066160723632;0.8053379050209232;0.005791289384197302;0.8053145647915029
76.521167;1.0351827809131005;0.8333435820298248;0.8050398480790584;-0.02184952191819004;-0.02110848531946269;1.0347175346503044;10.000547010464908;0.8332999628390726;-0.005994004865497816;-0.005994066093111018;0.8053377420842993;0.005791310601995912;0.8053149847756844
76.531167;1.0351844957484;0.8333456648806825;0.8050384911336421;-0.021849522482656907;-0.021108485543510004;1.0347115686217712;10.000577543326335;0.8332979856637769;-0.005994005430851631;-0.005994065989054659;0.8053375778957029;0.0057913317668518635;0.8053154095442738
76.541167;1.035186113782422;0.8333477493988182;0.8050372297738912;-0.021849523035693354;-0.021108485790788344;1.0347056807822226;10.000607391294944;0.8332960236440716;-0.005994005982836244;-0.00599406584988061;0.805337405015452;0.005791352853080387;0.8053158427413336
76.551167;1.0351876368985298;0.8333498366622067;0.805036066923153;-0.021849523576109645;-0.021108486062939857;1.0346998731632016;10.000636540870376;0.8332940741321181;-0.005994006520720029;-0.00599406567706398;0.8053372151571195;0.005791373848736724;0.8053162870313073
76.561167;1.035189067753046;0.8333519275694715;0.8050350051284421;-0.02184952410310672;-0.021108486361569558;1.0346941493690935;10.000664975186517;0.8332921338144368;-0.0059940070431343554;-0.005994065472302444;0.8053370012853892;0.005791394751328445;0.8053167437324584
76.571167;1.0351904079878353;0.8333540207211189;0.8050340470916354;-0.02184952461614357;-0.02110848668777627;1.0346885130247931;10.000692685213531;0.8332901987400564;-0.005994007548559447;-0.005994065237705463;0.8053367585626754;0.00579141556833954;0.8053172129450886
76.581167;1.0351916576819398;0.8333561121861565;0.8050331952578407;-0.021849525114855013;-0.021108487041845772;1.03468296669013;10.000719691451039;0.8332882650290339;-0.005994008035826786;-0.005994064975830441;0.8053364843000669;0.0057914363148679785;0.8053176941011704
76.591167;1.0351928172172356;0.8333581970201371;0.805032451362773;-0.02184952559905012;-0.021108487423341468;1.0346775109999897;10.00074604358083;0.8332863288869033;-0.005994008504331081;-0.005994064689410365;0.805336178119533;0.005791457001121235;0.8053181867464746
76.601167;1.0351938892909338;0.8333602707204136;0.8050318163955532;-0.021849526068727743;-0.02110848783157477;1.0346721439837767;10.00077179602737;0.8332843859603275;-0.00599400895378912;-0.005994064381113699;0.8053358416706949;0.005791477623023573;0.8053186899345287
76.611167;1.0351948786210095;0.8333623292560374;0.8050312910445656;-0.0218495265239377;-0.021108488266130526;1.0346668623715127;10.00079698729581;0.8332824315956725;-0.005994009383851695;-0.005994064053656449;0.8053354777912082;0.0057914981668944635;0.805319201074705
76.621167;1.0351957905136915;0.8333643682308881;0.8050308765489533;-0.021849526964674616;-0.021108488727187763;1.0346616640036321;10.000821636094244;0.8332804617723519;-0.005994009794086498;-0.005994063710061516;0.8053350898665397;0.005791518618254912;0.8053197164772078
76.631167;1.0351966302376698;0.8333663828395244;0.8050305748069105;-0.021849527391243382;-0.02110848921557746;1.034656548835133;10.000845749883734;0.8332784740373156;-0.005994010184019441;-0.005994063353639174;0.8053346809238691;0.0057915389625921;0.8053202323917164
76.641167;1.0351974034460525;0.8333683683711184;0.8050303875678728;-0.021849527804731435;-0.02110848973253265;1.0346515186977034;10.000869334071625;0.8332764682618694;-0.005994010552860411;-0.005994062987575373;0.8053342525919359;0.00579155918168147;0.8053207451425276
76.651167;1.0351981167460118;0.8333703197070911;0.8050303159586805;-0.02184952820697423;-0.021108490279497606;1.0346465771621016;10.000892392160862;0.833274446258147;-0.005994010899368994;-0.005994062614539091;0.8053338055620591;0.005791579254600763;0.8053212513013256
76.661167;1.0351987777389382;0.8333722303749844;0.8050303607252686;-0.02184952860017759;-0.02110849085826294;1.0346417299366029;10.00091492705055;0.8332724104268696;-0.005994011222112128;-0.005994062236530806;0.8053333414472963;0.005791599161080874;0.8053217480891351
76.671167;1.0351993944887683;0.833374092749727;0.8050305223945996;-0.021849528986386008;-0.021108491470921854;1.034636984865176;10.000936953069308;0.8332703627994288;-0.005994011519791974;-0.005994061854830998;0.805332864143134;0.0057916188830297154;0.8053222334283389
76.681167;1.0351999752836107;0.8333758992751961;0.8050308006536354;-0.02184952936706402;-0.021108492119636862;1.034632350625771;10.000958501908698;0.833268305029657;-0.005994011791300229;-0.005994061470211091;0.8053323800722371;0.005791638405713132;0.8053227053711691
76.691167;1.0352005295540863;0.8333776435232435;0.8050311937885873;-0.02184952974325622;-0.021108492806590103;1.0346278355332248;10.000979612436408;0.8332662395987426;-0.0059940120355770204;-0.005994061083363037;0.8053318977131795;0.005791657716136866;0.805323161301473
76.701167;1.0352010684873831;0.8333793202466085;0.8050316992281658;-0.021849530115928557;-0.021108493533914575;1.0346234479701728;10.001000325091573;0.8332641710486413;-0.005994012251571394;-0.00599406069517139;0.8053314262445247;0.0057916767985273865;0.805323598233551
76.711167;1.035201604187005;0.8333809247172733;0.8050323136970777;-0.02184953048585153;-0.021108494303566074;1.0346191973502297;10.001020689151876;0.833262105128179;-0.00599401243822723;-0.00599406030675611;0.8053309735703923;0.005791695633269471;0.8053240139349503
76.721167;1.0352021490027028;0.8333824524734387;0.8050330322469708;-0.021849530853413242;-0.021108495117211128;1.0346150942512735;10.001040762822688;0.833260047058212;-0.0059940125945165505;-0.005994059919298881;0.8053305449302527;0.005791714199356793;0.8053244077032057
76.731167;1.0352027158102062;0.8333838996371362;0.8050338484069653;-0.021849531218870403;-0.02110849597587751;1.0346111502257545;10.001060601925241;0.8332580013812588;-0.005994012719712584;-0.0059940595336582785;0.8053301428735709;0.005791732475929168;0.805324781108575
76.741167;1.0352033183551297;0.8333852629332461;0.8050347555565173;-0.021849531582776992;-0.021108496879675958;1.0346073778259488;10.001080251258434;0.8332559723218738;-0.005994012813723334;-0.0059940591498596546;0.805329768549538;0.005791750443504464;0.8053251385726222
76.751167;1.0352039712176673;0.8333865392806213;0.8050357474686239;-0.021849531946282103;-0.02110849782802522;1.0346037899224652;10.001099743388274;0.8332539630275853;-0.005994012877341326;-0.005994058766726242;0.8053294232042344;0.005791768085449655;0.8053254874418896
76.761167;1.0352046891552125;0.8333877255243664;0.8050368185397664;-0.021849532311238776;-0.021108498819988733;1.0346003975412186;10.001119103632453;0.8332519750897827;-0.005994012912286892;-0.00599405838202386;0.8053291082068459;0.00579178538685862;0.8053258377464452
76.771167;1.0352054855511716;0.8333888184304367;0.8050379649493858;-0.02184953267999058;-0.02110849985448538;1.0345972075828849;10.001138358602796;0.8332500094404653;-0.005994012920760607;-0.00599405799291603;0.8053288238899488;0.00579180232781858;0.8053262011198061
76.781167;1.03520637055001;0.8333898148028174;0.8050391859056155;-0.021849533054939762;-0.021108500930516253;1.0345942227701763;10.001157546398902;0.8332480672664707;-0.005994012904763335;-0.005994057596309099;0.8053285689156828;0.005791818874492307;0.805326589266837
76.791167;1.0352073498666252;0.8333907115174617;0.8050404836894183;-0.021849533438042922;-0.021108502047305567;1.0345914434061687;10.001176724662345;0.8332461502581371;-0.005994012865792418;-0.005994057189160449;0.8053283407877766;0.005791834980020594;0.8053270129587725
76.801167;1.0352084243918704;0.8333915052803239;0.8050418622070467;-0.021849533830358467;-0.02110850320438485;1.034588868277352;10.001195962497272;0.8332442611797528;-0.005994012804942347;-0.00599405676881695;0.8053281369666677;0.005791850596277263;0.8053274810411307
76.811167;1.035209590757722;0.833392192433438;0.8050433249380503;-0.021849534232067213;-0.02110850440156862;1.0345864947321317;10.00121531421891;0.8332424050508946;-0.005994012723086971;-0.005994056333244221;0.8053279548865541;0.005791865684343378;0.8053279994244914
76.821167;1.0352108431002933;0.8333927690474294;0.8050448729650507;-0.02184953464279636;-0.021108505638650465;1.034584319218684;10.00123479704261;0.8332405898182801;-0.005994012621129466;-0.005994055881111083;0.8053277904175762;0.005791880219420025;0.8053285710389447
76.831167;1.0352121750098864;0.8333932309544165;0.8050465035466285;-0.021849535061708423;-0.021108506915078144;1.0345823377821697;10.001254388850239;0.8332388258410166;-0.005994012500256516;-0.005994055411700689;0.805327637420091;0.005791894188575496;0.8053291964833131
76.841167;1.0352135804099463;0.8333935737115757;0.8050482109141164;-0.02184953548777932;-0.021108508229880387;1.034580546588996;10.001274042121535;0.8332371248831738;-0.005994012361860178;-0.005994054924688739;0.8053274894802261;0.005791907581344316;0.8053298746379373
76.851167;1.0352150535282891;0.8333937927303718;0.8050499888748487;-0.021849535920349935;-0.02110850958182006;1.0345789421452047;10.001293700087254;0.833235499266181;-0.005994012207194446;-0.005994054419938406;0.8053273414657294;0.005791920384611441;0.8053306035255897
76.861167;1.0352165894001937;0.8333938830736093;0.8050518320230253;-0.02184953635897402;-0.021108510969544237;1.0345775203354974;10.001313302445741;0.8332339613259134;-0.005994012037241251;-0.005994053897501671;0.8053271895160871;0.005791932587515512;0.805331381734182
76.871167;1.0352181852676678;0.8333938390739043;0.8050537351272149;-0.021849536802568646;-0.021108512391646263;1.0345762760542516;10.001332780030468;0.8332325230479731;-0.005994011852787967;-0.005994053357858581;0.8053270305516133;0.005791944188462729;0.8053322098649814
76.881167;1.0352198414782348;0.8333936551124144;0.8050556928649893;-0.021849537249020754;-0.02110851384671535;1.0345752044876315;10.001352049314825;0.8332311955226122;-0.005994011654334474;-0.005994052802092731;0.8053268623692897;0.005791955196507483;0.8053330912681875
76.891167;1.0352215608462403;0.8333933271948026;0.8050577003992428;-0.021849537695579187;-0.021108515333127586;1.0345743021131257;10.001371020690879;0.833229988410666;-0.005994011441995061;-0.005994052231798927;0.8053266839899522;0.005791965627410672;0.8053340316353186
76.901167;1.035223346929781;0.8333928532385563;0.8050597538481481;-0.021849538139382646;-0.02110851684856653;1.0345735668225062;10.00138961763706;0.8332289097643392;-0.00599401121580475;-0.0059940516487897635;0.8053264951968347;0.005791975499760633;0.8053350376454204
76.911167;1.0352252024227946;0.833392231748012;0.8050618501015593;-0.02184953857768069;-0.02110851839004667;1.0345729976921458;10.001407780553354;0.8332279662927783;-0.00599401097618977;-0.005994051054635735;0.8053262950821811;0.005791984830797181;0.8053361159428044
76.921167;1.0352271283062326;0.8333914607619729;0.8050639862097663;-0.02184953900783386;-0.021108519954538423;1.0345725940807777;10.001425446805083;0.8332271637109471;-0.0059940107242495025;-0.005994050450225195;0.8053260808092482;0.005791993628947955;0.8053372729047211
76.931167;1.0352291244771894;0.8333905383460167;0.805066158912292;-0.02184953942726976;-0.021108521539201203;1.034572354868911;10.001442534978077;0.8332265060006386;-0.005994010461914056;-0.0059940498357897234;0.8053258474030867;0.005792001889729128;0.8053385141637492
76.941167;1.0352311919782573;0.8333894637383453;0.805068364575884;-0.02184953983337969;-0.02110852314116532;1.034572278424097;10.00145895266456;0.8332259944833211;-0.00599401019182903;-0.0059940492114460365;0.8053255882400893;0.005792009602014018;0.8053398439704721
76.951167;1.0352333343608633;0.8333882376369524;0.8050705994988538;-0.02184954022344532;-0.021108524757717212;1.0345723620835683;10.001474613356033;0.833225628736135;-0.00599400991672364;-0.005994048577514814;0.8053252960020731;0.005792016758438123;0.805341265609533
76.961167;1.035235556624085;0.8333868615166264;0.8050728598882627;-0.021849540594788372;-0.02110852638679581;1.034572601082295;10.001489441997684;0.8332254076689144;-0.0059940096387623995;-0.005994047934343247;0.8053249637534724;0.005792023360835676;0.8053427830254256
76.971167;1.0352378634712869;0.8333853369250102;0.8050751409632881;-0.02184954094494211;-0.021108528027051193;1.0345729884510104;10.001503370589809;0.8332253289850416;-0.005994009359356773;-0.005994047282480082;0.8053245854583069;0.005792029419980385;0.8053444020115782
76.981167;1.035240258032264;0.8333836655128066;0.8050774365165807;-0.021849541271857193;-0.02110852967748508;1.0345735159496;10.001516337165516;0.8332253884322242;-0.00599400907913692;-0.005994046623259312;0.8053241557361474;0.005792034950440376;0.8053461295238594
76.991167;1.035242740752788;0.8333818496094774;0.8050797399888243;-0.021849541574467463;-0.021108531337368192;1.0345741745724089;10.001528286500351;0.8332255796659019;-0.00599400879811382;-0.0059940459588300925;0.8053236692004476;0.005792039961815058;0.8053479719267982
77.001167;1.0352453093128215;0.8333798926200406;0.805082045871451;-0.021849541853134976;-0.021108533006300986;1.0345749548095637;10.001539168308984;0.8332258947638226;-0.005994008516273298;-0.00599404529149089;0.8053231201569409;0.005792044454854867;0.8053499336485351
77.011167;1.035247960005476;0.8333777990944721;0.8050843502611416;-0.021849542109313655;-0.021108534683707974;1.034575847571883;10.001548944346712;0.8332263255384526;-0.005994008233997753;-0.005994044623134448;0.8053225030803594;0.005792048427215128;0.8053520169385676
77.021167;1.0352506892579534;0.8333755746965055;0.8050866506390084;-0.021849542344920658;-0.02110853636811519;1.034576844695269;10.001557599913715;0.833226864505699;-0.005994007951971229;-0.005994043955342257;0.8053218133080622;0.005792051878225698;0.8053542226036015
77.031167;1.0352534944297416;0.8333732265177667;0.8050889455305479;-0.021849542562078394;-0.021108538057039244;1.03457793827805;10.001565140642034;0.8332275044282306;-0.005994007670985429;-0.00599404328977474;0.8053210474370759;0.005792054806707402;0.8053565504992577
77.041167;1.035256373290639;0.8333707634479214;0.8050912346891053;-0.021849542762925514;-0.021108539747464013;1.034579120002166;10.001571582851454;0.8332282371515554;-0.005994007391724879;-0.005994042628308285;0.8053202033246837;0.005792057210213514;0.8053589991073826
77.051167;1.0352593222478832;0.8333681950177001;0.8050935195110395;-0.02184954294932961;-0.021108541436164176;1.034580381505814;10.001576950312216;0.8332290533299559;-0.005994007114719429;-0.005994041972994201;0.8053192798167236;0.005792059084980347;0.8053615650989239
77.061167;1.035262335266374;0.8333655292784241;0.8050958027378619;-0.02184954312296721;-0.021108543119649128;1.0345817155268437;10.0015812729814;0.8332299435454024;-0.00599400684065638;-0.005994041326054939;0.8053182766632351;0.005792060420693325;0.80536424314542
77.071167;1.035265404738915;0.8333627724836364;0.8050980876396646;-0.021849543285670094;-0.021108544794279795;1.0345831163153967;10.001584591236284;0.8332308993784519;-0.005994006570506476;-0.005994040689903111;0.8053171942631865;0.0057920611979245034;0.8053670255986414
77.081167;1.0352685235111905;0.8333599305980944;0.8051003776741418;-0.021849543439443352;-0.021108546456584824;1.0345845790705064;10.001586965066732;0.8332319135072647;-0.005994006305359149;-0.005994040067109797;0.8053160325504103;0.0057920613980511565;0.8053699028916858
77.091167;1.0352716860788314;0.8333570101920716;0.8051026766888721;-0.021849543586202072;-0.021108548103434936;1.0345861002052263;10.001588475607187;0.8332329801646718;-0.005994006046420206;-0.005994039460185514;0.8053147900745413;0.005792061019478383;0.8053728649579768
77.101167;1.0352748874753779;0.8333540179725685;0.8051049889314069;-0.021849543727588256;-0.02110854973213398;1.03458767852039;10.001589215841522;0.8332340960045517;-0.005994005795009988;-0.005994038871302222;0.8053134645413651;0.005792060082445398;0.8053759023760126
77.111167;1.0352781213819537;0.8333509601126365;0.8051073182985785;-0.021849543864810143;-0.021108551340365298;1.0345893154612218;10.001589275765271;0.8332352592934847;-0.00599400555239065;-0.0059940383020878575;0.8053120541369602;0.0057920586177125895;0.8053790066650494
77.121167;1.0352813797988496;0.833347842098241;0.8051096674576895;-0.02184954399853878;-0.02110855292587825;1.0345910142505337;10.001588734273927;0.8332364680576667;-0.005994005319586358;-0.005994037753525734;0.8053105581113799;0.005792056654663601;0.8053821701521026
77.131167;1.0352846536153686;0.8333446686574578;0.8051120378115139;-0.02184954412920901;-0.021108554486291974;1.0345927793096747;10.001587667486241;0.8332377199004913;-0.005994005097125728;-0.005994037226028775;0.8053089764349768;0.005792054221020864;0.8053853857893732
77.141167;1.035287932777504;0.8333414439414358;0.8051144292678424;-0.0218495442574324;-0.02110855601931243;1.0345946162479316;10.001586160244686;0.8332390133152147;-0.005994004884941741;-0.0059940367195282325;0.8053073097320792;0.0057920513468004645;0.8053886469085215
77.151167;1.0352912060448949;0.8333381724185689;0.8051168389990352;-0.021849544383876197;-0.02110855752311146;1.0345965310970326;10.001584307591648;0.833240348391799;-0.00599400468268814;-0.0059940362335088515;0.8053055594022128;0.00579204806367321;0.8053919466694845
77.161167;1.03529446041012;0.8333348590491081;0.8051192610695699;-0.021849544508938785;-0.02110855899653026;1.0345985289522688;10.001582209522034;0.8332417261363326;-0.005994004490074859;-0.00599403576699776;0.8053037268739764;0.005792044407265105;0.805395277595566
77.171167;1.0352976813524795;0.8333315084875238;0.8051216876677226;-0.021849544632755236;-0.021108560439021134;1.0346006137211559;10.00157995744549;0.8332431471138751;-0.005994004306928675;-0.005994035318485226;0.8053018127583172;0.005792040420821821;0.8053986316049532
77.181167;1.0353008546229296;0.8333281251864751;0.8051241102845611;-0.02184954475523984;-0.021108561850364402;1.034602788492557;10.001577618144944;0.8332446107772655;-0.005994004133060248;-0.005994034886097102;0.805299816959209;0.005792036145905467;0.8054020003647954
77.191167;1.0353039677761613;0.8333247140862783;0.8051265205005657;-0.02184954487596319;-0.02110856323050492;1.0346050550452388;10.001575231281675;0.8332461161354741;-0.005994003967958258;-0.00599403446810254;0.8052977392636185;0.005792031608331851;0.8054053757135333
77.201167;1.035307010205484;0.8333212805409645;0.8051289113902232;-0.02184954499421537;-0.021108564579801276;1.0346074132886072;10.001572812704056;0.8332476627872029;-0.005994003810544226;-0.005994034063203107;0.8052955799937578;0.0057920268170569824;0.8054087497373764
77.211167;1.03530997244856;0.8333178294094132;0.8051312789647862;-0.021849545109361265;-0.02110856589921244;1.034609861610125;10.00157035076171;0.8332492510956563;-0.005994003659241182;-0.005994033670382074;0.8052933407937183;0.005792021773485263;0.8054121145972069
77.221167;1.0353128458726377;0.8333143637553168;0.8051336218985018;-0.021849545221140146;-0.02110856718990097;1.0346123973443204;10.0015678060022;0.8332508817532601;-0.005994003512269571;-0.0059940332887463916;0.805291024952959;0.005792016479236994;0.8054154626630579
77.231167;1.0353156227778955;0.83331088455305;0.8051359397655053;-0.02184954532970253;-0.0211085684526526;1.0346150168104662;10.001565118506697;0.833252555674422;-0.005994003367934764;-0.005994032917613555;0.8052886366365823;0.005792010938269392;0.8054187865995676
77.241167;1.0353182963491159;0.8333073924645608;0.805138231878212;-0.021849545435476785;-0.021108569687761772;1.034617715518333;10.001562216386;0.8332542743494112;-0.005994003224719104;-0.005994032556639374;0.8052861796951133;0.005792005155684853;0.8054220787939462
77.251167;1.0353208601792756;0.8333038898950008;0.8051404972784748;-0.021849545539072056;-0.021108570895249326;1.0346204888031012;10.001559025305554;0.8332560401765634;-0.005994003081189158;-0.005994032205790475;0.8052836570431398;0.0057919991349614655;0.805425330948499
77.261167;1.035323307495407;0.8333003806685978;0.8051427348093075;-0.021849545641312623;-0.021108572074896963;1.0346233324593197;10.001555476060966;0.8332578564002291;-0.005994002935858165;-0.005994031865221856;0.8052810707053778;0.005791992877891878;0.8054285347547809
77.271167;1.0353256314514376;0.8332968681465086;0.8051449433421135;-0.021849545743150168;-0.021108573226096886;1.0346262431833453;10.001551508580834;0.8332597268168334;-0.005994002787087332;-0.0059940315351392414;0.8052784223951364;0.005791986389471414;0.80543168260068
77.281167;1.03532782658285;0.8332933547694144;0.8051471222604217;-0.02184954584541257;-0.021108574347872222;1.0346292186584367;10.001547072993032;0.833261655406079;-0.005994002633087123;-0.0059940312155905085;0.8052757142078253;0.005791979680498317;0.8054347674857459
77.291167;1.0353298891322908;0.8332898428952534;0.8051492712856376;-0.021849545948847686;-0.021108575439099563;1.0346322569497337;10.00154212783;0.8332636455151322;-0.0059940024719481715;-0.00599403090631785;0.8052729485893604;0.005791972763640385;0.8054377832269957
77.301167;1.0353318164062093;0.8332863345012163;0.8051513900075995;-0.021849546054450185;-0.021108576498618588;1.0346353551973246;10.001536642260564;0.8332656989982807;-0.005994002301492095;-0.005994030606979771;0.8052701280245183;0.005791965647656577;0.8054407251544842
77.311167;1.0353336065364032;0.8332828304490977;0.805153477973894;-0.021849546163526936;-0.02110857752516326;1.0346385085012573;10.001530602124927;0.8332678164055637;-0.005994002119200211;-0.0059940303175598005;0.8052672555153075;0.0057919583351023676;0.8054435900317337
77.321167;1.0353352578882278;0.8332793315630311;0.8051555347045898;-0.021849546277372307;-0.02110857851733185;1.0346417101879362;10.00152400626272;0.8332699977865422;-0.005994001922593279;-0.005994030038334739;0.8052643349657904;0.005791950828091799;0.8054463752457213
77.331167;1.0353367682256653;0.8332758399540278;0.8051575588362427;-0.021849546396767797;-0.02110857947377163;1.0346449529125166;10.001516849789368;0.8332722425010607;-0.005994001709490372;-0.005994029769375052;0.8052613706191329;0.00579194313915608;0.8054490781585674
77.341167;1.0353381348172122;0.8332723587687707;0.805159547293514;-0.021849546521604396;-0.02110858039343982;1.034648229251183;10.001509113149057;0.8332745477315842;-0.005994001477813416;-0.005994029510214118;0.805258366961628;0.005791935295138963;0.8054516954738912
77.351167;1.0353393550985879;0.8332688921880375;0.8051614954963445;-0.021849546650928916;-0.021108581275631498;1.034651531925882;10.001500766405991;0.8332769073136541;-0.005994001225691613;-0.005994029259923164;0.8052553296593428;0.005791927334760003;0.8054542225480189
77.361167;1.0353404263538537;0.8332654461798854;0.8051633979056727;-0.021849546783314664;-0.02110858211979654;1.0346548544042633;10.001491775632493;0.8332793123923409;-0.005994000951849791;-0.005994029017113814;0.8052522661278904;0.005791919307982705;0.8054566534408484
77.371167;1.0353413443499784;0.8332620281207526;0.8051652483662647;-0.02184954691734414;-0.021108582925462752;1.0346581916110993;10.001482112886732;0.8332817532698321;-0.005994000655642491;-0.005994028779771509;0.8052491855351023;0.005791911271675288;0.805458981830513
77.381167;1.0353421028751073;0.8332586456464883;0.8051670399629215;-0.021849547052126047;-0.02110858369251828;1.0346615396197973;10.001471770866067;0.8332842208204394;-0.0059940003369478535;-0.005994028545449285;0.8052460988559541;0.005791903280992101;0.8054612017942918
77.391167;1.0353426947155289;0.8332553062500948;0.8051687638993873;-0.02184954718768995;-0.021108584421713306;1.0346648941933636;10.001460759882134;0.8332867069541554;-0.005993999996320319;-0.0059940283116719315;0.8052430183866929;0.005791895385400898;0.8054633078391427
77.401167;1.035343112711579;0.8332520173528446;0.8051704087655472;-0.02184954732506444;-0.021108585114747436;1.0346682497532773;10.001449090460005;0.833289204248334;-0.005993999635138644;-0.0059940280760050054;0.8052399565089364;0.005791887629049875;0.8054652944431224
77.411167;1.0353433504887866;0.8332487864905024;0.8051719618453338;-0.021849547465962592;-0.021108585773674724;1.03467159965672;10.001436769316777;0.8332917051288086;-0.005993999255428556;-0.005994027836076316;0.8052369248100271;0.005791880052739268;0.8054671560057926
77.421167;1.0353434034427245;0.8332456219431085;0.8051734113432423;-0.021849547612223564;-0.021108586400185033;1.0346749371822601;10.001423809787546;0.8332942016154072;-0.00599399885972951;-0.005994027590053313;0.8052339341673841;0.005791872696962673;0.8054688880742454
77.431167;1.0353432699780052;0.8332425334438062;0.8051747475270877;-0.021849547765234945;-0.021108586995452806;1.0346782567096882;10.001410239522484;0.8332966861075056;-0.0059939984512529625;-0.005994027337226488;0.8052309950596106;0.005791865603395261;0.8054704891745424
77.441167;1.0353429518320307;0.8332395321960586;0.8051759630103482;-0.021849547925555556;-0.021108587560481066;1.0346815545408135;10.001396098673602;0.8332991519907701;-0.0059939980338762034;-0.005994027078078795;0.805228117199213;0.005791858810854395;0.8054719615208559
77.451167;1.0353424528681607;0.8332366299277628;0.8051770532463235;-0.021849548092891247;-0.021108588096294068;1.034684828915417;10.001381431397949;0.8333015927931915;-0.005993997611689285;-0.005994026814054771;0.8052253087953692;0.005791852346682954;0.8054733099108525
77.461167;1.035341777604191;0.8332338374790818;0.8051780169284223;-0.02184954826628041;-0.0211085886037188;1.0346880794317173;10.001366275225564;0.8333040012694103;-0.00599399718833759;-0.0059940265475229865;0.8052225766244512;0.0057918462235772026;0.8054745397290235
77.471167;1.0353409307963808;0.8332311640094896;0.8051788557979538;-0.021849548444295843;-0.021108589083156423;1.0346913056229463;10.00135065506242;0.8333063698484607;-0.005993996766692827;-0.005994026281710331;0.8052199268214896;0.005791840443955688;0.805475655301155
77.481167;1.0353399180257268;0.8332286172929712;0.8051795737534021;-0.02184954862528158;-0.021108589534812903;1.0346945051803758;10.001334585685678;0.8333086909657477;-0.005993996349209873;-0.00599402602039456;0.8052173649724039;0.005791835002092418;0.8054766593305254
77.491167;1.035338745785767;0.8332262038971809;0.8051801752874798;-0.021849548807572054;-0.02110858995913755;1.0346976738088263;10.001318075469648;0.8333109565155111;-0.005993995938524231;-0.005994025767511004;0.8052148953391774;0.0057918298837547075;0.8054775535599931
77.501167;1.0353374202298429;0.8332239283778593;0.8051806642962759;-0.021849548989534215;-0.02110859035695093;1.034700806706362;10.001301126743108;0.8333131580680663;-0.005993995537510154;-0.0059940255266534605;0.8052125205425202;0.005791825068505442;0.8054783398828977
77.511167;1.0353359461002676;0.833221792704377;0.8051810440693568;-0.02184954916950462;-0.02110859072940594;1.0347038997470057;10.00128373622713;0.8333152886002968;-0.0059939951488735856;-0.005994025300610633;0.8052102423676657;0.005791820531447471;0.8054790210191126
77.521167;1.035334326612077;0.8332197968543762;0.8051813178561542;-0.02184954934590363;-0.02110859107795823;1.034706949842777;10.001265896500385;0.8333173440067819;-0.005993994775070126;-0.005994025091278497;0.8052080629613214;0.005791816244660967;0.8054796007168906
77.531167;1.0353325636085;0.8332179401178408;0.8051814892343051;-0.021849549517558027;-0.021108591404106574;1.0347099549580105;10.001247597780687;0.8333193227630148;-0.005993994418508062;-0.005994024899849272;0.8052059853995358;0.005791812181660154;0.8054800837372653
77.541167;1.0353306580898565;0.8332162222795636;0.8051815618709646;-0.02184954968380253;-0.021108591709019235;1.0347129139041267;10.001228826964972;0.8333212245047772;-0.005993994081387604;-0.005994024727032127;0.8052040134142303;0.005791808319035072;0.805480475581318
77.551167;1.0353286109224513;0.8332146436464639;0.8051815390316324;-0.021849549844324984;-0.02110859199339932;1.0347158259931013;10.001209565495769;0.8333230490661029;-0.005993993765347663;-0.005994024573327389;0.8052021506137254;0.005791804631593103;0.8054807819029886
77.561167;1.0353264230961245;0.8332132043759728;0.8051814237514426;-0.021849549999246036;-0.021108592257549002;1.0347186909456556;10.001189792458426;0.8333247963420185;-0.0059939934713125935;-0.005994024439191974;0.80520039947381;0.0057918010874517655;0.8054810078375008
77.571167;1.0353240959215189;0.8332119045972738;0.8051812196537202;-0.021849550149290544;-0.021108592501493953;1.0347215092214581;10.001169488929456;0.8333264664160653;-0.0059939931996060465;-0.005994024324915271;0.8051987605942369;0.005791797646480065;0.8054811575561872
77.581167;1.0353216314844795;0.8332107448018129;0.8051809314035909;-0.021849550295583667;-0.021108592725159123;1.0347242822060854;10.001148640407381;0.8333280599674078;-0.005993992950488107;-0.005994024230570884;0.8051972326340129;0.005791794260283808;0.8054812342766811
77.591167;1.0353190323235186;0.8332097254933085;0.80518056401082;-0.021849550439291713;-0.021108592928440632;1.0347270124234953;10.001127239347625;0.8333295788939917;-0.005993992724844815;-0.00599402415636306;0.8051958126900156;0.0057917908754228226;0.8054812404393957
77.601167;1.03531630005164;0.8332088467145702;0.8051801213536414;-0.02184955058148472;-0.02110859311106153;1.0347297044275552;10.001105281383852;0.8333310259871293;-0.005993992524407252;-0.005994024102918283;0.8051944971654359;0.005791787441048417;0.8054811775239208
77.611167;1.035313434615007;0.8332081080069552;0.8051796055239344;-0.02184955072302965;-0.021108593272352833;1.034732364766963;10.001082757935366;0.8333324038333264;-0.005993992351488466;-0.005994024070900665;0.8051932830019963;0.0057917839175977955;0.8054810459367754
77.621167;1.0353104348929643;0.8332075085184653;0.8051790176666175;-0.02184955086424635;-0.021108593410993592;1.0347349997848694;10.001059656941086;0.8333337145449388;-0.005993992208448024;-0.0059940240603841965;0.8051921678589856;0.005791780281741558;0.8054808454870458
77.631167;1.0353072997641668;0.8332070472082033;0.805178358704977;-0.021849551004535537;-0.02110859352483411;1.0347376137668998;10.001035967731546;0.8333349604466763;-0.005993992097042275;-0.005994024070845246;0.8051911491056569;0.005791776527373009;0.8054805760777585
77.641167;1.0353040293568132;0.8332067227725313;0.8051776296479304;-0.021849551142272595;-0.021108593611172833;1.034740208897809;10.001011684664894;0.8333361444480932;-0.005993992018194481;-0.005994024101494587;0.8051902235956867;0.005791772664908282;0.8054802381854447
77.651167;1.0353006260055129;0.8332065328715805;0.8051768326793914;-0.021849551275008434;-0.0211085936672721;1.0347427852543998;10.00098681284357;0.8333372698682959;-0.005993991972439451;-0.005994024151305479;0.8051893885314426;0.005791768716325685;0.8054798326633288
77.661167;1.03529709381527;0.8332064739010727;0.8051759718021109;-0.02184955139991892;-0.02110859369055548;1.0347453406172855;10.000961369469273;0.8333383406890797;-0.005993991960525369;-0.005994024218948859;0.8051886415798629;0.0057917647066644574;0.8054793601112821
77.671167;1.0352934377786214;0.8332065415525162;0.805175052304022;-0.02184955151427044;-0.021108593678729835;1.0347478716457792;10.00093537473674;0.8333393620196782;-0.005993991983626544;-0.005994024302787489;0.8051879798849793;0.005791760658486766;0.8054788211820711
77.681167;1.0352896641319862;0.8332067306846054;0.8051740803231864;-0.021849551615738413;-0.02110859362999575;1.0347503760198462;10.000908846353285;0.8333403397599521;-0.005993992043050802;-0.005994024400704894;0.8051873996412765;0.005791756593432;0.8054782177246177
77.691167;1.0352857807123395;0.8332070351895066;0.805173062174885;-0.021849551702676363;-0.02110859354300076;1.0347528535793447;10.000881808763822;0.8333412799652844;-0.0059939921396216156;-0.005994024510051616;0.8051868966790757;0.005791752537815355;0.8054775530805157
77.701167;1.0352817958799765;0.8332074488876291;0.8051720034004204;-0.021849551774132284;-0.021108593416742774;1.0347553058538492;10.000854300804004;0.8333421887026192;-0.005993992273118533;-0.005994024628054181;0.8051864670432044;0.00579174852256167;0.8054768314370888
77.711167;1.0352777166429328;0.8332079660168386;0.8051709087577842;-0.021849551829407933;-0.0211085932507001;1.034757734839382;10.000826366357373;0.8333430720312334;-0.0059939924421877865;-0.005994024752303761;0.8051861073697579;0.005791744574855343;0.8054760573249817
