time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.721167;1.035273546987381;0.8332085805273667;0.8051697827118856;-0.021849551867650682;-0.021108593044881566;1.0347601421579184;10.000798040088732;0.8333439359975912;-0.005993992644783676;-0.005994024880893693;0.8051858150235052;0.005791740710490302;0.8054752352933344
77.731167;1.0352692880669607;0.8332092855034237;0.8051686292190329;-0.021849551887899825;-0.021108592799593828;1.0347625292078635;10.0007693438648;0.8333447867127929;-0.005993992878667055;-0.0059940250123997766;0.8051855876110724;0.005791736932066421;0.8054743696023894
77.741167;1.035264940471394;0.8332100733703044;0.8051674509704762;-0.02184955188932537;-0.02110859251519493;1.0347648970680008;10.00074029137468;0.833345630163746;-0.005993993141574003;-0.005994025145927155;0.805185422232415;0.0057917332312439635;0.8054734640977869
77.751167;1.0352605058245106;0.8332109364525748;0.8051662491623697;-0.021849551871332282;-0.02110859219204456;1.0347672456217838;10.000710890931;0.8333464719081536;-0.005993993431270889;-0.005994025281051343;0.8051853152087087;0.00579172959585295;0.8054725223771316
77.761167;1.0352559863416304;0.8332118678187931;0.8051650242518548;-0.021849551833268217;-0.021108591830480212;1.0347695741259346;10.000681147522064;0.8333473165696528;-0.005993993745735608;-0.005994025417539039;0.8051852626349534;0.005791726019400857;0.8054715484959903
77.771167;1.03525138403659;0.8332128619870826;0.8051637773149202;-0.021849551773927285;-0.02110859143072893;1.0347718831298331;10.000651067790747;0.8333481671347002;-0.005993994083185232;-0.005994025555058524;0.8051852612707798;0.005791722504074724;0.8054705476520403
77.781167;1.035246701038249;0.8332139149728599;0.8051625110014605;-0.021849551691523902;-0.02110859099288714;1.0347741745507688;10.000620660756448;0.833349024844745;-0.005993994441864211;-0.005994025693017578;0.8051853089063155;0.005791719056024016;0.8054695259414463
77.791167;1.0352419402406698;0.8332150240413283;0.8051612290505521;-0.021849551584138944;-0.02110859051690523;1.0347764499939145;10.000589937496638;0.8333498894802077;-0.005993994819970739;-0.005994025830354111;0.8051854039505283;0.005791715680230486;0.8054684891681658
77.801167;1.035237105548041;0.8332161872531398;0.805159934870317;-0.02184955144997644;-0.021108590002497016;1.0347787099885573;10.00055891549961;0.8333507598933128;-0.005993995215720827;-0.005994025965281707;0.8051855444580139;0.00579171237823206;0.8054674411901889
77.811167;1.0352322026925302;0.8332174025398111;0.8051586309282008;-0.021849551287185572;-0.021108589449120092;1.0347809542742328;10.000527618853475;0.8333516349599933;-0.005993995627293099;-0.005994026095354845;0.805185727495668;0.005791709147011611;0.8054663826457583
77.821167;1.0352272403351255;0.8332186668814114;0.8051573195194672;-0.021849551093755422;-0.02110858885605815;1.0347831824395084;10.000496078193828;0.8333525139021957;-0.005993996052657083;-0.005994026217980223;0.8051859500355874;0.005791705976814038;0.8054653110265898
77.831167;1.0352222293955222;0.8332199767290038;0.8051560034749554;-0.02184955086796886;-0.021108588222527657;1.0347853953167865;10.000464338677409;0.8333533958146814;-0.005993996489384298;-0.005994026330989605;0.8051862103362138;0.005791702847890965;0.8054642221810951
77.841167;1.0352171811131592;0.8332213296741693;0.8051546857526012;-0.021849550608921714;-0.021108587547880767;1.0347875959906392;10.00043246090679;0.8333542790291898;-0.005993996934452378;-0.005994026432884974;0.805186507634888;0.0057916997310341715;0.8054631120184073
77.851167;1.0352121066091617;0.8332227256445748;0.8051533685917539;-0.021849550316544657;-0.021108586831943672;1.034789788784656;10.000400506185512;0.8333551608200712;-0.00599399738404851;-0.005994026522794483;0.8051868407771723;0.005791696593938747;0.8054619776546116
77.861167;1.0352070176323545;0.8332241666600018;0.8051520533713867;-0.021849549991502484;-0.021108586075172183;1.0347919772861636;10.000368522358437;0.8333560384133712;-0.0059939978336270945;-0.005994026600303443;0.8051872077364368;0.005791693405731434;0.8054608182192988
77.871167;1.0352019258455063;0.8332256560750273;0.8051507410774984;-0.021849549635266592;-0.02110858527839728;1.0347941635867128;10.000336539986979;0.8333569103905887;-0.0059939982784886665;-0.00599402666523785;0.805187606112994;0.005791690136056235;0.805459634711442
77.881167;1.0351968413159445;0.8332271978892872;0.8051494317731315;-0.021849549249976567;-0.02110858444266602;1.0347963492980607;10.000304574531606;0.8333577764703074;-0.005993998714676418;-0.005994026717513035;0.8051880340526791;0.005791686756211988;0.8054584289680383
77.891167;1.0351917728093094;0.833228796166128;0.8051481231642739;-0.021849548838001467;-0.021108583569557283;1.0347985371062993;10.000272630928496;0.8333586363984903;-0.005993999139567069;-0.0059940267571456885;0.8051884911625358;0.005791683241362675;0.8054572029411974
77.901167;1.0351867289834558;0.8332304551049933;0.8051468101908357;-0.021849548401678173;-0.021108582661466452;1.0348007314478174;10.000240706177125;0.833359489664226;-0.005993999551697502;-0.005994026784332274;0.8051889781165218;0.005791679565273974;0.8054559584361028
77.911167;1.0351817178262168;0.8332321793218251;0.8051454855679531;-0.021849547943296535;-0.021108581721448316;1.0348029379031112;10.000208789425116;0.8333603359012451;-0.005993999950221554;-0.00599402679932524;0.8051894946951795;0.005791675695071688;0.8054546970775597
77.921167;1.0351767447081779;0.8332339732886418;0.8051441405281183;-0.02184954746503236;-0.021108580752812495;1.034805161513145;10.000176870572467;0.8333611753832564;-0.005994000334638986;-0.005994026802175431;0.8051900386881731;0.005791671598717895;0.8054534202828921
77.931167;1.0351718116419;0.8332358404785036;0.8051427661613422;-0.021849546968857467;-0.021108579758766215;1.0348074048324147;10.00014496202531;0.8333620091783751;-0.005994000704862205;-0.005994026792635452;0.8051906069732002;0.0057916672567726235;0.8054521289817779
77.941167;1.0351669184122783;0.8332377828266615;0.8051413545765029;-0.02184954645653705;-0.02110857874228113;1.0348096674780933;10.00011311517534;0.8333628386196513;-0.005994001061254405;-0.0059940267701474054;0.805191196587775;0.005791662663152954;0.805450823133204
77.951167;1.0351620636717533;0.8332398002987027;0.8051398991228794;-0.021849545929545647;-0.021108577706115475;1.0348119479726763;10.00008141507461;0.8333636647871122;-0.005994001404465504;-0.005994026733893469;0.8051918044036477;0.005791657820399593;0.8054495012346696
77.961167;1.0351572457974332;0.8332418910347867;0.8051383947624674;-0.021849545388961687;-0.021108576652986814;1.0348142461452055;10.000049964583908;0.8333644885914371;-0.005994001735340207;-0.005994026682967184;0.8051924269007427;0.005791652739926303;0.8054481604919504
77.971167;1.0351524640993153;0.8332440522483936;0.8051368388372777;-0.02184954483574412;-0.0211085755857513;1.0348165639102516;10.00001887443923;0.8333653111894916;-0.005994002054954676;-0.005994026616479765;0.8051930610761656;0.005791647441532991;0.8054467976807499
77.981167;1.035147718362172;0.833246281330348;0.8051352311280416;-0.021849544271171015;-0.021108574507040973;1.0348189040465432;9.999988255936383;0.8333661344056156;-0.005994002364553898;-0.005994026533662364;0.8051937056208305;0.005791641946344028;0.8054454096588217
77.991167;1.0351430072911079;0.8332485763545441;0.8051335729150242;-0.021849543696896595;-0.021108573418690945;1.0348212687352218;9.999958207523495;0.83336696075719;-0.005994002665450493;-0.005994026434090472;0.805194360988581;0.005791636268081755;0.8054439931119912
78.001167;1.03513832927427;0.8332509355043929;0.805131866033616;-0.02184954311481037;-0.021108572321730728;1.0348236595586944;9.999928802915525;0.8333677932687586;-0.005994002958948956;-0.005994026317826202;0.8051950281191872;0.005791630409286194;0.8054425442285768
78.011167;1.0351336843065448;0.833253356404719;0.8051301126926934;-0.021849542526919754;-0.02110857121670785;1.0348260784502816;9.999900093780916;0.8333686353021258;-0.0059940032463091444;-0.005994026185292582;0.8051957069534907;0.005791624363866704;0.8054410590187167
78.021167;1.0351290738906611;0.8332558357567544;0.8051283152613804;-0.021849541935149007;-0.021108570103991336;1.0348285282857048;9.999872122464899;0.8333694900670205;-0.00599400352884032;-0.005994026037039252;0.8051963957195747;0.00579161812020186;0.8054395338957373
78.031167;1.0351244998392273;0.8332583687759765;0.8051264755725558;-0.02184954134120429;-0.021108568984028186;1.0348310125943498;9.999844929768551;0.8333703603347317;-0.005994003807968415;-0.0059940258735574035;0.8051970912272737;0.005791611661824674;0.8054379662085683
78.041167;1.0351199642534041;0.8332609490149759;0.8051245947781777;-0.021849540746471986;-0.021108567857408184;1.0348335348235467;9.999818548437169;0.8333712482871684;-0.005994004085188207;-0.005994025695142719;0.8051977899960169;0.005791604972876158;0.8054363552872983
78.051167;1.035115470223588;0.8332635687997881;0.8051226739702679;-0.021849540151783916;-0.02110856672483812;1.0348360975387136;9.999792989034066;0.8333721547434241;-0.005994004362024521;-0.005994025501807207;0.8051984896462139;0.005791598047096428;0.8054347030858253
78.061167;1.0351110217373445;0.833266219549618;0.8051207144625863;-0.021849539557429565;-0.021108565587067887;1.034838701840728;9.999768233705577;0.8333730787789296;-0.005994004640034081;-0.0059940252932685414;0.8051991899089289;0.0057915908885156405;0.8054330132534783
78.071167;1.035106622739278;0.8332688917820974;0.805118717456833;-0.021849538963779853;-0.021108564444665447;1.0348413474431775;9.999744239936097;0.8333740183303108;-0.005994004920686506;-0.005994025068997585;0.8051998928120003;0.005791583505347223;0.8054312900207165
78.081167;1.0351022759634847;0.8332715754425765;0.8051166838764953;-0.02184953837197511;-0.021108563298045915;1.0348440330653512;9.99972094973292;0.8333749707521705;-0.005994005205073902;-0.005994024828335682;0.8052006019263982;0.005791575907004542;0.8054295384223648
78.091167;1.035097982422688;0.8332742605753481;0.8051146142982802;-0.021849537783982808;-0.02110856214786794;1.0348467566747328;9.999698301659787;0.8333759331674327;-0.005994005493894296;-0.005994024570546016;0.8052013212256648;0.00579156810338772;0.8054277650439897
78.101167;1.0350937423970017;0.8332769372238704;0.8051125082788972;-0.02184953720230348;-0.02110856099503975;1.0348495151104846;9.999676241034892;0.8333769027014917;-0.005994005787766566;-0.005994024294565909;0.8052020545683647;0.005791560103267882;0.805425977570824
78.111167;1.0350895567860021;0.833279594739704;0.8051103638479292;-0.021849536629776976;-0.021108559840357317;1.0348523035663988;9.999654724385323;0.8333778761375514;-0.005994006087217603;-0.005994023998719494;0.805202805990751;0.00579155191426016;0.8054241835169453
78.121167;1.0350854272310368;0.8332822223388415;0.8051081785884778;-0.021849536069355344;-0.0211085586845701;1.0348551167363402;9.999633716259437;0.8333788496910814;-0.005994006392447003;-0.0059940236809216;0.8052035798513713;0.005791543540633796;0.8054223896307298
78.131167;1.0350813557474985;0.8332848109046094;0.8051059511273563;-0.021849535523841068;-0.021108557528652178;1.0348579512297358;9.999613183040859;0.833379819665297;-0.0059940067034966365;-0.005994023339390255;0.8052043804329305;0.00579153497606785;0.8054206019376915
78.141167;1.0350773453256918;0.8332873539306394;0.8051036810744318;-0.021849534995718452;-0.021108556373702583;1.0348608068683436;9.999593092920978;0.8333807828509752;-0.005994007020574117;-0.005994022973134181;0.8052052114631268;0.005791526200934806;0.8054188264355606
78.151167;1.0350734009352975;0.833289847062934;0.8051013686896222;-0.021849534486989244;-0.02110855522068629;1.0348636857298836;9.99957342302388;0.8333817358875655;-0.0059940073441169224;-0.005994022581801331;0.8052060754852214;0.005791517190306152;0.8054170700835408
78.161167;1.035069529376339;0.8332922872309602;0.8050990153392188;-0.021849533999091272;-0.02110855407029428;1.0348665898733793;9.999554162352583;0.8333826750879333;-0.0059940076747985365;-0.005994022165498159;0.8052069731513121;0.0057915079245610375;0.8054153408133359
78.171167;1.03506573845022;0.8332946717693387;0.805096623200223;-0.02184953353301981;-0.02110855292292659;1.0348695197608218;9.999535306962576;0.8333835975964387;-0.005994008013630257;-0.005994021724850313;0.8052079035261127;0.005791498391874009;0.805413647200498
78.181167;1.0350620366448335;0.8332969976834944;0.8050941943141355;-0.021849533089610608;-0.021108551778951153;1.0348724743857993;9.999516859668184;0.8333845022962572;-0.0059940083618170254;-0.005994021260819058;0.8052088655099627;0.005791488583097919;0.8054119985094425
78.191167;1.0350584327186143;0.8332992615580795;0.8050917307549835;-0.021849532669797674;-0.02110855063896293;1.0348754526630988;9.999498833911757;0.8333853893849938;-0.0059940087203120196;-0.005994020774390385;0.805209858923216;0.0057914784861466135;0.8054104042004877
78.201167;1.0350549343489028;0.833301460461535;0.8050892353795334;-0.02184953227467121;-0.021108549503494622;1.0348784549933288;9.999481250367985;0.8333862596691449;-0.005994009089709883;-0.00599402026659617;0.8052108845774356;0.0057914680847540945;0.8054088731096957
78.211167;1.0350515464806136;0.8333035928586523;0.8050867114367748;-0.0218495319054217;-0.021108548372666555;1.0348814835392939;9.999464127209071;0.8333871144446457;-0.005994009470606373;-0.0059940197386962;0.8052119436532903;0.005791457361879324;0.8054074130104483
78.221167;1.0350482709177184;0.8333056582667684;0.8050841619920258;-0.021849531563394847;-0.02110854724643397;1.0348845406017464;9.999447474546608;0.8333879553812046;-0.0059940098637472315;-0.005994019192201995;0.8052130367872579;0.005791446303006537;0.805406030379073
78.231167;1.0350451075594052;0.8333076562919076;0.8050815906862702;-0.021849531250361858;-0.02110854612503135;1.0348876266107738;9.999431303512441;0.8333887839551171;-0.005994010269785406;-0.0059940186287491025;0.8052141632206344;0.005791434897594425;0.8054047304993394
78.241167;1.0350420558403968;0.8333095860457825;0.8050790026521848;-0.021849530968675968;-0.02110854500918504;1.0348907397225056;9.999415642982813;0.8333896007597466;-0.00599401068915457;-0.005994018049910154;0.8052153203263123;0.005791423137707584;0.8054035179259879
78.251167;1.0350391149895968;0.833311446166205;0.8050764042593901;-0.021849530720820198;-0.02110854390012147;1.03489387639449;9.999400539822831;0.8333904051358008;-0.005994011122236478;-0.005994017457141644;0.8052165042220629;0.005791411011848947;0.8054023972079803
78.261167;1.0350362830214266;0.8333132354138536;0.805073801941328;-0.021849530508673918;-0.021108542799252807;1.0348970313648658;9.999386037397239;0.8333911953115467;-0.005994011569576157;-0.005994016852040327;0.8052177112991578;0.00579139850203291;0.8054013739174968
78.271167;1.0350335557669839;0.8333149526831394;0.8050712010384973;-0.021849530333312973;-0.021108541707696306;1.0349001975875192;9.999372154437136;0.8333919689737292;-0.005994012031898867;-0.0059940162367327025;0.8052189393034288;0.005791385591244933;0.8054004547982664
78.281167;1.0350309272508593;0.8333165960732442;0.8050686054584637;-0.02184953019537894;-0.02110854062620375;1.0349033663625908;9.99935887936914;0.833392723975036;-0.0059940125098018335;-0.005994015614102052;0.8052201874042225;0.005791372272544049;0.8053996463426019
78.291167;1.035028390780179;0.8333181628119812;0.805066017796204;-0.02184953009545068;-0.021108539555555965;1.034906527272875;9.999346177904973;0.8333934586108237;-0.005994013003415947;-0.00599401498781116;0.8052214556730161;0.005791358549004908;0.8053989530803971
78.301167;1.0350259393934746;0.8333196502514406;0.8050634394509255;-0.021849530034085577;-0.021108538496887853;1.0349096691224744;9.999334010082201;0.8333941715427111;-0.005994013512342551;-0.005994014362124892;0.8052227444158305;0.005791344429088125;0.8053983764002391
78.311167;1.0350235660127234;0.8333210564099855;0.8050608710740663;-0.02184953001161465;-0.021108537451725213;1.0349127817151433;9.999322347195587;0.8333948621881072;-0.005994014035626431;-0.0059940137414689395;0.8052240534157123;0.005791329927836771;0.8053979145628671
78.321167;1.035021263956612;0.8333223799173934;0.8050583126969533;-0.021849530028058717;-0.021108536421978023;1.0349158562908651;9.999311174618834;0.8333955311403309;-0.005994014571745544;-0.005994013130008179;0.805225381610898;0.005791315071060563;0.8053975643308862
78.331167;1.0350190267647192;0.8333236198794609;0.8050557630646774;-0.021849530083251505;-0.021108535409928283;1.0349188845142852;9.999300484147414;0.8333961796530797;-0.005994015118880891;-0.005994012531578476;0.8052267280778675;0.00579129989339694;0.8053973222543331
78.341167;1.0350168473290993;0.8333247758465073;0.8050532200096778;-0.021849530176909323;-0.021108534418029366;1.0349218583931534;9.999290266436685;0.8333968090746787;-0.005994015675162224;-0.0059940119496521786;0.8052280932688518;0.005791284430986259;0.8053971844090185
78.351167;1.0350147184359955;0.8333258481428479;0.8050506820096921;-0.021849530308637444;-0.02110853344875752;1.034924771953935;9.999280503698198;0.8333974206974197;-0.005994016238783502;-0.00599401138713652;0.8052294787282567;0.005791268715088294;0.805397145850946
78.361167;1.035012634583095;0.8333268382928072;0.8050481485227365;-0.021849530478083773;-0.02110853250479136;1.0349276224257637;9.99927117296284;0.833398014953667;-0.005994016808238674;-0.005994010846500128;0.8052308860663426;0.005791252771111797;0.8053972008966129
78.371167;1.035010592816124;0.8333277489972869;0.8050456195185688;-0.02184953068515149;-0.0211085315891076;1.034930409784588;9.999262262718203;0.8333985905174021;-0.005994017382319781;-0.0059940103302069435;0.8052323172246082;0.005791236624958954;0.8053973444017762
78.381167;1.035008592285894;0.8333285835673381;0.8050430958877979;-0.02184953092985058;-0.021108530704767883;1.0349331362089862;9.999253780285516;0.8333991446651587;-0.00599401795963896;-0.005994009840697502;0.8052337757193199;0.005791220308449606;0.8053975726213951
78.391167;1.0350066335555697;0.8333293452252888;0.8050405800311048;-0.021849531211891208;-0.021108529854667536;1.0349358061888092;9.999245748743498;0.833399674688079;-0.005994018538073207;-0.005994009379819004;0.8052352667082494;0.005791203855018069;0.8053978822300758
78.401167;1.0350047182878572;0.8333300365719362;0.8050380758013631;-0.021849531530647434;-0.02110852904126701;1.034938426559668;9.999238212499472;0.8334001790031083;-0.005994019114576458;-0.005994008948463281;0.8052367950644803;0.005791187292594269;0.8053982686362502
78.411167;1.0350028494210284;0.8333306592194554;0.805035587607017;-0.02184953188531601;-0.021108528266312956;1.0349410062067597;9.999231245292075;0.8334006567962682;-0.005994019685700274;-0.0059940085467850525;0.8052383629267004;0.005791170639768287;0.8053987254791622
78.421167;1.03500103097348;0.8333312140897892;0.8050331192013414;-0.021849532274879558;-0.021108527530730878;1.0349435557132856;9.999224940595525;0.8334011070381317;-0.005994020248525105;-0.005994008174434693;0.8052399691357517;0.005791153904145426;0.8053992453886728
78.431167;1.0349992664263796;0.8333317027484998;0.8050306733381207;-0.02184953269815406;-0.021108526834741327;1.0349460866028743;9.999219385939865;0.8334015284728798;-0.005994020801160182;-0.005994007830383226;0.8052416111352151;0.005791137087712477;0.8053998206386351
78.441167;1.0349975566284724;0.8333321288184605;0.8050282521892296;-0.021849533153889603;-0.021108526178078756;1.0349486100605974;9.999214640091886;0.833401920493842;-0.0059940213425295225;-0.005994007512801161;0.805243287288932;0.00579112020018066;0.8054004432424522
78.451167;1.0349958998052717;0.8333324975915605;0.8050258579525389;-0.021849533640637277;-0.02110852556005703;1.0349511367549313;9.999210724769757;0.8334022840526096;-0.005994021871896611;-0.005994007219257092;0.8052449977830708;0.005791103267995806;0.8054011053968279
78.461167;1.0349942934829124;0.8333328135911275;0.8050234933776778;-0.021849534156601055;-0.02110852497948717;1.0349536782200692;9.999207629345353;0.8334026218767563;-0.005994022388507067;-0.00599400694690969;0.8052467441206698;0.005791086329107328;0.8054018004432436
78.471167;1.0349927357463697;0.8333330787877464;0.8050211616699666;-0.021849534699765062;-0.021108524434762254;1.034956247280643;9.999205319067453;0.8334029376634572;-0.005994022891366468;-0.00599400669263296;0.8052485278202709;0.005791069423944203;0.8054025231764855
78.481167;1.0349912252132274;0.833333293186622;0.8050188661201606;-0.021849535268092028;-0.02110852392407794;1.0349588562564374;9.999203740051579;0.8334032348412709;-0.005994023379225138;-0.005994006453278189;0.8052503490754118;0.005791052596995799;0.8054032689152568
78.491167;1.034989760599872;0.8333334564048813;0.8050166102908864;-0.021849535859420725;-0.021108523445467778;1.0349615149612381;9.999202825538559;0.8334035156553535;-0.005994023850842521;-0.0059940062259354054;0.8052522066736264;0.005791035898748695;0.8054040327379959
78.501167;1.0349883407498228;0.8333335689836082;0.8050143983337994;-0.02184953647136903;-0.021108522996585707;1.0349642303516462;9.999202503396427;0.8334037807879678;-0.0059940243053707215;-0.005994006007982546;0.8052540985709521;0.0057910193741046705;0.8054048097429096
78.511167;1.0349869650127241;0.833333633177229;0.8050122347953506;-0.02184953710175994;-0.021108522574504785;1.0349670071975696;9.99920269572467;0.8334040290882009;-0.005994024742582974;-0.005994005797037599;0.8052560213286543;0.005791003048950219;0.8054055953611562
78.521167;1.0349856329135758;0.8333336529707743;0.8050101242626172;-0.02184953774915098;-0.021108522175784517;1.0349698484719545;9.999203312590693;0.8334042573863076;-0.005994025162672871;-0.005994005590979101;0.8052579698073873;0.005790986930042828;0.8054063858922341
78.531167;1.0349843435338957;0.8333336334835945;0.8050080712647926;-0.0218495384128022;-0.021108521796704142;1.0349727558123207;9.999204250361961;0.83340446144682;-0.005994025565878466;-0.005994005388021238;0.805259938224389;0.005790971013884339;0.8054071794951235
78.541167;1.0349830955542374;0.8333335803147862;0.8050060805266269;-0.021849539092369814;-0.021108521433361085;1.0349757305038336;9.99920539587366;0.8334046379729798;-0.005994025952580568;-0.005994005186749474;0.8052619206698464;0.005790955293229999;0.8054079764831095
78.551167;1.034981887380073;0.8333334995798418;0.8050041573424203;-0.02184953978797372;-0.021108521081481396;1.034978773395568;9.999206631480037;0.8334047859814978;-0.005994026323693712;-0.005994004985912625;0.8052639109375218;0.005790939755867938;0.8054087790012537
78.561167;1.034980717351978;0.8333333985389918;0.8050023074089382;-0.021849540500563237;-0.02110852073619201;1.0349818834536473;9.999207841389767;0.8334049070123877;-0.005994026680570254;-0.0059940047841319745;0.8052659027108874;0.005790924380630277;0.8054095903667995
78.571167;1.0349795847048124;0.8333332857602139;0.8050005358539992;-0.02184954123198752;-0.021108520392176124;1.0349850572877122;9.999208922216729;0.8334050046738944;-0.005994027024379592;-0.005994004580148918;0.8052678897203911;0.005790909142201373;0.8054104137276623
78.581167;1.0349784902920245;0.833333170384954;0.804998846283524;-0.021849541984659104;-0.0211085200441684;1.0349882907402994;9.999209791755042;0.8334050833579913;-0.005994027355657789;-0.005994004373442074;0.8052698657687528;0.005790894022094839;0.8054112507604985
78.591167;1.0349774361132476;0.8333330608568704;0.8049972408468696;-0.021849542761058553;-0.021108519687396354;1.0349915812664738;9.999210384809654;0.8334051465866262;-0.005994027674477948;-0.005994004164331891;0.8052718243606571;0.005790879011775841;0.8054121011282614
78.601167;1.034976424230448;0.8333329641783054;0.8049957210782167;-0.02184954356322138;-0.021108519317891403;1.03499492873931;9.999210643729338;0.8334051963786929;-0.005994027980899716;-0.0059940039535378645;0.8052737576029865;0.00579086410850816;0.80541296247354
78.611167;1.0349754555908626;0.833332886340862;0.8049942884838269;-0.021849544392392506;-0.021108518932624727;1.0349983342975149;9.999210525043187;0.8334052335973824;-0.005994028275161289;-0.005994003741669964;0.8052756563258432;0.005790849312160786;0.8054138303755448
78.621167;1.0349745295177546;0.8333328327394385;0.804992944378329;-0.02184954524899279;-0.021108518529311258;1.0350017991311091;9.999210016822415;0.8334052582306947;-0.005994028557799839;-0.005994003528908556;0.8052775121140919;0.00579083461943861;0.8054146985782283
78.631167;1.0349736448497853;0.8333328077469386;0.8049916898206712;-0.021849546132926567;-0.021108518106077313;1.0350053234623031;9.999209143109137;0.8334052696320434;-0.005994028829974727;-0.005994003315181044;0.8052793183832996;0.005790820015204361;0.8054155605226287
78.641167;1.0349728014668038;0.8333328144165916;0.8049905269090367;-0.021849547044127927;-0.02110851766124479;1.03500890550569;9.999207952896564;0.8334052668047989;-0.00599402909356369;-0.005994003100796878;0.805281069744515;0.005790805472812735;0.8054164113983179
78.651167;1.03497200067447;0.8333328547622931;0.8049894602942447;-0.02184954798302232;-0.021108517193379535;1.0350125411990696;9.999206506478613;0.8334052481933181;-0.00599402935073773;-0.005994002886973786;0.8052827613964014;0.005790790963632126;0.8054172487531649
78.661167;1.0349712446658699;0.8333329299860314;0.8049884968043598;-0.02184954895048118;-0.021108516701643317;1.0350162246633525;9.999204870731418;0.8334052115354569;-0.005994029603629612;-0.005994002675860251;0.8052843889969271;0.005790776464596111;0.805418071706427
78.671167;1.0349705350660712;0.8333330407344711;0.8049876440651701;-0.021849549947275865;-0.021108516186051317;1.0350199488961194;9.999203123706252;0.8334051550394227;-0.005994029854487978;-0.005994002470054892;0.805285948916083;0.005790761959991071;0.8054188804258237
78.681167;1.0349698715966464;0.8333331874599703;0.8049869095523445;-0.021849550973662504;-0.021108515647363102;1.0350237059199088;9.999201355033769;0.8334050793316435;-0.005994030105800167;-0.005994002271909529;0.8052874389282619;0.005790747436685991;0.805419676310562
78.691167;1.0349692526785115;0.8333333698141335;0.8049862996568466;-0.021849552029340753;-0.02110851508685821;1.0350274861723767;9.999199655888006;0.8334049878041899;-0.005994030360182467;-0.0059940020831340856;0.8052888586989065;0.0057907328752651414;0.805420461944577
78.701167;1.0349686771173372;0.833333585166128;0.8049858189586079;-0.021849553113490804;-0.021108514506014378;1.0350312783806292;9.99919810391902;0.8334048848360757;-0.00599403062022058;-0.005994001904882748;0.8052902090580937;0.005790718246287575;0.8054212406351365
78.711167;1.03496814467329;0.8333338283692038;0.8049854700018388;-0.021849554224955475;-0.021108513906002564;1.035035070192993;9.99919675291767;0.8334047744697577;-0.005994030888266921;-0.0059940017380864345;0.805291490467622;0.005790703513997001;0.805422015915567
78.721167;1.0349676555263558;0.8333340931900968;0.8049852531709021;-0.021849555362517047;-0.021108513287356953;1.0350388486125721;9.999195634380914;0.8334046609162638;-0.005994031166363937;-0.005994001583844775;0.8052927023780082;0.00579068864375637;0.8054227908270454
78.731167;1.0349672101497849;0.8333343734775496;0.8049851669487675;-0.021849556524854884;-0.02110851265012739;1.03504260000602;9.999194764660862;0.8334045491102344;-0.005994031456210692;-0.005994001443517033;0.8052938443233275;0.005790673610884412;0.8054235670492143
78.741167;1.0349668098510465;0.833334663922811;0.8049852087794607;-0.021849557710266827;-0.021108511994357565;1.035046310380414;9.999194153047533;0.8334044441454408;-0.005994031758986361;-0.005994001318244646;0.8052949176654232;0.00579065840315295;0.8054243446087449
78.751167;1.034966457330956;0.8333349611363676;0.8049853756780042;-0.02184955891653459;-0.021108511320468648;1.0350499666313149;9.999193808099934;0.8334043504473363;-0.005994032075240129;-0.005994001208483719;0.8052959261193993;0.005790643015176361;0.8054251222775599
78.761167;1.034966156709101;0.8333352637512281;0.8049856641276837;-0.021849560141072304;-0.021108510629127195;1.0350535581308602;9.999193733199599;0.8334042714860842;-0.005994032404961417;-0.005994001114033362;0.8052968750345646;0.005790627442790956;0.8054258976220778
78.771167;1.034965912730348;0.8333355710654357;0.8049860704766256;-0.02184956138119505;-0.021108509920803376;1.0350570767580305;9.99919391997642;0.8334042101856236;-0.005994032747743713;-0.005994001034241543;0.8052977708290456;0.005790611678758971;0.8054266664698772
78.781167;1.0349657296692636;0.8333358818624703;0.8049865919820169;-0.021849562634349878;-0.021108509195722467;1.0350605150451933;9.999194354517613;0.8334041693213347;-0.005994033103055646;-0.0059940009682522884;0.805298620499672;0.005790595709969472;0.8054274230711232
78.791167;1.034965610343875;0.8333361943956133;0.8049872270787969;-0.021849563898258272;-0.02110850845428448;1.0350638646387142;9.999195026427312;0.8334041511401455;-0.005994033470569651;-0.005994000915318655;0.8052994307191942;0.005790579521208754;0.8054281616324417
78.801167;1.0349655557557016;0.8333365071772523;0.804987974873773;-0.021849565170849614;-0.021108507697433436;1.035067116312061;9.999195928894393;0.8334041571504082;-0.005994033850334934;-0.005994000874721069;0.805300207755847;0.005790563104576951;0.8054288785466299
78.811167;1.0349655660941928;0.8333368200623769;0.8049888343445778;-0.02184956645013752;-0.021108506926693235;1.0350702611778313;9.99919706187353;0.8334041890095262;-0.00599403424267913;-0.005994000845274275;0.80530095850692;0.005790546465551469;0.805429573952062
78.821167;1.0349656420480688;0.8333371348661018;0.804989803416519;-0.021849567734321583;-0.02110850614400379;1.0350732922361983;9.999198444315843;0.8334042491616972;-0.005994034647869505;-0.0059940008251011785;0.8053016908836854;0.005790529621240642;0.8054302514837133
78.831167;1.034965784904697;0.8333374547988248;0.8049908785258441;-0.021849569021984688;-0.021108505351508565;1.0350762041844879;9.999200114402427;0.8334043398669602;-0.0059940350656951325;-0.005994000811818416;0.8053024129343582;0.005790512593644088;0.8054309163061468
78.841167;1.0349659956243944;0.8333377831615281;0.8049920547265477;-0.021849570312271423;-0.021108504551273805;1.0350789913423142;9.999202114039333;0.8334044619379442;-0.005994035495238734;-0.00599400080286235;0.8053031316132412;0.005790495401990077;0.8054315727521683
78.851167;1.0349662738017242;0.8333381221391041;0.8049933259089423;-0.021849571604926357;-0.021108503745130652;1.0350816465581265;9.99920448193938;0.8334046150612427;-0.005994035934763788;-0.005994000795862641;0.8053038520195409;0.005790478058236337;0.8054322232837827
78.861167;1.0349666175109238;0.8333384722240653;0.8049946847776216;-0.021849572899822887;-0.021108502934726627;1.0350841623356561;9.999207256470612;0.8334047991372547;-0.005994036381579354;-0.005994000788805471;0.8053045779393411;0.005790460564649068;0.805432869199043
78.871167;1.034967024847073;0.8333388322102259;0.8049961228595912;-0.021849574196428686;-0.021108502121583703;1.035086532396097;9.999210474816383;0.8334050148532685;-0.005994036832302388;-0.005994000779798397;0.8053053135380844;0.005790442913905357;0.8054335116229944
78.881167;1.0349674960793696;0.8333391991193188;0.8049976310655629;-0.021849575493922704;-0.02110850130722394;1.0350887517438143;9.999214175888218;0.8334052633054394;-0.005994037283653272;-0.005994000766885381;0.8053060641303894;0.0057904250954826575;0.8054341517224001
78.891167;1.034968033843504;0.8333395680802501;0.8049992004244008;-0.02184957679144349;-0.02110850049331515;1.0350908153236085;9.999218406712442;0.8334055458876437;-0.0059940377328392275;-0.005994000748130131;0.8053068351396371;0.00579040710229735;0.8054347907294598
78.901167;1.0349686411693266;0.8333399326161652;0.8050008226279295;-0.021849578087967503;-0.02110849968158393;1.035092716721477;9.999223213546875;0.8334058645111819;-0.005994038177217779;-0.0059940007214967575;0.8053076312431809;0.00579038893202835;0.8054354301276861
78.911167;1.0349693197279712;0.8333402854759938;0.8050024904389574;-0.02184957938225724;-0.021108498873604168;1.035094447794283;9.999228625473702;0.8334062215540875;-0.005994038614243124;-0.005994000684498104;0.8053084566782548;0.005790370588744789;0.8054360716202063
78.921167;1.034970069503071;0.833340619684336;0.805004197668795;-0.021849580672941245;-0.021108498070750957;1.0350959988918487;9.999234659324422;0.8334066200440733;-0.005994039041898103;-0.005994000634235696;0.8053093151371659;0.005790352089294757;0.8054367166734128
78.931167;1.0349708890790392;0.8333409291381952;0.8050059385104193;-0.021849581958604224;-0.02110849727449333;1.0350973597009627;9.99924133791765;0.8334070639786806;-0.005994039458824025;-0.005994000567969428;0.8053102086619672;0.005790333466340475;0.8054373657213352
78.941167;1.0349717754190828;0.8333412086280364;0.8050077068984997;-0.021849583237845267;-0.02110849648684008;1.0350985213132664;9.999248691100396;0.8334075580781022;-0.005994039864053537;-0.00599400048354857;0.8053111371497819;0.005790314758508163;0.8054380176483596
78.951167;1.0349727232369583;0.8333414536511679;0.8050094968141933;-0.02184958450897787;-0.02110849571042972;1.035099478031562;9.99925674196795;0.8334081072660637;-0.005994040256745291;-0.005994000379346424;0.8053120994807809;0.0057902959970240805;0.8054386699052573
78.961167;1.0349737255236022;0.8333416603836391;0.8050113031502687;-0.021849585769727713;-0.02110849494804176;1.0351002273399292;9.9992654992793;0.8334087161128508;-0.005994040635780965;-0.005994000254207357;0.8053130950044856;0.005790277203276849;0.8054393189939428
78.971167;1.0349747751773068;0.8333418260944591;0.8050131222454752;-0.021849587017320368;-0.02110849420181153;1.0351007691856988;9.999274962343497;0.8334093883486259;-0.005994040999342761;-0.005994000107532377;0.8053141238226684;0.005790258395136131;0.8054399611012979
78.981167;1.0349758653201657;0.8333419494467964;0.8050149518897676;-0.021849588248556172;-0.021108493472818693;1.0351011055334338;9.999285134113912;0.8334101267506537;-0.005994041345207514;-0.005993999939083925;0.8053151861987021;0.005790239591487878;0.8054405926354452
78.991167;1.034976988586015;0.833342030121779;0.8050167906296661;-0.02184958945981954;-0.02110849276146994;1.035101240049105;9.999296032463647;0.8334109331280799;-0.0059940416713933665;-0.005993999748633684;0.8053162823679785;0.005790220809610792;0.8054412107430304
79.001167;1.0349781377678053;0.8333420683024749;0.8050186369193836;-0.02184959064739503;-0.02110849206803744;1.035101177189888;9.999307686931255;0.8334118082602998;-0.005994041976227799;-0.005993999535795154;0.8053174128156031;0.005790202060826419;0.8054418137679535
79.011167;1.0349793068813005;0.8333420644750034;0.805020488930964;-0.02184959180794676;-0.02110849139264929;1.0351009203357273;9.999320125059588;0.8334127521021052;-0.005994042258202995;-0.005993999299982957;0.8053185780644727;0.005790183353557143;0.8054424009612035
79.021167;1.0349804906892246;0.8333420191493335;0.8050223443651572;-0.02184959293857113;-0.021108490735220076;1.035100470964655;9.999333362014982;0.8334137642514062;-0.005994042516017626;-0.005993999040484481;0.8053197776271693;0.0057901647005024455;0.805442971603746
79.031167;1.0349816838352788;0.8333419320449648;0.8050241999810308;-0.021849594036406312;-0.021108490095804122;1.0350998298991614;9.999347395305449;0.8334148442808217;-0.005994042748490555;-0.005993998756633097;0.8053210087746712;0.005790146116997184;0.8054435248046342
79.041167;1.0349828812254922;0.8333418015894677;0.8050260515914502;-0.021849595098635325;-0.021108489474988033;1.0350989986604238;9.999362207527076;0.83341599156185;-0.005994042954517616;-0.005993998447832147;0.805322266468186;0.005790127612491978;0.8054440601456774
79.051167;1.0349840788312794;0.8333416251861713;0.8050278944413785;-0.021849596123000567;-0.021108488874060666;1.035097979535293;9.99937777945115;0.833417205015949;-0.005994043133236348;-0.005993998113521411;0.8053235452300783;0.005790109188703752;0.8054445781833205
79.061167;1.0349852737373633;0.8333413992487244;0.805029723742895;-0.021849597107894112;-0.021108488294764208;1.0350967749124318;9.999394100685636;0.8334184833239621;-0.005994043283987058;-0.005993997753523676;0.8053248416339511;0.0057900908449066675;0.8054450806838436
79.071167;1.0349864635682846;0.8333411196333154;0.8050315353597559;-0.021849598052012878;-0.021108487738574284;1.0350953866608257;9.999411169986729;0.833419825087349;-0.0059940434060243375;-0.005993997368713944;0.8053261552356059;0.005790072583855708;0.8054455704194149
79.081167;1.0349876458552307;0.8333407830746853;0.8050333258808396;-0.021849598954329676;-0.021108487206168924;1.0350938157005218;9.999428990047047;0.8334212284480443;-0.00599404349848367;-0.005993996961252404;0.8053274872663597;0.005790054412963355;0.8054460500977958
79.091167;1.0349888182112352;0.8333403880448308;0.8050350917884422;-0.02184959981424892;-0.021108486697452866;1.0350920622247721;9.999447559614001;0.8334226904222002;-0.005994043560665768;-0.0059939965340504425;0.8053288386731402;0.0057900363385603735;0.8054465215548148
79.101167;1.0349899796280269;0.833339934799449;0.8050368289822966;-0.021849600631491852;-0.021108486211758034;1.0350901267464534;9.999466866461601;0.8334242068563638;-0.005994043592240818;-0.005993996090102572;0.8053302096939415;0.0057900183621582895;0.8054469861375015
79.111167;1.034991131898454;0.8333394252812427;0.8050385337219436;-0.021849601405826702;-0.021108485748047735;1.0350880108777256;9.999486886414424;0.8334257733550589;-0.005994043593299742;-0.005993995632147158;0.8053316008384921;0.0057900004865392195;0.80544744566782
79.121167;1.0349922801137839;0.8333388625098437;0.8050402039772052;-0.021849602136987507;-0.021108485305258565;1.0350857167104068;9.999507591380919;0.8334273863635494;-0.005994043564388187;-0.005993995162619898;0.8053330135533592;0.005789982725623623;0.8054479031949893
79.131167;1.0349934322491647;0.8333382503614615;0.8050418395079164;-0.021849602824620933;-0.021108484882669185;1.0350832453835186;9.99952896352972;0.8334290441470124;-0.005994043506601885;-0.005993994683816339;0.8053344499173173;0.005789965107234118;0.8054483630082632
79.141167;1.034994597773123;0.8333375941947345;0.8050434408438597;-0.02184960346805178;-0.021108484480060873;1.0350805970978383;9.999550997861272;0.8334307471593867;-0.005994043421716711;-0.005993994198029042;0.8053359112814747;0.005789947666561187;0.8054488297225177
79.151167;1.034995784999904;0.8333369003941753;0.8050450083613325;-0.02184960406636488;-0.021108484097671985;1.0350777729113831;9.999573685691699;0.8334324970617195;-0.0059940433120760275;-0.005993993707383134;0.8053373965397015;0.005789930438296297;0.8054493068797459
79.161167;1.034996999002691;0.8333361750436306;0.8050465420863979;-0.021849604618803507;-0.0211084837360021;1.035074775769198;9.999597002111091;0.8334342955948101;-0.005994043180120418;-0.005993993213544943;0.8053389019607319;0.005789913453658473;0.805449796143875
79.171167;1.0349982420867676;0.8333354236686186;0.8050480421570837;-0.021849605124894228;-0.021108483395706413;1.0350716097674015;9.999620908604633;0.8334361442326046;-0.005994043027877684;-0.0059939927177021166;0.8053404228188528;0.0057898967420748045;0.8054502977947413
79.181167;1.0349995159032936;0.8333346509866999;0.8050495093633089;-0.021849605584406177;-0.02110848307773238;1.0350682795314592;9.999645357006667;0.8334380441325079;-0.0059940428568360914;-0.005993992220525197;0.8053419550253593;0.005789880335649127;0.8054508117262263
79.191167;1.0350008229734848;0.8333338595674652;0.8050509455561891;-0.02184960599737107;-0.02110848278336855;1.0350647904576342;9.999670293982502;0.8334399962699487;-0.005994042668178623;-0.0059939917218999415;0.805343495611651;0.005789864270927339;0.8054513380257339
79.201167;1.035002166311736;0.8333330494989754;0.8050523537526193;-0.021849606364143147;-0.02110848251413681;1.0350611483120995;9.999695669481872;0.8334420012795647;-0.005994042462899013;-0.0059939912210325765;0.805345042264197;0.005789848584491899;0.8054518771496573
79.211167;1.0350035482244129;0.8333322201372044;0.8050537375128541;-0.02184960668562828;-0.021108482271708053;1.0350573584997516;9.99972144048482;0.833444058585901;-0.005994042241778215;-0.0059939907170279486;0.8053465928401362;0.0057898333065482905;0.8054524296996971
79.221167;1.0350049702113513;0.8333313718081178;0.8050551004557843;-0.021849606963460375;-0.02110848205787023;1.0350534264075646;9.999747568429486;0.8334461654848097;-0.005994042005555935;-0.005993990209359847;0.8053481450286452;0.005789818456515527;0.8054529959699512
79.231167;1.0350064329837467;0.8333305055404938;0.8050564469680599;-0.021849607199770193;-0.021108481874739078;1.0350493576797684;9.999774015660574;0.8334483170145491;-0.005994041755042504;-0.005993989697940394;0.805349695933055;0.005789804042615416;0.8054535755229902
79.241167;1.0350079356150175;0.8333296214702702;0.8050577827982445;-0.02184960739667645;-0.021108481724922704;1.0350451576943023;9.999800744221254;0.8334505072219065;-0.005994041490977789;-0.005993989182942077;0.8053512426416335;0.005789790066479937;0.8054541669187378
79.251167;1.0350094763756932;0.8333287180998906;0.8050591144380902;-0.02184960755588627;-0.021108481611097255;1.0350408316935527;9.999827714901706;0.833452731067651;-0.005994041214082435;-0.005993988664751713;0.8053527834753986;0.005789776527675032;0.8054547679091513
79.261167;1.0350110555188083;0.8333277934408876;0.805060448757505;-0.021849607678691575;-0.02110848153545378;1.0350363852972364;9.99985488413995;0.8334549848952156;-0.005994040925341258;-0.005993988144009979;0.8053543176787256;0.005789763422277529;0.8054553756309458
79.271167;1.035012675913526;0.8333268466226805;0.8050617932050631;-0.02184960776631404;-0.021108481499684865;1.0350318242768002;9.999882204263562;0.8334572652272365;-0.005994040625987794;-0.0059939876213880834;0.8053558442571324;0.005789750743355585;0.8054559862170803
79.281167;1.035014340661208;0.8333258783530406;0.8050631554540161;-0.021849607820358694;-0.021108481505176857;1.035027154705632;9.999909627901811;0.8334595678829928;-0.0059940403170670575;-0.005993987097296239;0.8053573621302764;0.00578973848920323;0.8054565947344289
79.291167;1.035016051236552;0.8333248905866631;0.8050645429077233;-0.021849607843148686;-0.02110848155295656;1.0350223831819494;9.99993710961854;0.8334618879667761;-0.005994039999069184;-0.00599398657195555;0.80535887090401;0.005789726668337671;0.8054571963229886
79.301167;1.03501780787835;0.8333238862133209;0.8050659626180812;-0.021849607837477854;-0.021108481643586408;1.0350175154469101;9.9999646003523;0.8334642195418338;-0.005994039671990517;-0.005993986045797862;0.8053603707666369;0.005789715296116455;0.8054577875542094
79.311167;1.0350196103785283;0.8333228683215692;0.8050674215907158;-0.021849607805898924;-0.021108481777093242;1.0350125552598675;9.999992037857503;0.8334665549141222;-0.005994039335706302;-0.005993985519760885;0.805361861404717;0.0057897043893908465;0.805458366483784
79.321167;1.0350214571669087;0.8333218390440363;0.805068927695427;-0.021849607750433226;-0.021108481952827805;1.0350075054538375;10.000019342566205;0.8334688845616492;-0.005994038990383273;-0.005993984995202974;0.8053633408785524;0.005789693964507573;0.8054589315508726
79.331167;1.0350233440146797;0.8333207990162889;0.8050704905524905;-0.021849607672703775;-0.021108482169409488;1.035002369601328;10.000046424373137;0.8334711981742401;-0.005994038636516856;-0.0059939844735724815;0.8053648055072582;0.0057896840389425695;0.8054594809254725
79.341167;1.0350252648609646;0.833319747248114;0.805072120657106;-0.021849607573965864;-0.021108482424791748;1.0349971533533078;10.000073199380344;0.8334734858131729;-0.005994038274393223;-0.0059939839560598455;0.8053662507887421;0.0057896746329238686;0.8054600132065989
79.351167;1.0350272137477259;0.8333186808831929;0.8050738264464179;-0.02184960745516752;-0.02110848271642205;1.034991865824349;10.000099609001584;0.8334757381417682;-0.005994037903578465;-0.005993983443552997;0.8053676721296755;0.005789665769184197;0.8054605282232001
79.361167;1.0350291857723461;0.8333175955623383;0.8050756122684486;-0.02184960731706784;-0.021108483041631067;1.0349865198209305;10.000125629734226;0.8334779464368326;-0.005994037523122837;-0.005993982937006328;0.8053690644141539;0.005789657470707668;0.8054610263212664
79.371167;1.0350311774707899;0.8333164866436301;0.8050774797518854;-0.021849607160172334;-0.021108483398102087;1.0349811296505291;10.000151269751248;0.8334801032869241;-0.005994037132179166;-0.005993982437633706;0.8053704216279475;0.005789649758745734;0.8054615066002413
79.381167;1.0350331874531933;0.833315350035809;0.8050794309787753;-0.0218496069845461;-0.021108483783956696;1.0349757077968527;10.00017655578654;0.8334822031523257;-0.005994036730403845;-0.005993981946558668;0.8053717376511302;0.0057896426553025885;0.8054619654171418
79.391167;1.0350352165039107;0.8333141815533819;0.8050814705264393;-0.021849606789810308;-0.021108484197422613;1.0349702631988669;10.000201518972363;0.83348424173184;-0.005994036318113013;-0.0059939814645625505;0.8053730067988528;0.005789636188766504;0.8054623957092749
79.401167;1.0350372665673573;0.8333129761996445;0.8050836051675194;-0.021849606575428164;-0.021108484636707996;1.0349648020554285;10.000226190515518;0.833486215036234;-0.005994035896287976;-0.005993980992245264;0.8053742234845381;0.005789630395737263;0.8054627871375895
79.411167;1.0350393392493313;0.8333117290152895;0.8050858418575586;-0.021849606340824477;-0.021108485100149812;1.0349593295258899;10.000250603337998;0.8334881195628491;-0.005994035466484892;-0.005993980529881553;0.8053753825202213;0.005789625316226906;0.8054631270382336
79.421167;1.0350414345997034;0.8333104362760658;0.8050881856361536;-0.021849606085150058;-0.021108485586078373;1.0349538506765494;10.000274785187202;0.8334899533972502;-0.005994035030824019;-0.005993980076898335;0.805376480314921;0.005789620988677061;0.8054634019948717
79.431167;1.0350435509374156;0.8333090956057977;0.805090638862178;-0.0218496058072558;-0.02110848609248326;1.0349483703512092;10.000298747200528;0.8334917168188253;-0.00599403459192412;-0.005993979631785102;0.805377515672647;0.005789617448020628;0.805463599242933
79.441167;1.0350456855960848;0.8333077051060568;0.8050932019122125;-0.02184960550573027;-0.021108486616969842;1.0349428929674584;10.000322485703114;0.8334934111180733;-0.005994034152538081;-0.005993979192489538;0.8053784894221581;0.0057896147210731285;0.8054637075566781
79.451167;1.0350478353224775;0.8333062623504898;0.8050958738697902;-0.02184960517847781;-0.02110848715719227;1.034937422651458;10.000345993742767;0.8334950366453419;-0.005994033715239409;-0.005993978756890027;0.8053794031570168;0.005789612818881913;0.8054637177931024
79.461167;1.035049996505284;0.833304764336622;0.8050986524994019;-0.021849604822450647;-0.0211084877113178;1.0349319625818716;10.000369272038798;0.8334965919258602;-0.005994033282634016;-0.005993978323230853;0.8053802580730582;0.00578961173414249;0.8054636230315522
79.471167;1.0350521663744812;0.8333032080750872;0.8051015345202098;-0.02184960443402903;-0.02110848827795072;1.0349265144478985;10.000392338317909;0.8334980736053458;-0.005994032857748667;-0.005993977890288425;0.8053810545255419;0.005789611447426254;0.8054634184935628
79.481167;1.0350543442176068;0.8333015909969848;0.8051045163615005;-0.02184960400967205;-0.02110848885590019;1.0349210795505819;10.000415220829543;0.8334994770325497;-0.0059940324439188165;-0.005993977457217311;0.8053817922693176;0.005789611936506076;0.8054631014698861
79.491167;1.035056531137546;0.833299911707341;0.8051075946211247;-0.02184960354649158;-0.021108489444265098;1.0349156599194638;10.000437937335544;0.833500797673306;-0.005994032044302372;-0.005993977023323323;0.805382471167893;0.00578961318077243;0.8054626712404049
