time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.501167;1.0350587284666373;0.8332981710847227;0.8051107662305547;-0.021849603042384442;-0.021108490042384596;1.0349102586856573;10.000460486345306;0.8335020318470031;-0.005994031661636997;-0.005993976588075562;0.8053830917885011;0.005789615158835334;0.8054621289673863
79.511167;1.0350609357387437;0.8332963728100017;0.8051140289567058;-0.02184960249572902;-0.02110849064947672;1.034904880914674;10.00048285169241;0.8335031764854615;-0.00599403129826001;-0.005993976151496222;0.8053836551769761;0.005789617848105788;0.8054614773719156
79.521167;1.0350631499284746;0.8332945230383279;0.8051173819892893;-0.02184960190525049;-0.02110849126452128;1.0348995337692417;10.000505001800695;0.8335042296458736;-0.005994030956022751;-0.005993975714377542;0.8053841620374614;0.005789621232390585;0.8054607201179871
79.531167;1.0350653668455667;0.8332926297030999;0.8051208256366438;-0.021849601270349486;-0.021108491886494257;1.0348942251740658;10.000526884540161;0.8335051913828777;-0.005994030636098771;-0.005993975277853634;0.8053846125640276;0.005789625306695225;0.8054598609870485
79.541167;1.0350675829342761;0.8332907020275612;0.8051243601764659;-0.021849600591473877;-0.021108492514409195;1.0348889631558569;10.00054843298064;0.8335060638447297;-0.005994030338843276;-0.005993974842882197;0.8053850069513941;0.005789630071788788;0.8054589026487926
79.551167;1.035069795701576;0.833288749955162;0.8051279848557695;-0.021849599870121143;-0.02110849314706466;1.0348837562733866;10.000569584613963;0.8335068512257156;-0.0059940300638596745;-0.005993974410280357;0.8053853455541461;0.0057896355271262545;0.8054578456299822
79.561167;1.0350720029167046;0.833286783195444;0.8051316977297777;-0.02184959910877395;-0.021108493783120325;1.034878613583956;10.000590301125914;0.8335075599436762;-0.00599402981022609;-0.005993973981008131;0.8053856291464635;0.005789641668638046;0.8054566887354361
79.571167;1.0350742013406586;0.8332848102095661;0.8051354958851302;-0.02184959831094874;-0.021108494421527495;1.034873544298275;10.000610574751411;0.8335081985584091;-0.005994029576687443;-0.005993973556180614;0.8053858595667086;0.005789648488346231;0.8054554307616978
79.581167;1.0350763855558667;0.8332828373852027;0.8051393753457661;-0.021849597480947076;-0.021108495061548247;1.034868557315343;10.000630417428603;0.8335087768136266;-0.005994029361830209;-0.005993973136822304;0.8053860396048836;0.005789655973715458;0.8054540725383899
79.591167;1.0350785480303237;0.8332808688672282;0.8051433309133684;-0.021849596623427323;-0.021108495702348684;1.034863660341793;10.000649849119293;0.8335093041558544;-0.005994029164217107;-0.00599397272370621;0.8053861721945407;0.005789664110449999;0.8054526180590447
79.601167;1.035080681034791;0.8332789071092888;0.8051473560475334;-0.021849595743255065;-0.021108496342786564;1.0348588594383048;10.000668895852245;0.833509789024571;-0.005994028982581938;-0.005993972317484255;0.8053862602988217;0.005789672888134054;0.8054510734122933
79.611167;1.0350827784832846;0.8332769533547567;0.8051514425834793;-0.02184959484564477;-0.021108496981426198;1.034854159721568;10.000687585477147;0.8335102392740864;-0.005994028816358425;-0.005993971919068901;0.8053863072401019;0.005789682302553462;0.8054494448950448
79.621167;1.035084835989337;0.8332750079549355;0.8051555806366263;-0.021849593936322725;-0.021108497616486657;1.0348495664539559;10.000705941474692;0.833510662814588;-0.005994028665906822;-0.00599397152996372;0.8053863162030444;0.005789692353024945;0.8054477386715737
79.631167;1.0350868498523595;0.8332730710517602;0.805159759125955;-0.021849593021406693;-0.021108498245770383;1.0348450850502677;10.000723983146111;0.8335110678109222;-0.005994028531794122;-0.00599397115203453;0.8053862895947138;0.005789703035888139;0.8054459617893345
79.641167;1.035088815736742;0.8332711432749941;0.8051639667314568;-0.02184959210701967;-0.021108498866919935;1.0348407202114398;10.000741728026737;0.8335114625798238;-0.005994028413862621;-0.005993970786924636;0.8053862293142127;0.00578971433834062;0.8054441233113453
79.651167;1.035090727723237;0.8332692258733643;0.8051681925778331;-0.021849591199069977;-0.021108499477891465;1.0348364758970297;10.000759195448913;0.833511854956208;-0.005994028311087929;-0.005993970435959333;0.8053861372190569;0.0057897262396867065;0.8054422341819677
79.661167;1.0350925789150733;0.8332673204471152;0.8051724265415667;-0.021849590303212558;-0.0211085000769485;1.0348323563217525;10.000776411867752;0.8335122516071088;-0.005994028222004617;-0.005993970100448948;0.8053860150902414;0.005789738719180119;0.8054403056448746
79.671167;1.0350943631009821;0.8332654289215078;0.8051766592143873;-0.021849589424519644;-0.021108500662210164;1.0348283666201312;10.000793411837467;0.833512658279038;-0.005994028144919429;-0.005993969781732053;0.8053858643499666;0.00578975176197585;0.8054383483545605
79.681167;1.0350960754914296;0.8332635543744992;0.8051808812234921;-0.02184958856707418;-0.0211085012314822;1.0348245122907824;10.00081023324288;0.8335130800703193;-0.005994028077920878;-0.0059939694810811845;0.8053856856311384;0.0057897653589143675;0.8054363721158554
79.691167;1.0350977123220721;0.8332617019754459;0.805185082764723;-0.02184958773403725;-0.02110850178247394;1.0348207973217385;10.000826916886197;0.8335135209529291;-0.005994028018942396;-0.005993969199732134;0.8053854785125901;0.00578977950450416;0.8054343844118903
79.701167;1.0350992705101552;0.8332598784362615;0.8051892535916532;-0.02184958692793591;-0.021108502313064208;1.0348172219388432;10.0008435140651;0.8335139835591127;-0.005994027965701259;-0.005993968938752549;0.8053852418317969;0.005789794196789197;0.8054323894107246
79.711167;1.035100747479621;0.8332580902066004;0.8051933824071922;-0.021849586150587585;-0.021108502821598808;1.034813781795691;10.000860090822338;0.8335144699370303;-0.005994027915675209;-0.005993968698729069;0.8053849739586427;0.005789809437671634;0.8054303891966091
79.721167;1.0351021411087127;0.8332563419882641;0.8051974566001383;-0.02184958540270644;-0.021108503307219088;1.034810469492352;10.000876720420592;0.8335149822972323;-0.005994027866305952;-0.005993968479718466;0.8053846728443448;0.005789825233284899;0.8054283853406118
79.731167;1.0351034498579905;0.8332546364758906;0.8052014635689949;-0.021849584683770816;-0.021108503769991318;1.0348072774676567;10.000893465957777;0.8335155227597026;-0.005994027815083277;-0.005993968281687362;0.8053843363134033;0.005789841591524658;0.8054263797421826
79.741167;1.0351046726362485;0.8332529753356159;0.8052053918611777;-0.021849583992351117;-0.02110850421073076;1.0348042004562275;10.000910366820165;0.8335160930515058;-0.0059940277594360295;-0.005993968104982676;0.805383962518158;0.005789858513349305;0.8054243754561352
79.751167;1.0351058085097065;0.8332513604849521;0.8052092307590615;-0.021849583326259317;-0.021108504630627044;1.0348012360313397;10.000927442944585;0.8335166949320386;-0.00599402769700349;-0.005993967950305333;0.8053835506287608;0.005789875984454825;0.8054223769596773
79.761167;1.035106856785091;0.8332497944666795;0.8052129699427182;-0.021849582682405763;-0.021108505030868197;1.0347983834016594;10.000944709828147;0.8335173301511126;-0.005994027626325389;-0.0059939678184304825;0.8053831013947479;0.005789893974496497;0.8054203894984926
79.771167;1.0351078173132062;0.8332482798676906;0.8052166001564397;-0.021849582057213355;-0.021108505412572455;1.0347956426771874;10.000962187874446;0.8335179994648287;-0.005994027546977602;-0.005993967710141384;0.805382616831594;0.005789912440420904;0.8054184186145988
79.781167;1.035108690151021;0.8332468187121492;0.8052201137830391;-0.021849581447651555;-0.021108505776852023;1.034793015599009;10.000979900853059;0.833518702421171;-0.005994027458761921;-0.005993967626236971;0.8053820994270079;0.005789931330745766;0.8054164699862938
79.791167;1.0351094751305343;0.8332454124933915;0.8052235043556697;-0.021849580851855697;-0.02110850612450526;1.0347905060153355;10.000997872183664;0.8335194386789493;-0.005994027360879957;-0.005993967567373651;0.8053815513683961;0.005789950592513226;0.8054145485487298
79.801167;1.0351101726575718;0.8332440628598042;0.8052267654117682;-0.021849580268886067;-0.021108506455611808;1.0347881188014292;10.001016124141707;0.8335202091486948;-0.005994027251874946;-0.005993967534028327;0.8053809740014843;0.005789970177150695;0.8054126574845542
79.811167;1.0351107845286234;0.8332427722813075;0.8052298903219889;-0.021849579698099458;-0.02110850676965448;1.0347858578791704;10.001034671951933;0.8335210153555894;-0.00599402713006335;-0.00599396752672822;0.8053803683397636;0.005789990041609024;0.8054107984376103
79.821167;1.0351113137611898;0.8332415440962267;0.8052328731312045;-0.02184957913869508;-0.02110850706603012;1.034783725271085;10.001053518201928;0.8335218574211088;-0.005994026993876233;-0.005993967546060123;0.8053797360639148;0.005790010149433652;0.8054089720448672
79.831167;1.0351117645546077;0.8332403820734771;0.805235708889935;-0.021849578589689528;-0.021108507344381997;1.0347817221431754;10.001072655221764;0.8335227329316537;-0.005994026841976705;-0.005993967592330635;0.805379079403094;0.005790030473538908;0.8054071776088033
79.841167;1.0351121417637543;0.8332392896245457;0.8052383932594173;-0.021849578050147103;-0.02110850760460305;1.0347798501583672;10.00109206092533;0.8335236381618615;-0.0059940266732425975;-0.005993967665402913;0.8053784006160305;0.005790050995336322;0.8054054128920056
79.851167;1.0351124491461297;0.8332382689573798;0.8052409217173773;-0.021849577519400528;-0.021108507846754918;1.034778111686318;10.001111689331019;0.8335245700708708;-0.0059940264866510705;-0.005993967764878231;0.8053777022124076;0.005790071701199062;0.8054036747684327
79.861167;1.0351126889184605;0.8332373206973125;0.8052432887241155;-0.0218495769972049;-0.021108508071093636;1.0347765098232051;10.001131476918792;0.833525527119651;-0.005994026281253855;-0.005993967890210497;0.8053769875677425;0.00579009258380293;0.8054019597724019
79.871167;1.0351128636930285;0.8332364442369314;0.8052454879679115;-0.021849576483665572;-0.02110850827815526;1.0347750486661702;10.001151361480227;0.833526508930401;-0.005994026056465376;-0.005993968040602407;0.8053762617611526;0.005790113646106631;0.8054002641229765
79.881167;1.0351129780152635;0.833235638877202;0.8052475139923488;-0.021849575978904034;-0.021108508468545967;1.0347737323972819;10.001171294544163;0.8335275159745336;-0.0059940258124984835;-0.00599396821491493;0.8053755318459128;0.005790134900450451;0.8053985837280497
79.891167;1.0351130383156777;0.8332349048864389;0.8052493639289726;-0.021849575482743806;-0.021108508642417822;1.0347725634509;10.001191242903893;0.8335285500001592;-0.005994025550480745;-0.005993968411708964;0.805374805730967;0.005790156363432414;0.8053969140378595
79.901167;1.035113052457777;0.8332342434120446;0.8052510378046985;-0.02184957499467581;-0.02110850879926019;1.0347715418555594;10.00121118325792;0.8335296143667754;-0.005994025272045414;-0.00599396862939954;0.8053740907948227;0.00579017805037856;0.8053952498539252
79.911167;1.035113029020077;0.8332336563849871;0.8052525371469179;-0.021849574514221256;-0.021108508938299336;1.0347706656591797;10.001231094496028;0.8335307135370549;-0.005994024978680963;-0.005993968866294213;0.8053733931434199;0.005790199972659479;0.8053935856494635
79.921167;1.0351129764808074;0.83323314733258;0.8052538636605557;-0.021849574041418105;-0.021108509059085474;1.0347699308890101;10.001250953871653;0.8335318521183263;-0.005994024671335049;-0.005993969120479623;0.8053727172280012;0.005790222138141374;0.8053919160380257
79.931167;1.0351129032310045;0.833232720857284;0.8052550194001831;-0.02184957357689656;-0.021108509161756234;1.0347693311197739;10.001270740372444;0.8335330340518146;-0.005994024350512265;-0.0059939693900424;0.8053720661467735;0.005790244549379715;0.8053902360215868
79.941167;1.0351128179841629;0.8332323803652119;0.8052560074364385;-0.02184957312150308;-0.021108509246744428;1.034768858214381;10.00129043869921;0.8335342623116928;-0.005994024016461345;-0.005993969673485833;0.8053714424519558;0.005790267202248203;0.8053885413810686
79.951167;1.0351127296962486;0.8332321272573014;0.805256831804501;-0.021849572675965916;-0.021108509314299768;1.0347685045755906;10.00131003669427;0.8335355389192053;-0.0059940236688975764;-0.005993969969693015;0.8053708483754919;0.005790290093591973;0.8053868289501959
79.961167;1.0351126474686674;0.8332319620508218;0.8052574970600219;-0.0218495722409451;-0.021108509364437547;1.0347682647221248;10.00132952347963;0.8335368649354118;-0.005994023306702185;-0.005993970277680992;0.8053702855735564;0.005790313228719203;0.8053850962520661
79.971167;1.0351125803460617;0.8332318848264924;0.8052580084674265;-0.021849571817266485;-0.021108509397169187;1.0347681349439715;10.001348892743358;0.8335382406259106;-0.005994022928368357;-0.0059939705965853015;0.805369755213155;0.005790336615675804;0.8053833411923005
79.981167;1.0351125363779807;0.8332318945359757;0.8052583723386686;-0.021849571405860066;-0.021108509412451352;1.034768112278794;10.001368143334531;0.8335396660031582;-0.005994022532764887;-0.005993970925627609;0.8053692586805536;0.005790360255797413;0.8053815622059506
79.991167;1.0351125218233526;0.833231988687932;0.8052585951212226;-0.021849571007467435;-0.02110850941007476;1.0347681938114717;10.001387272638386;0.8335411412053036;-0.005994022119534971;-0.005993971263983905;0.8053687982276186;0.005790384139939837;0.8053797583270171
80.001167;1.03511254075914;0.8332321637675241;0.8052586821152389;-0.021849570622535827;-0.02110850938992227;1.0347683768845133;10.001406261486283;0.833542666099902;-0.00599402168919659;-0.00599397161086571;0.8053683764170372;0.0057904082435124935;0.8053779295019621
80.011167;1.0351125944738493;0.833232415764439;0.8052586371951675;-0.021849570251161042;-0.021108509352222866;1.0347686604304396;10.001425060366127;0.8335442399318954;-0.0059940212428355975;-0.0059939719656905725;0.805367995068456;0.005790432523640544;0.8053760773190003
80.021167;1.0351126815865845;0.8332327409413841;0.8052584633910715;-0.021849569892854987;-0.021108509297660054;1.0347690456917331;10.001443594463199;0.8335458619485631;-0.0059940207816073865;-0.005993972327855198;0.8053676556131278;0.005790456927595168;0.8053742052379119
80.031167;1.0351127995609093;0.8332331366103519;0.805258164081397;-0.021849569546465185;-0.021108509227615656;1.0347695345934715;10.001461782279442;0.833547531779209;-0.005994020306710663;-0.005993972696222555;0.8053673601212652;0.005790481404692414;0.8053723181208688
80.041167;1.0351129462100053;0.8332336002514443;0.8052577437385396;-0.021849569210382128;-0.021108509144205943;1.034770127299992;10.001479549706069;0.833549248609305;-0.0059940198196474954;-0.005993973069001665;0.8053671108114928;0.005790505911078573;0.8053704216596952
80.051167;1.0351131195716694;0.8332341272064776;0.8052572074950225;-0.021849568882987797;-0.021108509049941188;1.0347708217720366;10.001496836187004;0.8335510105771764;-0.005994019322301123;-0.005993973444216119;0.8053669089674971;0.005790530407030482;0.8053685215585878
80.061167;1.0351133165668749;0.8332347100822081;0.8052565607855852;-0.021849568563159727;-0.0211085089474911;1.0347716150758108;10.001513595484806;0.8335528152469283;-0.005994018816809891;-0.005993973820253543;0.8053667550694941;0.005790554854937092;0.8053666226585428
80.071167;1.0351135322366722;0.8332353405260221;0.805255809255459;-0.02184956825026715;-0.021108508839763566;1.0347725043919138;10.001529788730425;0.8335546604353609;-0.00599401830537414;-0.005993974195983822;0.8053666488950972;0.005790579223010394;0.805364728894986
80.081167;1.0351137600955744;0.8332360103994758;0.8052549583162301;-0.021849567943716182;-0.021108508730148842;1.034773487473324;10.001545374260681;0.8335565449094142;-0.005994017790313693;-0.0059939745705554865;0.8053665885631325;0.005790603486799565;0.8053628439817697
80.091167;1.0351139931302205;0.8332367110131018;0.8052540130358218;-0.021849567642645683;-0.02110850862242998;1.0347745631195076;10.001560304056861;0.8335584686817153;-0.005994017274222818;-0.005993974943388056;0.8053665698031678;0.0057906276243382925;0.8053609725345
80.101167;1.0351142251999421;0.8332374319451722;0.8052529779753258;-0.021849567345896645;-0.02110850852003367;1.0347757311235068;10.00157452203843;0.8335604330748702;-0.005994016759847189;-0.005993975314325406;0.8053665860588982;0.005790651611198008;0.8053591210037339
80.111167;1.035114452286021;0.8332381608487375;0.8052518564091232;-0.021849567052286734;-0.021108508425376236;1.034776991198813;10.001587958073877;0.8335624412222341;-0.005994016249873799;-0.005993975683545166;0.8053666290722417;0.005790675419622214;0.8053572970566918
80.121167;1.035114672586909;0.8332388844647153;0.8052506502802661;-0.02184956676116757;-0.021108508340081576;1.0347783421716203;10.001600526942896;0.8335644985359358;-0.005994015746731937;-0.005993976051375846;0.8053666899960001;0.005790699020426828;0.8053555079167497
80.131167;1.0351148851662482;0.8332395901447163;0.805249361138703;-0.021849566472588743;-0.021108508265411354;1.0347797832091004;10.00161213410603;0.8335666117361518;-0.0059940152522936115;-0.005993976418241529;0.805366760605728;0.005790722386001066;0.8053537593625717
80.141167;1.0351150888263347;0.8332402668844457;0.8052479907124523;-0.021849566186819026;-0.021108508202208456;1.0347813162047643;10.00162268100907;0.8335687869590125;-0.005994014767535646;-0.00599397678464195;0.8053668338076296;0.005790745495121009;0.8053520554409985
80.151167;1.0351152826238657;0.8332409058554537;0.8052465408650581;-0.021849565903988545;-0.02110850815086669;1.034782946465297;10.001632073062856;0.8335710291883642;-0.0059940142922014165;-0.0059939771514072124;0.8053669035276668;0.00579076833509807;0.8053503983631932
80.161167;1.0351154667217923;0.8332415007691776;0.8052450134637836;-0.02184956562419252;-0.02110850811156294;1.0347846806734926;10.0016402298068;0.8335733428357324;-0.00599401382473088;-0.005993977520013644;0.8053669644891631;0.005790790898685697;0.8053487888983634
80.171167;1.035115642446317;0.8332420476980338;0.8052434102815237;-0.021849565347635862;-0.021108508084435314;1.0347865244174654;10.001647088955066;0.8335757312686091;-0.005994013362672998;-0.005993977892183787;0.8053670123872442;0.005790813184618908;0.8053472272092727
80.181167;1.0351158120138761;0.8332425443854262;0.8052417329295983;-0.021849565074592115;-0.021108508069804174;1.0347884818739708;10.001652607566884;0.8335781954765382;-0.005994012903307174;-0.005993978269149997;0.8053670443553065;0.005790835203577738;0.8053457134675092
80.191167;1.0351159773817435;0.8332429895311542;0.8052399829780719;-0.021849564805326877;-0.02110850806855208;1.0347905566456503;10.001656762807741;0.8335807340423619;-0.005994012444177665;-0.005993978651545672;0.8053670586820424;0.005790856982153908;0.8053442478645745
80.201167;1.0351161384203094;0.8332433825836022;0.8052381627324644;-0.021849564540072797;-0.021108508082309616;1.034792751559473;10.001659545603838;0.8335833445476704;-0.005994011983365812;-0.0059939790396891955;0.8053670537606317;0.005790878562003336;0.805342830283756
80.211167;1.0351162927428115;0.8332437241620003;0.805236276540659;-0.021849564278960974;-0.021108508113147347;1.0347950680340545;10.001660951553431;0.8335860244859356;-0.005994011519517186;-0.005993979433719793;0.8053670272570294;0.00579089999272247;0.8053414602501204
80.221167;1.0351164371514616;0.8332440161833604;0.8052343313412581;-0.021849564022004945;-0.021108508162989384;1.0347975060709014;10.001660981242845;0.8335887710621657;-0.0059940110518769;-0.005993979833606747;0.805366976175218;0.005790921320128124;0.8053401372242135
80.231167;1.035116568717164;0.8332442615972973;0.8052323360777038;-0.02184956376917492;-0.021108508233068125;1.034800064461892;10.001659649292888;0.8335915809796747;-0.0059940105803366695;-0.005993980239101167;0.805366897679864;0.005790942578280045;0.8053388610405899
80.241167;1.0351166857135832;0.8332444645166701;0.8052303009490263;-0.02184956352031828;-0.021108508323831238;1.034802741421516;10.001656990949964;0.8335944510382967;-0.005994010105310364;-0.005993980649745335;0.8053667891541474;0.005790963791046191;0.805337632289521
80.251167;1.0351167881662282;0.8332446305471882;0.8052282368219371;-0.021849563275040642;-0.021108508435561876;1.0348055356088919;10.00165306275592;0.8335973790542325;-0.005994009627475076;-0.005993981065033477;0.8053666470310827;0.005790984977909246;0.8053364522432265
80.261167;1.0351168765620802;0.8332447667523492;0.8052261543989988;-0.02184956303278571;-0.021108508569014073;1.0348084462028204;10.001647940318922;0.833600363969169;-0.005994009147548085;-0.005993981484472204;0.8053664663188526;0.005791006154499858;0.8053353227467974
80.271167;1.0351169505474467;0.8332448811417046;0.8052240632596352;-0.021849562793032587;-0.021108508725256193;1.0348114723084387;10.001641710341577;0.8336034048832537;-0.0059940086662267225;-0.0059939819074780985;0.8053662414975297;0.005791027330095815;0.8053342467232747
80.281167;1.03511700961159;0.833244982000015;0.805221971806881;-0.02184956255565866;-0.021108508905077275;1.034814613186767;10.001634459424846;0.8336064997102148;-0.005994008184287281;-0.005993982333268862;0.8053659672171601;0.005791048509564961;0.8053332283631909
80.291167;1.0351170542612769;0.8332450772469687;0.8052198883980681;-0.021849562321347188;-0.02110850910876782;1.0348178689310774;10.001626270622737;0.833609644520727;-0.005994007702656453;-0.005993982760585469;0.8053656383624392;0.005791069697495307;0.8053322717793133
80.301167;1.035117086421951;0.8332451739577365;0.8052178219888421;-0.021849562091665293;-0.021108509336256947;1.034821239886939;10.001617222393612;0.8336128339490384;-0.005994007222424118;-0.0059939831873702136;0.8053652506724993;0.005791090900373503;0.8053313790718989
80.311167;1.0351171088901472;0.8332452786395307;0.8052157811304447;-0.021849561868850325;-0.02110850958714741;1.0348247249622238;10.00160737711379;0.8336160614590113;-0.005994006744971401;-0.005993983610858823;0.8053648017761897;0.0057911121276840016;0.8053305495486297
80.321167;1.0351171241215196;0.8332453981404575;0.8052137725549231;-0.021849561655461595;-0.021108509860897403;1.0348283214248193;10.001596774384302;0.8336193190357167;-0.00599400627219099;-0.0059939840278886965;0.8053642911481791;0.005791133392864845;0.8053297801009314
80.331167;1.0351171332924745;0.8332455403197826;0.8052118012363688;-0.021849561453798533;-0.021108510157336533;1.0348320263984185;10.001585447641858;0.8336225975972377;-0.005994005806565665;-0.005993984434932394;0.8053637189701627;0.005791154714382328;0.8053290658947311
80.341167;1.035117136189093;0.8332457140506428;0.805209871703295;-0.02184956126523178;-0.021108510476911035;1.0348358371126085;10.00157344072817;0.8336258882898938;-0.0059940053510276585;-0.005993984828167203;0.8053630853682149;0.005791176116650136;0.8053284009412065
80.351167;1.0351171319451886;0.8332459287099551;0.8052079884538121;-0.02184956108987777;-0.021108510820399242;1.0348397494673562;10.001560797108583;0.8336291831969694;-0.005994004908667524;-0.0059939852039809114;0.8053623903508434;0.005791197629470927;0.8053277784508049
80.361167;1.0351171196947073;0.8332461935711154;0.8052061551457425;-0.021849560926909692;-0.02110851118858749;1.0348437573366431;10.001547543741669;0.8336324744164633;-0.005994004482374698;-0.005993985559363044;0.8053616337036064;0.005791219286143726;0.8053271911577661
80.371167;1.0351170987981289;0.8332465171870691;0.805204374364654;-0.02184956077521423;-0.021108511582184204;1.0348478532095169;10.001533699090848;0.8336357527420112;-0.005994004074607786;-0.005993985891851234;0.8053608150665592;0.005791241121619175;0.805326631606654
80.381167;1.035117069399395;0.833246907085875;0.8052026482161125;-0.021849560633778263;-0.02110851200176143;1.0348520280937223;10.001519286385385;0.833639008032905;-0.005994003687435647;-0.005993986199421687;0.8053599347675962;0.005791263171396445;0.8053260922323517
80.391167;1.0351170328014774;0.8332473699390692;0.8052009785065327;-0.021849560501644067;-0.02110851244758972;1.0348562703671584;10.001504328914221;0.8336422305199489;-0.005994003322673904;-0.005993986480423601;0.8053589948826732;0.005791285471553664;0.8053255653117816
80.401167;1.0351169912021905;0.833247911569401;0.8051993662594575;-0.021849560377662617;-0.021108512919449544;1.0348605661051076;10.00148884418233;0.8336454113663139;-0.005994002981851992;-0.005993986733549586;0.8053579994310492;0.0057913080599507;0.8053250432030951
80.411167;1.035116947358037;0.833248536888273;0.8051978112487066;-0.021849560260379645;-0.02110851341661209;1.0348649013021693;10.001472846440617;0.8336485428569845;-0.005994002666063989;-0.005993986957914403;0.805356953664112;0.005791330976168471;0.8053245194916624
80.421167;1.0351169044612214;0.8332492500701866;0.8051963122414331;-0.021849560148156224;-0.021108513938014987;1.0348692639535437;10.001456345458916;0.8336516184419852;-0.005994002375904583;-0.0059939871530230535;0.8053558631545555;0.005791354256039306;0.8053239904860076
80.431167;1.035116866422266;0.8332500548347943;0.8051948676073444;-0.021849560039439317;-0.02110851448231802;1.034873645205486;10.001439346778282;0.8336546324696881;-0.005994002111527721;-0.005993987318548976;0.8053547329096902;0.0057913779241091;0.8053234551269497
80.441167;1.035116838108566;0.8332509547079251;0.8051934752163797;-0.0218495599331203;-0.021108515047770265;1.0348780395658703;10.001421862970517;0.8336575801588325;-0.00599400187289622;-0.005993987454170763;0.8053535671663283;0.005791401992119198;0.8053229129228359
80.451167;1.0351168248377207;0.8332519528531656;0.8051921323191131;-0.021849559828729832;-0.02110851563217018;1.0348824438231468;10.001403925814559;0.8336604573612435;-0.005994001660108244;-0.005993987559648212;0.8053523700069894;0.005791426464659839;0.8053223620821196
80.461167;1.0351168319869257;0.8332530516088961;0.8051908362217295;-0.021849559726313614;-0.021108516233032695;1.0348868552011854;10.00138558642599;0.8336632598852959;-0.0059940014734880245;-0.005993987634957777;0.8053511457508206;0.005791451345104029;0.8053217995746837
80.471167;1.0351168652563387;0.8332542522007743;0.8051895843585729;-0.02184955962611681;-0.0211085168478751;1.0348912701508144;10.001366908823705;0.8336659838699102;-0.005994001313496781;-0.005993987680188915;0.8053498988903373;0.005791476634619351;0.8053212222165347
80.481167;1.0351169302342038;0.8332555546885018;0.8051883738508804;-0.021849559528305407;-0.021108517474604023;1.0348956845267807;10.001347967558006;0.8336686267714385;-0.0059940011806304165;-0.005993987695397412;0.8053486337972998;0.005791502331587955;0.8053206267681478
80.491167;1.035117031202026;0.8332569580523671;0.8051872023115151;-0.021849559433012304;-0.02110851811187925;1.0349000944386209;10.001328844251058;0.8336711864977804;-0.0059940010752001435;-0.005993987680617117;0.8053473545317518;0.005791528436980095;0.8053200090974667
80.501167;1.0351171706671323;0.8332584600130694;0.8051860689554153;-0.021849559340576714;-0.021108518759053254;1.0349044965803564;10.001309619937535;0.8336736594681609;-0.005994000997141703;-0.005993987635888253;0.8053460649790825;0.005791554951439622;0.8053193641082856
80.511167;1.0351173497725865;0.8332600569306787;0.8051849745826489;-0.021849559251515358;-0.02110851941555231;1.0349088883739967;10.001290366795384;0.8336760405000727;-0.005994000946099898;-0.0059939875613737115;0.8053447688828967;0.005791581863979835;0.8053186866729519
80.521167;1.0351175689419125;0.8332617447983263;0.8051839212619457;-0.02184955916627852;-0.021108520080297944;1.0349132683449462;10.001271137404304;0.833678324221246;-0.00599400092145535;-0.005993987457568655;0.8053434700397998;0.005791609148157312;0.8053179726998172
80.531167;1.0351178282319609;0.8332635201874318;0.8051829116301511;-0.021849559085182824;-0.02110852075173652;1.0349176353984781;10.001251964749603;0.833680506032321;-0.005994000922168463;-0.005993987325358947;0.8053421729882874;0.0057916367623896126;0.8053172195793251
80.541167;1.0351181271685939;0.833265379411047;0.8051819476136327;-0.02184955900843206;-0.021108521427998482;1.0349219874084403;10.00123288396701;0.8336825823030468;-0.005994000946794494;-0.005993987165872821;0.8053408834419051;0.005791664647169535;0.8053164258326309
80.551167;1.0351184647709148;0.8332673174621126;0.8051810304606518;-0.02184955893593693;-0.02110852210675969;1.0349263210168413;10.001213947763487;0.8336845503329443;-0.005994000993651857;-0.005993986980149498;0.8053396079196852;0.005791692728556452;0.8053155910468969
80.561167;1.0351188401806821;0.833269328654097;0.805180162738219;-0.02184955886709479;-0.02110852278534674;1.034930632097197;10.001195213105282;0.8336864086388657;-0.005994001061236678;-0.005993986768783549;0.805338352583227;0.00579172093077453;0.8053147161831364
80.571167;1.0351192531680349;0.8332714076800761;0.8051793500976845;-0.021849558800983018;-0.021108523461187176;1.0349349159075432;10.00117671864956;0.8336881577298718;-0.005994001148748037;-0.005993986531970463;0.8053371214616104;0.005791749183589952;0.8053138029994594
80.581167;1.0351197042899978;0.8332735498113186;0.8051786006869871;-0.021849558736893045;-0.021108524131976728;1.0349391673057728;10.001158475376437;0.8336898005270312;-0.005994001256065471;-0.00599398627010108;0.8053359153575328;0.00579177741841067;0.8053128529411181
80.591167;1.035120195744645;0.8332757511595037;0.8051779230677184;-0.021849558674696255;-0.021108524795504836;1.0349433813104234;10.001140468185314;0.8336913415593591;-0.005994001383411369;-0.0059939859843363905;0.8053347328579316;0.005791805565171442;0.8053118669726425
80.601167;1.035120732614158;0.8332780090064565;0.8051773247243024;-0.02184955861491576;-0.021108525449642743;1.034947554165773;10.001122661348383;0.8336927854143664;-0.0059940015312358735;-0.005993985676648849;0.8053335722767532;0.005791833557831533;0.8053108462480033
80.611167;1.0351213223435625;0.8332803211712806;0.8051768114132843;-0.021849558558514885;-0.021108526092549696;1.0349516842796775;10.00110501152858;0.8336941359048701;-0.00599400169998511;-0.005993985349529881;0.8053324321482629;0.005791861342474946;0.8053097925803534
80.621167;1.0351219722587288;0.8332826851347703;0.8051763870168384;-0.02184955850637297;-0.02110852672260887;1.034955771373837;10.001087482238834;0.8336953962174414;-0.0059940018896473875;-0.0059939850056246954;0.8053313100793753;0.005791888878255928;0.805308708896581
80.631167;1.035122687098827;0.8332850980058992;0.8051760538689817;-0.021849558458941827;-0.02110852733798552;1.0349598142905778;10.001070041856066;0.8336965688453408;-0.005994002099576312;-0.005993984647356871;0.8053302018789031;0.005791916127687542;0.8053075996987417
80.641167;1.0351234678031416;0.8332875569927143;0.8051758132865268;-0.02184955841625322;-0.021108527936346985;1.0349638104093795;10.001052647508354;0.8336976554330554;-0.0059940023287072645;-0.005993984276864598;0.8053291022730175;0.005791943048403287;0.8053064708734218
80.651167;1.0351243118850495;0.8332900594309631;0.805175665934496;-0.02184955837783652;-0.021108528515193705;1.034967757259432;10.001035238029196;0.8336986576244579;-0.00599400257567475;-0.005993983896270701;0.8053280062535796;0.005791969598362576;0.8053053294522426
80.661167;1.0351252150195909;0.8332926021143426;0.805175611324825;-0.02184955834272582;-0.02110852907234437;1.0349716536804305;10.00101774410457;0.833699578193872;-0.005994002838509698;-0.005993983507968441;0.8053269094356469;0.00579199574374476;0.8053041836876648
80.671167;1.0351261722247294;0.8332951810679778;0.8051756470604422;-0.021849558309762717;-0.021108529605930074;1.034975499149731;10.001000101253561;0.8337004209289551;-0.005994003114462391;-0.005993983114957627;0.8053258074892801;0.00579202145882007;0.8053030424816158
80.681167;1.03512717796478;0.8332977922089712;0.8051757694254811;-0.021849558277834937;-0.021108530114285748;1.0349792926177845;10.000982256474153;0.8337011894014421;-0.005994003400480114;-0.005993982721085572;0.8053246958786133;0.005792046723883045;0.8053019140902781
80.691167;1.035128226606189;0.8333004315787363;0.8051759744544572;-0.021849558246026322;-0.021108530596027165;1.0349830320531492;10.000964168592459;0.833701886018787;-0.0059940036938156;-0.005993982330822856;0.8053235704517654;0.005792071523499594;0.8053008048336171
80.701167;1.0351293137741424;0.8333030948981457;0.8051762576132572;-0.021849558213707133;-0.021108531049950953;1.0349867145096954;10.000945803545376;0.8337025117940168;-0.005994003992109176;-0.005993981948772001;0.8053224284681757;0.005792095844635709;0.8052997183559344
80.711167;1.0351304373334875;0.8333057775026504;0.8051766128122513;-0.02184955818032296;-0.02110853147495377;1.0349903366550135;10.000927130207156;0.8337030663587276;-0.005994004293212492;-0.005993981579304653;0.8053212690584975;0.005792119677013096;0.805298656292669
80.721167;1.035131596830595;0.833308474849003;0.8051770328256348;-0.02184955814512814;-0.02110853187032437;1.034993895495855;10.000908123935217;0.8337035481881203;-0.005994004595064874;-0.005993981226378228;0.8053200927625318;0.005792143012963508;0.8052976197344182
80.731167;1.0351327920934787;0.833311183188321;0.8051775109299004;-0.021849558107264622;-0.021108532236167113;1.0349973885083112;10.000888775952241;0.8337039548010012;-0.00599400489534009;-0.005993980893350392;0.8053189012239582;0.005792165848543438;0.8052966092050466
80.741167;1.035134022628277;0.8333139000542398;0.8051780414018714;-0.021849558066005755;-0.021108532573599008;1.0350008131897297;10.000869095332346;0.8337042828627182;-0.005994005191041867;-0.005993980582750549;0.805317697388326;0.0057921881876839285;0.8052956235000827
80.751167;1.0351352879514641;0.8333166243251796;0.8051786182647379;-0.021849558020947377;-0.021108532884528197;1.0350041666035334;10.000849103544825;0.8337045288834519;-0.00599400547869187;-0.005993980296273786;0.8053164851599501;0.005792210042171226;0.8052946597773545
80.761167;1.0351365879700576;0.8333193561443635;0.8051792340803439;-0.02184955797205472;-0.021108533171181273;1.0350074451810647;10.0008288347544;0.8337046901246574;-0.0059940057550923135;-0.005993980034984162;0.8053152684100364;0.005792231428787293;0.805293714800065
80.771167;1.0351379227968758;0.8333220970090393;0.8051798800152598;-0.02184955791939925;-0.02110853343572575;1.0350106446995795;10.000808338183706;0.8337047647918904;-0.005994006017970521;-0.005993979799464542;0.8053140503231868;0.005792252369441764;0.8052927854549885
80.781167;1.0351392922419151;0.8333248498558287;0.8051805467732419;-0.021849557862754176;-0.02110853368022927;1.0350137605601206;10.00078767381931;0.8337047520001944;-0.005994006266016498;-0.005993979590054101;0.8053128333084862;0.005792272888282447;0.805291867943153
80.791167;1.0351406956061833;0.8333276190711325;0.8051812256588099;-0.021849557801440177;-0.021108533906906757;1.0350167881426813;10.000766909866686;0.8337046520466304;-0.005994006498466293;-0.005993979407061981;0.8053116189852866;0.0057922930028125805;0.8052909571987812
80.801167;1.0351421321602092;0.8333304102236847;0.8051819094521325;-0.02184955773445608;-0.021108534118116216;1.0350197224337634;10.000746127407993;0.8337044662176255;-0.005994006714797154;-0.005993979250595078;0.8053104081812746;0.005792312718257681;0.8052900476674139
80.811167;1.0351436024965746;0.8333332290607767;0.8051825925304825;-0.021849557660778757;-0.021108534315953005;1.0350225575398784;10.00072542144653;0.8337041957572678;-0.005994006914729469;-0.005993979120445421;0.8053092011851284;0.005792332031187089;0.8052891340827169
80.821167;1.0351451091326487;0.833336080494131;0.8051832700461169;-0.021849557579670182;-0.021108534502044623;1.0350252873181305;10.000704892482215;0.8337038413115866;-0.005994007098046818;-0.0059939790164668695;0.8053079980319883;0.0057923509368151644;0.8052882116602792
80.831167;1.0351466548509098;0.8333389684107407;0.805183937142794;-0.021849557490678174;-0.021108534677785763;1.0350279064450623;10.000684630593465;0.8337034036470834;-0.005994007264173973;-0.005993978938869056;0.8053067984885159;0.005792369430302252;0.8052872763842552
80.841167;1.0351482413954354;0.8333418955558769;0.8051845886588269;-0.021849557393463576;-0.021108534844643922;1.035030410434124;10.000664697673313;0.8337028844935098;-0.00599400741206119;-0.0059939788878552265;0.805305601912487;0.005792387499468151;0.8052863244856826
80.851167;1.0351498706681976;0.833344863250334;0.8051852185446075;-0.021849557287885;-0.021108535004085896;1.0350327948062843;10.000645121331218;0.833702286271885;-0.005994007540353349;-0.005993978863170701;0.8053044069917686;0.0057924051162638;0.805285351020775
80.861167;1.0351515458827152;0.8333478714466366;0.8051858191165933;-0.021849557174216404;-0.021108535157146648;1.0350350548179168;10.000625898623621;0.8337016105656216;-0.005994007647686494;-0.005993978864197588;0.8053032115361779;0.005792422236189589;0.8052843499021333
80.871167;1.0351532706790458;0.8333509189749385;0.8051863814351402;-0.02184955705325592;-0.02110853530437623;1.0350371859157403;10.000606996215472;0.8337008566136953;-0.005994007733137435;-0.005993978890115931;0.8053020134357863;0.005792438808382464;0.8052833159919134
80.881167;1.0351550473850188;0.8333540041960185;0.8051868962196114;-0.021849556926375496;-0.021108535446367403;1.03503918397027;10.000588352806782;0.8337000216806263;-0.005994007796406765;-0.005993978939855781;0.805300812561364;0.005792454789505585;0.8052822467167016
80.891167;1.0351568760789582;0.8333571259592027;0.8051873533053917;-0.021849556795411687;-0.021108535584099388;1.0350410450900471;10.000569893406178;0.8336991028150617;-0.005994007837715411;-0.005993979012278664;0.8052996113249178;0.005792470150657795;0.8052811416976351
80.901167;1.0351587549587646;0.8333602836261959;0.8051877403480889;-0.021849556662344206;-0.021108535718792378;1.0350427654721368;10.000551546036117;0.8336980977874968;-0.005994007857715521;-0.0059939791065760605;0.8052984135827943;0.005792484874991407;0.805280001870451
80.911167;1.0351606811863543;0.8333634759557793;0.8051880429713948;-0.02184955652901452;-0.021108535851661794;1.0350443412576356;10.000533251122716;0.8336970051010416;-0.005994007857300957;-0.005993979222345797;0.8052972240534664;0.005792498951116216;0.8052788296546466
80.921167;1.035162651071322;0.833366700233696;0.805188246095062;-0.021849556397049903;-0.021108535983783358;1.0350457682153136;10.000514966511126;0.8336958244428466;-0.005994007837265829;-0.005993979359265605;0.8052960484535826;0.005792512364728727;0.8052776292211554
80.931167;1.035164659221692;0.83336995236951;0.8051883350838682;-0.021849556267877955;-0.02110853611614834;1.0350470416491815;10.000496667197092;0.8336945573241182;-0.00599400779792452;-0.005993979516765383;0.8052948929724053;0.0057925250918070695;0.8052764052476614
80.941167;1.0351666980031402;0.8333732274415467;0.8051882967588111;-0.021849556142677876;-0.02110853624976518;1.0350481572219081;10.000478339596196;0.8336932069747685;-0.005994007739028956;-0.005993979693817226;0.805293763315291;0.005792537098796301;0.805275161118092
80.951167;1.0351687589784178;0.8333765201906255;0.8051881206143487;-0.02184955602222703;-0.021108536385387372;1.0350491123665944;10.000459977202985;0.8336917774770294;-0.005994007660215087;-0.0059939798889317025;0.8052926639859197;0.005792548347557736;0.8052738986406376
80.961167;1.0351708348126598;0.8333798252824546;0.8051877997579067;-0.02184955590674155;-0.02110853652311285;1.0350499067990957;10.000441574758048;0.8336902724363573;-0.005994007561379239;-0.0059939801005122525;0.8052915978457504;0.005792558797976333;0.8052726189282906
80.971167;1.0351729186060323;0.8333831372369825;0.8051873305922999;-0.02184955579576556;-0.021108536662428054;1.0350505423693357;10.000423121305422;0.8336886942312774;-0.005994007442574947;-0.005993980327146608;0.8052905660344639;0.005792568407046117;0.8052713227708251
80.981167;1.0351750016173238;0.8333864500421079;0.8051867112458859;-0.02184955568821101;-0.021108536802324867;1.035051023733295;10.000404600815836;0.8336870445858281;-0.005994007304025171;-0.005993980567488623;0.8052895683779845;0.005792577131710933;0.8052700105827711
80.991167;1.0351770732338266;0.8333897568968194;0.8051859404714417;-0.02184955558263596;-0.021108536941032863;1.0350513594197872;10.000385992917723;0.8336853251493567;-0.005994007146428629;-0.005993980820007959;0.8052886042027052;0.005792584937422875;0.8052686828663108
81.001167;1.0351791233480006;0.8333930504390832;0.8051850177795942;-0.021849555477374025;-0.021108537076124714;1.0350515620529022;10.000367266475251;0.8336835371090525;-0.005994006970910557;-0.005993981082984216;0.805287673013401;0.005792591800270232;0.8052673408957362
81.011167;1.0351811439353582;0.833396323007068;0.8051839435701535;-0.02184955537033108;-0.02110853720539061;1.035051646806593;10.000348374216957;0.8336816809744294;-0.005994006778617413;-0.005993981354764895;0.8052867744871632;0.005792597704370867;0.8052659869101224
81.021167;1.035183128342378;0.8333995665275126;0.8051827185654289;-0.02184955525897682;-0.021108537327424938;1.0350516282945088;10.000329253522157;0.8336797575338213;-0.005994006570531971;-0.005993981634055302;0.8052859078972572;0.005792602646223127;0.8052646241360051
81.031167;1.0351850694089895;0.8334027724709228;0.8051813432364062;-0.021849555140717267;-0.02110853744130732;1.035051518188208;10.000309835891946;0.8336777690661388;-0.005994006347551685;-0.0059939819201581925;0.8052850717492984;0.00579260663348823;0.8052632569926936
81.041167;1.0351869588344862;0.8334059324598204;0.8051798178844475;-0.021849555013181116;-0.021108537546108072;1.0350513248694213;10.000290064958067;0.8336757194309808;-0.00599400611060514;-0.00599398221314088;0.8052842641424643;0.005792609672144693;0.8052618908851302
81.051167;1.035188788630597;0.8334090390985263;0.8051781431537567;-0.0218495548741966;-0.021108537640811765;1.0350510541122508;10.00026991073094;0.8336736131270427;-0.005994005860681151;-0.005993982513898224;0.8052834838170205;0.005792611761622896;0.8052605313508883
81.061167;1.0351905520482474;0.8334120862812922;0.8051763205338844;-0.021849554721933204;-0.021108537724474827;1.0350507104448334;10.000249367675869;0.833671454689475;-0.005994005598713028;-0.0059939828241759845;0.8052827313481306;0.005792612901516154;0.8052591827420462
81.071167;1.0351922422666997;0.8334150690383597;0.805174352774882;-0.02184955455538369;-0.02110853779624414;1.0350502991633115;10.000228439204408;0.8336692493617903;-0.005994005325478143;-0.00599398314640955;0.8052820088474641;0.005792613093879078;0.8052578470717023
81.081167;1.0351938515049015;0.8334179831755948;0.805172243982451;-0.02184955437451723;-0.02110853785528706;1.0350498270422694;10.000207122553572;0.833667004241371;-0.005994005041558331;-0.005993983483344125;0.8052813180384177;0.005792612341068266;0.8052565243800854
81.091167;1.035195372273138;0.8334208249983968;0.8051699992984389;-0.021849554179787716;-0.02110853790072353;1.0350493007185797;10.000185409586608;0.8336647283939221;-0.005994004747120026;-0.005993983837784579;0.8052806588978488;0.005792610649589733;0.8052552141692891
81.101167;1.0351967977649388;0.8334235910631473;0.8051676247924872;-0.02184955397152084;-0.021108537931413093;1.0350487254462986;10.000163303723701;0.8336624315942341;-0.005994004441596486;-0.005993984212528821;0.8052800297659453;0.005792608033617625;0.8052539163423897
81.111167;1.0351981200235232;0.8334262775641001;0.805165127872078;-0.021849553749538855;-0.021108537945840698;1.0350481063021852;10.00014083159152;0.8336601229747409;-0.005994004123930352;-0.005993984610224938;0.805279428439641;0.005792604510979386;0.8052526312763668
81.121167;1.0351993291214014;0.8334288797565189;0.8051625176425091;-0.021849553512992226;-0.021108537942353747;1.0350474495942854;10.000118037561485;0.8336578109901691;-0.0059940037934204955;-0.005993985033230652;0.8052788531511029;0.005792600098775629;0.8052513590416829
81.131167;1.0352004145033327;0.8334313919352488;0.805159804503313;-0.021849553260424075;-0.021108537919313504;1.0350467628000115;10.00009497276434;0.8336555042842839;-0.005994003450170946;-0.005993985483513519;0.8052783020427171;0.005792594812688395;0.8052500986189481
81.141167;1.035201366301956;0.8334338078763064;0.8051569991303222;-0.02184955299020945;-0.021108537875085848;1.0350460542306195;10.000071692247724;0.8336532117033701;-0.005994003094806366;-0.005993985962279589;0.8052777719729489;0.005792588668666896;0.8052488483459113
81.151167;1.035202175683639;0.8334361214398035;0.8051541119751613;-0.021849552701102084;-0.021108537808448284;1.0350453322286344;10.000048261270388;0.8336509411084223;-0.005994002728100265;-0.005993986469644786;0.8052772584679848;0.005792581686317735;0.8052476071945196
81.161167;1.0352028344506852;0.8334383270912782;0.8051511530781227;-0.02184955239240554;-0.02110853771911049;1.0350446045218045;10.000024757057338;0.8336486988625987;-0.005994002350717349;-0.005993987004649893;0.8052767567535534;0.005792573891458436;0.8052463753607172
81.171167;1.0352033343694604;0.8334404198719038;0.8051481310608161;-0.02184955206387147;-0.02110853760754253;1.035043879534493;10.000001259918601;0.8336464908137934;-0.0059940019630937225;-0.005993987565319484;0.8052762630365586;0.005792565314300373;0.8052451537001295
81.181167;1.0352036669953377;0.8334423946244085;0.8051450523876267;-0.021849551715523458;-0.0211085374745518;1.0350431673078935;9.999977844740192;0.8336443232707376;-0.005994001565609148;-0.005993988148972999;0.8052757754319686;0.005792555983312387;0.8052439430165698
81.191167;1.0352038240538168;0.8334442458577681;0.8051419221464055;-0.02184955134745014;-0.02110853732123575;1.035042477943416;9.999954574341054;0.8336422030350034;-0.00599400115880121;-0.005993988752818483;0.8052752940744867;0.005792545922819281;0.8052427435796917
81.201167;1.0352037977357282;0.833445968744592;0.8051387450842186;-0.021849550959892088;-0.021108537148845953;1.035041819461104;9.999931493300652;0.8336401369275455;-0.0059940007433576525;-0.0059939893742644934;0.8052748204026863;0.005792535158595445;0.8052415547260464
81.211167;1.035203580989805;0.8334475595123637;0.8051355255713801;-0.021849550553437295;-0.021108536958458445;1.0350411961703754;9.99990863169776;0.8336381314600807;-0.005994000319910179;-0.005993990010916104;0.8052743561261703;0.00579252372387707;0.8052403754281499
81.221167;1.035203168634566;0.833449015077903;0.8051322669615965;-0.021849550128755415;-0.021108536751072285;1.035040607993062;9.999886015004744;0.8336361928526288;-0.00599399988889249;-0.005993990660487035;0.8052739027560265;0.005792511659442138;0.8052392058036927
81.231167;1.03520255873877;0.8334503330302672;0.8051289714458336;-0.021849549686185382;-0.021108536527906233;1.0350400518373846;9.999863666875537;0.8336343270028692;-0.005993999450769029;-0.005993991320875837;0.8052734615361937;0.00579249900671458;0.8052380476603124
81.241167;1.0352017529162945;0.8334515118564769;0.8051256406304266;-0.021849549225795167;-0.021108536290161566;1.035039523690727;9.999841608131897;0.8336325392351476;-0.005993999006329793;-0.005993991990450479;0.8052730330883225;0.005792485796639309;0.8052369033801398
81.251167;1.0352007555099925;0.8334525517326284;0.8051222760364288;-0.021849548747743832;-0.021108536038674318;1.0350390193462329;9.999819862542896;0.8336308339154181;-0.0059939985566166585;-0.0059939926680846545;0.8052726173736907;0.0057924720446480855;0.8052357749789549
81.261167;1.03519957253819;0.8334534558130625;0.8051188792224891;-0.021849548252501145;-0.02110853577413779;1.035038534917845;9.99979846365066;0.8336292140469882;-0.0059939981026242714;-0.005993993352902642;0.8052722143524547;0.005792457762559443;0.8052346644476496
81.271167;1.0351982107308477;0.8334542303566583;0.8051154519895136;-0.021849547740857043;-0.02110853549745885;1.0350380678596542;9.999777452870227;0.8336276814606008;-0.005993997644968747;-0.0059939940441132095;0.8052718248260804;0.00579244297802454;0.8052335742163353
