time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.281167;1.0351966767509884;0.8334548834413529;0.8051119962921216;-0.021849547213897143;-0.02110853520976858;1.0350376167836344;9.999756876804396;0.8336262377706275;-0.005993997183653109;-0.005993994740826006;0.8052714512419897;0.005792427737763342;0.8052325071429002
81.291167;1.0351949778140104;0.8334554237431997;0.8051085137435361;-0.021849546673058724;-0.021108534912272933;1.0350371806364562;9.999736788079513;0.833624885167519;-0.005993996718059259;-0.0059939954417460245;0.8052710980819657;0.005792412094421136;0.8052314666911985
81.301167;1.0351931237086363;0.8334558599406771;0.8051050061477066;-0.02184954612017275;-0.021108534606054493;1.0350367584784046;9.999717237979668;0.8336236266363042;-0.005993996247019862;-0.0059939961451903594;0.8052707713764462;0.005792396098587441;0.8052304577030877
81.311167;1.035191127797363;0.8334561999891494;0.8051014770885891;-0.0218495455573775;-0.02110853429194745;1.0350363492121253;9.999698264107858;0.8336224660381922;-0.005993995768994384;-0.005993996849482111;0.8052704778854625;0.005792379803557928;0.8052294870603529
81.321167;1.0351890059655358;0.8334564500321092;0.8050979322283771;-0.021849544986973272;-0.021108533970651582;1.0350359517136074;9.9996798924436;0.8336214076426861;-0.005993995282542558;-0.005993997553146289;0.8052702247174337;0.005792363270623556;0.805228563150243
81.331167;1.0351867745045247;0.8334566138058642;0.8050943775402347;-0.021849544411365458;-0.0211085336428044;1.0350355656454473;9.999662152379;0.833620455142237;-0.005993994786577283;-0.005993998254957217;0.8052700192583697;0.005792346565230936;0.8052276944199457
81.341167;1.0351844481345303;0.833456692713477;0.805090817646041;-0.021849543833123267;-0.021108533309009157;1.0350351917885052;9.999645081763628;0.83361961176039;-0.005993994280028324;-0.005993998954125131;0.8052698687040153;0.005792329752205067;0.8052268883591057
81.351167;1.035182038767102;0.8334566864965505;0.8050872560186857;-0.021849543255178967;-0.021108532970120282;1.0350348319041272;9.999628716000297;0.83361888094225;-0.005993993761690882;-0.005993999650249118;0.8052697789106479;0.005792312897704176;0.8052261520249342
81.361167;1.0351795549271277;0.8334565947848954;0.8050836960919387;-0.02184954268102119;-0.02110853262741446;1.0350344884672902;9.999613082003595;0.8336182659679249;-0.005993993230630315;-0.005994000343039026;0.805269753490775;0.005792296068216591;0.8052254928746423
81.371167;1.03517700228413;0.8334564183308927;0.8050801415914436;-0.021849542114580008;-0.021108532282588147;1.035034164114935;9.999598206524627;0.8336177696896898;-0.005993992686441606;-0.005994001032299549;0.8052697937295169;0.005792279320224277;0.8052249177205887
81.381167;1.035174385329328;0.8334561587558117;0.8050765960639519;-0.021849541559844175;-0.021108531937960112;1.0350338609347765;9.99958412467278;0.8336173951433984;-0.005993992129059301;-0.005994001717970522;0.8052698988323004;0.005792262691648906;0.805224431494344
81.391167;1.0351717092803;0.8334558177249987;0.8050730625294107;-0.021849541020384864;-0.021108531596550868;1.0350335795161212;9.999570881655963;0.8336171456135826;-0.005993991558505385;-0.005994002399842807;0.8052700665314378;0.005792246206873074;0.8052240378378254
81.401167;1.035168981428429;0.8334553965943475;0.805069544030827;-0.02184954049898006;-0.02110853126172018;1.0350333182422893;9.999558531628175;0.833617024091471;-0.0059939909748729205;-0.005994003077443882;0.8052702943597793;0.0057922298895238256;0.8052237398333312
81.411167;1.0351662111873912;0.8334548963280364;0.8050660447236634;-0.021849539997619627;-0.021108530936794843;1.0350330738298044;9.999547130009315;0.8336170334383893;-0.005993990378302032;-0.005994003750360015;0.8052705809286016;0.005792213766862658;0.8052235398658055
81.421167;1.035163408985131;0.8334543172055914;0.8050625701428394;-0.02184953951782819;-0.021108530624954196;1.0350328429289495;9.999536714515715;0.8336171767844418;-0.005993989768766562;-0.005994004418452067;0.8052709257987781;0.00579219786336796;0.8052234393370717
81.431167;1.035160584944378;0.8334536587430541;0.805059126670101;-0.021849539060890235;-0.021108530329053445;1.0350326229308953;9.999527289090192;0.8336174566952466;-0.005993989146089275;-0.0059940050817337545;0.8052713285527001;0.005792182193124221;0.805223438415743
81.441167;1.035157748117321;0.8334529208091643;0.8050557211231828;-0.02184953862772802;-0.02110853005129064;1.035032411101564;9.999518828900158;0.8336178738887577;-0.0059939885101804894;-0.005994005740084545;0.8052717890084562;0.005792166754424869;0.805223536177237
81.451167;1.035154907071394;0.8334521054730858;0.8050523606509457;-0.021849538218704053;-0.021108529792960525;1.0350322039695743;9.999511296207745;0.8336184267233828;-0.005993987860999277;-0.005994006393022513;0.8052723079536261;0.005792151529692015;0.8052237313647095
81.461167;1.0351520710624367;0.8334512178911864;0.8050490528867175;-0.021849537833532554;-0.021108529554292817;1.0350319983793848;9.999504646815284;0.83361911122599;-0.00599398719839951;-0.005994007039894543;0.8052728872677888;0.005792136494533837;0.8052240231104525
81.471167;1.0351492499948287;0.833450265834169;0.8050458056830282;-0.021849537471245687;-0.02110852933446799;1.0350317933229036;9.999498827727022;0.8336199214440903;-0.005993986522201559;-0.005994007680367062;0.8052735295657276;0.005792121626400925;0.805224411283038
81.481167;1.0351464537875703;0.833449258460582;0.8050426259100641;-0.021849537130548696;-0.02110852913208468;1.035031590363677;9.999493779207599;0.8336208498694363;-0.00599398583221932;-0.005994008314527426;0.8052742372953058;0.005792106902461324;0.8052248966780349
81.491167;1.0351436925842836;0.8334482043643918;0.8050395184743736;-0.021849536810399625;-0.021108528945704128;1.035031391514068;9.999489446895343;0.8336218876432493;-0.005993985127872824;-0.0059940089425218725;0.8052750119082756;0.005792092295549065;0.8052254808608578
81.501167;1.0351409770538607;0.8334471094897461;0.8050364868758135;-0.021849536510019574;-0.02110852877395737;1.0350311973619568;9.99948579299263;0.8336230250037661;-0.005993984407893113;-0.005994009564457253;0.8052758538120167;0.0057920777808310175;0.8052261652138968
81.511167;1.0351383176749176;0.83344597670979;0.8050335348627918;-0.021849536228673316;-0.02110852861543692;1.0350310076433173;9.999482793774568;0.8336242523669115;-0.00599398367072052;-0.005994010180619714;0.8052767626073738;0.005792063346314737;0.805226949696344
81.521167;1.035135723702554;0.8334448078985951;0.8050306675178105;-0.021849535965915472;-0.021108528468611183;1.0350308218847941;9.999480428370498;0.8336255612751603;-0.005993982915001738;-0.005994010791499375;0.8052777369503182;0.005792048994141288;0.8052278326621476
81.531167;1.0351332029378482;0.8334436067720005;0.8050278908997999;-0.02184953572170524;-0.02110852833174553;1.0350306385554147;9.999478671935938;0.8336269445920257;-0.0059939821396455244;-0.005994011397794854;0.8052787742416987;0.005792034735069285;0.8052288114139975
81.541167;1.0351307620355845;0.8334423798363371;0.8050252109316279;-0.021849535496041805;-0.02110852820292583;1.035030454750325;9.999477497111815;0.8336283964389865;-0.0059939813437619215;-0.005994012000676228;0.8052798708480383;0.00579202058418219;0.805229881923224
81.551167;1.0351284067869633;0.833441134716872;0.8050226326412894;-0.021849535288709313;-0.021108528080121296;1.035030267772009;9.99947687582072;0.8336299119368433;-0.00599398052653791;-0.005994012601860389;0.8052810226473561;0.0057920065573494805;0.8052310383732428
81.561167;1.0351261425168916;0.833439877742727;0.8050201601654913;-0.02184953509919001;-0.021108527961162304;1.035030076982784;9.999476774523359;0.8336314865243354;-0.005993979687060977;-0.0059940132032122746;0.805282225422753;0.005791992667518141;0.8052322741151429
81.571167;1.0351239742596823;0.8334386132137096;0.8050177974570252;-0.021849534926387863;-0.021108527843877983;1.0350298839109608;9.99947715117003;0.833633115753105;-0.005993978824495735;-0.005994013806226632;0.8052834752443331;0.005791978923467071;0.8052335828262894
81.581167;1.0351219059924255;0.8334373445549206;0.8050155492708572;-0.021849534768483798;-0.021108527726502152;1.035029690990807;9.99947795935795;0.8336347960223153;-0.005993977938576219;-0.005994014411895809;0.8052847685339175;0.00579196532802387;0.8052349577735368
81.591167;1.0351199394124406;0.8334360753806676;0.8050134212902111;-0.021849534623370352;-0.021108527607758727;1.0350295008156836;9.999479149881838;0.8336365247385404;-0.005993977029873781;-0.005994015021098123;0.8052861016490903;0.005791951872479467;0.8052363902021267
81.601167;1.035118073404625;0.8334348093359065;0.8050114189958988;-0.021849534489230937;-0.021108527486392248;1.0350293160959325;9.999480670095958;0.8336382990236023;-0.005993976099719162;-0.005994015635005716;0.8052874706574854;0.005791938532352931;0.8052378694084092
81.611167;1.0351163046174974;0.8334335492264938;0.8050095464291215;-0.02184953436473365;-0.021108527360889858;1.0350291388379547;9.9994824694223;0.8336401144177571;-0.0059939751499678475;-0.005994016254995044;0.8052888716733575;0.005791925268803305;0.8052393844327197
81.621167;1.0351146291884679;0.8334322960301501;0.8050078058766149;-0.021849534249013938;-0.02110852722971946;1.0350289692168455;9.999484503099636;0.8336419645301731;-0.005993974182756022;-0.00599401688213735;0.8052903010588611;0.005791912032661691;0.8052409252302555
81.631167;1.035113044726741;0.8334310485151212;0.8050061984999773;-0.02184953414157237;-0.02110852709154098;1.0350288056271637;9.999486725882758;0.8336438414338965;-0.005993973200423644;-0.005994017516793031;0.8052917548703167;0.005791898766981913;0.8052424826031644
81.641167;1.0351115507139985;0.8334298041121084;0.8050047252769689;-0.021849534042109705;-0.02110852694508593;1.0350286453786324;9.999489086500123;0.8336457368628236;-0.005993972205543515;-0.005994018158636045;0.8052932288445396;0.005791885411447605;0.8052440478057492
81.651167;1.035110147534454;0.8334285601211112;0.8050033872992256;-0.021849533950533313;-0.021108526788931336;1.0350284854388294;9.9994915290694;0.8336476429077768;-0.00599397120093234;-0.005994018806906995;0.8052947196665446;0.005791871911605039;0.8052456125934047
81.661167;1.035108836260811;0.8334273143201303;0.8050021851616289;-0.021849533867028877;-0.02110852662147664;1.035028323048961;9.999493992164336;0.8336495510179991;-0.005993970189812116;-0.0059940194607217044;0.8052962255180596;0.00579185822416835;0.8052471697840375
81.671167;1.0351076191025608;0.8334260656324141;0.8050011182138013;-0.021849533792081738;-0.021108526441155163;1.0350281558159797;9.999496410230492;0.8336514513098126;-0.005993969176060194;-0.0059940201194731944;0.8052977456736684;0.005791844314815872;0.8052487136600264
81.681167;1.03510649855017;0.8334248143218218;0.8050001843057776;-0.021849533726614544;-0.021108526246620178;1.0350279817607966;9.999498722298398;0.8336533338189624;-0.005993968164193847;-0.005994020783208778;0.8052992806141537;0.0057918301582910526;0.8052502398449267
81.691167;1.0351054758568432;0.8334235608523504;0.8049993802339633;-0.021849533672015215;-0.021108526036865364;1.0350277992518861;9.999500874567081;0.8336551902949247;-0.005993967159064185;-0.005994021452728472;0.8053008316000845;0.005791815742655154;0.8052517448559152
81.701167;1.0351045511114552;0.8334223054860905;0.8049987026689833;-0.021849533629899845;-0.021108525811388505;1.035027606365172;9.999502821099407;0.8336570146970742;-0.005993966165468134;-0.005994022129310756;0.8053023993404907;0.005791801069927029;0.8052532253623753
81.711167;1.0351037240734056;0.8334210495439873;0.8049981485183384;-0.021849533602081944;-0.0211085255702174;1.0350274005531654;9.999504530000673;0.8336588025233017;-0.00599396518786564;-0.0059940228143059195;0.8053039833081496;0.005791786151712616;0.8052546777644416
81.721167;1.0351029935383484;0.8334197958812702;0.8049977144138529;-0.021849533590743344;-0.02110852531366248;1.0350271789879086;9.999505980380993;0.8336605503826278;-0.0059939642301914476;-0.005994023508860579;0.8053055817483628;0.005791771003490766;0.8052560983314773
81.731167;1.0351023556381072;0.8334185478220366;0.8049973965652848;-0.021849533598275742;-0.021108525041955005;1.035026938814846;9.999507153237323;0.8336622557268671;-0.0059939632956902055;-0.005994024213713205;0.8053071917904417;0.005791755643161285;0.80525748284991
81.741167;1.0351018033048085;0.8334173081039217;0.8049971912884575;-0.02184953362680216;-0.02110852475498554;1.035026677465565;9.999508033366812;0.8336639161629102;-0.005993962386821984;-0.005994024929077458;0.8053088098604764;0.005791740095461941;0.8052588261968366
81.751167;1.0351013280427823;0.8334160786544478;0.8049970951159179;-0.021849533677664606;-0.021108524452312063;1.035026393379966;9.999508616080277;0.8336655290390952;-0.0059939615051239304;-0.005994025654996811;0.8053104323169681;0.005791724391136889;0.8052601233136253
81.761167;1.0351009220483722;0.8334148610557329;0.8049971044639472;-0.02184953375111145;-0.02110852413335452;1.0350260866791219;9.999508907467023;0.8336670914606049;-0.005993960651191691;-0.00599402639203865;0.8053120555977581;0.005791708556496424;0.8052613707402599
81.771167;1.0351005782539524;0.8334136569750439;0.8049972160408075;-0.02184953384634906;-0.0211085237974645;1.0350257594668388;9.999508923901843;0.8336686006299839;-0.0059939598249921094;-0.005994027141473003;0.8053136759708767;0.005791692609057232;0.8052625672197653
81.781167;1.0351002892773595;0.8334124681662355;0.8049974279814615;-0.02184953396196703;-0.02110852344395075;1.0350254156147323;9.999508694872867;0.8336700547150401;-0.00599395902596587;-0.005994027904730191;0.8053152898796331;0.0057916765652170615;0.8052637133389271
81.791167;1.0351000472850653;0.8334112963594256;0.8049977401041639;-0.02184953409660308;-0.021108523072260098;1.035025060043054;9.999508260305477;0.8336714534609668;-0.005993958252966674;-0.005994028682920817;0.8053168947305803;0.005791660443241663;0.805264810354363
81.801167;1.0350998449594262;0.8334101431521964;0.8049981525697821;-0.021849534249337877;-0.02110852268216858;1.035024697483989;9.999507661667339;0.833672797912327;-0.005993957504854174;-0.005994029476850774;0.8053184886086066;0.0057916442544021455;0.8052658590048851
81.811167;1.035099676465389;0.8334090099403841;0.8049986641834795;-0.021849534419614285;-0.021108522273752667;1.035024331118631;9.9995069415646;0.8336740898072054;-0.005993956781299242;-0.005994030287137421;0.8053200688689319;0.005791627996877061;0.8052668593854823
81.821167;1.035099537125418;0.833407898378022;0.8049992718956264;-0.021849534607206813;-0.021108521847007067;1.035023962445739;9.999506149590225;0.8336753308775038;-0.005993956082685643;-0.005994031114089696;0.8053216318110556;0.005791611661551907;0.8052678112404063
81.831167;1.035099422601078;0.8334068112374101;0.8049999713850589;-0.021849534812326328;-0.021108521401483837;1.0350235921884732;9.999505335785955;0.8336765220462425;-0.005993955409539124;-0.005994031957651296;0.805323173906094;0.005791595242168015;0.8052687137629195
81.841167;1.0350993290163333;0.8334057523692551;0.805000757616498;-0.02184953503535048;-0.021108520936527434;1.0350232207884777;9.99950453447429;0.8336776631912541;-0.005993954762384731;-0.005994032817561005;0.805324692567961;0.0057915787437602334;0.8052695652214731
81.851167;1.0350992524196758;0.8334047255054149;0.8050016253918701;-0.021849535276202592;-0.02110852045176481;1.0350228483475923;9.999503754649124;0.8336787530854735;-0.0059939541417327515;-0.005994033693418161;0.8053261857333351;0.005791562189492536;0.805270362944643
81.861167;1.0350991871547486;0.8334037332046932;0.8050025702608317;-0.02184953553404848;-0.021108519947274997;1.0350224743611895;9.999502984868277;0.8336797890787223;-0.005993953547985507;-0.005994034584663408;0.8053276511927294;0.00579154562376973;0.8052711037073788
81.871167;1.0350991259672089;0.8334027766606462;0.8050035892218865;-0.021849535807669934;-0.021108519423533537;1.0350220979326965;9.999502211432405;0.8336807679560444;-0.005993952981652594;-0.005994035490610786;0.8053290862844567;0.0057915291111557046;0.8052717844090255
81.881167;1.0350990618562115;0.8334018558432592;0.8050046806822095;-0.021849536096017273;-0.021108518881347915;1.0350217187631732;9.999501435826883;0.8336816879180818;-0.00599395244362636;-0.005994036410322275;0.805330488051829;0.005791512730731737;0.8052724029328928
81.891167;1.0350989892840572;0.8334009693360908;0.8050058440563874;-0.02184953639824544;-0.02110851832180665;1.035021337814176;9.999500675885722;0.8336825494420896;-0.005993951935025325;-0.005994037342492767;0.8053318539847094;0.005791496562790488;0.8052729586066153
81.901167;1.0350989039805545;0.8334001144949295;0.8050070793680237;-0.021849536713284854;-0.021108517746069887;1.0350209574789735;9.9994999530637;0.8336833541738513;-0.005993951456876314;-0.00599403828549449;0.8053331826839552;0.005791480676941754;0.8052734518632905
81.911167;1.0350988019256;0.8333992889053482;0.8050083865991492;-0.02184953703932509;-0.021108517154896974;1.0350205817549525;9.999499281462567;0.8336841033189134;-0.005993951010078166;-0.0059940392373345605;0.8053344737171342;0.0057914651347728855;0.8052738834202706
81.921167;1.0350986789227727;0.8333984921371933;0.8050097653210726;-0.02184953737341178;-0.021108516548288936;1.0350202152406396;9.999498671412836;0.8336847970962556;-0.005993950595491996;-0.005994040195640162;0.8053357278086326;0.005791449999244661;0.805274253637162
81.931167;1.0350985311799719;0.8333977258082975;0.805011215163252;-0.02184953771163283;-0.021108515925769625;1.035019860825755;9.999498145890094;0.8336854351457187;-0.005993950213968359;-0.005994041157813273;0.8053369479080318;0.00579143533803732;0.8052745626884908
81.941167;1.0350983553661883;0.8333969922846355;0.8050127363458025;-0.02184953804987925;-0.021108515287110052;1.0350195188699176;9.999497752225993;0.833686017351711;-0.005993949866434342;-0.005994042121058414;0.8053381390627427;0.00579142121943433;0.8052748110011763
81.951167;1.0350981476747965;0.8333962937930464;0.8050143297479967;-0.02184953838438743;-0.021108514632723393;1.0350191888721307;9.999497560741322;0.8336865446462891;-0.005993949553929077;-0.005994043082073451;0.8053393068384531;0.00579140770354672;0.8052749991634771
81.961167;1.035097903443654;0.8333956320049579;0.8050159964051427;-0.02184953871177496;-0.021108513963597107;1.0350188714589255;9.99949765760971;0.8336870186199413;-0.0059939492774207645;-0.005994044036836541;0.8053404567918525;0.005791394836740963;0.8052751279298583
81.971167;1.035097618066976;0.8333950077667381;0.805017736616183;-0.021849539028823396;-0.02110851328120273;1.0350185694324257;9.999498132542673;0.8336874397214831;-0.005993949037626242;-0.00599404498108487;0.8053415949158661;0.005791382651894929;0.80527519857311
81.981167;1.0350972881722023;0.8333944215880921;0.8050195494808936;-0.021849539332273748;-0.021108512587374766;1.0350182878325567;9.999499061950912;0.8336878060311465;-0.005993948835029894;-0.0059940459110070735;0.8053427271244163;0.005791371168630018;0.8052752128757206
81.991167;1.035096911971762;0.8333938742846142;0.8050214328872137;-0.02184953961891785;-0.02110851188404144;1.0350180326948537;9.999500498566475;0.8336881140366547;-0.005993948669976418;-0.005994046823279223;0.8053438581872464;0.005791360394262702;0.8052751729918208
82.001167;1.0350964887763205;0.8333933664656964;0.8050233832532748;-0.021849539885980467;-0.021108511173123103;1.0350178091879836;9.999502473256337;0.8336883599420631;-0.00599394854265928;-0.005994047714872701;0.8053449913594064;0.005791350326619494;0.8052750813739428
82.011167;1.0350960184639386;0.8333928973856523;0.805025395077056;-0.02184954013146132;-0.021108510456702236;1.0350176210584985;9.999504998790497;0.8336885396673605;-0.005993948453078761;-0.005994048583350219;0.8053461285692212;0.005791340955697122;0.8052749400153552
82.021167;1.0350955012170102;0.8333924645100644;0.8050274613038404;-0.021849540354207168;-0.02110850973707757;1.035017471961672;9.99950806836491;0.8336886481258086;-0.0059939484011993695;-0.0059940494269803005;0.8053472706792169;0.0057913322662863104;0.805274749545714
82.031167;1.0350949370315337;0.8333920639620388;0.805029574515376;-0.02184954055370901;-0.021108509016583926;1.0350173669792297;9.999511659969476;0.8336886792050806;-0.005993948387153961;-0.005994050244093259;0.8053484181416325;0.005791324241075244;0.805274509386798
82.041167;1.0350943248084818;0.8333916913243182;0.805031727154813;-0.021849540729855375;-0.021108508297553417;1.0350173125922317;9.999515749254094;0.8336886266850169;-0.0059939484110566954;-0.005994051032383622;0.8053495719610642;0.005791316860486151;0.8052742184671199
82.051167;1.0350936617794675;0.8333913426150097;0.8050339105305427;-0.021849540883034927;-0.02110850758246411;1.0350173155405866;9.99952031815695;0.8336884853919555;-0.0059939484727304605;-0.005994051788891893;0.8053507339920938;0.005791310102400796;0.8052738754566054
82.061167;1.0350929439408987;0.8333910154229948;0.8050361141873165;-0.02184954101456165;-0.021108506873736662;1.0350173819928417;9.999525355355024;0.8336882516690481;-0.005993948571968212;-0.005994052510540906;0.8053519068626804;0.005791303943413724;0.8052734789914413
82.071167;1.035092167000877;0.8333907092521045;0.8050383263041776;-0.021849541126887227;-0.0211085061731599;1.0350175167212685;9.99953085407884;0.8336879228742744;-0.005993948708926828;-0.00599405319470791;0.8053530939713688;0.005791298361303746;0.80527302883853
82.081167;1.0350913274558042;0.8333904242603839;0.8050405348778753;-0.021849541223463446;-0.021108505481633816;1.0350177222822972;9.99953681232626;0.8336874965356639;-0.005993948884145367;-0.0059940538396021205;0.8053542985906375;0.005791293342215062;0.8052725268020369
82.091167;1.0350904235823117;0.8333901596735718;0.8050427288092931;-0.021849541308469087;-0.02110850479946121;1.035017999534044;9.999543231654949;0.8336869697308597;-0.005993949098515161;-0.005994054444346945;0.8053555225051605;0.005791288885556733;0.8052719758621176
82.101167;1.035089455252623;0.8333899131630009;0.8050448979581457;-0.021849541386267896;-0.021108504126860307;1.0350183488785056;9.9995501119971;0.8336863388865503;-0.00599394935314812;-0.005994055008707863;0.8053567659103877;0.005791284998995804;0.805271378997875
82.111167;1.0350884227828974;0.8333896809820973;0.8050470327544667;-0.02184954146064694;-0.02110850346422012;1.0350187706457619;9.999557451253349;0.8336856002950245;-0.005993949648713017;-0.005994055532797187;0.8053580281606968;0.00579128169471208;0.8052707391453148
82.121167;1.0350873263172975;0.8333894585781045;0.8050491246335347;-0.021849541534544298;-0.02110850281178562;1.0350192644165155;9.999565246473793;0.8336847510811901;-0.0059939499847857965;-0.005994056017095988;0.8053593075562748;0.005791278990834104;0.805270059391281
82.131167;1.0350861657571466;0.8333892414272116;0.8050511671030084;-0.02184954161040055;-0.021108502169266474;1.0350198279492084;9.999573487734361;0.833683789430675;-0.005993950359864481;-0.00599405646266823;0.8053606005747546;0.0057912769076363365;0.8052693428751745
82.141167;1.0350849407046103;0.8333890258207679;0.8050531561264122;-0.021849541690466514;-0.021108501535849374;1.0350204571230601;9.99958215227533;0.8336827138092667;-0.005993950771929982;-0.005994056871160633;0.805361902418836;0.005791275460801597;0.8052685926507067
82.151167;1.0350836510978996;0.8333888095864083;0.8050550892978541;-0.02184954177678576;-0.021108500910296483;1.0350211477857638;9.999591205671756;0.8336815227448506;-0.00599395121918698;-0.005994057244415173;0.8053632081423219;0.005791274659830946;0.8052678114426011
82.161167;1.0350822985188146;0.8333885923317639;0.8050569646112061;-0.02184954187088044;-0.021108500290980218;1.0350218974700982;9.999600607457852;0.8336802157616222;-0.005993951700375767;-0.005994057584089991;0.8053645118894457;0.005791274509332575;0.8052670016565263
82.171167;1.035080886625594;0.8333883746668291;0.8050587798243496;-0.021849541973339687;-0.02110849967593403;1.0350227046823193;9.999610317506058;0.8336787936049082;-0.005993952214410976;-0.005994057891581463;0.8053658049933335;0.005791275007130583;0.805266165937606
82.181167;1.0350794206211147;0.8333881569027171;0.805060532139554;-0.021849542083754708;-0.021108499062839986;1.0350235670500356;9.999620298887649;0.8336772569931465;-0.0059939527599482114;-0.005994058168025263;0.8053670762326763;0.00579127613981276;0.8052653078936928
82.191167;1.0350779070324074;0.833387938147877;0.8050622176925889;-0.02184954220106337;-0.021108498449078077;1.0350244806896571;9.999630516152276;0.8336756057447169;-0.0059939533354452235;-0.005994058414195568;0.8053683141832246;0.005791277883149315;0.8052644325746905
82.201167;1.0350763535650973;0.8333877160621179;0.8050638315006156;-0.021849542323832617;-0.021108497831973033;1.0350254411463073;9.999640929326304;0.8336738392852494;-0.0059939539396532794;-0.005994058630382863;0.8053695088110615;0.005791280208720666;0.805263545948369
82.211167;1.0350747681975856;0.8333874872456826;0.8050653682488338;-0.02184954245033912;-0.021108497209054316;1.035026444545437;9.99965148839265;0.8336719574441721;-0.00599395457198992;-0.005994058816503427;0.8053706517696415;0.005791283090375079;0.8052626530404966
82.221167;1.0350731581147103;0.8333872481429633;0.8050668234629091;-0.021849542578869716;-0.021108496578170797;1.0350274877028642;9.999662139466592;0.8336699604070296;-0.005993955232475464;-0.005994058972500206;0.8053717363759322;0.0057912865067022935;0.8052617564019889
82.231167;1.0350715294861734;0.8333869963004682;0.8050681941619947;-0.021849542708045226;-0.021108495937482544;1.0350285673843411;9.999672831858634;0.8336678477683117;-0.0059939559214024505;-0.005994059098753171;0.8053727574983982;0.005791290438182419;0.8052608564314861
82.241167;1.0350698879385052;0.8333867313242633;0.8050694786511043;-0.02184954283659827;-0.021108495285523207;1.0350296794897338;9.999683513058404;0.8336656176763474;-0.005993956639002184;-0.005994059196368263;0.8053737112906201;0.005791294860915432;0.8052599529873254
82.251167;1.0350682389812873;0.8333864544897946;0.8050706762995428;-0.02184954296292736;-0.02110849462134971;1.0350308191061732;9.99969413372692;0.8336632668346142;-0.005993957385307441;-0.005994059267295117;0.8053745949263378;0.005791299741821996;0.8052590466797822
82.261167;1.0350665882379682;0.8333861672712735;0.8050717871822662;-0.021849543085052898;-0.021108493944524267;1.0350319816973417;9.999704666341762;0.8336607912347269;-0.005993958160067134;-0.005994059313964918;0.8053754067267328;0.005791305037943728;0.8052581385740772
82.271167;1.0350649417622784;0.8333858703965259;0.805072811541759;-0.021849543201097436;-0.021108493255001217;1.035033163891035;9.999715107830388;0.8336581872748494;-0.005993958962542646;-0.005994059338588643;0.805376146405855;0.005791310700844019;0.8052572291200113
82.281167;1.0350633059164034;0.8333855645724203;0.8050737504699664;-0.02184954330986807;-0.02110849255320683;1.0350343627873115;9.99972546183531;0.833655452404867;-0.005993959791459403;-0.005994059342920318;0.8053768146852657;0.005791316682160718;0.805256318159295
82.291167;1.0350616862209985;0.8333852516946615;0.8050746069967419;-0.02184954341102383;-0.021108491840124196;1.0350355748665456;9.999735725378137;0.8336525848087277;-0.005993960645320754;-0.005994059328515126;0.8053774125585371;0.005791322935103021;0.8052554059120457
82.301167;1.0350600863929313;0.833384934040187;0.8050753858210654;-0.021849543505055136;-0.02110849111711607;1.035036795385528;9.999745892498193;0.8336495829051359;-0.005993961522888833;-0.005994059296692382;0.805377941000712;0.005791329416325184;0.8052544936240332
82.311167;1.0350585093697904;0.8333846122351661;0.8050760927521403;-0.021849543593347773;-0.02110849038566023;1.0350380180198688;9.999755961523435;0.833646445331089;-0.005993962423485418;-0.00599405924831861;0.8053784008118011;0.005791336091896108;0.8052535836251395
82.321167;1.035056959595035;0.8333842850923356;0.8050767346979226;-0.02184954367807645;-0.021108489647204624;1.0350392351993007;9.999765936672414;0.8336431714228629;-0.005993963346872217;-0.005994059184026782;0.8053787922575811;0.005791342941415852;0.8052526794196668
82.331167;1.0350554434142532;0.833383950784255;0.8050773193039671;-0.021849543761906804;-0.021108488903095166;1.0350404390655463;9.999775826046351;0.8336397617955112;-0.005993964292870471;-0.005994059104460528;0.8053791152244741;0.005791349953765514;0.8052517856058957
82.341167;1.035053967278723;0.8333836072076811;0.805077854090579;-0.021849543847685487;-0.021108488154618226;1.03504162182604;9.999785636334183;0.8336362182603745;-0.005993965261096483;-0.005994059010115284;0.8053793699215765;0.005791357114934521;0.8052509074277061
82.351167;1.0350525371774602;0.8333832518694947;0.8050783453950566;-0.021849543938073597;-0.02110848740295626;1.0350427758157412;9.999795369842788;0.8336325432485412;-0.0059939662509314266;-0.005994058901249292;0.8053795572929969;0.00579136439948599;0.8052500507892904
82.361167;1.0350511597062628;0.8333828819274951;0.8050787975301795;-0.021849544035188462;-0.021108486648714193;1.035043894054101;9.999805025915428;0.8336287401504774;-0.005993967261587251;-0.005994058778029269;0.8053796790469259;0.0057913717753147725;0.805249222454818
82.371167;1.0350498419333611;0.8333824945772306;0.8050792128299775;-0.02184954414052814;-0.021108485891533246;1.0350449705160134;9.999814599344708;0.8336248147799874;-0.005993968292035283;-0.005994058640517895;0.805379737584396;0.005791379212324791;0.8052484294786837
82.381167;1.0350485900515958;0.8333820876488309;0.8050795922437989;-0.021849544255292643;-0.02110848513032565;1.0350460000919066;9.99982407691907;0.8336207759822741;-0.005993969340836394;-0.005994058488421354;0.8053797356126754;0.005791386683657141;0.8052476784114129
82.391167;1.0350474087921293;0.8333816595268597;0.8050799356103879;-0.021849544380746645;-0.02110848436355524;1.0350469787669774;9.999833441752855;0.833616634065347;-0.005993970406287714;-0.005994058320966596;0.8053796756679087;0.005791394163117705;0.8052469751437089
82.401167;1.035046301526661;0.8333812087087423;0.8050802417496357;-0.02184954451823277;-0.02110848358926329;1.0350479029659516;9.999842680468593;0.8336123984116424;-0.0059939714868856315;-0.0059940581372836905;0.805379560030352;0.005791401626498154;0.8052463254346375
82.411167;1.035045270187424;0.8333807338520676;0.8050805090732543;-0.021849544668930333;-0.021108482805311034;1.0350487686498042;9.999851783271653;0.833608076254521;-0.005993972581445009;-0.005994057937110733;0.8053793906988619;0.0057914090570609;0.8052457358123376
82.421167;1.0350443153688063;0.8333802337801457;0.8050807366485582;-0.02184954483361702;-0.021108482009659715;1.0350495723058089;9.999860744469293;0.8336036728561914;-0.005993973688794183;-0.005994057721086522;0.805379169277349;0.005791416450568033;0.8052452144637686
82.431167;1.0350434369775368;0.8333797072531405;0.8050809248120406;-0.021849545012494975;-0.02110848120024943;1.035050312715068;9.999869565024731;0.8335991922907122;-0.005993974807747945;-0.00599405749031253;0.8053788972534173;0.005791423819193616;0.8052447715099347
82.441167;1.0350426346613566;0.8333791532959307;0.8050810744232799;-0.02184954520519964;-0.021108480374908527;1.0350509912112777;9.99987824819895;0.8335946382470221;-0.005993975937424738;-0.00599405724564101;0.8053785766981848;0.005791431191189149;0.8052444177962538
82.451167;1.0350419077711845;0.833378571710307;0.8050811852558503;-0.021849545411217933;-0.021108479531665163;1.0350516102441325;9.999886795517556;0.8335900144120405;-0.005993977077225723;-0.005994056987280109;0.8053782106644514;0.005791438600494445;0.8052441627902566
82.461167;1.035041255645935;0.8333779627198871;0.8050812555058633;-0.021849545630297063;-0.021108478669116054;1.0350521708391967;9.999895211163947;0.8335853244856705;-0.005993978226496046;-0.005994056714779849;0.8053778028264874;0.005791446073867058;0.8052440137932664
82.471167;1.0350406778580785;0.8333773264332205;0.8050812827895981;-0.02184954586216641;-0.02110847778651125;1.035052670497464;9.999903504231835;0.833580572375678;-0.0059939793845218015;-0.0059940564271277474;0.8053773569388456;0.005791453625623097;0.8052439765127366
82.481167;1.035040173745769;0.8333766633868335;0.8050812649299798;-0.021849546105867205;-0.02110847688360685;1.0350531038022832;9.999911683216448;0.8335757624065404;-0.00599398055081282;-0.005994056122973778;0.8053768765979225;0.005791461257006093;0.8052440551000551
82.491167;1.035039742221077;0.8333759753198632;0.8050811998733713;-0.02184954635953422;-0.021108475960598023;1.035053464896699;9.999919753734913;0.8335708991141244;-0.005993981725184365;-0.005994055800999414;0.8053763650531744;0.00579146895506377;0.805244251950091
82.501167;1.0350393824856363;0.8333752648902089;0.8050810855561928;-0.021849546620820996;-0.021108475018230807;1.0350537485998477;9.99992772220611;0.8335659873596613;-0.0059939829076890725;-0.005994055460214712;0.8053758250682381;0.0057914766947994595;0.8052445681909014
82.511167;1.0350390946729218;0.833374534972477;0.805080920682248;-0.0218495468875106;-0.02110847405768285;1.035053950314188;9.99993559698787;0.8335610331126697;-0.005993984098471775;-0.005994055100037945;0.8053752587909059;0.005791484448132607;0.8052450038816183
82.521167;1.0350388804157913;0.833373788340294;0.8050807061666881;-0.021849547157943183;-0.021108473079986662;1.0350540666928545;9.999943382519762;0.8335560438930378;-0.005993985297395796;-0.005994054720127888;0.8053746674088327;0.005791492191952259;0.8052455578732438
82.531167;1.03503874344809;0.8333730274424767;0.8050804453208216;-0.02184954743109721;-0.021108472085634253;1.0350540962835655;9.999951067992066;0.8335510283909239;-0.005993986503787055;-0.005994054320078017;0.80537405138985;0.0057914999080068835;0.8052462282808135
82.541167;1.0350386882943121;0.8333722542681735;0.8050801421403371;-0.021849547706220662;-0.02110847107483315;1.035054039028313;9.999958622536257;0.8335459956342297;-0.0059939877165943395;-0.0059940538991679684;0.8053734116717559;0.005791507578782179;0.8052470129060617
82.551167;1.035038717715276;0.833371470924092;0.8050797999436533;-0.02184954798238792;-0.021108470047926174;1.0350538952436208;9.999966005082108;0.8335409544003485;-0.005993988934639125;-0.005994053456342875;0.8053727504382622;0.005791515186352803;0.8052479088491207
82.561167;1.0350388323447708;0.8333706807275726;0.805079422105065;-0.02184954825838668;-0.02110846900564854;1.0350536652437206;9.999973179798813;0.8335359134700365;-0.00599399015666875;-0.005994052990455448;0.8053720710988613;0.005791522716283643;0.8052489117772931
82.571167;1.0350390321779943;0.8333698884503571;0.8050790136169161;-0.02184954853272176;-0.021108467949377187;1.035053349773052;9.999980126050612;0.8335308819358435;-0.005993991381233316;-0.005994052500604168;0.8053713783794602;0.005791530162952848;0.8052500155263574
82.581167;1.0350393174803327;0.8333690992323654;0.8050785815396923;-0.021849548803574415;-0.02110846688123958;1.0350529497649616;9.999986839556854;0.8335258683941186;-0.0059939926065923875;-0.005994051986128802;0.8053706784749294;0.0057915375301505895;0.8052512123936645
82.591167;1.035039688887375;0.8333683174653695;0.8050781341745988;-0.021849549068848947;-0.021108465803902857;1.0350524656432651;9.99999333199131;0.8335208798974026;-0.0059939938308983184;-0.005994051446199897;0.8053699790838215;0.005791544827212259;0.8052524937157176
82.601167;1.0350401470509558;0.8333675467917501;0.8050776796440954;-0.02184954932627827;-0.021108464720315336;1.0350518977036052;9.999999634124478;0.8335159220915918;-0.0059939950524130325;-0.005994050879621224;0.8053692897028888;0.005791552063994257;0.8052538502277642
82.611167;1.035040691755458;0.8333667913076077;0.805077225081254;-0.021849549573667013;-0.021108463633651573;1.03505124633244;10.000005795046313;0.8335110001414788;-0.0059939962694579825;-0.0059940502851092824;0.8053686220891869;0.005791559243297854;0.8052552727810401
82.621167;1.035041320947783;0.8333660570102667;0.8050767774256142;-0.0218495498092773;-0.021108462547298167;1.0350505111019488;10.000011872721407;0.8335061196640361;-0.005993997480339357;-0.0059940496616487735;0.8053679900744513;0.005791566354582012;0.80525675298933
82.631167;1.0350420302925294;0.8333653516484698;0.8050763445892974;-0.021849550032042732;-0.021108461464752332;1.0350496901086215;10.000017921311715;0.8335012871654461;-0.005993998683489355;-0.005994049008628365;0.8053674079578179;0.005791573377565449;0.8052582824316868
82.641167;1.035042813175192;0.8333646826943581;0.8050759353011273;-0.021849550241461967;-0.021108460389407776;1.035048780171289;10.000023983167333;0.8334965094838008;-0.0059939998776888485;-0.0059940483257264485;0.805366888607169;0.005791580295191013;0.8052598515382746
82.651167;1.0350436606464557;0.8333640554655746;0.8050755582331938;-0.02184955043753778;-0.021108459324095507;1.0350477773974975;10.000030082127628;0.8334917931056159;-0.0059940010621892395;-0.005994047612738543;0.8053664432666778;0.005791587103085999;0.8052614496677521
82.661167;1.03504456128332;0.833363473114011;0.8050752216603102;-0.021849550620898536;-0.02110845827055348;1.0350466776930412;10.000036212682124;0.8334871442636083;-0.005994002236702486;-0.0059940468696916055;0.8053660823132776;0.005791593804176418;0.8052630658665249
82.671167;1.035045501605488;0.8333629376651492;0.805074933383682;-0.02184955079252118;-0.021108457229572882;1.0350454775410034;10.000042335538264;0.8334825689672061;-0.005994003401200504;-0.005994046097275539;0.8053658151903782;0.005791600397727146;0.8052646897943088
82.681167;1.0350464673349296;0.8333624498908138;0.8050747007588548;-0.02184955095313421;-0.021108456201786977;1.0350441754521698;10.000048384150844;0.8334780726067905;-0.005994004555373987;-0.00599404529727384;0.8053656498767989;0.00579160687834183;0.8052663123225888
82.691167;1.0350474446148712;0.833362008227163;0.8050745314070809;-0.021849551103248054;-0.021108455188069527;1.035042772975394;10.0000542711392;0.8334736599515463;-0.005994005698122779;-0.005994044472796051;0.8053655928835777;0.005791613243474905;0.8052679255372085
82.701167;1.035048420383901;0.8333616085234066;0.8050744339859509;-0.021849551243718537;-0.021108454189355755;1.035041274139359;10.000059894324185;0.8334693354827644;-0.0059940068277454985;-0.005994043628106112;0.805365649911291;0.005791619499733633;0.8052695228630163
82.711167;1.0350493826898957;0.8333612442099904;0.8050744179077374;-0.021849551375798883;-0.021108453206297208;1.0350396843088978;10.000065152166789;0.8334651034318475;-0.005994007942510298;-0.005994042768083634;0.8053658264803765;0.00579162566192672;0.8052710994893891
82.721167;1.0350503214716347;0.8333609060322217;0.8050744922170029;-0.021849551500675406;-0.02110845223894222;1.035038009615117;10.000069962080271;0.8334609676108257;-0.00599400904084172;-0.005994041897826953;0.8053661277384598;0.0057916317458998725;0.805272652580003
82.731167;1.0350512284002915;0.833360582276048;0.8050746648325591;-0.021849551619238423;-0.02110845128686295;1.035036256590684;10.000074265296085;0.8334569318348534;-0.005994010121239638;-0.005994041022441508;0.8053665575520262;0.0057916377618505935;0.8052741807681241
82.741167;1.0350520957424583;0.8333602602075085;0.8050749427356721;-0.021849551732144343;-0.021108450349613925;1.035034432011351;10.000078022033858;0.833453000950735;-0.005994011182333678;-0.005994040146610235;0.8053671177909703;0.00579164371463746;0.8052756830015464
82.751167;1.0350529163716353;0.8333599278104147;0.8050753321887468;-0.021849551839844876;-0.02110844942688014;1.0350325434268355;10.000081213229912;0.8334491808153582;-0.005994012222956208;-0.005994039274052913;0.8053678083384387;0.005791649612753723;0.8052771576773246
82.761167;1.0350536847754042;0.8333595744396963;0.8050758385044434;-0.02184955194250597;-0.021108448518566813;1.0350305994488556;10.000083848462037;0.8334454770921674;-0.005994013242058006;-0.005994038407345471;0.8053686272719711;0.00579165547636136;0.8052786023828377
82.771167;1.0350543971653319;0.8333591903068749;0.8050764659815648;-0.021849552039812925;-0.021108447625085486;1.0350286090636913;10.000085966314431;0.8334418952480528;-0.005994014238682498;-0.005994037548132298;0.8053695710177496;0.005791661334573697;0.8052800141787056
82.781167;1.035055050793433;0.8333587659120385;0.8050772177263854;-0.021849552130757247;-0.021108446747470637;1.03502658102193;10.000087621656602;0.8334384417014282;-0.005994015212178175;-0.005994036697241301;0.8053706348038346;0.005791667219800999;0.8052813907374698
82.791167;1.0350556439226661;0.8333582921049187;0.8050780952094275;-0.021849552213673372;-0.02110844588742452;1.035024523916584;10.000088868842878;0.8334351234397492;-0.005994016162339699;-0.005994035854629436;0.8053718125311452;0.0057916731693324775;0.8052827313857511
82.801167;1.035056176733558;0.8333577605613305;0.8050790981413091;-0.021849552286623157;-0.021108445047293787;1.0350224463669973;10.000089753277745;0.83343194624483;-0.00599401708923566;-0.005994035019659476;0.8053730959768416;0.005791679225760363;0.8052840364947023
82.811167;1.03505665188935;0.8333571643135675;0.8050802243346563;-0.02184955234776283;-0.021108444229617555;1.0350203569843877;10.000090312211643;0.8334289135384482;-0.005994017992990189;-0.0059940341917061645;0.8053744751386244;0.00579168542750069;0.8052853058826327
82.821167;1.0350570741539793;0.8333564981069045;0.8050814697008003;-0.02184955239543908;-0.02110844343669097;1.0350182644033674;10.00009057750192;0.8334260258874925;-0.005994018873804535;-0.005994033370547908;0.8053759396064243;0.005791691799903823;0.8052865383455425
82.831167;1.0350574498850043;0.8333557583597452;0.8050828289011424;-0.02184955242836864;-0.021108442670603387;1.0350161774429534;10.00009057967515;0.8334232810524682;-0.00599401973203936;-0.005994032556354333;0.8053774793053445;0.005791698358034509;0.8052877324772872
82.841167;1.0350577867059696;0.8333549427194504;0.8050842954639784;-0.021849552445956943;-0.021108441933454142;1.0350141043370027;10.00009035296931;0.833420674840059;-0.00599402056803733;-0.005994031749593897;0.805379084808892;0.005791705115878004;0.8052888869438789
82.851167;1.035058093053855;0.8333540491919685;0.8050858610828181;-0.021849552448271786;-0.021108441227405905;1.0350120510215481;10.00008993286213;0.8334182022736525;-0.0059940213818436;-0.005994030950980827;0.8053807477882297;0.005791712090327356;0.8052899995033611
82.861167;1.0350583772074469;0.8333530751511102;0.8050875160868196;-0.021849552435784226;-0.02110844055450626;1.0350100207740047;10.00008934669492;0.8334158589333727;-0.005994022173343234;-0.0059940301613415695;0.8053824609939577;0.005791719298040006;0.8052910664146681
82.871167;1.0350586455212551;0.8333520177568342;0.8050892511901364;-0.021849552409339015;-0.021108439916542758;1.0350080159073356;10.000088610535352;0.8334136414856257;-0.005994022942657021;-0.005994029381743851;0.8053842171664415;0.005791726753931575;0.8052920836290349
82.881167;1.035058901203923;0.8333508758650778;0.8050910580761816;-0.021849552370111523;-0.02110843931509747;1.0350060395823553;10.00008773645661;0.8334115463699839;-0.005994023690386514;-0.005994028613925368;0.8053860075162284;0.005791734472658705;0.8052930484924853
82.891167;1.0350591450142619;0.8333496509095355;0.8050929282834544;-0.021849552319266656;-0.021108438751442655;1.0350040960800864;10.000086741878931;0.8334095683477062;-0.005994024417722615;-0.005994027860335629;0.8053878215602129;0.00579174246477923;0.8052939602961008
82.901167;1.0350593769602625;0.8333483459701145;0.8050948525545082;-0.021849552257948986;-0.021108438226240714;1.0350021894144807;10.000085650700004;0.8334077007429115;-0.0059940251262876;-0.005994027123625303;0.8053896486860523;0.0057917507304497615;0.8052948202704325
82.911167;1.0350595979653512;0.8333469646157732;0.8050968216439743;-0.02184955218778083;-0.021108437739377674;1.0350003220510267;10.000084487515595;0.8334059368717514;-0.005994025817829918;-0.0059940264061403665;0.805391479282549;0.005791759262106897;0.805295631755801
82.921167;1.035059811272621;0.8333455106086459;0.8050988272624066;-0.021849552110938232;-0.021108437289803682;1.0349984951628846;10.000083277400407;0.8334042714247323;-0.005994026494175884;-0.0059940257098639845;0.8053933037437008;0.005791768051920658;0.8052963992057464
82.931167;1.0350600228575273;0.8333439880215072;0.8051008620089147;-0.02184955202968556;-0.0211084368754291;1.0349967086694438;10.00008204710005;0.8334027008894008;-0.005994027157249479;-0.00599402503660876;0.8053951112926063;0.005791777090561078;0.8052971257403124
82.941167;1.0350602407829568;0.8333424010168485;0.8051029187646329;-0.021849551946057446;-0.02110843649345777;1.034994959947872;10.000080817306747;0.8334012226290872;-0.005994027808929679;-0.005994024388210066;0.8053968909981642;0.0057917863599421075;0.8052978120094904
82.951167;1.0350604742902594;0.8333407543990181;0.8051049906130593;-0.02184955186172764;-0.021108436141088444;1.0349932438981775;10.000079598143529;0.8333998332357808;-0.005994028450910979;-0.005994023766709049;0.8053986333325213;0.00579179582957405;0.8052984574990154
82.961167;1.0350607327896666;0.8333390549912569;0.8051070708949227;-0.0218495517779747;-0.021108435816154642;1.0349915553809788;10.000078393722099;0.8333985272928379;-0.0059940290847165295;-0.005994023174117315;0.8054003304951608;0.0057918054580704675;0.8052990623168987
82.971167;1.035061024790085;0.833337311730898;0.8051091526835503;-0.021849551695949036;-0.02110843551732273;1.0349898911706665;10.000077206980494;0.833397297546241;-0.005994029711833606;-0.005994022611880304;0.8054019764491774;0.00579181520128785;0.8052996281691237
82.981167;1.0350613569333884;0.8333355350292265;0.8051112287847765;-0.021849551617207322;-0.021108435243786056;1.0349882498727678;10.000076047139636;0.8333961365250508;-0.005994030333682673;-0.005994022080778356;0.8054035667730928;0.005791825021774356;0.8053001581718485
82.991167;1.0350617329605305;0.8333337366109772;0.8051132925557208;-0.02184955154409298;-0.021108434994943505;1.0349866310011653;10.000074939414041;0.8333950377291701;-0.005994030951417154;-0.005994021581136167;0.805405097747717;0.005791834889043128;0.8053006558577273
83.001167;1.0350621534576763;0.8333319288859358;0.8051153378985886;-0.02184955147955378;-0.02110843477030442;1.034985034801213;10.000073926836224;0.8333939952758167;-0.00599403156589087;-0.00599402111306306;0.8054065654850211;0.005791844775988684;0.8053011247816027
83.011167;1.0350626177112383;0.8333301242407498;0.8051173584052865;-0.021849551426630847;-0.0211084345693884;1.03498346330975;10.000073062657682;0.8333930033200831;-0.005994032177796265;-0.005994020676796441;0.8054079658167187;0.0057918546603857035;0.8053015687100264
83.021167;1.0350631262493193;0.8333283352082417;0.8051193473828612;-0.02184955138811941;-0.021108434391527542;1.0349819214990184;10.000072400476931;0.8333920559006852;-0.005994032787777146;-0.005994020272748502;0.8054092946009153;0.005791864527077133;0.8053019911822004
83.031167;1.0350636815386287;0.8333265744175476;0.8051212988011529;-0.021849551366436962;-0.021108434235705274;1.0349804171970711;10.000071990051088;0.8333911468959376;-0.005994033396419416;-0.0059940199011634205;0.8054105478555563;0.00579187436473953;0.8053023947435095
83.041167;1.035064287036058;0.83332485350761;0.8051232076107162;-0.02184955136368721;-0.02110843410065763;1.0349789597054688;10.000071885391268;0.8333902701915812;-0.005994034004267843;-0.0059940195618808445;0.8054117219963823;0.005791884156792703;0.8053027807888773
83.051167;1.0350649461487587;0.8333231821660673;0.8051250689804073;-0.021849551381828636;-0.021108433985065414;1.0349775580504548;10.000072158544244;0.8333894198255067;-0.005994034612077181;-0.005994019254472043;0.8054128146025974;0.005791893871825443;0.8053031499013146
83.061167;1.035065661770215;0.8333215682368692;0.8051268775648661;-0.021849551422666275;-0.021108433887550074;1.0349762199754522;10.000072898492684;0.8333885896927606;-0.005994035220872571;-0.005994018978756064;0.8054138251765294;0.00579190346102367;0.8053035025068725
