time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.071167;1.0350664364034903;0.833320018051746;0.8051286277387053;-0.021849551487685144;-0.021108433806729724;1.0349749518301161;10.000074192598257;0.8333877731480105;-0.005994035831600605;-0.005994018735296454;0.8054147553601986;0.005791912862610227;0.8053038397829851
83.081167;1.0350672726980283;0.8333185361778185;0.805130314239169;-0.021849551577793908;-0.021108433741206484;1.0349737584792014;10.000076111979228;0.833386963338941;-0.005994036444918868;-0.005994018525374424;0.8054156081606635;0.005791922009904851;0.8053041644817128
83.091167;1.0350681741633982;0.8333171253970276;0.8051319323789138;-0.02184955169315928;-0.021108433689288098;1.034972642466523;10.000078711476172;0.8333861540766003;-0.0059940370611345425;-0.00599401835048634;0.8054163868213486;0.005791930839795356;0.8053044818021288
83.101167;1.0350691454466003;0.8333157875587616;0.8051334780785113;-0.021849551833492294;-0.02110843364898442;1.034971603218701;10.000082036484548;0.8333853398677088;-0.005994037680035823;-0.005994018211760853;0.8054170948785665;0.005791939297692823;0.805304799710419
83.111167;1.035070190876042;0.833314524085529;0.8051349481571085;-0.02184955199840407;-0.02110843361842175;1.0349706379371215;10.000086131849157;0.8333845153495357;-0.005994038300978034;-0.005994018109707827;0.8054177367677905;0.005791947341289417;0.8053051275835813
83.121167;1.035071311668464;0.8333133355116987;0.8051363411441288;-0.02184955218730251;-0.021108433596209505;1.0349697439225412;10.000091051789845;0.8333836758649112;-0.0059940389232499254;-0.005994018044427514;0.8054183174256103;0.005791954945820678;0.8053054742575687
83.131167;1.035072505201368;0.8333122215096274;0.8051376583761943;-0.021849552399336062;-0.02110843358135818;1.0349689197388685;10.00009686697657;0.833382818546331;-0.005994039546129002;-0.005994018015929228;0.8054188409936957;0.005791962104778738;0.805305847108045
83.141167;1.0350737672254717;0.8333111816226869;0.8051389041620111;-0.021849552633852885;-0.021108433572827576;1.0349681635865489;10.000103665352967;0.8333819423877918;-0.005994040168512025;-0.00599401802417885;0.8054193096813275;0.005791968821604946;0.8053062520247134
83.151167;1.0350750940051017;0.8333102156926678;0.8051400844839254;-0.02184955289092795;-0.021108433569226287;1.0349674709731438;10.00011153956269;0.8333810480049049;-0.0059940407886961465;-0.005994018069023933;0.8054197234682301;0.005791975098481389;0.8053066935557142
83.161167;1.0350764833049135;0.8333093242591416;0.8051412050370564;-0.021849553171571716;-0.021108433568885532;1.034966834605631;10.000120568016042;0.8333801373517911;-0.005994041404656582;-0.0059940181502483;0.8054200806984501;0.005791980932464273;0.8053071750223149
83.171167;1.0350779347883547;0.8333085086018619;0.8051422697859083;-0.021849553477531213;-0.021108433570171142;1.0349662461269267;10.000130812059355;0.8333792127874319;-0.005994042014478182;-0.005994018267501862;0.8054203795469675;0.005791986323384218;0.8053076987139494
83.181167;1.0350794497281044;0.8333077696846184;0.8051432811023521;-0.021849553810693374;-0.021108433571817867;1.03496569742302;10.000142324928698;0.8333782762933082;-0.005994042616611442;-0.005994018420016619;0.8054206194820874;0.005791991282674613;0.8053082655423326
83.191167;1.0350810303777243;0.8333071069977208;0.8051442411612061;-0.021849554172623156;-0.021108433572969924;1.0349651807656732;10.000155154339595;0.8333773296513138;-0.005994043209959885;-0.0059940186065819195;0.8054208013571322;0.005791995830338254;0.805308874421322
83.201167;1.0350826795365102;0.8333065186162217;0.8051451528239885;-0.021849554564614012;-0.021108433572939813;1.0349646886559407;10.000169340590878;0.8333763752066684;-0.00599404379370116;-0.005994018825748502;0.8054209262403467;0.005791999986728438;0.8053095229073624
83.211167;1.035084400421149;0.8333060025365916;0.8051460192504141;-0.021849554987912627;-0.021108433570923464;1.034964213681231;10.000184913262741;0.8333754164114376;-0.005994044366886178;-0.005994019075809058;0.805420994098463;0.005792003768570165;0.8053102081292565
83.221167;1.0350861965217517;0.8333055579062498;0.8051468433272171;-0.02184955544375582;-0.021108433565917104;1.034963748355335;10.000201881117276;0.8333744577230294;-0.005994044928303027;-0.005994019354666608;0.8054210032304218;0.005792007188165414;0.805310926617929
83.231167;1.0350880710988815;0.8333051851025675;0.8051476281305642;-0.021849555933011088;-0.021108433557014306;1.0349632857796365;10.000220221797775;0.8333735040732803;-0.005994045476644939;-0.00599401965985421;0.8054209507265805;0.005792010255270177;0.8053116744925062
83.241167;1.0350900263478329;0.8333048854385945;0.8051483779656199;-0.021849556455604706;-0.021108433543718177;1.03496282074526;10.000239881246863;0.8333725602396044;-0.005994046010576018;-0.005994019988585615;0.8054208334766119;0.005792012980175298;0.8053124482163736
83.251167;1.0350920624954405;0.833304661010624;0.8051490982991598;-0.021849557010441695;-0.02110843352577787;1.0349623496477736;10.000260774169332;0.8333716308878144;-0.0059940465287289324;-0.0059940203377684695;0.8054206489065259;0.005792015374894457;0.8053132445245856
83.261167;1.035094178007659;0.8333045140952702;0.8051497947270253;-0.02184955759599629;-0.021108433502837247;1.0349618697038265;10.000282779951334;0.8333707218787823;-0.005994047029951066;-0.005994020704166533;0.8054203951493709;0.005792017453930889;0.8053140603371775
83.271167;1.0350963713999173;0.8333044463772167;0.8051504725887974;-0.021849558210808456;-0.02110843347446108;1.0349613787561933;10.00030575001628;0.8333698418823918;-0.005994047513708702;-0.005994021084581387;0.8054200710775666;0.005792019235157389;0.8053148936887647
83.281167;1.0350986423163853;0.8333044588367885;0.8051511370698541;-0.02184955885346702;-0.021108433440374413;1.0349608754552642;10.000329532347552;0.8333690027999155;-0.005994047980168269;-0.005994021475790432;0.805419676303336;0.005792020736515155;0.8053157446087932
83.291167;1.03510099037484;0.8333045522501626;0.8051517925783928;-0.02184955952266023;-0.021108433400474337;1.0349603592843308;10.000353988571069;0.833368218708595;-0.005994048429801812;-0.005994021874519079;0.8054192107938692;0.005792021972137849;0.8053166150214052
83.301167;1.0351034137861141;0.8333047280783829;0.8051524412452457;-0.021849560217586165;-0.02110843335463832;1.0349598298288005;10.000378988893349;0.8333675043481013;-0.005994048862979728;-0.005994022277647236;0.8054186745725074;0.005792022958782099;0.8053175081046761
83.311167;1.0351059096934574;0.8333049891394735;0.8051530819457732;-0.02184956093802161;-0.02110843330255463;1.0349592853542762;10.000404406730258;0.8333668737143461;-0.00599404927984852;-0.005994022682466054;0.8054180682317299;0.005792023726633966;0.8053184277420768
83.321167;1.0351084757049462;0.8333053391774043;0.8051537110899221;-0.02184956168389247;-0.021108433243606655;1.0349587225805734;10.000430130081249;0.8333663387912358;-0.005994049680322194;-0.005994023086901194;0.8054173930659514;0.005792024317756474;0.8053193780769738
83.331167;1.0351111110189715;0.833305782090533;0.8051543241186258;-0.021849562455019705;-0.021108433176773404;1.0349581384118554;10.000456071197565;0.8333659092924338;-0.005994050064233789;-0.0059940234895234125;0.8054166496859766;0.00579202477392653;0.8053203628854958
83.341167;1.03511381612733;0.8333063216675131;0.8051549162594923;-0.021849563250996278;-0.021108433100713527;1.03495753115353;10.000482157196378;0.8333655937236026;-0.0059940504317014705;-0.005994023889348213;0.8054158371094498;0.005792025127827229;0.8053213851072892
83.351167;1.0351165917005873;0.8333069609661254;0.8051554828701412;-0.021849564070941314;-0.021108433013914914;1.0349568997604444;10.000508315246002;0.8333654005223567;-0.005994050783333121;-0.005994024285814997;0.805414953903925;0.005792025402951522;0.8053224470328667
83.361167;1.0351194381918059;0.8333077014128694;0.8051560200793202;-0.021849564913462363;-0.02110843291460555;1.0349562426234122;10.000534466190532;0.8333653381239333;-0.005994051120126297;-0.005994024678881654;0.8054139996745154;0.005792025618226789;0.805323550754697
83.371167;1.035122356092062;0.8333085431148747;0.8051565252153629;-0.021849565776782664;-0.021108432800869822;1.0349555569105173;10.000560524684921;0.8333654142768425;-0.005994051443126344;-0.005994025068809464;0.8054129755403261;0.005792025790256485;0.8053246983095684
83.381167;1.0351253457177874;0.83330948595583;0.8051569961806614;-0.021849566658927445;-0.021108432671390027;1.0349548387226477;10.000586402842266;0.8333656357631942;-0.0059940517528569584;-0.00599402545568027;0.8054118840245229;0.0057920259297602125;0.8053258910951845
83.391167;1.0351284067213185;0.8333105297602309;0.8051574305839366;-0.021849567558073286;-0.02110843252621003;1.034954084352915;10.000612010100603;0.8333660087003445;-0.0059940520488355594;-0.005994025838984974;0.805410728719329;0.005792026036893152;0.8053271287723259
83.401167;1.0351315379341266;0.8333116736537345;0.8051578257943394;-0.021849568472644146;-0.02110843236674207;1.0349532913967534;10.000637246086018;0.8333665387459428;-0.005994052329649551;-0.00599402621746579;0.8054095137946048;0.005792026101328215;0.805328408795719
83.411167;1.0351347374283422;0.8333129152491162;0.8051581793408015;-0.02184956940100261;-0.02110843219511754;1.0349524583213785;10.000661994990558;0.8333672309589535;-0.005994052593487864;-0.005994026589327454;0.8054082431046368;0.005792026106715072;0.805329727057152
83.421167;1.0351380021779086;0.8333142497345077;0.8051584892970942;-0.021849570341355005;-0.021108432013548957;1.0349515832725376;10.000686125636145;0.8333680893804035;-0.00599405283850229;-0.0059940269526806336;0.8054069193402366;0.0057920260366229335;0.8053310792767574
83.431167;1.0351413270576642;0.8333156697334027;0.8051587552852035;-0.021849571292154975;-0.021108431824165035;1.0349506639453663;10.000709501018424;0.8333691161353737;-0.005994053062743007;-0.0059940273058352945;0.8054055446522974;0.005792025880065564;0.8053324619539575
83.441167;1.0351447042603634;0.8333171665488263;0.8051589797635023;-0.021849572252658583;-0.021108431629127226;1.034949698679655;10.000731998964486;0.8333703105422959;-0.005994053264139037;-0.005994027647363135;0.8054041220251655;0.005792025634287064;0.8053338716726656
83.451167;1.0351481242176461;0.8333187315629945;0.805159168206158;-0.021849573223151647;-0.02110843143045528;1.034948686642943;10.000753527716064;0.8333716695405737;-0.00599405344084983;-0.0059940279760385354;0.8054026555060808;0.005792025300611695;0.8053353040030792
83.461167;1.0351515776590052;0.8333203565121782;0.8051593270229657;-0.021849574204474996;-0.02110843122961765;1.0349476265477595;10.000774023013605;0.8333731892660711;-0.005994053591534618;-0.005994028290724846;0.8054011500303492;0.005792024875677187;0.8053367537873338
83.471167;1.0351550571557289;0.8333220335996848;0.8051594603986857;-0.021849575197165544;-0.02110843102757716;1.034946516020885;10.000793433559265;0.833374866407917;-0.005994053715293323;-0.00599402859033014;0.8053996118022074;0.005792024350944354;0.8053382164097986
83.481167;1.0351585565896846;0.8333237562075719;0.8051595692200076;-0.021849576201040305;-0.021108430825233004;1.0349453519724843;10.000811709369506;0.8333766988324119;-0.005994053811708843;-0.005994028873776514;0.8053980484978764;0.005792023719686786;0.805339688565616
83.491167;1.0351620692138725;0.8333255187339856;0.8051596526009561;-0.021849577215347703;-0.021108430623666494;1.0349441307667953;10.000828798695041;0.833378685366567;-0.005994053881022564;-0.005994029139710328;0.8053964689348225;0.0057920229771396175;0.8053411676803024
83.501167;1.0351655863654408;0.8333273151321177;0.8051597092791496;-0.021849578238928347;-0.021108430424177153;1.0349428483569079;10.000844650399321;0.8333808248246716;-0.005994053924250266;-0.005994029386148894;0.8053948820752285;0.005792022116885833;0.8053426505534578
83.511167;1.0351690973912364;0.8333291379439252;0.8051597377868812;-0.021849579270233642;-0.021108430228206403;1.0349415005577087;10.000859221896697;0.8333831150229302;-0.005994053943351717;-0.005994029610625713;0.8053932961511331;0.005792021132269042;0.8053441322862642
83.521167;1.0351725899424526;0.8333309785443896;0.8051597367625565;-0.021849580307432587;-0.021108430037025717;1.0349400828471003;10.00087248585947;0.833385552471562;-0.005994053941292323;-0.005994029810790938;0.805391719168636;0.005792020014191815;0.8053456060703296
83.531167;1.0351760506488847;0.8333328275115072;0.8051597055485631;-0.02184958134854573;-0.02110842985150711;1.034938590096506;10.000884424794423;0.8333881329210905;-0.005994053921664099;-0.0059940299848816195;0.8053901594563303;0.005792018740684392;0.8053470636949895
83.541167;1.0351794661786275;0.8333346747575363;0.80515964397657;-0.02184958239142045;-0.021108429672526765;1.034937017376467;10.000895024581324;0.8333908517704374;-0.005994053888076696;-0.005994030131778596;0.8053886247969495;0.005792017271793583;0.8053484963494306
83.551167;1.0351828232876832;0.8333365103771301;0.8051595521995567;-0.02184958343369248;-0.02110842950173732;1.0349353608165823;10.000904283292156;0.8333937030469879;-0.005994053843800739;-0.00599403025086247;0.8053871210285205;0.005792015559454277;0.8053498956349842
83.561167;1.0351861082973808;0.8333383262097516;0.8051594313680273;-0.0218495844728705;-0.021108429341592468;1.0349336172080952;10.000912225942605;0.83339667823094;-0.005994053791810311;-0.0059940303419918645;0.8053856511995554;0.005792013563564127;0.8053512540686487
83.571167;1.035189307864287;0.8333401165644968;0.8051592836257443;-0.021849585506537532;-0.02110842919433988;1.0349317843728845;10.000918907137285;0.8333997665186093;-0.005994053734912387;-0.005994030405610384;0.8053842154837719;0.005792011257168563;0.8053525647219906
83.581167;1.0351924100781056;0.8333418777221565;0.8051591114079755;-0.02184958653264945;-0.02110842906127336;1.0349298629969665;10.00092440225891;0.8334029554611109;-0.005994053675775133;-0.005994030442758117;0.8053828116723915;0.0057920086207794656;0.8053538211404887
83.591167;1.0351954048104535;0.8333436078244694;0.8051589173313515;-0.021849587549620676;-0.02110842894305445;1.0349278567536753;10.0009288002811;0.8334062312567413;-0.005994053616984832;-0.005994030454892219;0.8053814365815503;0.005792005642588295;0.8053550176734797
83.601167;1.0351982842827718;0.8333453075673426;0.8051587042608013;-0.021849588555992203;-0.021108428840287047;1.034925769939545;10.000932207853161;0.8334095792873083;-0.005994053561018034;-0.005994030443554265;0.8053800878653228;0.005792002325569124;0.805356149097524
83.611167;1.035201043138472;0.8333469797634812;0.8051584747735175;-0.021849589550070787;-0.021108428753502273;1.0349236061358358;10.00093476140013;0.8334129849014208;-0.0059940535101426;-0.005994030410018262;0.8053787643938102;0.005791998687901564;0.805357209836241
83.621167;1.0352036768491115;0.8333486271274065;0.8051582301701868;-0.02184959052997413;-0.021108428682877402;1.0349213692628463;10.000936625707807;0.8334164342561401;-0.005994053466511894;-0.005994030355218098;0.8053774653537044;0.005791994753801503;0.8053581943617935
83.631167;1.0352061802501311;0.8333502504103499;0.8051579700568702;-0.021849591493908263;-0.02110842862839099;1.0349190642196522;10.000937968384276;0.8334199148089081;-0.005994053432207372;-0.005994030279910437;0.8053761897906493;0.005791990542267695;0.8053590986569142
83.641167;1.0352085476023216;0.8333518485420568;0.8051576932591927;-0.02184959244010043;-0.0211084285902942;1.0349166962077585;10.000938936896155;0.8334234151374922;-0.00599405340903086;-0.005994030184747006;0.8053749367765434;0.005791986059915196;0.8053599206501574
83.651167;1.0352107729843363;0.8333534198704046;0.8051573991648944;-0.021849593366516432;-0.021108428569374855;1.034914270322235;10.000939659400943;0.8334269249016766;-0.005994053398286417;-0.005994030070262694;0.8053737055709059;0.00579198130060458;0.8053606593478989
83.661167;1.0352128502952886;0.8333549627333965;0.8051570880384737;-0.02184959427112879;-0.021108428566880794;1.0349117914555295;10.000940251052658;0.833430435169289;-0.005994053400709348;-0.005994029936916807;0.8053724958666539;0.0057919762518517945;0.8053613139027389
83.671167;1.0352147731717638;0.8333564752335092;0.8051567605147784;-0.021849595152565564;-0.02110842858410943;1.0349092647986295;10.000940809760804;0.8334339383252892;-0.005994053416463703;-0.005994029785193616;0.8053713080035303;0.005791970904778482;0.8053618825074882
83.681167;1.0352165351284903;0.8333579556239884;0.8051564174692579;-0.02184959601030331;-0.021108428622078002;1.0349066974387608;10.000941414033111;0.8334374277635535;-0.0059940534451209575;-0.005994029615774959;0.8053701426791838;0.005791965262960403;0.8053623616731757
83.691167;1.0352181303526058;0.8333594034750308;0.8051560601209419;-0.021849596844285668;-0.021108428681678074;1.0349040989987925;10.000942124930473;0.8334408977130391;-0.005994053485695539;-0.005994029429703741;0.8053690006630148;0.005791959344088696;0.8053627468504383
83.701167;1.0352195547117276;0.8333608196476672;0.8051556899641357;-0.02184959765447416;-0.021108428763913438;1.0349014799869891;10.000942974901255;0.8334443428336179;-0.005994053536924239;-0.005994029228392474;0.8053678829591795;0.005791953172917659;0.8053630329814327
83.711167;1.035220806043426;0.8333622046805746;0.8051553093828484;-0.021849598440592487;-0.02110842886988757;1.0348988497889424;10.000943953847615;0.8334477575775375;-0.0059940535977032056;-0.005994029013376002;0.8053667905490832;0.00579194677515826;0.805363214454456
83.721167;1.0352218839345106;0.8333635578501049;0.8051549225254844;-0.021849599201961983;-0.02110842900080217;1.034896216402347;10.000945020209157;0.8334511354155105;-0.005994053667446081;-0.0059940287858664875;0.8053657237865662;0.005791940176444471;0.8053632861005133
83.731167;1.0352227895145953;0.8333648778475115;0.8051545344099645;-0.02184959993754362;-0.0211084291580508;1.034893587530934;10.000946127577983;0.8334544683577947;-0.005994053746142654;-0.005994028546385889;0.8053646828381054;0.005791933396176712;0.8053632446307671
83.741167;1.0352235254785007;0.8333661639419154;0.8051541485690842;-0.021849600646334014;-0.021108429343153462;1.034890971071254;10.000947239288477;0.8334577476084281;-0.005994053833906059;-0.0059940282947615435;0.805363668537841;0.005791926437051496;0.8053630886257571
83.751167;1.0352240961804058;0.8333674165551613;0.8051537657352573;-0.02184960132786625;-0.021108429557445144;1.0348883744823003;10.000948330137525;0.8334609646836336;-0.005994053930553751;-0.005994028030368244;0.8053626821066047;0.005791919283890136;0.8053628173469494
83.761167;1.0352245069096693;0.8333686366196421;0.8051533843006464;-0.021849601982499862;-0.02110842980168726;1.0348858047256662;10.000949385637337;0.83346411205687;-0.005994054035802164;-0.005994027752193949;0.8053617242095903;0.005791911911281952;0.8053624296579941
83.771167;1.0352247623930315;0.8333698242683261;0.8051530010005815;-0.021849602611199045;-0.02110843007589305;1.0348832695837782;10.000950398673458;0.8334671837301716;-0.005994054149345542;-0.005994027458784889;0.8053607941891355;0.005791904290827109;0.8053619240764058
83.781167;1.0352248659522234;0.8333709786528067;0.8051526111202536;-0.021849603214861544;-0.0211084303794617;1.0348807783083342;10.000951364102235;0.8334701751571648;-0.005994054270453932;-0.005994027148545277;0.8053598900141025;0.005791896397015455;0.8053612999161267
83.791167;1.035224820200176;0.8333720989689315;0.8051522094791541;-0.021849603793860573;-0.021108430711395395;1.0348783404858315;10.000952279278412;0.8334730822665625;-0.00599405439802313;-0.005994026820226215;0.8053590095349435;0.005791888213946205;0.8053605583032375
83.801167;1.0352246281500643;0.8333731851054523;0.8051517919028643;-0.02184960434822864;-0.021108431070497577;1.034875965321483;10.000953149420665;0.8334759016097386;-0.0059940545312786005;-0.005994026473006525;0.8053581518343651;0.005791879738934746;0.8053597025658136
83.811167;1.0352242930895144;0.8333742376675688;0.8051513551665924;-0.021849604878110947;-0.02110843145546394;1.0348736620098544;10.000953985878862;0.8334786315879052;-0.005994054670179388;-0.005994026106235467;0.8053573169541449;0.0057918709778321;0.8053587381745431
83.821167;1.0352238182722588;0.8333752575974966;0.8051508956823977;-0.02184960538413544;-0.02110843186474047;1.034871439326463;10.000954801598862;0.8334812725537533;-0.0059940548149929745;-0.005994025719186569;0.8053565043952904;0.005791861939629119;0.8053576720721802
83.831167;1.035223207794803;0.8333762454256266;0.8051504082101496;-0.021849605867669885;-0.021108432296451613;1.034869304668899;10.000955616676972;0.8334838263144021;-0.005994054965658015;-0.0059940253109086305;0.8053557118052806;0.005791852638148236;0.8053565118109409
83.841167;1.035222467017265;0.8333772009164677;0.8051498852232971;-0.02184960633075461;-0.021108432748624714;1.0348672641994516;10.0009564644898;0.8334862961768643;-0.005994055121797798;-0.005994024880397148;0.8053549348132489;0.00579184309219296;0.8053552650469328
83.851167;1.0352216017262421;0.83337812347311;0.8051493178573971;-0.021849606775738627;-0.021108433219299585;1.0348653235922995;10.000957389618076;0.8334886864141781;-0.005994055283233926;-0.005994024427070486;0.8053541680273513;0.0057918333175539264;0.8053539390670437
83.861167;1.035220617809026;0.8333790126579146;0.8051486975075258;-0.021849607205011026;-0.02110843370627214;1.0348634878838114;10.000958443898535;0.8334910011803967;-0.005994055450161974;-0.005994023950864597;0.8053534062160327;0.0057918233206468;0.805352540377269
83.871167;1.0352195216736788;0.8333798681613586;0.8051480159852414;-0.021849607620808602;-0.0211084342069289;1.034861760429477;10.000959676667486;0.8334932444733729;-0.005994055622891137;-0.005994023451724458;0.8053526447594134;0.005791813104217393;0.8053510747768186
83.881167;1.0352183200154537;0.8333806894416417;0.8051472648040823;-0.0218496080249664;-0.02110843471842274;1.0348601420705923;10.000961120086988;0.8334954207861262;-0.0059940558016608895;-0.005994022929046688;0.8053518795454959;0.005791802678227795;0.8053495475552414
83.891167;1.0352170191976697;0.8333814756685596;0.8051464356070558;-0.021849608418868394;-0.021108435237856518;1.0348586310736843;10.000962786080931;0.8334975349169956;-0.005994055986586532;-0.005994022381629195;0.8053511072089335;0.005791792063054038;0.8053479633212491
83.901167;1.0352156253653801;0.8333822263236825;0.8051455217817096;-0.021849608803592352;-0.021108435762498403;1.0348572235821911;10.000964672852394;0.8334995909211588;-0.005994056177574328;-0.005994021808225859;0.8053503256069079;0.005791781285049687;0.8053463259308475
83.911167;1.0352141450683043;0.8333829419743628;0.8051445196730087;-0.021849609179933126;-0.021108436289970837;1.0348559144026552;10.000966764265783;0.8335015913509146;-0.005994056374249404;-0.005994021208163004;0.8053495335145819;0.005791770370933581;0.8053446388680935
83.921167;1.0352125856923922;0.8333836242295841;0.8051434285070568;-0.02184960954826986;-0.021108436818107732;1.0348546976142778;10.000969029493172;0.8335035375428825;-0.00599405657585099;-0.00599402058141764;0.8053487297435027;0.005791759345968457;0.8053429051263107
83.931167;1.0352109555631686;0.8333842754823828;0.8051422498474051;-0.02184960990842242;-0.021108437344776642;1.0348535668359828;10.000971437570925;0.8335054305847857;-0.0059940567810614935;-0.00599401992832647;0.8053479127605137;0.005791748235434439;0.8053411264278608
83.941167;1.0352092639038597;0.8333848992321853;0.8051409877115516;-0.02184961025974742;-0.02110843786808289;1.0348525162642097;10.00097397514879;0.8335072722040966;-0.005994056987914582;-0.005994019249457965;0.8053470807168257;0.005791737062781456;0.8053393030567221
83.951167;1.035207520659879;0.8333855000278005;0.8051396486331355;-0.021849610601441187;-0.021108438386684043;1.0348515421855682;10.00097664991028;0.8335090648813193;-0.005994057193972435;-0.005994018545706113;0.8053462312386939;0.005791725844073039;0.8053374342553247
83.961167;1.0352057358114382;0.8333860828465655;0.8051382404679631;-0.021849610932708107;-0.021108438899719695;1.0348506434471936;10.000979479979605;0.8335108112407814;-0.005994057396793815;-0.0059940178183179905;0.8053453614629954;0.005791714584222538;0.8053355183998553
83.971167;1.0352039185711246;0.8333866524893164;0.8051367707207528;-0.02184961125286846;-0.021108439406467956;1.03484982047181;10.000982480087124;0.833512514099068;-0.005994057594361157;-0.005994017068840326;0.8053444686887834;0.005791703276505131;0.805333553368302
83.981167;1.0352020772684376;0.8333872127268889;0.8051352456929631;-0.021849611561547282;-0.021108439906135364;1.034849073154633;10.00098565162749;0.8335141773140469;-0.005994057785030699;-0.00599401629924363;0.8053435505870972;0.005791691904943998;0.8053315374023772
83.991167;1.0352002190362632;0.8333877658646697;0.805133670390348;-0.02184961185858212;-0.021108440397945037;1.0348483995171074;10.000988979263903;0.8335158057195851;-0.005994057967120896;-0.005994015512196378;0.8053426051067644;0.0057916804508831195;0.8053294694423019
84.001167;1.0351983488457428;0.8333883132787577;0.8051320488297083;-0.02184961214361327;-0.021108440881565427;1.0348477965915859;10.000992437702038;0.8335174038266231;-0.005994058138720295;-0.005994014711061211;0.805341631607271;0.005791668899465564;0.805327348383313
84.011167;1.035196469456321;0.8333888554255127;0.8051303849777847;-0.02184961241583949;-0.021108441357478858;1.0348472618193563;10.000996008949985;0.8335189749379885;-0.005994058297954204;-0.005994013899440901;0.8053406319737059;0.005791657238217641;0.8053251724532084
84.021167;1.0351945826099422;0.8333893915799181;0.8051286838317849;-0.021849612674108714;-0.02110844182684043;1.0348467936807921;10.000999701986531;0.8335205214940807;-0.005994058443423931;-0.0059940130805906065;0.8053396095729397;0.0057916454536915025;0.8053229392325318
84.031167;1.0351926904760127;0.8333899211649387;0.8051269513041635;-0.021849612917075177;-0.021108442291186264;1.034846392429286;10.001003561433706;0.8335220453902773;-0.005994058574491509;-0.005994012257139014;0.8053385674792408;0.005791633534984466;0.8053206455322102
84.041167;1.0351907968670893;0.8333904452209401;0.8051251933982778;-0.02184961314322093;-0.021108442752367743;1.0348460607575436;10.00100765792675;0.8335235471811651;-0.005994058691256433;-0.005994011431310094;0.8053375078832496;0.0057916214765773326;0.805318287209332
84.051167;1.035188906969381;0.833390965726775;0.8051234163368634;-0.02184961335092943;-0.021108443212404727;1.0348458031503622;10.001012069994568;0.8335250251700991;-0.005994058794094348;-0.005994010605289616;0.8053364322847605;0.005791609275687614;0.8053158598401108
84.061167;1.035187025079531;0.8333914839997539;0.8051216268902253;-0.021849613538710257;-0.021108443673153267;1.0348456240839865;10.001016870839392;0.8335264757496114;-0.005994058883141735;-0.005994009781159682;0.805335342058321;0.005791596932033193;0.805313360212041
84.071167;1.0351851532995222;0.8333920000858006;0.8051198315357225;-0.02184961370520101;-0.021108444136124695;1.034845526760525;10.001022116778959;0.8335278951446762;-0.005994058958249436;-0.0059940089605208195;0.8053342392387244;0.005791584449494706;0.8053107874791814
84.081167;1.0351832928279554;0.8333925127465532;0.805118035452288;-0.02184961384896753;-0.021108444602450007;1.0348455135174903;10.001027836361166;0.8335292813500558;-0.005994059019159047;-0.0059940081443860945;0.8053331266725559;0.005791571832137107;0.8053081435906102
84.091167;1.03518144492516;0.8333930198798094;0.8051162423495207;-0.021849613968841084;-0.02110844507279459;1.0348455868644366;10.00103402929211;0.8335306342828962;-0.005994059065761782;-0.005994007333394009;0.8053320072260418;0.005791559077925969;0.8053054332564982
84.101167;1.0351796105649125;0.833393519936011;0.8051144546833321;-0.021849614064698007;-0.02110844554735947;1.0348457496406835;10.001040672266889;0.8335319540950543;-0.0059940590984007835;-0.005994006527969384;0.8053308829712503;0.005791546176889824;0.805302663312146
84.111167;1.0351777910379434;0.8333940129220377;0.8051126739277129;-0.021849614137542456;-0.021108446026015144;1.0348460049590682;10.001047725868402;0.8335332396655147;-0.0059940591176307735;-0.00599400572836521;0.8053297551479809;0.005791533112640698;0.8052998417106072
84.121167;1.0351759886804897;0.8333944997590561;0.8051109007464295;-0.021849614188608032;-0.021108446508536716;1.0348463568201747;10.001055144717542;0.8335344884244288;-0.005994059123612042;-0.005994004934831868;0.8053286244387925;0.005791519864645062;0.8052969769389986
84.131167;1.035174205761716;0.8333949814218327;0.8051091350539131;-0.021849614218409454;-0.02110844699495389;1.0348468101275958;10.001062892951875;0.8335356968530448;-0.005994059116091252;-0.005994004147998355;0.8053274912921874;0.005791506412868763;0.8052940783072643
84.141167;1.0351724432966742;0.8333954589199751;0.8051073763000407;-0.021849614226637372;-0.021108447485738088;1.034847368982826;10.001070958651216;0.8335368610133831;-0.005994059094811811;-0.005994003369139845;0.8053263567212282;0.005791492745808123;0.8052911563530254
84.151167;1.03517070177985;0.8333959332274556;0.8051056237087199;-0.021849614212847097;-0.021108447981616735;1.0348480346005329;10.001079355149457;0.8335379774459504;-0.005994059059671878;-0.005994002600070838;0.8053252226532805;0.005791478864700496;0.8052882222310364
84.161167;1.0351689825931532;0.8333964048431511;0.8051038760332729;-0.021849614177029023;-0.021108448483251465;1.0348488053412965;10.001088110286258;0.8335390441388668;-0.0059940590108693665;-0.005994001842738696;0.8053240910437559;0.005791464776159507;0.8052852868936093
84.171167;1.0351672884851164;0.8333968739036899;0.8051021309805746;-0.021849614119516508;-0.021108448991098133;1.0348496790329966;10.001097254209828;0.8335400606416127;-0.005994058949263543;-0.005994001098731733;0.8053229632418551;0.005791450483444575;0.8052823614434305
84.181167;1.0351656239470621;0.8333973410383373;0.8051003844310239;-0.021849614040612694;-0.021108449505541572;1.034850654580104;10.001106810172358;0.8335410269271121;-0.005994058876456829;-0.005994000369048791;0.8053218402590061;0.005791435991335544;0.8052794574936816
84.191167;1.0351639959688208;0.8333978077775248;0.8050986299039209;-0.021849613940392254;-0.021108450027115516;1.0348517310047256;10.001116787278912;0.8335419417986035;-0.0059940587943696265;-0.005993999654334078;0.8053207227034974;0.005791421314371849;0.8052765862624337
84.201167;1.035162413768456;0.833398276264782;0.8050968592085366;-0.021849613818666885;-0.02110845055654247;1.0348529055667346;10.001127173933577;0.8335428026521737;-0.005994058704668472;-0.005993998955400956;0.8053196107362481;0.005791406472928795;0.8052737579400803
84.211167;1.0351608875402742;0.8333987496980801;0.8050950639551154;-0.02184961367501875;-0.02110845109452502;1.0348541732775303;10.001137932606975;0.8335436065784959;-0.005994058608508206;-0.005993998273477612;0.8053185049091856;0.005791391485533749;0.8052709823370362
84.221167;1.0351594274220697;0.8333992330246057;0.805093236515012;-0.021849613508918952;-0.02110845164148276;1.0348555282176795;10.00114899961343;0.8335443510571152;-0.005994058506641684;-0.005993997609882605;0.8053174064843416;0.0057913763668568045;0.8052682688456437
84.231167;1.0351580433833478;0.8333997321858151;0.80509137030875;-0.021849613319876237;-0.021108452197561186;1.0348569652172608;10.00116029442828;0.8335450338299357;-0.005994058399438588;-0.005993996965625307;0.805316316290687;0.005791361127777895;0.8052656249581898
84.241167;1.0351567466987173;0.8334002528971446;0.8050894601502476;-0.021849613107660627;-0.021108452762907872;1.0348584804525833;10.001171733229627;0.8335456524649361;-0.00599405828687638;-0.0059939963413281816;0.805315233354403;0.005791345777797226;0.805263055642254
84.251167;1.035155551318257;0.8334008003800812;0.8050875027441543;-0.021849612872449173;-0.021108453337824015;1.0348600708859184;10.001183237997934;0.8335462041004399;-0.0059940581688691765;-0.0059939957374571485;0.8053141547933005;0.005791330326567136;0.8052605646140292
84.261167;1.0351544727431097;0.8334013793417311;0.8050854968515561;-0.021849612614551425;-0.02110845392268598;1.034861733169193;10.001194739380063;0.8335466858808641;-0.005994058045364119;-0.005993995154480601;0.8053130770781335;0.0057913147794658795;0.8052581557519949
84.271167;1.0351535259203881;0.8334019937869434;0.8050834423085262;-0.021849612333877177;-0.021108454517798057;1.0348634629549471;10.001206175920013;0.8335470957578348;-0.005994057915932358;-0.0059939945926900185;0.8053119971614875;0.005791299138823638;0.8052558329063931
84.281167;1.0351527239878355;0.8334026473853134;0.8050813383386927;-0.02184961202973675;-0.021108455123194925;1.0348652555519138;10.00121749909142;0.83354743305999;-0.005994057779568266;-0.005993994052063195;0.8053109128027003;0.005791283413820384;0.8052535985196487
84.291167;1.0351520771931673;0.8334033442104716;0.8050791828802486;-0.021849611701218474;-0.021108455738547388;1.0348671072646738;10.001228681815162;0.8335476983382303;-0.005994057635008041;-0.005993993532429539;0.8053098225960265;0.005791267625429594;0.8052514529086762
84.301167;1.0351515923445764;0.8334040889073566;0.805076973212041;-0.021849611347595464;-0.021108456363356235;1.0348690156889135;10.001239717315217;0.833547892190953;-0.005994057481303484;-0.005993993033794154;0.8053087253846026;0.005791251804347187;0.8052493949943348
84.311167;1.0351512736233364;0.833404886407888;0.8050747068750774;-0.021849610968363194;-0.02110845699729514;1.0348709786450072;10.001250609172562;0.8335480145267457;-0.005994057318273259;-0.005993992556499533;0.805307619495814;0.005791235985299832;0.8052474237385553
84.321167;1.0351511237964595;0.8334057419734602;0.8050723825857176;-0.02184961056322417;-0.02110845764040023;1.0348729931818172;10.001261356935872;0.8335480651590943;-0.005994057146454972;-0.005993992100951708;0.8053065030566278;0.005791220201114242;0.8052455393679977
84.331167;1.0351511448706934;0.8334066612092988;0.8050700009678116;-0.021849610131991618;-0.021108458293100443;1.0348750558518756;10.00127194470225;0.8335480441106567;-0.005994056966570533;-0.005993991667253116;0.8053053749648545;0.0057912044847461125;0.8052437434893903
84.341167;1.0351513379407993;0.8334076492549126;0.8050675645632309;-0.021849609674031628;-0.021108458956212894;1.0348771638664935;10.001282337938926;0.8335479511619514;-0.005994056779049054;-0.00599399125522492;0.8053042355651788;0.005791188874414737;0.8052420381404763
84.351167;1.0351517023677594;0.8334087097365689;0.8050650772045627;-0.021849609187744822;-0.021108459630827983;1.034879315865839;10.001292480416394;0.8335477856596331;-0.005994056584062964;-0.00599399086462075;0.8053030870976099;0.005791173407910732;0.8052404252753707
84.361167;1.0351522353128235;0.8334098444161349;0.8050625430041667;-0.0218496086708524;-0.021108460318074736;1.034881511584841;10.00130229492261;0.8335475465578045;-0.00599405638178604;-0.005993990495050475;0.8053019338322405;0.005791158111828908;0.8052389070969099
84.371167;1.0351529320475898;0.8334110532500532;0.8050599657632358;-0.02184960812107806;-0.02110846101881428;1.0348837508629314;10.001311697821592;0.8335472325772816;-0.005994056172333725;-0.005993990145697477;0.8053007812844771;0.005791143001385802;0.8052374864369006
84.381167;1.0351537863597093;0.8334123344380484;0.8050573498170919;-0.02184960753659188;-0.021108461733328768;1.0348860331558691;10.00132061762707;0.8335468427124977;-0.005994055955667849;-0.005993989815365788;0.805299634309238;0.005791128086458981;0.805236166921482
84.391167;1.035154790685439;0.8334136849388265;0.8050547010407303;-0.021849606916290013;-0.021108462461328394;1.0348883578279238;10.00132900049606;0.8335463764253935;-0.0059940557319265435;-0.0059939895028718855;0.8052984951534752;0.005791113372307587;0.8052349524638435
84.401167;1.0351559360017812;0.8334151015067987;0.8050520266534387;-0.021849606259884337;-0.021108463202293943;1.0348907246056358;10.001336806978598;0.8335458328863588;-0.005994055501702693;-0.005993989207280027;0.8052973634951116;0.005791098859049617;0.8052338462105945
84.411167;1.035157211994735;0.8334165813007111;0.8050493346897182;-0.02184960556785596;-0.021108463955657797;1.0348931340123568;10.001344014657478;0.8335452103122164;-0.005994055265856442;-0.0059939889279454865;0.8052962383663257;0.005791084546067559;0.8052328501817411
84.421167;1.035158607567036;0.8334181215240773;0.805046633814878;-0.02184960484141775;-0.021108464720811546;1.0348955871116812;10.001350621378013;0.8335445067307389;-0.005994055025146134;-0.005993988664718128;0.8052951194978006;0.005791070436896361;0.8052319657522782
84.431167;1.0351601107879747;0.833419718704654;0.8050439329809985;-0.021849604082319937;-0.021108465497218638;1.034898084326472;10.001356645676934;0.8335437214960827;-0.00599405478005238;-0.005993988418216524;0.805294007600686;0.005791056538680217;0.8052311940820228
84.441167;1.0351617087538996;0.8334213684440699;0.8050412407562786;-0.021849603292717085;-0.021108466284434958;1.0349006246323518;10.001362132438675;0.8335428558047115;-0.005994054530994648;-0.005993988189866071;0.8052929047562059;0.005791042857339991;0.8052305360992481
84.451167;1.0351633886477605;0.8334230653973742;0.8050385653949887;-0.02184960247526941;-0.02110846708177457;1.0349032054521485;10.001367151003139;0.8335419120038339;-0.005994054278618317;-0.005993987981711079;0.8052918146493037;0.005791029395346866;0.8052299924018923
84.461167;1.0351651390968546;0.8334248028486009;0.8050359153972477;-0.021849601633076907;-0.021108467887890222;1.0349058232458204;10.001371769797265;0.8335408931824435;-0.005994054023635448;-0.0059939877959435;0.8052907422293244;0.005791016152643616;0.8052295634013805
84.471167;1.0351669503794099;0.8334265724918737;0.8050332987241625;-0.021849600769345258;-0.021108468700956992;1.0349084749146795;10.001376025185706;0.8335398030701304;-0.005994053766569192;-0.005993987634382097;0.8052896929725273;0.005791003125395791;0.8052292492650882
84.481167;1.0351688143138988;0.8334283653043923;0.8050307219004023;-0.021849599887026366;-0.02110846951940782;1.0349111584799844;10.001379914177761;0.8335386450453068;-0.00599405350791426;-0.005993987498537332;0.8052886719392659;0.005790990306989451;0.8052290497429089
84.491167;1.035170724390349;0.8334301728139848;0.8050281912601895;-0.02184959898862052;-0.02110847034242053;1.0349138723448532;10.001383415521703;0.8335374214252143;-0.005994053248249441;-0.0059939873899632935;0.8052876833438406;0.005790977695554404;0.8052289647327988
84.501167;1.0351726754176582;0.8334319879219368;0.8050257148879449;-0.021849598076333805;-0.021108471169824262;1.0349166147538742;10.001386514293845;0.8335361343545703;-0.00599405298786529;-0.005993987310057876;0.8052867307095932;0.005790965301165425;0.8052289950959992
84.511167;1.0351746629703886;0.8334338055434772;0.8050233029452627;-0.0218495971524833;-0.02110847200173431;1.0349193844475015;10.001389206724566;0.8335347869480602;-0.005994052726401334;-0.005993987259688779;0.8052858166833008;0.005790953148805934;0.8052291423076002
84.521167;1.035176682618257;0.8334356227127934;0.8050209661652156;-0.021849596219725834;-0.02110847283829324;1.034922181605273;10.00139149316397;0.8335333832409801;-0.005994052462969511;-0.005993987239381214;0.8052849425506177;0.005790941276649174;0.8052294074209083
84.531167;1.0351787292196641;0.8334374378413377;0.805018713687149;-0.021849595281057368;-0.02110847367960167;1.0349250080459726;10.001393369273353;0.8335319273252029;-0.005994052196608488;-0.005993987249623107;0.8052841085604464;0.005790929728603637;0.805229791021863
84.541167;1.0351807975090843;0.8334392499625508;0.8050165523306373;-0.02184959433983068;-0.021108474525704666;1.0349278667034787;10.001394811450345;0.8335304229874819;-0.00599405192652323;-0.005993987290772175;0.8052833148115083;0.005790918545887324;0.8052302935949612
84.551167;1.0351828826406038;0.8334410584737874;0.8050144881478826;-0.021849593399635107;-0.021108475376524653;1.0349307606728728;10.001395766184112;0.8335288741948268;-0.005994051651856546;-0.005993987362963799;0.8052825611170827;0.005790907762349253;0.8052309152026786
84.561167;1.0351849792933159;0.8334428631876015;0.8050125276685546;-0.021849592463744624;-0.021108476231766152;1.0349336921567107;10.001396154129738;0.8335272857945064;-0.005994051371471921;-0.005993987466152397;0.8052818462030907;0.005790897403287414;0.8052316556115202
84.571167;1.0351870809315096;0.8334446642276582;0.8050106772113967;-0.021849591534516058;-0.02110847709103313;1.0349366617140776;10.001395884849854;0.8335256639748806;-0.005994051084140092;-0.0059939876000762;0.8052811677047315;0.005790887486575014;0.8052325152895181
84.581167;1.0351891801355224;0.8334464618154289;0.8050089423753282;-0.02184959061340328;-0.021108477953962253;1.0349396680444587;10.001394870749206;0.8335240160952949;-0.005994050788788104;-0.005993987764197249;0.8052805223711277;0.005790878026058871;0.8052334961146103
84.591167;1.035191269297143;0.8334482563018618;0.8050073286051035;-0.021849589701548773;-0.021108478819981995;1.0349427085879728;10.001393024401612;0.8335223498748511;-0.0059940504844092244;-0.0059939879576521625;0.805279905857609;0.005790869037020926;0.8052346014324105
84.601167;1.0351933415495411;0.833450047703191;0.8050058412954627;-0.0218495888002675;-0.021108479688184894;1.0349457808298386;10.001390243302678;0.8335206721664077;-0.00599405016978056;-0.005993988179448959;0.8052793129920741;0.005790860539487039;0.8052358356007668
84.611167;1.0351953922727808;0.8334518341631875;0.8050044851171779;-0.021849587911085825;-0.021108480557652822;1.0349488840478203;10.001386408944814;0.8335189877221407;-0.005994049843412105;-0.0059939884289578775;0.8052787386604773;0.005790852556958731;0.805237202891831
84.621167;1.035197420033844;0.8334536106338188;0.8050032636926095;-0.021849587035649803;-0.021108481427588373;1.0349520209905931;10.001381403457117;0.8335172995141902;-0.005994049503996439;-0.005993988706071035;0.8052781787191421;0.005790845113666073;0.805238706439709
84.631167;1.0351994253574215;0.8334553693159853;0.8050021797874121;-0.021849586175629435;-0.021108482296887034;1.0349551978065967;10.001375118806303;0.8335156108712579;-0.005994049151096977;-0.005993989010778185;0.8052776305173545;0.005790838231692547;0.8052403482126521
84.641167;1.0352014083970384;0.8334571013236881;0.8050012349830354;-0.02184958533235211;-0.021108483163642826;1.0349584219756296;10.001367456398084;0.8335139266490386;-0.005994048785442386;-0.00599398934255504;0.8052770925278554;0.0057908319282202;0.8052421291518358
84.651167;1.0352033673355965;0.8334587980582164;0.8050004288386166;-0.0218495845062392;-0.02110848402513466;1.0349617002794103;10.001358333041232;0.8335122521094535;-0.005994048408631179;-0.005993989699927427;0.8052765634272374;0.005790826212991515;0.8052440486584818
84.661167;1.0352052977478516;0.8334604519377831;0.8049997588580936;-0.021849583696682856;-0.02110848487829781;1.0349650377378503;10.00134768431509;0.8335105915794259;-0.0059940480227654675;-0.005993990080316684;0.8052760415580592;0.005790821084783777;0.8052461045619591
84.671167;1.0352071928158981;0.8334620564658938;0.8049992212866788;-0.021849582902465907;-0.021108485720082226;1.0349684376896175;10.001335453031874;0.8335089483962949;-0.005994047630290004;-0.005993990480086989;0.8052755250735069;0.005790816532089468;0.8052482938351871
84.681167;1.0352090437994184;0.8334636056144318;0.8049988113474699;-0.02184958212189284;-0.02110848654741012;1.0349719029691917;10.001321579061086;0.8335073253133141;-0.005994047233761033;-0.005993990894832595;0.8052750128643085;0.005790812540154433;0.805250613045155
84.691167;1.0352108404084672;0.8334650932548137;0.8049985232935142;-0.02184958135267621;-0.021108487357204744;1.0349754362254944;10.001306003124311;0.8335057244268329;-0.005994046835614548;-0.005993991319918694;0.805274505872204;0.0057908090926674;0.8052530584015414
84.701167;1.0352125721895145;0.8334665131807265;0.8049983515656418;-0.02184958059240367;-0.021108488146555266;1.0349790386403672;10.001288671789265;0.8335041470732205;-0.005994046438213927;-0.00599399175100964;0.8052740075336808;0.005790806165452816;0.8052556258823748
84.711167;1.0352142306957517;0.8334678596346583;0.8049982920221338;-0.02184957983916727;-0.021108488912650825;1.0349827091663137;10.001269534918533;0.8335025944258069;-0.005994046043924019;-0.005993992184335327;0.80527352264552;0.0057908037229471914;0.8052583114767082
84.721167;1.0352158102621558;0.8334691277480001;0.8049983421142215;-0.02184957909150266;-0.02110848965277838;1.0349864449266806;10.001248542840298;0.8335010681117636;-0.005994045654937551;-0.005993992616549837;0.8052730557495428;0.005790801720822134;0.8052611110619352
84.731167;1.0352173072869306;0.8334703135410365;0.8049985009296499;-0.02184957834805593;-0.021108490364705322;1.0349902415315315;10.001225651019915;0.8334995698398213;-0.0059940452731191045;-0.005993993044306692;0.805272610752718;0.005790800111252341;0.80526401988327
84.741167;1.0352187196886027;0.8334714141786351;0.8049987694031236;-0.02184957760751129;-0.02110849104693975;1.0349940934994282;10.00120082871359;0.833498101001628;-0.00599404490010696;-0.0059939934640133585;0.8052721915678358;0.005790798845830554;0.8052670321131491
84.751167;1.0352200464839083;0.8334724281831727;0.8049991494928036;-0.0218495768686112;-0.02110849169841773;1.0349979953620252;10.001174063540997;0.8334966631495553;-0.005994044537359246;-0.005993993871917439;0.8052718024831339;0.0057907978734857155;0.8052701405708206
84.761167;1.0352212873149325;0.8334733546503195;0.8049996420902505;-0.021849576130131717;-0.02110849231819052;1.035001941961436;10.001145364260855;0.8334952582790848;-0.005994044185934621;-0.0059939942643446225;0.8052714483149693;0.005790797138769998;0.805273336841224
84.771167;1.035222442814023;0.833474192519769;0.8050002454646827;-0.021849575390910224;-0.02110849290564446;1.0350059273217471;10.001114765318828;0.8334938882381325;-0.005994043846465121;-0.005993994637957987;0.8052711345549897;0.005790796584811065;0.8052766117296141
84.781167;1.035223515272685;0.8334749407021294;0.8050009559902312;-0.021849574650060325;-0.021108493460705705;1.0350099445824017;10.00108233040325;0.833492553714743;-0.0059940435194555655;-0.00599399498989364;0.8052708669359036;0.005790796157664345;0.8052799549978724
84.791167;1.035224508477356;0.8334755977891155;0.8050017701491553;-0.021849573907314557;-0.021108493983568587;1.0350139874691244;10.001048149080603;0.8334912535395589;-0.005994043205440094;-0.00599399531788197;0.8052706504411646;0.005790795808834473;0.8052833547051373
84.801167;1.0352254265618481;0.8334761612770285;0.8050026853242294;-0.021849573163190868;-0.021108494474409326;1.0350180506629367;10.001012318769675;0.833489985179601;-0.005994042904850481;-0.005993995620553637;0.805270488481246;0.005790795494108288;0.8052867976571304
84.811167;1.0352262724830412;0.8334766278459449;0.8050036990823072;-0.021849572418834826;-0.02110849493356305;1.0350221289234791;10.000974922745092;0.8334887459511674;-0.005994042617874915;-0.005993995897552818;0.8052703826933828;0.005790795168253911;0.8052902704278052
84.821167;1.0352270477447372;0.8334769942259304;0.8050048080549952;-0.021849571675638283;-0.021108495361795626;1.035026216725997;10.000936023634383;0.8334875333410373;-0.0059940423445116525;-0.005993996149166214;0.8052703332610048;0.005790794781814516;0.8052937595070289
84.831167;1.0352277536955596;0.8334772571363651;0.80500600682679;-0.021849570934800683;-0.02110849576003382;1.0350303087344281;10.000895667930243;0.8334863445288326;-0.005994042084782331;-0.005993996375791494;0.8052703397575796;0.005790794283988699;0.8052972511855243
84.841167;1.0352283925389039;0.8334774130945404;0.8050072878033183;-0.021849570197142388;-0.02110849612888447;1.0350344008885928;10.000853894334394;0.8334851763105003;-0.00599404183891091;-0.0059939965775177495;0.8052704023141444;0.005790793625185258;0.8053007322962332
