time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.851167;1.0352289674415576;0.833477459440912;0.8050086426923352;-0.02184956946331114;-0.021108496468713493;1.0350384912535462;10.000810746381795;0.8334840252775828;-0.005994041607322333;-0.005993996753982499;0.8052705222002243;0.005790792756879411;0.80530419110626
84.861167;1.0352294823137937;0.8334773955660427;0.8050100638751687;-0.021849568734048315;-0.021108496780079637;1.0350425794684839;10.000766281219496;0.8334828877270953;-0.00599404139054483;-0.005993996904717054;0.8052707016142798;0.005790791635992823;0.8053076172997214
84.871167;1.0352299410181809;0.8334772228180827;0.8050115439161201;-0.021849568010261673;-0.021108497063928915;1.0350466652481647;10.000720571811323;0.8334817599596331;-0.005994041189144209;-0.005993997029771092;0.805270943167465;0.005790790232581843;0.8053110014358669
84.881167;1.035230345983466;0.8334769436784745;0.8050130745374321;-0.021849567293104385;-0.021108497321530827;1.0350507467686676;10.000673701739135;0.8334806395465584;-0.005994041003616595;-0.005993997130180367;0.8052712492511019;0.005790788531964913;0.805314334887927
84.891167;1.035230697427098;0.8334765609182301;0.8050146470821025;-0.02184956658419543;-0.021108497554194455;1.0350548193425568;10.00062575159898;0.8334795263629807;-0.005994040834157887;-0.005993997208096546;0.8052716217445813;0.005790786533489326;0.8053176104174843
84.901167;1.0352309943924929;0.833476076468882;0.805016253193681;-0.02184956588556427;-0.021108497762841426;1.0350588753475405;10.000576791818522;0.8334784224369257;-0.00599404068042931;-0.005993997266559793;0.8052720624625999;0.0057907842482055214;0.8053208225618864
84.911167;1.0352312370230325;0.8334754909132716;0.8050178842103197;-0.0218495651991215;-0.02110849794778735;1.035062905889237;10.000526889780106;0.8334773317173625;-0.005994040541614464;-0.0059939973090155415;0.8052725734509589;0.005790781688834839;0.8053239672934378
84.921167;1.0352314279947343;0.8334748045085683;0.8050195303016249;-0.02184956452636771;-0.021108498108970534;1.0350669031416586;10.000476114926627;0.8334762602357371;-0.0059940404166684315;-0.005993997338832577;0.8052731561869204;0.005790778859359482;0.805327041441662
84.931167;1.0352315721062548;0.8334740187514788;0.8050211803494096;-0.02184956386862793;-0.021108498246391143;1.0350708618892426;10.000424528039899;0.8334752157845501;-0.0059940403042688896;-0.0059939973590739624;0.8052738107618492;0.005790775758186298;0.8053300420718774
84.941167;1.035231675103195;0.8334731368494742;0.8050228227635162;-0.02184956322710175;-0.021108498360380104;1.0350747799948408;10.00037216902187;0.8334742069759193;-0.005994040202548578;-0.005993997372553725;0.8052745359467368;0.005790772387031888;0.8053329661273445
84.951167;1.0352317425105648;0.8334721626008424;0.8050244467941913;-0.021849562602524818;-0.021108498451798664;1.035078657906523;10.000319064137459;0.8334732423830808;-0.005994040109283343;-0.00599399738199451;0.8052753292237301;0.005790768753844461;0.8053358112933389
84.961167;1.0352317781490905;0.833471099112651;0.8050260434061327;-0.021849561995134336;-0.021108498522288938;1.0350824970355685;10.000265243988782;0.8334723301448032;-0.005994040022516331;-0.005993997390025528;0.8052761865102722;0.005790764874332684;0.8053385768282748
84.971167;1.0352317828622908;0.8334699485702627;0.805027605066913;-0.02184956140522732;-0.021108498574170468;1.0350862982615998;10.000210753457814;0.8334714777242084;-0.00599403994069862;-0.005993997398796558;0.8052771020784654;0.0057907607756636365;0.8053412630094965
84.981167;1.0352317546544667;0.8334687123464707;0.8050291248322623;-0.021849560833598916;-0.021108498609696796;1.0350900620162617;10.000155652334543;0.8334706916492987;-0.0059940398622259795;-0.005993997409388396;0.8052780688490371;0.005790756499085698;0.8053438707594507
84.991167;1.035231690139272;0.833467391198474;0.8050305963097275;-0.021849560281349226;-0.021108498630157735;1.0350937890685055;10.000100010984202;0.8334699773368411;-0.005994039785322689;-0.0059939974215921865;0.8052790792728114;0.0057907520984191;0.8053464017588422
85.001167;1.0352315859158705;0.8334659862205739;0.8050320146178928;-0.021849559749476655;-0.021108498635716944;1.035097480942708;10.00004390386896;0.8334693389786026;-0.005994039708422191;-0.0059939974342011725;0.8052801265682255;0.00579074763410697;0.8053488577766021
85.011167;1.0352314387058634;0.833464499768058;0.8050333765389648;-0.021849559238795495;-0.02110849862604556;1.035101140042635;9.999987406999223;0.8334687797606726;-0.005994039630304035;-0.005993997445356614;0.8052812053800197;0.0057907431682544105;0.8053512398844113
85.021167;1.0352312447842935;0.8334629349257822;0.8050346796574134;-0.021849558750156536;-0.021108498600907563;1.0351047692183746;9.999930600567849;0.8334683021451035;-0.005994039549848432;-0.005993997452737488;0.8052823111852875;0.005790738761471586;0.8053535484544838
85.031167;1.035231000613382;0.8334612939179346;0.8050359217634762;-0.021849558284653407;-0.021108498560336992;1.0351083710565125;9.999873566200218;0.8334679072715905;-0.0059940394657875505;-0.005993997453736805;0.8052834388961261;0.00579073446445442;0.8053557835989981
85.041167;1.0352307044872295;0.8334595772554622;0.8050371008285903;-0.021849557843664123;-0.02110849850478642;1.035111946887805;9.999816380106981;0.833467594112896;-0.005994039376575517;-0.00599399744553417;0.8052845818611958;0.005790730307909339;0.8053579456867754
85.051167;1.0352303569444665;0.8334577842532954;0.8050382149551435;-0.021849557428790647;-0.021108498435349295;1.0351154951547017;9.999759116878808;0.833467359571718;-0.005994039280357852;-0.00599399742519765;0.8052857321329668;0.005790726301850611;0.8053600354769711
85.061167;1.0352299599618455;0.833455913550146;0.8050392620067524;-0.021849557041768136;-0.021108498353775276;1.0351190111353712;9.999701856438248;0.8334671991582012;-0.0059940391751547835;-0.005993997390178396;0.8052868818553719;0.005790722445870312;0.8053620537429753
85.071167;1.035229516391126;0.833453962905296;0.805040239310553;-0.021849556684379486;-0.021108498262188857;1.035122488836745;9.999644681555564;0.8334671075172997;-0.005994039059165426;-0.005993997338848697;0.8052880246551475;0.00579071874446115;0.8053640010396156
85.081167;1.0352290292523618;0.8334519291727852;0.8050411435015661;-0.021849556358452964;-0.021108498162605554;1.0351259226976248;9.999587677138825;0.8334670785135265;-0.0059940389308664665;-0.005993997270470223;0.805289156194272;0.005790715213071738;0.8053658776815574
85.091167;1.0352285004592825;0.8334498086536796;0.8050419699009284;-0.021849556065892475;-0.02110849805653783;1.0351293084564503;9.999530936265089;0.833467104972027;-0.005994038788904829;-0.005993997184794905;0.8052902743979847;0.005790711866662063;0.8053676835420579
85.101167;1.0352279303431087;0.8334475979327293;0.8050427119321115;-0.021849555808494136;-0.021108497944989636;1.035132644076602;9.999474558360056;0.8334671784906852;-0.005994038631854522;-0.0059939970818308555;0.8052913797215548;0.005790708707078125;0.8053694181014552
85.111167;1.0352273183103746;0.8334452959310144;0.8050433617357006;-0.021849555587697883;-0.021108497828688885;1.0351359297998899;9.999418636128912;0.8334672897398695;-0.0059940384578624955;-0.0059939969619027525;0.8052924748296464;0.005790705725573283;0.805371081055341
85.121167;1.0352266635195964;0.8334429058485863;0.8050439111418369;-0.021849555404629396;-0.021108497708301838;1.035139166525363;9.99936324567988;0.8334674294827733;-0.005994038264776925;-0.005993996825773456;0.8052935638756579;0.00579070291543087;0.8053726728382237
85.131167;1.0352259656507283;0.8334404347645923;0.805044351804385;-0.021849555260095584;-0.021108497584426168;1.0351423539963711;9.999308444795082;0.8334675901527758;-0.005994038050886872;-0.005993996674618725;0.8052946519574405;0.005790700279446674;0.8053741947392028
85.141167;1.0352252256901622;0.8334378914987353;0.8050446749921437;-0.021849555154222596;-0.02110849745745179;1.0351454902773585;9.99925426854832;0.8334677671315;-0.005994037815392852;-0.00599399650999216;0.805295744375772;0.005790697825446256;0.8053756487953444
85.151167;1.0352244457948696;0.8334352849776212;0.8050448717758756;-0.02184955508631713;-0.0211084973276146;1.0351485721958587;9.999200720370627;0.8334679586542499;-0.005994037558371983;-0.005993996333839758;0.805296845578597;0.005790695558264191;0.8053770374153104
85.161167;1.0352236288827272;0.8334326235312102;0.8050449341425692;-0.021849555055300084;-0.02110849719504637;1.0351515959869126;9.999147773913869;0.8334681646307583;-0.0059940372808621155;-0.005993996148303063;0.805297958570386;0.005790693474857484;0.8053783628987911
85.171167;1.0352227786174668;0.8334299138455521;0.8050448564794944;-0.02184955506008201;-0.021108497059713856;1.0351545579255303;9.999095395164591;0.8334683856332218;-0.005994036985146638;-0.00599399595541366;0.8052990852282973;0.005790691559135664;0.8053796270959162
85.181167;1.035221898785939;0.8334271597051324;0.8050446356747014;-0.021849555099431508;-0.021108496921569145;1.0351574544282818;9.999043568025241;0.8334686222943216;-0.005994036674564847;-0.005993995756957104;0.8053002266221573;0.005790689778594831;0.8053808311968154
85.191167;1.0352209921131965;0.8334243623530173;0.8050442698530674;-0.021849555171851245;-0.021108496780688605;1.0351602816325962;9.998992296315292;0.83346887514662;-0.005994036352691223;-0.0059939955545537825;0.805301382280425;0.005790688088146467;0.8053819759443485
85.201167;1.0352200601543646;0.8334215225985957;0.8050437575488251;-0.021849555275851574;-0.021108496637146906;1.0351630356680974;9.998941581458062;0.8334691452755348;-0.005994036022703141;-0.005993995349983605;0.8053025490648099;0.005790686439011935;0.8053830623025195
85.211167;1.0352191048686348;0.8334186425726079;0.8050430977688645;-0.021849555410064628;-0.021108496490927362;1.0351657131678667;9.998891402507843;0.8334694344455853;-0.0059940356873495705;-0.005993995145388894;0.805303721068656;0.005790684788799799;0.8053840918537044
85.221167;1.0352181302203647;0.8334157259507948;0.8050422899276442;-0.021849555573019198;-0.02110849634188582;1.035168310659584;9.998841716735246;0.8334697438881651;-0.005994035349093854;-0.005993994943081345;0.805304890824916;0.005790683107100528;0.8053850665891532
85.231167;1.0352171420694887;0.8334127773125756;0.8050413334985326;-0.021849555763084498;-0.021108496189585182;1.0351708241522415;9.998792473925796;0.8334700740998509;-0.005994035010218444;-0.005993994745416979;0.8053060509991241;0.005790681374947996;0.8053859884948149
85.241167;1.0352161468368526;0.8334098013036444;0.8050402279283588;-0.0218495559785771;-0.021108496033238843;1.035173250188507;9.998743630305198;0.8334704263437952;-0.005994034672958072;-0.005993994554808038;0.8053071952469099;0.005790679585998108;0.8053868594132003
85.251167;1.035215150623781;0.833406801834098;0.8050389728805452;-0.021849556217832546;-0.021108495871798146;1.035175587036332;9.998695158409415;0.83347080356255;-0.005994034339707527;-0.005993994373474396;0.8053083177552091;0.005790677747630828;0.8053876812129078
85.261167;1.0352141594476727;0.8334037816422137;0.8050375687760889;-0.021849556479357036;-0.021108495704018133;1.0351778349263832;9.998647056399717;0.8334712101821333;-0.0059940340133006675;-0.0059939942032058635;0.8053094123085643;0.005790675872726524;0.8053884555560304
85.271167;1.0352131789898984;0.8334007421783227;0.8050360177142294;-0.02184955676210506;-0.02110849552857542;1.035179995323667;9.998599354955562;0.833471651412185;-0.005994033696966182;-0.0059939940454910344;0.805310471493501;0.005790673967956298;0.8053891831633122
85.281167;1.0352122123959302;0.8333976836268427;0.8050343246088495;-0.021849557065676643;-0.021108495344098966;1.0351820697315743;9.998552109935446;0.8334721321959135;-0.005994033393959164;-0.005993993901774274;0.8053114867427127;0.00579067203109046;0.8053898637266051
85.291167;1.0352112582348645;0.8333946055402051;0.8050324977723647;-0.02184955739008663;-0.021108495149075444;1.0351840595135589;9.998505378286254;0.833472657099697;-0.00599403310736253;-0.005993993773590693;0.8053124496906253;0.005790670058704527;0.805390496449202
85.301167;1.0352103118074638;0.8333915080670007;0.8050305483651415;-0.021849557735228765;-0.02110849494204417;1.0351859668675714;9.998459200074297;0.8334732313603477;-0.005994032839921203;-0.005993993662655285;0.8053133535381644;0.00579066805449452;0.8053910798629554
85.311167;1.0352093689937125;0.8333883923813832;0.8050284891902002;-0.021849558100719518;-0.021108494722073143;1.0351877950246757;9.9984136037243;0.8334738611870662;-0.005994032593808637;-0.0059939935707757535;0.8053141935420911;0.005790666027625706;0.8053916112702599
85.321167;1.0352084286731187;0.8333852599153067;0.805026333574237;-0.021849558486105886;-0.02110849448904327;1.0351895473397803;9.998368617285113;0.833474552634444;-0.005994032370675368;-0.005993993499373696;0.8053149669690929;0.005790663984017503;0.8053920873902496
85.331167;1.0352074919848107;0.8333821120692023;0.8050240947270205;-0.021849558890762493;-0.021108494243549034;1.0351912262287577;9.998324260470945;0.8334753100994239;-0.005994032171788514;-0.005993993449086983;0.8053156726476022;0.005790661921200287;0.8053925058691522
85.341167;1.0352065601882425;0.8333789507727424;0.8050217856610103;-0.021849559313741378;-0.021108493986472784;1.035192832059208;9.998280523359448;0.8334761356549614;-0.005994031998076607;-0.005993993419862943;0.8053163106322309;0.005790659828418985;0.8053928660495454
85.351167;1.0352056333468775;0.833375778449653;0.8050194189183109;-0.02184955975407507;-0.02110849371854202;1.0351943631373426;9.99823736473191;0.8334770295789864;-0.0059940318502094535;-0.0059939934111803575;0.805316882425463;0.005790657689639188;0.8053931688303765
85.361167;1.0352047104105744;0.8333725976139529;0.8050170054563862;-0.021849560210932335;-0.02110849344039822;1.0351958179660765;9.998194738327992;0.8334779913776419;-0.005994031728491806;-0.005993993422236795;0.8053173907692898;0.005790655489766498;0.8053934162628487
85.371167;1.0352037897339277;0.8333694108219211;0.8050145541414435;-0.021849560683284242;-0.02110849315301351;1.0351971977250674;9.99815261752618;0.8334790202058951;-0.005994031632591875;-0.005993993452255104;0.805317837765642;0.005790653220105396;0.8053936108145882
85.381167;1.0352028694025888;0.8333662202631416;0.8050120731167484;-0.021849561169623527;-0.021108492857847955;1.0351985061856783;9.998111002222615;0.8334801143294822;-0.005994031561684854;-0.005993993500805746;0.8053182229203399;0.005790650876965588;0.8053937543535584
85.391167;1.0352019474939853;0.8333630272936544;0.8050095709845125;-0.021849561668024327;-0.021108492556736885;1.035199747562939;9.998069913519842;0.8334812707645544;-0.005994031514975235;-0.00599399356799132;0.8053185438858748;0.005790648457649282;0.8053938474512908
85.401167;1.0352010220750165;0.8333598325599885;0.8050070557196862;-0.02184956217639935;-0.021108492251781404;1.0352009250579368;9.998029377398082;0.8334824858840576;-0.005994031491912216;-0.005993993654355147;0.80531879892889;0.00579064596099118;0.8053938893221215
85.411167;1.0352000913058197;0.8333566360096222;0.8050045332541107;-0.021849562692672225;-0.0211084919452663;1.0352020413318264;9.997989403958488;0.8334837563520833;-0.00599403149201261;-0.005993993760645634;0.8053189882921167;0.005790643386849192;0.8053938782654878
85.421167;1.0351991540654475;0.8333534365862956;0.8050020080739357;-0.021849563214674062;-0.02110849163968003;1.0352030995627413;9.997949980384787;0.8334850800396599;-0.005994031514741593;-0.00599399388771262;0.8053191140158273;0.005790640730739728;0.8053938122241158
85.431167;1.0351982098987427;0.8333502320755174;0.8049994842738404;-0.02184956373995763;-0.02110849133788955;1.0352041033767734;9.997911082970386;0.8334864569776278;-0.005994031559639255;-0.005993994036479881;0.8053191795747766;0.0057906379803588735;0.8053936891140248
85.441167;1.035197258278838;0.8333470196867633;0.8049969658972671;-0.021849564265774737;-0.02110849104295444;1.0352050554771706;9.99787268789093;0.8334878895312555;-0.005994031626560736;-0.005993994207748908;0.8053191902675152;0.005790635116761867;0.8053935068362541
85.451167;1.0351962990860197;0.8333437976016821;0.8049944582456092;-0.02184956478922656;-0.021108490757383646;1.0352059559863138;9.997834767261418;0.8334893810579738;-0.0059940317157239935;-0.005993994401810427;0.8053191535818602;0.005790632120731948;0.8053932632589171
85.461167;1.0351953339366655;0.8333405660157734;0.8049919692227147;-0.021849565307601432;-0.021108490482864856;1.0352068015570919;9.997797283484262;0.8334909335570033;-0.005994031827594066;-0.005993994618214559;0.8053190782964493;0.00579062898084443;0.8053929566573842
85.471167;1.0351943666341226;0.8333373265262914;0.8049895081564891;-0.02184956581879537;-0.02110849022078217;1.0352075860508094;9.99776019179731;0.8334925456355045;-0.005994031962715261;-0.005993994855824165;0.8053189728182605;0.005790625692569557;0.8053925863915373
85.481167;1.0351934022586284;0.8333340811171187;0.8049870836390632;-0.021849566321508924;-0.021108489972496817;1.0352083026037677;9.997723448943939;0.8334942121791272;-0.005994032121298182;-0.005993995113003911;0.8053188441202226;0.005790622250737102;0.8053921531685144
85.491167;1.0351924453716885;0.8333308319059326;0.8049847029433396;-0.021849566815056592;-0.02110848973913941;1.0352089453781355;9.99768701830282;0.8334959257308465;-0.005994032302805551;-0.005993995387947322;0.8053186975236255;0.005790618650115329;0.8053916588194683
85.501167;1.0351914992471292;0.8333275811474237;0.8049823724786596;-0.021849567298923737;-0.02110848952155742;1.035209509811155;9.997650863189214;0.8334976782306764;-0.005994032505943392;-0.005993995678820945;0.8053185368472964;0.005790614894011397;0.8053911059496177
85.511167;1.03519056663653;0.833324330678814;0.8049800980604214;-0.021849567772387217;-0.021108489320442483;1.0352099920417956;9.997614941440963;0.833499462254716;-0.005994032728834789;-0.0059939959836208066;0.8053183651732693;0.00579061099748707;0.8053904977725632
85.521167;1.035189650319988;0.8333210810865601;0.8049778849848532;-0.021849568234503423;-0.02110848913626727;1.0352103888551487;9.997579211211391;0.8335012712941438;-0.005994032969143229;-0.005993996300277931;0.805318186319663;0.0057906069834095806;0.8053898382821445
85.531167;1.0351887535457323;0.8333178321724668;0.8049757383166154;-0.021849568684472794;-0.021108488969312167;1.0352106987728233;9.997543635400527;0.8335030990370185;-0.005994033224173117;-0.0059939966270157975;0.8053180055904512;0.0057906028784780236;0.8053891325537635
85.541167;1.0351878810500779;0.8333145848535701;0.8049736629792141;-0.021849569122126492;-0.021108488819918194;1.0352109231403381;9.99750817894433;0.8335049385730945;-0.00599403349098045;-0.0059939969623556445;0.8053178289954831;0.005790598710501113;0.8053883867578678
85.551167;1.0351870397325647;0.8333113422720142;0.8049716629126168;-0.021849569548129628;-0.021108488688394756;1.03521106597985;9.99747281227134;0.8335067817502838;-0.005994033766512602;-0.005993997304755983;0.805317662290151;0.005790594507460134;0.8053876076660986
85.561167;1.0351862383561532;0.8333081089921626;0.8049697401907472;-0.021849569963654874;-0.02110848857462946;1.035211133120742;9.997437526548065;0.833508618967796;-0.005994034047637405;-0.005993997652414138;0.805317510911837;0.00579059029946829;0.8053868015172789
85.571167;1.0351854867215347;0.833304889622169;0.8049678954923463;-0.021849570369737368;-0.021108488478085122;1.0352111310617194;9.997402343432931;0.833510440577732;-0.005994034331029392;-0.005993998003444091;0.805317380244749;0.005790586117947458;0.8053859728680104
85.581167;1.0351847946315522;0.8333016886526713;0.8049661293759137;-0.021849570766828474;-0.021108488398107406;1.035211065447261;9.99736730766408;0.8335122386951248;-0.005994034613229221;-0.005993998356191464;0.8053172752849443;0.005790581989304447;0.8053851245536818
85.591167;1.0351841705270375;0.8332985112270621;0.8049644428812864;-0.02184957115489341;-0.02110848833391509;1.0352109398233449;9.997332474435487;0.8335140070378518;-0.0059940348909920645;-0.005993998709345426;0.8053171999279108;0.005790577931221098;0.8053842584963629
85.601167;1.0351836202811158;0.8332953632470936;0.8049628373136336;-0.021849571533842965;-0.021108488284418404;1.0352107558026487;9.99729790299132;0.8335157395189192;-0.005994035161591258;-0.005993999061752587;0.8053171572340959;0.005790573953602559;0.8053833761779505
85.611167;1.035183146893119;0.8332922507016102;0.8049613141896161;-0.02184957190378244;-0.021108488248451077;1.035210514204303;9.9972636547112;0.8335174299166256;-0.005994035422894552;-0.005993999412160667;0.805317150866397;0.005790570057848136;0.8053824787150257
85.621167;1.0351827510862095;0.8332891791226595;0.8049598755220837;-0.021849572265020916;-0.021108488225134964;1.0352102153958063;9.997229791473188;0.8335190729696382;-0.005994035673366976;-0.005993999759145285;0.8053171861967995;0.005790566236597145;0.8053815671937222
85.631167;1.0351824320221155;0.8332861538014821;0.8049585236553304;-0.021849572618023623;-0.021108488213804143;1.0352098585367848;9.99719637318607;0.8335206652769198;-0.005994035911997106;-0.005994000101368074;0.8053172699732932;0.005790562476647358;0.8053806428594197
85.641167;1.0351821875176592;0.8332831805392941;0.8049572605494499;-0.021849572963288065;-0.021108488213761763;1.035209440883062;9.99716346063138;0.8335222049450677;-0.0059940361380982;-0.005994000438062959;0.8053174089654452;0.0057905587595663355;0.8053797065161451
85.651167;1.0351820140481898;0.8332802659328905;0.804956087057085;-0.02184957330112023;-0.021108488224280922;1.0352089579542358;9.997131126030528;0.8335236908227601;-0.005994036351044321;-0.005994000769252975;0.8053176090155175;0.00579055506007229;0.805378757662684
85.661167;1.0351819073593669;0.8332774167964235;0.8049550023217941;-0.021849573631338336;-0.021108488244640247;1.0352084045262775;9.997099457098612;0.8335251223770804;-0.005994036550046698;-0.0059940010954819;0.8053178749199211;0.0057905513467368065;0.8053777943643702
85.671167;1.035181863897192;0.8332746395841886;0.8049540034142291;-0.02184957395305459;-0.021108488274021977;1.035207775632304;9.997068548067686;0.8335264999426346;-0.005994036734370368;-0.005994001417459603;0.805318210031566;0.0057905475848786525;0.8053768142048343
85.681167;1.0351818815206182;0.833271941083994;0.8049530858053333;-0.021849574264730803;-0.02110848831143303;1.0352070669230495;9.997038490352931;0.833527824651588;-0.005994036903943935;-0.00599400173584507;0.8053186154993666;0.005790543738074035;0.805375815542242
85.691167;1.0351819582957342;0.8332693296320057;0.8049522446793604;-0.021849574564408992;-0.021108488355650244;1.0352062746113044;9.997009368557212;0.833529097998397;-0.005994037059401017;-0.0059940020510599904;0.8053190902317292;0.0057905397647612595;0.8053747979416096
85.701167;1.0351820907986764;0.8332668148983003;0.8049514759793123;-0.02184957485006152;-0.021108488405168956;1.0352053945127646;9.996981254633758;0.8335303213857274;-0.005994037201462312;-0.005994002363159012;0.8053196313821301;0.0057905356170338314;0.8053737614969064
85.711167;1.0351822740583252;0.8332644067466868;0.8049507765315755;-0.02184957512010198;-0.021108488458300042;1.0352044199057693;9.996954199400585;0.8335314958051516;-0.005994037330567913;-0.005994002671885878;0.8053202348007081;0.00579053125011647;0.8053727061520983
85.721167;1.0351825028222472;0.8332621146889466;0.8049501437985858;-0.02184957537374443;-0.021108488513414174;1.03520334043204;9.996928234132087;0.8335326216237717;-0.005994037447004319;-0.0059940029768936936;0.8053208957761775;0.005790526632541225;0.805371631844606
85.731167;1.0351827725991705;0.8332599476064881;0.8049495758417234;-0.02184957561083341;-0.021108488569249358;1.0352021431464495;9.996903387756445;0.8335336983571717;-0.0059940375513201855;-0.005994003277972159;0.8053216100767794;0.005790521745585127;0.8053705387887927
85.741167;1.0351830808288947;0.8332579130955573;0.8049490711551455;-0.02184957583126647;-0.021108488625126876;1.0352008140243538;9.99687970126838;0.8335347245739939;-0.005994037644776937;-0.0059940035750662615;0.8053223750110802;0.005790516576402202;0.8053694275111773
85.751167;1.0351834281446461;0.8332560171523425;0.8049486282139456;-0.021849576034646757;-0.02110848868096686;1.035199339329558;9.996857228767706;0.8335356984588319;-0.005994037729420873;-0.00599400386799363;0.8053231898785573;0.005790511115160822;0.8053682986358587
85.761167;1.0351838182329207;0.8332542644113455;0.8049482454437057;-0.02184957622053315;-0.021108488737173997;1.0351977074291057;9.996836039796937;0.8335366188769873;-0.005994037807828827;-0.005994004156074211;0.8053240550733958;0.0057905053588850845;0.8053671522323678
85.771167;1.0351842564557694;0.8332526578655847;0.8049479219402236;-0.021849576388758406;-0.02110848879445165;1.0351959103487582;9.996816221266798;0.8335374861756693;-0.005994037882830976;-0.0059940044380252045;0.805324970607443;0.005790499313340683;0.8053659871299395
85.781167;1.0351847482502285;0.8332511985346025;0.8049476582115694;-0.021849576539457235;-0.021108488853696147;1.0351939438598814;9.99679786528086;0.8335383024451091;-0.005994037957310237;-0.005994004712290224;0.8053259358912667;0.005790492988112266;0.8053648010264964
85.791167;1.0351852977672948;0.8332498860948491;0.8049474556851078;-0.02184957667299703;-0.0211084889159992;1.0351918065738295;9.996781055424368;0.8335390710171999;-0.005994038034056082;-0.00599400497752719;0.8053269509310503;0.005790486391822219;0.8053635917105693
85.801167;1.035185906988072;0.8332487194716758;0.8049473157355279;-0.021849576789791623;-0.02110848898253059;1.0351894992868016;9.996765864704878;0.8335397951366401;-0.005994038115550647;-0.005994005232674691;0.8053280166287804;0.0057904795325151755;0.8053623582901682
85.811167;1.0351865749568983;0.8332476967467273;0.8049472402249241;-0.021849576890100315;-0.02110848905436339;1.035187024567874;9.996752358446935;0.833540476855668;-0.005994038203565294;-0.005994005476616464;0.8053291334023582;0.005790472420545653;0.8053611012552782
85.821167;1.0351872971005254;0.83324681473645;0.8049472326315328;-0.021849576973906056;-0.021108489132348158;1.0351843864276742;9.996740597239915;0.8335411168227226;-0.005994038298743292;-0.005994005708090111;0.8053303003524728;0.00579046507031139;0.8053598221890487
85.831167;1.0351880651233305;0.8332460685033232;0.8049472977423847;-0.02184957704074205;-0.021108489216890885;1.035181590331525;9.996730639167092;0.8335417143505266;-0.005994038400725932;-0.005994005926096862;0.805331515737136;0.005790457501799843;0.805358523971321
85.841167;1.0351888680862873;0.8332454514584794;0.8049474404200122;-0.02184957708979906;-0.021108489307700068;1.0351786433412762;9.996722535230493;0.8335422674865922;-0.005994038508686732;-0.00599400613042335;0.805332777352662;0.005790449745615165;0.8053572105379294
85.851167;1.0351896947686072;0.8332449559988917;0.804947665161416;-0.021849577120401874;-0.021108489403868384;1.035175554666281;9.996716318392762;0.833542773543289;-0.00599403862156846;-0.005994006321758172;0.8053340824550196;0.005790441846710101;0.8053558859054692
85.861167;1.0351905355326587;0.8332445739841838;0.804947976447103;-0.021849577132175724;-0.021108489504303402;1.0351723368192152;9.996712002848437;0.8335432303584409;-0.005994038738099047;-0.005994006501378112;0.8053354279384131;0.0057904338583833195;0.805354553553194
85.871167;1.0351913827174088;0.8332442972663097;0.8049483788588015;-0.021849577124789302;-0.021108489607920364;1.0351690057038136;9.996709600461733;0.833543637593707;-0.005994038856960684;-0.005994006670797128;0.8053368109693814;0.005790425832598341;0.8053532167478589
85.881167;1.0351922305805674;0.8332441184788626;0.8049488769532083;-0.02184957709778031;-0.02110848971336167;1.035165578672639;9.996709134100296;0.8335439969250416;-0.005994038976975906;-0.00599400683153818;0.8053382293065658;0.005790417817369481;0.8053518791521134
85.891167;1.0351930745397768;0.8332440314918558;0.80494947503828;-0.02184957705081284;-0.021108489818958815;1.0351620727424002;9.996710629901257;0.8335443110704778;-0.005994039097127415;-0.005994006985008833;0.8053396810217137;0.005790409860322184;0.8053505445730864
85.901167;1.0351939097277771;0.8332440311630146;0.8049501768635295;-0.0218495769841598;-0.02110848992339194;1.0351585050115784;9.996714098227994;0.8335445828348079;-0.005994039216497327;-0.005994007132467733;0.8053411644004497;0.005790402013289336;0.805349216449423
85.911167;1.035194730286135;0.8332441125750529;0.8049509852833548;-0.02184957689864795;-0.021108490026356574;1.0351548934483583;9.996719527971266;0.833544815165733;-0.005994039334224767;-0.0059940072750231796;0.8053426778841611;0.005790394334519126;0.8053478982085066
85.921167;1.0351955293110986;0.8332442705561404;0.8049519017612456;-0.0218495767951558;-0.02110849012841905;1.0351512554626268;9.996726898720375;0.8335450117851939;-0.005994039449582875;-0.0059940074137233715;0.8053442197139455;0.005790386887221993;0.8053465935045274
85.931167;1.0351962989228265;0.8332445000981727;0.804952926107036;-0.021849576674434098;-0.021108490230237486;1.0351476054616544;9.996736190003075;0.8335451769708113;-0.005994039562173835;-0.005994007549839526;0.8053457880974266;0.005790379739824471;0.8053453056500609
85.941167;1.0351970303791997;0.8332447966201221;0.8049540566337192;-0.021849576537165842;-0.021108490331959474;1.0351439537038052;9.996747376657195;0.8335453142737319;-0.005994039672022988;-0.005994007685209293;0.8053473814593406;0.005790372971413144;0.8053440370565282
85.951167;1.0351977139833122;0.8332451553369598;0.8049552903612214;-0.021849576383955033;-0.02110849043327331;1.0351403068291471;9.996760417192263;0.8335454258121898;-0.005994039779402556;-0.005994007822228375;0.8053489974627321;0.005790366673365206;0.8053427890654602
85.961167;1.0351983396892475;0.8332455708163053;0.8049566233750237;-0.02184957621529529;-0.02110849053391938;1.035136669612217;9.996775247612037;0.8335455129883291;-0.005994039884531906;-0.005994007963562137;0.8053506318216435;0.005790360938695381;0.8053415618278863
85.971167;1.0351988987952065;0.8332460376492772;0.8049580511618125;-0.021849576031565707;-0.021108490634000648;1.0351330466404574;9.996791791548869;0.8335455772659737;-0.005994039987407991;-0.005994008111961839;0.8053522785245028;0.0057903558454936565;0.805340354280125
85.981167;1.0351993848500587;0.8332465522097036;0.8049595685336786;-0.0218495758331521;-0.021108490733747397;1.0351294425451771;9.996809981889948;0.8335456196961961;-0.005994040087725562;-0.0059940082699416145;0.8053539306416335;0.005790351446539626;0.805339164695818
85.991167;1.0351997929188659;0.833247114321825;0.8049611695950604;-0.021849575620681513;-0.02110849083321298;1.035125861437575;9.99682977730057;0.8335456399040531;-0.0059940401848514015;-0.0059940084394959165;0.805355580158696;0.005790347769538063;0.8053379913748671
86.001167;1.035200118792443;0.8332477269525312;0.8049628477488157;-0.021849575395201905;-0.021108490932186322;1.0351223068106614;9.996851164924559;0.8335456361467415;-0.005994040277987478;-0.005994008622289265;0.8053572172350116;0.0057903448269101794;0.8053368331922968
86.011167;1.0352003586883236;0.8332483939183478;0.8049645954591299;-0.021849575158148685;-0.021108491029997775;1.0351187817482288;9.996874152518325;0.8335456067709534;-0.005994040366395177;-0.005994008819677697;0.8053588303363465;0.005790342627774103;0.8053356902672295
86.021167;1.0352005089112761;0.8332491181221076;0.8049664045154088;-0.021849574911057136;-0.021108491125362183;1.035115288826759;9.99689875482014;0.8335455512128978;-0.005994040449483503;-0.0059940090323896;0.8053604072183821;0.00579034118020148;0.8053345641670289
86.031167;1.035200566025756;0.8332499017082117;0.8049682667496597;-0.021849574655115694;-0.021108491216561297;1.0351118296462418;9.996924979662008;0.8335454690493882;-0.005994040526789152;-0.0059940092606605875;0.805361935751401;0.005790340488245927;0.8053334574140061
86.041167;1.0352005275789011;0.833250746674779;0.8049701741282324;-0.02184957439074766;-0.021108491301689347;1.0351084042446044;9.996952824890023;0.8335453589479808;-0.0059940405980870555;-0.0059940095047326;0.8053634043451092;0.005790340555968425;0.8053323725204923
86.051167;1.0352003922239108;0.8332516546527863;0.8049721181832945;-0.021849574117536585;-0.021108491378712825;1.035105010967324;9.996982289491084;0.8335452193308367;-0.005994040663643245;-0.005994009764918845;0.8053648022237136;0.0057903413907776065;0.8053313108271719
86.061167;1.0352001590266777;0.833252626100343;0.8049740894128752;-0.0218495738345285;-0.02110849144562424;1.0351016474555554;9.997013383761429;0.8335450493324993;-0.005994040724170559;-0.0059940100412963155;0.80536611965893;0.0057903429953025595;0.8053302720635352
86.071167;1.0351998271930163;0.8332536600361324;0.8049760773981465;-0.021849573540516056;-0.02110849150094633;1.0350983120384367;9.997046124614062;0.8335448487671402;-0.0059940407803853075;-0.005994010333726354;0.8053673478370897;0.005790345354907444;0.8053292550335681
86.081167;1.0351993965274218;0.8332547550892423;0.8049780721221654;-0.021849573234248455;-0.02110849154404597;1.0350950039182938;9.997080519916652;0.8335446178562754;-0.005994040832746692;-0.005994010642278158;0.8053684785113652;0.005790348436297415;0.8053282586391213
86.091167;1.0351988680876614;0.8332559108098299;0.804980065368301;-0.021849572914598464;-0.02110849157472357;1.035091722473921;9.99711655278834;0.8335443573977392;-0.0059940408815849335;-0.005994010967459215;0.8053695040906214;0.005790352202210867;0.8053272825989315
86.101167;1.0351982456108495;0.8332571280950163;0.8049820511048346;-0.021849572580592155;-0.021108491592646526;1.0350884671229994;9.997154172796797;0.8335440690851466;-0.00599404092716782;-0.005994011310032819;0.8053704176197433;0.00579035662625028;0.8053263278480616
86.111167;1.0351975372484852;0.8332584091847969;0.8049840252131301;-0.021849572231520335;-0.02110849159727285;1.0350852374065291;9.997193297044316;0.8335437555111648;-0.005994040969714015;-0.005994011670703983;0.8053712125133639;0.00579036169175699;0.8053253962778445
86.121167;1.0351967555068398;0.8332597574658391;0.8049859849665798;-0.02184957186715027;-0.021108491588049134;1.0350820326989927;9.997233822649816;0.8335434198435506;-0.00599404100969368;-0.005994012049858408;0.8053718830877283;0.005790367381896909;0.8053244898952195
86.131167;1.0351959153572088;0.833261176632534;0.8049879292009245;-0.021849571487715793;-0.02110849156456698;1.0350788523142038;9.997275645630006;0.8335430652930794;-0.005994041047979983;-0.005994012447359591;0.8053724255511494;0.005790373675648059;0.8053236102037754
86.141167;1.0351950324084362;0.8332626699458852;0.8049898591848121;-0.021849571093720172;-0.0211084915266224;1.0350756961255716;9.997318674837272;0.8335426948061976;-0.005994041085397267;-0.005994012862415401;0.8053728384024097;0.005790380550545989;0.8053227576584375
86.151167;1.0351941213963716;0.8332642405178359;0.8049917782305273;-0.021849570685693164;-0.021108491474214716;1.0350725649789134;9.997362837981711;0.8335423118091084;-0.005994041122374599;-0.005994013293543516;0.8053731219249107;0.005790387986085397;0.8053219310026565
86.161167;1.0351931946250275;0.8332658918045037;0.8049936900295742;-0.021849570264157216;-0.021108491407736615;1.03506946000631;9.997408079371425;0.8335419211006435;-0.005994041159178501;-0.005994013738700138;0.805373277198308;0.005790395964551688;0.8053211274448313
86.171167;1.035192261459721;0.833267627401387;0.8049955973706019;-0.021849569829874554;-0.021108491328262147;1.0350663806724596;9.997454343364039;0.8335415280490217;-0.005994041196185239;-0.005994014195657191;0.8053733059995875;0.005790404470644545;0.805320343855684
86.181167;1.0351913288623522;0.8332694505137822;0.8049975019648721;-0.021849569383779893;-0.021108491237213887;1.0350633238267228;9.99750155501402;0.833541137207615;-0.0059940412338527396;-0.005994014662425883;0.8053732115793218;0.005790413494434545;0.8053195778015427
86.191167;1.035190402026578;0.833271363324897;0.8049994050709459;-0.021849568926538877;-0.02110849113545915;1.03506028504044;9.997549619086548;0.8335407523194893;-0.005994041272471035;-0.005994015137361142;0.8053729987824924;0.0057904230346447335;0.8053188277307876
86.201167;1.035189485258983;0.8332733657761807;0.8050013081710179;-0.021849568458564162;-0.021108491022843894;1.0350572601852823;9.99759843168901;0.8335403766784993;-0.0059940413119495654;-0.005994015618892318;0.805372673394851;0.005790433094769632;0.8053180927883126
86.211167;1.035188582528314;0.8332754543719258;0.8050032133227821;-0.02184956798054101;-0.021108490898570555;1.035054246122671;9.997647886196113;0.8335400128196464;-0.005994041351976722;-0.005994016105048723;0.8053722412453445;0.005790443676511224;0.8053173729088003
86.221167;1.0351876973188718;0.8332776226938813;0.8050051226588779;-0.021849567493663666;-0.021108490761764607;1.035051241628775;9.997697874418042;0.8335396626263706;-0.005994041392453897;-0.005994016593184638;0.8053717073793853;0.005790454779069041;0.8053166692103856
86.231167;1.0351868328170097;0.8332798633452316;0.8050070369518673;-0.021849566999374372;-0.0211084906116374;1.0350482487465809;9.99774829316078;0.8335393281017912;-0.005994041433671982;-0.005994017080409221;0.8053710755086014;0.005790466401483472;0.8053159841478408
86.241167;1.03518599235723;0.8332821691544154;0.8050089544489987;-0.021849566499125356;-0.021108490447436082;1.0350452728237607;9.997799052671583;0.8335390114545368;-0.005994041476031631;-0.005994017564209896;0.8053703476848233;0.005790478542617372;0.8053153213161404
86.251167;1.0351851793658717;0.8332845328921685;0.8050108712802888;-0.021849565994392587;-0.021108490268516713;1.0350423204170227;9.997850075845928;0.8335387141437843;-0.005994041519768084;-0.005994018042279313;0.8053695249875779;0.005790491200105032;0.8053146853463773
86.261167;1.0351843968257541;0.8332869467398824;0.8050127830460447;-0.021849565486667857;-0.021108490074423517;1.0350393968722722;9.997901290210669;0.8335384359347574;-0.005994041565037049;-0.005994018511890551;0.8053686088098084;0.005790504370811631;0.8053140815886672
86.271167;1.03518364700761;0.833289402784601;0.8050146857149713;-0.021849564977326836;-0.021108489864797717;1.035036505766776;9.997952623333202;0.8335381748090795;-0.00599404161209376;-0.005994018969899961;0.8053676007420394;0.005790518053399945;0.8053135150472714
86.281167;1.035182932205346;0.8332918942035468;0.8050165755881405;-0.021849564467644786;-0.021108489639185466;1.0350336502742594;9.998004001712127;0.8335379280921204;-0.005994041661182804;-0.005994019413198287;0.8053665019625188;0.005790532251822825;0.8053129889295226
86.291167;1.0351822554916261;0.833294415531954;0.8050184494516351;-0.021849563959149738;-0.0211084893968863;1.0350308340879975;9.998055345308273;0.8335376938320151;-0.005994041712199079;-0.005994019838798368;0.8053653138581734;0.005790546974791433;0.8053125039004432
86.301167;1.0351816206376752;0.8332969619788115;0.8050203049168903;-0.021849563453967186;-0.02110848913696281;1.035028060343516;9.998106564005024;0.8335374708860785;-0.005994041764523303;-0.0059940202438505145;0.8053640386486969;0.00579056222801165;0.8053120587784409
86.311167;1.0351810322219623;0.8332995295043611;0.8050221407404226;-0.021849562954676993;-0.021108488858559364;1.03502533018933;9.998157566977609;0.8335372582375514;-0.00599404181731487;-0.00599402062599558;0.805362679428583;0.005790578005744939;0.8053116515785839
86.321167;1.0351804956926005;0.8333021154653878;0.8050239571095853;-0.02184956246388491;-0.02110848856143403;1.0350226425046491;9.99820827445688;0.8335370548024695;-0.0059940418698087505;-0.005994020983658359;0.8053612407547224;0.005790594290373624;0.805311279791115
86.331167;1.0351800164675315;0.8333047180239025;0.8050257554554422;-0.021849561984032585;-0.021108488246200853;1.035019994456828;9.9982586262181;0.8335368597496906;-0.005994041921181909;-0.00599402131611174;0.8053597295862759;0.005790611058965112;0.8053109405567003
86.341167;1.0351795993497404;0.8333073345168116;0.80502753779484;-0.021849561517451356;-0.021108487913976907;1.035017382537855;9.998308591063905;0.833536673063541;-0.005994041970385674;-0.005994021623219527;0.8053581553403839;0.005790628288558378;0.80531063107183
86.351167;1.0351792489324099;0.8333099602890781;0.8050293058214696;-0.021849561066347407;-0.021108487565728862;1.03501480362726;9.998358160666568;0.8335364963905325;-0.0059940420161151845;-0.005994021904913758;0.8053565288391931;0.005790645956709575;0.805310348351991
86.361167;1.0351789701915657;0.8333125882839305;0.8050310599909472;-0.02184956063266119;-0.02110848720191861;1.03501225571336;9.998407326883473;0.8335363337762638;-0.005994042056694279;-0.005994022161126373;0.8053548609725756;0.005790664044295906;0.8053100883284248
86.371167;1.0351787694453543;0.833315209508171;0.8050327996579172;-0.021849560218042262;-0.021108486822838963;1.035009738172471;9.998456070471532;0.8335361912954994;-0.005994042090050878;-0.005994022392204887;0.8053531617232778;0.005790682541982065;0.8053098456407631
86.381167;1.0351786550360067;0.8333178144713227;0.8050345242105186;-0.021849559823962746;-0.021108486429157913;1.035007251496197;9.998504365714698;0.833536075499053;-0.005994042113943924;-0.005994022599028793;0.8053514400176931;0.005790701447613485;0.8053096143988687
86.391167;1.0351786363438378;0.8333203939944422;0.8050362329782705;-0.021849559451718167;-0.02110848602188089;1.0350047971780958;9.998552186387224;0.8335359919251815;-0.005994042126254544;-0.00599402278271013;0.8053497043581422;0.005790720752279148;0.8053093888183307
86.401167;1.0351787218081903;0.8333229387118731;0.8050379238002197;-0.02184955910235902;-0.021108485601899832;1.0350023782391677;9.998599509656774;0.8335359442187754;-0.005994042125137646;-0.005994022944440692;0.8053479632062372;0.0057907404317259215;0.805309163405371
86.411167;1.035178917383482;0.8333254389232878;0.8050395929873612;-0.021849558776800185;-0.021108485169790032;1.0349999993815509;9.998646318601255;0.8335359337977374;-0.005994042109030467;-0.005994023085810674;0.8053462249571033;0.00579076045082153;0.8053089330306658
86.421167;1.035179226034858;0.8333278852692103;0.8050412368556018;-0.021849558476094006;-0.021108484725983562;1.034997666015571;9.998692602284079;0.8335359608503689;-0.0059940420765443505;-0.0059940232091626605;0.8053444980198319;0.005790780770122541;0.8053086932585338
86.431167;1.0351796482143072;0.8333302697228478;0.8050428525889729;-0.021849558201732136;-0.0211084842710031;1.0349953827327651;9.99873835039258;0.8335360261771269;-0.00599404202633944;-0.005994023317335327;0.8053427908537976;0.005790801348097573;0.8053084409448416
86.441167;1.0351801830812604;0.8333325866850004;0.8050444380394537;-0.021849557955746984;-0.02110848380540391;1.0349931527092222;9.998783542685825;0.8335361318496103;-0.005994041957207655;-0.0059940234130245185;0.8053411121393688;0.005790822143520719;0.8053081745259882
86.451167;1.0351808301931646;0.8333348330824757;0.8050459911412663;-0.02184955774039822;-0.0211084833296417;1.0349909785769684;9.99882814921119;0.8335362803379807;-0.005994041868415876;-0.005994023498683345;0.8053394709396499;0.0057908431174415785;0.8053078938252813
86.461167;1.035181590143026;0.8333370072889656;0.8050475089638794;-0.021849557557771113;-0.021108482844193713;1.0349888633193982;9.998872145457327;0.8335364732357389;-0.005994041760071592;-0.005994023576931409;0.8053378763445511;0.005790864232414961;0.8053075995690643
86.471167;1.0351824630115993;0.8333391082521671;0.8050489869609828;-0.02184955740961742;-0.02110848234948294;1.034986810322093;9.998915520468277;0.8335367106685924;-0.005994041633196829;-0.005994023650488688;0.8053363370070247;0.005790885453385604;0.8053072929144894
86.481167;1.035183446762956;0.8333411356135307;0.805050419644717;-0.021849557297400794;-0.021108481845380157;1.0349848228640577;9.998958270390478;0.8335369917565444;-0.005994041489403278;-0.005994023721555321;0.8053348606590974;0.005790906752292478;0.805306975505199
86.491167;1.0351845374079949;0.8333430903904999;0.8050518024433987;-0.021849557222494802;-0.021108481330924925;1.034982903220826;9.999000389646923;0.8335373151359967;-0.005994041330417516;-0.005994023791447144;0.8053334533152283;0.005790928113947291;0.8053066496616366
86.501167;1.0351857297172335;0.8333449750670063;0.8050531325029416;-0.021849557186282;-0.021108480804563835;1.0349810516961788;9.999041870040154;0.8335376790258553;-0.005994041157843655;-0.005994023860684787;0.8053321190162784;0.005790949539604561;0.8053063180772435
86.511167;1.0351870176858404;0.833346792896537;0.8050544075608178;-0.021849557190046644;-0.021108480264644777;1.0349792662564714;9.999082707985169;0.8335380816356538;-0.005994040973176702;-0.00599402392926163;0.8053308603806484;0.005790971044308825;0.8053059836553389
86.521167;1.0351883947907907;0.8333485471570213;0.8050556251107959;-0.021849557234824818;-0.02110847970989276;1.0349775429920287;9.999122905577746;0.833538521590704;-0.005994040777824242;-0.005994023996991416;0.8053296782710133;0.005790992647736351;0.8053056496436772
86.531167;1.0351898536793127;0.8333502405165988;0.8050567832922935;-0.02184955732123028;-0.021108479139591886;1.0349758765915136;9.999162461063607;0.8335389974923822;-0.00599404057310594;-0.005994024063767712;0.8053285702681495;0.005791014364915116;0.8053053192714642
86.541167;1.0351913857612736;0.8333518745083878;0.8050578815619462;-0.021849557449328098;-0.021108478553395524;1.0349742604489023;9.99920136227162;0.8335395073258395;-0.0059940403601770565;-0.005994024129595998;0.8053275302439161;0.005791036204435338;0.8053049948966369
86.551167;1.0351929813531473;0.8333534491395342;0.8050589193246428;-0.02184955761871082;-0.02110847795094819;1.0349726865946483;9.999239581665096;0.8335400480419272;-0.005994040139794846;-0.0059940241944741336;0.8053265501501493;0.0057910581700924505;0.8053046772375766
86.561167;1.0351946300971029;0.8333549628135193;0.8050598942110192;-0.021849557828760847;-0.021108477331565102;1.0349711454269421;9.999277070525114;0.833540614426982;-0.0059940399121569425;-0.005994024258213912;0.8053256223775984;0.005791080260802947;0.8053043653119252
86.571167;1.0351963219385463;0.8333564131398105;0.8050608027031764;-0.021849558078909842;-0.02110847669438339;1.0349696259392334;9.999313768322125;0.8335411978380536;-0.005994039677038279;-0.005994024320241373;0.8053247409638523;0.005791102474403253;0.8053040571418864
86.581167;1.035198049263447;0.8333577985453411;0.8050616422265927;-0.021849558368634316;-0.021108476039052852;1.0349681169691187;9.999349624483415;0.8335417864869692;-0.005994039434240758;-0.00599402437942635;0.8053239016337226;0.005791124811186648;0.8053037506803392
86.591167;1.0351998083243108;0.8333591193604133;0.8050624118041088;-0.021849558697302936;-0.02110847536622395;1.034966608603013;9.999384613849017;0.833542367219648;-0.005994039184136977;-0.005994024434272431;0.8053231012288233;0.005791147269853202;0.8053034446518968
86.601167;1.035201597432334;0.8333603771262696;0.8050631113792361;-0.021849559064213625;-0.021108474677421264;1.034965092714502;9.999418740290844;0.8335429271949615;-0.005994038927912111;-0.005994024483438987;0.8053223370928905;0.005791169844277757;0.8053031388766393
86.611167;1.0352034137649773;0.8333615730411643;0.8050637418758151;-0.021849559468482136;-0.021108473974692704;1.034963562545821;9.999452026583008;0.8335434546224294;-0.005994038667345151;-0.005994024525743164;0.8053216068515133;0.005791192524158012;0.8053028339918868
86.621167;1.0352052529594895;0.8333627077662563;0.8050643057441961;-0.021849559908616995;-0.02110847326028786;1.034962012474443;9.999484498207451;0.8335439388779612;-0.005994038404235314;-0.005994024559744826;0.8053209080626235;0.005791215291293645;0.8053025312388918
86.631167;1.0352071113778216;0.8333637827604038;0.8050648062684335;-0.02184956038228752;-0.02110847253641042;1.0349604386227693;9.999516178332113;0.8335443701707747;-0.005994038139822489;-0.005994024583790849;0.8053202372771567;0.005791238112587503;0.8053022327859609
