time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.641167;1.0352089875322232;0.8333648012914073;0.8050652464748522;-0.02184956088639942;-0.021108471805177314;1.0349588387425508;9.99954708931535;0.8335447389312515;-0.005994037874722253;-0.0059940245961685006;0.8053195894600471;0.005791260939157632;0.8053019423456047
86.651167;1.0352108814087402;0.8333657679926986;0.8050656292582179;-0.021849561417363515;-0.02110847106870455;1.0349572111543917;9.999577249691809;0.8335450355162201;-0.005994037609324799;-0.0059940245950702515;0.8053189586955529;0.00579128370990989;0.8053016651601637
86.661167;1.0352127929409696;0.8333666873121757;0.8050659574063368;-0.02184956197158022;-0.02110847032900711;1.0349555545291815;9.999606677074292;0.8335452504646209;-0.005994037343985106;-0.005994024578979805;0.80531833938279;0.005791306348547786;0.8053014069197888
86.671167;1.0352147210506928;0.8333675621903355;0.8050662325239932;-0.021849562545952356;-0.021108469587649385;1.034953868015133;9.999635397193206;0.8335453753437035;-0.005994037078848766;-0.005994024547257748;0.8053177266944935;0.005791328758645236;0.805301172648005
86.681167;1.035216663819915;0.8333683942141551;0.8050664540511825;-0.021849563138201994;-0.021108468845628968;1.0349521505115011;9.999663440061083;0.8335454038457022;-0.005994036813781428;-0.00599402449999487;0.8053171165043463;0.005791350829947427;0.805300966624788
86.691167;1.03521861900719;0.8333691847152476;0.8050666189931321;-0.0218495637469658;-0.02110846810379345;1.0349503999443226;9.99969082763939;0.8335453323173704;-0.005994036548462294;-0.005994024437206449;0.8053165056724335;0.005791372450357838;0.8053007929124498
86.701167;1.0352205843615283;0.8333699354759324;0.8050667225965985;-0.02184956437159501;-0.021108467363226628;1.0349486134653056;9.999717574591656;0.8335451595323623;-0.00599403628253767;-0.005994024358398089;0.8053158923172605;0.005791393515199008;0.8053006553568969
86.711167;1.035222558081102;0.8333706489345922;0.8050667600487248;-0.021849565011669562;-0.021108466625213592;1.0349467881945285;9.99974369540303;0.8335448856052384;-0.0059940360159482994;-0.00599402426276478;0.8053152752457822;0.005791413937160041;0.8053005567702143
86.721167;1.0352245391582535;0.8333713285403863;0.8050667279749251;-0.021849565666549355;-0.02110846589116297;1.0349449216793287;9.999769202242156;0.833544510444553;-0.0059940357492771455;-0.005994024149444122;0.8053146535087948;0.005791433651677705;0.8053004982469129
86.731167;1.0352265272283743;0.8333719794520235;0.805066625266424;-0.021849566335199685;-0.021108465162688262;1.0349430117835272;9.999794104278347;0.8335440333489575;-0.0059940354838445235;-0.005994024017578107;0.8053140268810716;0.0057914526127667305;0.8053004794646952
86.741167;1.0352285221505764;0.8333726086748693;0.8050664536143316;-0.021849567016230757;-0.02110846444164233;1.034941056729808;9.999818414390711;0.8335434539678184;-0.005994035221515385;-0.005994023866372701;0.8053133960152123;0.005791470789592916;0.8053004994559883
86.751167;1.0352305231068515;0.8333732241173446;0.8050662167531643;-0.021849567708032695;-0.021108463730091835;1.0349390556551656;9.999842150741518;0.8335427732724121;-0.005994034964382114;-0.005994023695252155;0.8053127617598823;0.005791488164866959;0.8053005568702479
86.761167;1.0352325273639271;0.8333738336857476;0.8050659185468271;-0.0218495684088879;-0.021108463030418603;1.0349370083357132;9.999865336396226;0.8335419935250585;-0.005994034714618796;-0.005994023503997773;0.8053121248423392;0.00579150472616806;0.8053006497238061
86.771167;1.0352345307173973;0.8333744449605472;0.8050655619623444;-0.021849569116865735;-0.02110846234533291;1.0349349133783103;9.99988800522569;0.8335411169502407;-0.00599403447450695;-0.005994023292805326;0.8053114863230025;0.0057915204552257925;0.8053007755800277
86.781167;1.0352365296441555;0.8333750649298273;0.8050651492209765;-0.021849569829526655;-0.021108461677548245;1.0349327666618164;9.99991020539257;0.8335401445598404;-0.005994034246371282;-0.0059940230623035514;0.8053108479532074;0.005791535325246691;0.8053009322595104
86.791167;1.035238521658114;0.8333756996546425;0.8050646822346416;-0.021849570543948548;-0.02110846102955676;1.0349305615992792;9.999931998759426;0.8335390768310321;-0.005994034032336776;-0.005994022813625397;0.8053102121320785;0.005791549305431545;0.8053011182888498
86.801167;1.0352405034998466;0.8333763541759452;0.8050641633518727;-0.02184957125726437;-0.021108460403634392;1.0349282901360888;9.999953455815325;0.8335379152471571;-0.005994033833989726;-0.00599402254844538;0.8053095816140795;0.005791562368169111;0.8053013329248628
86.811167;1.0352424701885634;0.8333770330492686;0.8050635958528105;-0.02184957196713812;-0.02110845980178924;1.0349259432933056;9.999974642382426;0.8335366628493368;-0.005994033652148684;-0.005994022268857742;0.80530895903414;0.005791574493575402;0.8053015757023714
86.821167;1.0352444155140201;0.8333777410123593;0.8050629837575244;-0.021849572671675564;-0.021108459225869285;1.0349235119354263;9.999995611671876;0.8335353238681424;-0.00599403348700398;-0.005994021977166962;0.8053083468075555;0.005791585665566405;0.805301845710573
86.831167;1.035246333178432;0.8333784827300443;0.8050623320685399;-0.021849573369030904;-0.021108458677791427;1.0349209877243735;10.000016406879388;0.8335339036337424;-0.0059940333384614465;-0.005994021675678298;0.8053077475095034;0.005791595866275958;0.8053021413923842
86.841167;1.0352482182857121;0.8333792620827671;0.80506164696424;-0.021849574057308578;-0.021108458159485224;1.0349183636115609;10.000037061464626;0.8335324091868751;-0.005994033206231647;-0.005994021366635879;0.8053071645128921;0.005791605079843736;0.805302461018974
86.851167;1.0352500679163725;0.8333800822096162;0.8050609344785749;-0.02184957473479337;-0.02110845767283814;1.034915634461206;10.000057594080678;0.8335308498704834;-0.0059940330897046475;-0.005994021052294842;0.8053066026969533;0.005791613300652641;0.8053028031529841
86.861167;1.0352518802664235;0.8333809459221958;0.8050601990097744;-0.021849575400078463;-0.021108457220074185;1.0349127980032775;10.000078007394446;0.8335292371031658;-0.005994032988010132;-0.005994020734856477;0.8053060682643364;0.0057916205358829855;0.8053031666211375
86.871167;1.035253653951199;0.8333818555346756;0.8050594431586818;-0.0218495760519464;-0.021108456804101058;1.034909854919278;10.000098291565363;0.8335275834713469;-0.00599403290012248;-0.005994020416498785;0.8053055675669902;0.005791626806198705;0.8053035504247584
86.881167;1.035255388121746;0.8333828125409803;0.8050586683550607;-0.02184957668924775;-0.02110845642832966;1.0349068073987917;10.000118426039787;0.8335259017742166;-0.005994032824731204;-0.005994020099692624;0.805305106091195;0.005791632150211709;0.8053039537442704
86.891167;1.0352570822331373;0.8333838179483885;0.805057875590436;-0.021849577311007437;-0.02110845609626862;1.0349036576509563;10.000138387490386;0.8335242042799977;-0.005994032760237599;-0.005994019787242909;0.8053046881164212;0.005791636623874771;0.8053043755479777
86.901167;1.0352587355976386;0.8333848729111807;0.8050570654608821;-0.02184957791661001;-0.02110845581115993;1.0349004078131558;10.000158166523077;0.8335225024402713;-0.005994032704968524;-0.005994019481952775;0.8053043170614016;0.005791640289145896;0.8053048138586258
86.911167;1.035260347805189;0.8333859789717756;0.8050562376978408;-0.021849578505635146;-0.021108455575792162;1.034897060530625;10.000177777707547;0.8335208067785167;-0.005994032657303298;-0.005994019186475543;0.8053039960894772;0.005791643200227957;0.8053052651209965
86.921167;1.035261919384841;0.8333871378463193;0.805055391925949;-0.021849579077562315;-0.021108455392628313;1.034893619464367;10.000197258541466;0.8335191262360652;-0.0059940326158898685;-0.005994018903364189;0.8053037280562783;0.005791645394665506;0.8053057241699267
86.931167;1.0352634517417059;0.8333883505458446;0.8050545289455175;-0.02184957963189287;-0.02110845526386653;1.034890090195106;10.000216662445899;0.8335174677631222;-0.005994032579910465;-0.005994018635020083;0.8053035150410692;0.005791646891030863;0.8053061848980629
86.941167;1.0352649468897381;0.8333896159664346;0.8050536503828657;-0.021849580168519917;-0.021108455191315642;1.0348864814351064;10.00023604193734;0.8335158373487577;-0.005994032548923452;-0.005994018383574235;0.8053033583055156;0.005791647693276035;0.8053066409983534
86.951167;1.0352664073301914;0.8333909303244277;0.8050527577523563;-0.021849580687930917;-0.021108455176344257;1.0348828052642973;10.000255425236363;0.8335142416548542;-0.005994032522388805;-0.005994018150812458;0.8053032583009393;0.00579164779943709;0.8053070862739913
86.961167;1.0352678356228007;0.8333922878649748;0.8050518525940296;-0.021849581191009538;-0.02110845521974068;1.034879075793925;10.000274808129854;0.8335126882281598;-0.0059940324993203965;-0.005994017938142244;0.805303214282517;0.005791647206979678;0.8053075144832319
86.971167;1.0352692336457108;0.8333936819315182;0.8050509372309818;-0.02184958167854304;-0.021108455321533083;1.034875307504709;10.000294166800344;0.8335111838742245;-0.005994032478276811;-0.005994017746653016;0.8053032244618468;0.005791645909457233;0.8053079191925808
86.981167;1.035270602007523;0.8333951058450368;0.8050500153386172;-0.021849582150957742;-0.021108455481119573;1.034871514322831;10.000313466285514;0.8335097332237213;-0.005994032457537556;-0.005994017577365144;0.8053032871990241;0.005791643892213007;0.8053082946120397
86.991167;1.0352719399213475;0.833396553226921;0.8050490920773822;-0.021849582608417698;-0.021108455697518548;1.034867708971427;10.000332656000987;0.8335083388701358;-0.00599403243506275;-0.005994017431357967;0.8053034014631677;0.005791641134922627;0.8053086367925101
87.001167;1.0352732458717877;0.8333980178731587;0.805048173841603;-0.02184958305085617;-0.02110845596939871;1.0348639024030921;10.000351668346264;0.8335070017311249;-0.005994032408514909;-0.005994017309631783;0.8053035657598472;0.0057916376163958515;0.8053089431820244
87.011167;1.035274519337789;0.8333994935298956;0.8050472673237069;-0.02184958347782279;-0.02110845629483298;1.0348601041000673;10.000370419992354;0.8335057209985658;-0.005994032375847727;-0.005994017213252525;0.8053037772971005;0.005791633316810783;0.8053092114707356
87.021167;1.0352757620678321;0.8334009734780866;0.8050463779391483;-0.0218495838884439;-0.02110845667096749;1.0348563233119346;10.000388813009915;0.8335044950057231;-0.005994032335838287;-0.005994017143690653;0.8053040317249265;0.005791628220225133;0.8053094400795702
87.031167;1.03527697708311;0.8334024498377122;0.8050455087779038;-0.021849584281675195;-0.021108457094139315;1.034852570329392;10.000406744831622;0.8335033226248835;-0.005994032287954947;-0.0059940171027231814;0.8053043226897918;0.005791622318361182;0.8053096293080064
87.041167;1.0352781667304278;0.8334039130931233;0.8050446610839314;-0.02184958465657717;-0.021108457560583653;1.0348488568568066;10.00042412014288;0.8335022034367401;-0.005994032231806052;-0.005994017092036577;0.8053046420463785;0.005791615611789467;0.8053097810735327
87.051167;1.0352793319447904;0.8334053525565428;0.8050438358095584;-0.021849585012245328;-0.021108458066914818;1.0348451951104578;10.000440848617558;0.833501136815504;-0.005994032166569033;-0.005994017112917348;0.8053049811077859;0.005791608109790276;0.80530989746415
87.061167;1.035280472578772;0.8334067572866597;0.8050430345187045;-0.021849585347631623;-0.021108458609959763;1.0348415964186324;10.000456830258127;0.8335001216590293;-0.005994032090822378;-0.005994017166137367;0.8053053318753761;0.005791599832763567;0.8053099792225705
87.071167;1.0352815876589108;0.8334081166495704;0.8050422588543966;-0.0218495856617028;-0.02110845918652801;1.0348380701431255;10.000471946563081;0.8334991568298211;-0.0059940320028997384;-0.005994017251920986;0.8053056878266102;0.00579159081187536;0.8053100253341647
87.081167;1.0352826753457067;0.8334094207592635;0.8050415097563212;-0.02184958595380038;-0.021108459793240948;1.0348346231649053;10.000486070773889;0.8334982411042545;-0.005994031901313615;-0.005994017369657544;0.8053060443669923;0.0057915810826938635;0.8053100344059608
87.091167;1.0352837333356635;0.8334106610455547;0.805040787498146;-0.021849586223818055;-0.02110846042620841;1.0348312598168012;10.00049908822357;0.8334973734563348;-0.005994031784893826;-0.00599401751761662;0.8053063987304725;0.0057915706807242255;0.8053100061822192
87.101167;1.0352847596476877;0.833411830632532;0.8050400922321047;-0.0218495864721448;-0.02110846108100308;1.0348279817650496;10.000510905042558;0.8334965540209303;-0.005994031652727546;-0.005994017693310883;0.8053067495104207;0.005791559640003839;0.8053099412780444
87.111167;1.0352857523161154;0.8334129242298152;0.8050394244612384;-0.021849586699470874;-0.021108461753108536;1.0348247887184205;10.000521442811095;0.8334957835558157;-0.005994031503879219;-0.005994017894291832;0.8053070962279889;0.005791547989612241;0.8053098398430334
87.121167;1.0352867079151562;0.8334139378251061;0.8050387852822856;-0.02184958690650243;-0.02110846243817356;1.0348216804193175;10.000530638380814;0.8334950613159056;-0.0059940313369920865;-0.005994018118651221;0.8053074391560119;0.0057915357536300754;0.8053097009593837
87.131167;1.0352876213993836;0.8334148689162882;0.8050381762584797;-0.02184958709380133;-0.021108463131686458;1.0348186577845653;10.000538455470087;0.8334943838474645;-0.005994031150298389;-0.005994018364965494;0.8053077792216858;0.005791522960383662;0.8053095232882631
87.141167;1.0352884877639614;0.8334157173044588;0.8050375990131131;-0.021849587261846375;-0.02110846382871242;1.0348157226030812;10.000544893138136;0.8334937452823824;-0.005994030942087484;-0.005994018631996007;0.8053081175133;0.005791509652487907;0.8053093062023366
87.151167;1.035289302614711;0.833416485105436;0.8050370543456468;-0.021849587410993455;-0.02110846452432681;1.034812877178172;10.000549979974371;0.8334931380530116;-0.00599403071104374;-0.0059940189186204465;0.8053084545790493;0.005791495884459811;0.8053090505940326
87.161167;1.0352900608768036;0.833417175019823;0.8050365405329456;-0.02184958754129151;-0.021108465214313005;1.03481012388891;10.00055376274773;0.8334925537620177;-0.0059940304561873214;-0.005994019223962317;0.8053087899450335;0.005791481711085056;0.8053087587567571
87.171167;1.0352907558673745;0.8334177882781575;0.8050360525311706;-0.021849587652480185;-0.02110846589540402;1.0348074645277832;10.00055630175663;0.8334919841784012;-0.005994030176726971;-0.005994019547175559;0.8053091221486336;0.005791467182031705;0.8053084332975179
87.181167;1.0352913796471062;0.8334183240732852;0.8050355837499865;-0.021849587744292458;-0.0211084665649067;1.0348049001234614;10.000557671815995;0.8334914220729538;-0.005994029872187659;-0.005994019886999497;0.8053094494523525;0.00579145234506277;0.8053080761207413
87.191167;1.0352919240260796;0.8334187803198608;0.8050351283977669;-0.021849587816725302;-0.02110846722022828;1.0348024311471424;10.000557961712481;0.8334908618285918;-0.005994029542639585;-0.005994020241864916;0.8053097703876957;0.005791437252133642;0.8053076883166521
87.201167;1.0352923815943829;0.8334191546020385;0.8050346820141714;-0.021849587869885504;-0.021108467858830318;1.0348000579289647;10.000557272028443;0.8334902994516652;-0.005994029188472125;-0.005994020610537213;0.8053100835592746;0.005791421964698522;0.8053072704502311
87.211167;1.0352927462733332;0.8334194438702246;0.8050342409373569;-0.021849587903683406;-0.021108468478287363;1.0347977812397307;10.000555713764118;0.8334897313645733;-0.005994028809935686;-0.005994020992520182;0.8053103876631729;0.005791406552456397;0.805306822842797
87.221167;1.035293013327186;0.8334196430247257;0.8050338023362834;-0.02184958791773203;-0.02110846907621922;1.034795602094481;10.000553399692896;0.8334891528068902;-0.0059940284070635315;-0.005994021387943319;0.8053106820207333;0.00579139108679735;0.8053063462782867
87.231167;1.035293179606663;0.8334197448268488;0.8050333652093582;-0.02184958791150089;-0.02110846965055469;1.0347935205396936;10.000550427990524;0.8334885574982915;-0.005994027979741293;-0.005994021797285671;0.8053109665718098;0.005791375634506561;0.8053058425213017
87.241167;1.0352932446420913;0.8334197414914545;0.8050329314734904;-0.021849587884822632;-0.021108470200000284;1.0347915344038063;10.000546872810004;0.8334879384601237;-0.0059940275277522844;-0.005994022221287385;0.8053112415449364;0.0057913602507432054;0.8053053136703344
87.251167;1.0352932114850084;0.8334196262085546;0.8050325061711848;-0.021849587838295936;-0.021108470723972688;1.0347896393681395;10.000542787521187;0.8334872889255965;-0.005994027051095065;-0.005994022660963288;0.8053115083486898;0.005791344973547729;0.8053047613507079
87.261167;1.0352930859834826;0.8334193937023415;0.8050320972070126;-0.021849587773002874;-0.021108471221989136;1.0347878312439978;10.00053821450903;0.8334866029630836;-0.005994026550322894;-0.005994023117484054;0.8053117711680565;0.00579132982804947;0.8053041866744118
87.271167;1.0352928751612327;0.8334190396635213;0.8050317149335452;-0.021849587690044456;-0.02110847169306349;1.0347861084593568;10.000533190075455;0.8334858758030615;-0.005994026026577891;-0.005994023591989153;0.8053120369600563;0.005791314838469296;0.8053035901876786
87.281167;1.0352925862863736;0.8334185603232804;0.8050313706655858;-0.021849587590524168;-0.02110847213552213;1.0347844714684322;10.000527740819296;0.833485104249389;-0.005994025481486233;-0.005994024085466216;0.8053123136074766;0.0057913000378554454;0.8053029718766234
87.291167;1.0352922274878291;0.8334179530741348;0.8050310743849257;-0.021849587475806547;-0.021108472547408632;1.034782920568325;10.000521885119062;0.8334842870087746;-0.005994024916950458;-0.0059940245986769836;0.8053126082262679;0.005791285472869755;0.8053023319479299
87.301167;1.0352918088329484;0.8334172170016161;0.8050308337264499;-0.02184958734761562;-0.021108472927068044;1.0347814561611317;10.000515644496959;0.8334834242029333;-0.005994024334844248;-0.005994025132136747;0.8053129267107834;0.005791271204230179;0.8053016714890195
87.311167;1.035291341584941;0.8334163529235453;0.8050306544941214;-0.02184958720774422;-0.02110847327339412;1.034780080103781;10.00050905133523;0.8334825165528351;-0.0059940237369874114;-0.0059940256861244455;0.8053132735812601;0.0057912572999166715;0.805300992298548
87.321167;1.035290836030809;0.8334153630419893;0.8050305406847312;-0.021849587057754406;-0.021108473585762438;1.0347787948173703;10.000502144252675;0.8334815645967928;-0.005994023125364516;-0.005994026260781034;0.8053136513538803;0.005791243824918792;0.8053002967249692
87.331167;1.035290300649162;0.833414249952676;0.8050304941128659;-0.021849586899196635;-0.021108473863813714;1.0347776016683365;10.000494960064573;0.8334805677349731;-0.005994022502083497;-0.005994026856356755;0.8053140601536553;0.005791230837148756;0.8052995877672345
87.341167;1.0352897430067196;0.833413015844423;0.805030515440566;-0.021849586733986077;-0.021108474107326747;1.0347765009894556;10.000487536707471;0.8334795241544676;-0.005994021869225397;-0.0059940274732693125;0.805314498243181;0.005791218388686682;0.8052988687341059
87.351167;1.035289170346619;0.8334116625058252;0.8050306063177279;-0.02184958656440915;-0.021108474316214355;1.0347754923499957;10.000479921430951;0.833478431819307;-0.00599402122904306;-0.00599402811161326;0.8053149631477351;0.005791206524926209;0.8052981426653352
87.361167;1.035288589269753;0.8334101916669512;0.8050307706617308;-0.021849586393061143;-0.021108474490629345;1.0347745738087293;10.000472166796918;0.8334772890182968;-0.0059940205843291875;-0.0059940287704082764;0.8053154526691768;0.005791195281794153;0.805297412420951
87.371167;1.0352880052808602;0.8334086052724147;0.8050310143103879;-0.021849586223075958;-0.021108474631469313;1.034773741943321;10.000464315000508;0.8334760948238301;-0.005994019938425765;-0.0059940294474316895;0.8053159650609263;0.005791184682472292;0.8052966809885661
87.381167;1.0352874223504882;0.8334069054471889;0.8050313439538356;-0.021849586058241888;-0.02110847474085278;1.0347729935538927;10.000456384688459;0.8334748504604196;-0.005994019294751486;-0.0059940301398957;0.8053164981005962;0.005791174731924501;0.8052959513687916
87.391167;1.0352868424093105;0.8334050944787716;0.8050317657758173;-0.021849585902555726;-0.021108474821717415;1.034772327217359;10.000448369688112;0.8334735596401632;-0.005994018656327216;-0.00599403084520912;0.8053170482233406;0.005791165413618903;0.8052952266653063
87.401167;1.035286265268031;0.8334031754182922;0.8050322840775502;-0.0218495857596139;-0.021108474876916777;1.0347717429456986;10.000440249240267;0.8334722265806026;-0.005994018025638055;-0.005994031561305568;0.8053176109461487;0.005791156694182672;0.805294510190426
87.411167;1.035285689828191;0.8334011524978707;0.8050329008405094;-0.021849585632280226;-0.02110847490900734;1.0347712406765892;10.00043200371638;0.8334708540639939;-0.005994017404590371;-0.005994032286676817;0.8053181814846062;0.005791148532823153;0.805293805153039
87.421167;1.0352851154658453;0.8333990306012172;0.8050336162895733;-0.021849585522545772;-0.021108474920884607;1.0347708198156975;10.000423629618657;0.8334694432560661;-0.005994016794288118;-0.005994033020220237;0.8053187546182399;0.005791140888018253;0.8052931143219175
87.431167;1.035284541494631;0.8333968149971369;0.8050344297471508;-0.02184958543155424;-0.021108474916260028;1.0347704797230421;10.000415149610049;0.8334679946458585;-0.005994016194813886;-0.00599403376100656;0.8053193249524998;0.005791133718740252;0.8052924397376505
87.441167;1.0352839660192694;0.8333945123755159;0.8050353399247938;-0.02184958535977894;-0.021108474899420946;1.0347702190916217;10.00040661629974;0.8334665092949455;-0.005994015605381481;-0.005994034507992781;0.8053198876474036;0.005791126982513958;0.8052917826524312
87.451167;1.0352833860287516;0.8333921320341036;0.8050363443473144;-0.02184958530729685;-0.021108474874582984;1.0347700343378479;10.000398108601312;0.8334649894197719;-0.005994015024740214;-0.0059940352596686616;0.8053204389896992;0.005791120632672892;0.8052911435521958
87.461167;1.0352827977975185;0.8333896855566234;0.805037438856621;-0.021849585274147897;-0.021108474845366047;1.0347699192350746;10.000389718906932;0.8334634379658614;-0.005994014451381744;-0.005994036014109367;0.8053209770521254;0.005791114617897779;0.8052905219601852
87.471167;1.035282197427356;0.8333871855073199;0.8050386178491954;-0.02184958526051429;-0.021108474814752264;1.0347698661893419;10.000381536237873;0.833461858476653;-0.005994013883472946;-0.005994036769580324;0.805321501778268;0.005791108890642321;0.8052899168221548
87.481167;1.0352815822715224;0.8333846444147187;0.8050398752293424;-0.021849585266657257;-0.021108474785204244;1.0347698668667915;10.000373637919335;0.8334602558173394;-0.005994013318798351;-0.0059940375249138075;0.8053220145473221;0.005791103423946186;0.8052893275834212
87.491167;1.0352809516912227;0.8333820739776393;0.8050412052063481;-0.021849585292889936;-0.021108474758490443;1.0347699115308173;10.000366094939745;0.8334586363463975;-0.005994012755039861;-0.005994038279132445;0.8053225183186503;0.005791098218898362;0.8052887547172533
87.501167;1.0352803053349116;0.8333794848113375;0.8050426015140988;-0.02184958533964556;-0.02110847473565243;1.034769989315866;10.000358981414845;0.8334570064976093;-0.00599401219022454;-0.0059940390308121936;0.805323017434195;0.005791093293537809;0.80528819959752
87.511167;1.0352796409466074;0.8333768877804634;0.8050440561120286;-0.02184958540743182;-0.021108474717442267;1.0347700898458714;10.000352375913764;0.8334553710288701;-0.005994011622847763;-0.005994039777980812;0.8053235163572521;0.0057910886714742605;0.8052876644398591
87.521167;1.0352789547760726;0.8333742962377938;0.8050455594986172;-0.021849585496542735;-0.021108474704635886;1.0347702040052384;10.00034635546515;0.8334537325912819;-0.005994011051628465;-0.005994040518614055;0.8053240186031524;0.005791084380025487;0.8052871519264913
87.531167;1.0352782433012415;0.8333717265393595;0.8050471020403851;-0.02184958560688507;-0.021108474697998807;1.0347703234279482;10.000340989692514;0.8334520920674537;-0.005994010475254902;-0.005994041251114043;0.8053245262025055;0.005791080447306675;0.80528666464181
87.541167;1.0352775037887918;0.8333691958712113;0.8050486745669421;-0.02184958573825468;-0.021108474698392974;1.0347704403162514;10.00033633081322;0.8334504491362;-0.00599400989262171;-0.005994041974390397;0.8053250394329535;0.005791076899290109;0.8052862049669374
87.551167;1.0352767342740228;0.8333667198603892;0.8050502681524001;-0.02184958589053007;-0.021108474707073478;1.0347705475728972;10.000332400228046;0.8334488037866822;-0.005994009303403381;-0.005994042687639084;0.8053255575739804;0.005791073761670566;0.8052857744956465
87.561167;1.0352759336769792;0.8333643119530658;0.8050518740990713;-0.02184958606336847;-0.02110847472564654;1.0347706383087043;10.000329187493588;0.8334471575496869;-0.005994008708051414;-0.0059940433901495525;0.8053260803442798;0.005791071057394436;0.8052853730469802
87.571167;1.0352751012664694;0.8333619835584023;0.80505348436198;-0.021849586255943326;-0.021108474755510396;1.0347707057411926;10.000326661427374;0.8334455129425556;-0.005994008107199557;-0.005994044081233603;0.8053266080761349;0.005791068796091945;0.8052849989477004
87.581167;1.0352742358271552;0.8333597441312022;0.8050550919046371;-0.021849586467133954;-0.021108474797329618;1.034770744405257;10.00032477743337;0.8334438729007013;-0.005994007501342816;-0.0059940447600581445;0.8053271407852756;0.005791066967717241;0.805284650295491
87.591167;1.035273336005191;0.8333576016688655;0.805056690760052;-0.02184958669572997;-0.021108474851044036;1.0347707509956692;10.000323478575893;0.8334422414902464;-0.005994006890866699;-0.0059940454255933045;0.8053276780749906;0.005791065546469369;0.8052843257110411
87.601167;1.0352724010051049;0.8333555636151788;0.8050582758659589;-0.021849586940288112;-0.02110847491611406;1.0347707229193162;10.00032269913334;0.8334406242518414;-0.005994006276030957;-0.005994046076929967;0.8053282194878371;0.005791064494640105;0.8052840243021804
87.611167;1.0352714302397577;0.8333536378883475;0.8050598427930963;-0.021849587198959342;-0.021108474991684643;1.0347706559976473;10.000322372205469;0.8334390272130178;-0.005994005656996868;-0.005994046713440465;0.8053287642014292;0.005791063764804567;0.8052837455486208
87.621167;1.035270422903544;0.8333518333542276;0.8050613874077156;-0.021849587469632642;-0.021108475076874713;1.0347705440243384;10.00032243406011;0.8334374557649059;-0.005994005033932229;-0.005994047334346013;0.8053293105448194;0.005791063306846176;0.8052834894550843
87.631167;1.035269378292043;0.8333501592262286;0.8050629053361477;-0.021849587750166315;-0.021108475171008147;1.0347703793920842;10.000322821295113;0.8334359145078764;-0.00599400440699861;-0.005994047938202636;0.8053298554510608;0.0057910630741890715;0.8052832564794515
87.641167;1.0352682970222997;0.8333486244334675;0.80506439141522;-0.021849588038442717;-0.021108475273452665;1.0347701530496354;10.00032347141603;0.8334344076644046;-0.005994003776326491;-0.0059940485229821264;0.8053303939750992;0.005791063025310133;0.8052830469811619
87.651167;1.0352671824224728;0.8333472376284901;0.805065839956539;-0.021849588332440724;-0.02110847538339697;1.034769854683176;10.000324338132373;0.8334329392672016;-0.00599400314219718;-0.005994049086727586;0.8053309197385126;0.005791063125408118;0.8052828607205393
87.661167;1.0352660395828546;0.8333460069166333;0.8050672459134008;-0.02184958863047833;-0.021108475499853428;1.0347694740184348;10.000325406848937;0.8334315125843507;-0.005994002505267843;-0.005994049628342755;0.8053314259393655;0.0057910633480429356;0.8052826969185984
87.671167;1.0352648723329643;0.8333449390708787;0.8050686053975947;-0.02184958893135284;-0.02110847562180321;1.0347690023914342;10.00032668985151;0.8334301288217025;-0.005994001866458727;-0.005994050147848394;0.8053319054996092;0.005791063672380502;0.8052825547653141
87.681167;1.0352636820054177;0.8333440391207082;0.805069914623605;-0.02184958923410021;-0.021108475748408184;1.0347684335473664;10.000328211271125;0.8334287866532911;-0.005994001226700891;-0.005994050645813768;0.805332350142363;0.0057910640760940315;0.8052824341891971
87.691167;1.0352624687613845;0.8333433109120667;0.8050711688056449;-0.02184958953757925;-0.021108475879256003;1.0347677641563453;10.00033000184629;0.8334274832681219;-0.005994000587061647;-0.005994051122609942;0.8053327496055616;0.0057910645286108065;0.8052823363383022
87.701167;1.0352612325916026;0.8333427583270768;0.8050723626406462;-0.021849589840175813;-0.021108476014559546;1.0347669945047915;10.00033210167996;0.8334262154606626;-0.005993999949010755;-0.005994051578210579;0.8053330918269901;0.005791064990234157;0.8052822624996389
87.711167;1.0352599733263148;0.8333423858676516;0.8050734913469784;-0.021849590139827433;-0.021108476155155532;1.0347661284115732;10.000334558412174;0.8334249799838834;-0.005993999314352992;-0.005994052012391442;0.8053333638226295;0.005791065416455579;0.805282212099791
87.721167;1.0352586909100054;0.8333421982951221;0.8050745509706433;-0.021849590434585942;-0.0211084763022313;1.0347651726548537;10.00033741817364;0.8334237737279289;-0.005993998684983427;-0.005994052424624097;0.8053335530338599;0.005791065760664926;0.8052821823791706
87.731167;1.0352573858240453;0.8333422002058971;0.8050755388191256;-0.021849590723283126;-0.02110847645674424;1.034764136284897;10.00034072196451;0.833422594000147;-0.005993998062750557;-0.005994052813639293;0.805333649001957;0.005791065973569145;0.8052821698469356
87.741167;1.0352560589911828;0.8333423954195205;0.8050764541029173;-0.021849591005615208;-0.02110847661871961;1.0347630289817484;10.000344512672232;0.8334214387034957;-0.005993997449452833;-0.0059940531774662605;0.8053336442303782;0.005791066002762662;0.8052821715106412
87.751167;1.0352547111136787;0.8333427861069118;0.8050772978240727;-0.021849591281748723;-0.0211084767871256;1.0347618595214385;10.000348838111643;0.8334203065963801;-0.005993996846878781;-0.005994053514054651;0.8053335337998612;0.005791065795124425;0.8052821852216475
87.761167;1.035253342458285;0.8333433721833057;0.80507807224545;-0.021849591551970308;-0.02110847696047405;1.0347606358297785;10.00035375148888;0.8334191976505879;-0.005993996256674653;-0.005994053821645647;0.805333314852111;0.005791065302251307;0.8052822093278693
87.771167;1.0352519537855345;0.8333441511869802;0.8050787803269883;-0.02184959181670988;-0.021108477137298378;1.0347593659681558;10.00035931785508;0.8334181128694399;-0.005993995680030622;-0.005994054098694206;0.8053329866141564;0.0057910644849802325;0.8052822419763608
87.781167;1.0352505472212898;0.8333451188563394;0.8050794250290193;-0.021849592076702288;-0.021108477316184635;1.0347580588566514;10.000365614097172;0.8334170535274904;-0.005993995117668021;-0.005994054343839548;0.805332550613503;0.005791063315012671;0.8052822807709505
87.791167;1.0352491262071797;0.833346269853178;0.80508000886901;-0.021849592332866374;-0.021108477495854858;1.0347567240120552;10.00037272117227;0.8334160203734906;-0.005993994570163851;-0.005994054555828231;0.8053320103155974;0.005791061773350046;0.8052823229192737
87.801167;1.0352476952095386;0.8333475977684177;0.80508053429323;-0.02184959258606271;-0.021108477675560944;1.0347553706739325;10.000380716236728;0.8334150132892525;-0.005993994038053684;-0.005994054733160539;0.805331370064087;0.0057910598433408315;0.8052823656080539
87.811167;1.0352462596971883;0.8333490947038451;0.8050810044099561;-0.021849592837017404;-0.021108477855387914;1.0347540077820738;10.000389663088141;0.8334140318175606;-0.00599399352169678;-0.00599405487378522;0.8053306341377531;0.0057910575047843615;0.8052824069223619
87.821167;1.0352448261059255;0.8333507512544492;0.8050814226517293;-0.021849593086157477;-0.02110847803593401;1.034752644720048;10.000399605302606;0.8334130764382222;-0.0059939930211614575;-0.005994054975219002;0.8053298064885585;0.0057910547367202424;0.805282446749245
87.831167;1.0352434012450398;0.833352557363827;0.8050817914800624;-0.021849593333341775;-0.02110847821770395;1.034751291122542;10.000410565753382;0.8334121494572195;-0.005993992536117416;-0.0059940550350152085;0.8053288910235381;0.005791051524276587;0.8052824860526567
87.841167;1.035241991197067;0.8333545032889712;0.8050821117667611;-0.0218495935778617;-0.02110847840097025;1.0347499558134865;10.000422547585961;0.8334112543554977;-0.005993992065545664;-0.0059940550511129445;0.8053278917010516;0.005791047863530536;0.8052825255129707
87.851167;1.0352406008546102;0.8333565789342852;0.8050823832678099;-0.021849593818694495;-0.021108478585896626;1.0347486463237419;10.000435532932206;0.833410394670047;-0.005993991607279468;-0.005994055021813139;0.8053268119583588;0.005791043760378685;0.8052825655740791
87.861167;1.035239234508668;0.8333587720096367;0.8050826055134045;-0.021849594054792556;-0.021108478772358906;1.0347473692024287;10.000449483533492;0.833409573844405;-0.005993991158076289;-0.005994054945611457;0.8053256542392163;0.005791039225714788;0.8052826065550223
87.871167;1.0352378962487176;0.8333610674492501;0.8050827782971773;-0.021849594285430637;-0.021108478959720272;1.0347461303493672;10.00046434604579;0.8334087950641048;-0.005993990714561643;-0.0059940548212892445;0.805324420134436;0.005791034277558905;0.8052826475152977
87.881167;1.0352365895715852;0.8333634484698564;0.8050829013754267;-0.021849594510502626;-0.02110847914702909;1.0347449351517866;10.000480054492591;0.8334080604696069;-0.005993990273947414;-0.005994054648299369;0.8053231104424033;0.005791028946088587;0.805282685985017
87.891167;1.035235316895535;0.8333658977587135;0.805082974443902;-0.02184959473057767;-0.021108479333421408;1.0347437886393944;10.000496530141143;0.8334073710904336;-0.005993989833716218;-0.0059940544269043204;0.8053217250940264;0.005791023267804378;0.8052827197949547
87.901167;1.035234079611257;0.8333683976217525;0.8050829978936359;-0.021849594946684023;-0.02110847951822449;1.0347426951800895;10.000513689746555;0.8334067279335479;-0.005993989391215597;-0.005994054157992385;0.8053202633263754;0.005791017272158917;0.8052827488042054
87.911167;1.03523287861906;0.8333709294264202;0.805082972990315;-0.021849595160067938;-0.021108479700904657;1.0347416574428738;10.00053145714091;0.8334061326870527;-0.005993988944062186;-0.005994053843040212;0.8053187238697548;0.0057910109726044936;0.8052827747469528
87.921167;1.0352317150638715;0.8333734740380561;0.8050829013901498;-0.021849595372276782;-0.021108479881335934;1.0347406758381759;10.000549767975903;0.8334055871029001;-0.005993988490658692;-0.005994053484123537;0.8053171048278088;0.005791004366627226;0.8052827999259364
87.931167;1.0352305909383106;0.8333760135439762;0.8050827849454785;-0.021849595585354202;-0.021108480060202012;1.0347397497078215;10.000568572792737;0.8334050924080915;-0.005993988029934637;-0.005994053083599119;0.8053154031966576;0.005790997443027523;0.8052828261282402
87.941167;1.0352295088606105;0.8333785330975648;0.805082625368247;-0.021849595801717046;-0.021108480238957963;1.0347388792930774;10.00058783840045;0.8334046499458525;-0.005993987560637332;-0.0059940526437110555;0.8053136147502352;0.005790990187995873;0.805282854497586
87.951167;1.0352284710053068;0.8333810218870565;0.8050824239323383;-0.021849596023832858;-0.021108480419443583;1.0347380664750014;10.00060754462218;0.8334042620719364;-0.005993987080939496;-0.005994052166499372;0.8053117347296579;0.005790982584713625;0.8052828858512058
87.961167;1.0352274780016693;0.8333834722533925;0.8050821819432312;-0.02184959625398455;-0.021108480603679966;1.034737314214375;10.000627683700714;0.8334039323680262;-0.0059939865885501944;-0.005994051653955834;0.8053097586703764;0.00579097461608686;0.8052829206238058
87.971167;1.0352265284357316;0.8333858775893875;0.8050819011222835;-0.021849596494111265;-0.02110848079394247;1.0347366255145607;10.000648259492376;0.8334036655701037;-0.005993986080933461;-0.005994051108165063;0.8053076830356651;0.005790966276466384;0.8052829586648298
87.981167;1.0352256191381517;0.8333882311011789;0.8050815833678776;-0.021849596745618993;-0.02110848099279975;1.0347360018176712;10.000669280422077;0.8334034672278626;-0.005993985555457911;-0.005994050531196043;0.8053055058263702;0.005790957581520422;0.8052829992581544
87.991167;1.035224745755776;0.8333905258089752;0.8050812304435205;-0.021849597009409503;-0.021108481202973883;1.0347354417932868;10.000690751457794;0.8334033429311474;-0.005993985009770783;-0.005994049924902843;0.8053032271798596;0.005790948567066312;0.8052830412850699
88.001167;1.0352239029547055;0.8333927545851951;0.8050808439927316;-0.021849597286306685;-0.021108481427223446;1.0347349422785217;10.000712664435419;0.833403297819218;-0.0059939844422864106;-0.005994049291081058;0.8053008495344833;0.0057909392799802;0.8052830835042989
88.011167;1.0352230842214256;0.8333949100864201;0.8050804260658325;-0.021849597577323347;-0.021108481668413292;1.0347345005354418;10.000734991106007;0.8334033368251483;-0.005993983852402787;-0.005994048631824916;0.8052983767434593;0.005790929768865506;0.805283125202777
88.021167;1.0352222817069283;0.8333969854850489;0.8050799796670689;-0.021849597883409008;-0.021108481929469267;1.0347341157915428;10.000757692673558;0.8334034650112827;-0.005993983240478414;-0.005994047949660758;0.8052958126684314;0.005790920078909494;0.8052831667724885
88.031167;1.0352214867002438;0.833398975647101;0.8050795086669251;-0.02184959820518901;-0.021108482213043473;1.0347337894427164;10.00078073758776;0.8334036869836732;-0.0059939826077317114;-0.005994047247722099;0.80529316072716;0.005790910250228487;0.8052832090436216
88.041167;1.035220690979723;0.8334008773307742;0.805079017179957;-0.02184959854289195;-0.021108482521309157;1.0347335239288746;10.000804110256944;0.8334040057725363;-0.005993981956099156;-0.005994046530043355;0.8052904247140226;0.005790900318498284;0.8052832521543845
88.051167;1.0352198880961245;0.8334026883525133;0.8050785084326174;-0.021849598896231982;-0.02110848285621805;1.0347333213472634;10.000827807015584;0.8334044229093103;-0.005993981287982296;-0.005994045801555198;0.8052876098076398;0.005790890317135019;0.8052832958286025
88.061167;1.035219073638355;0.8334044069268993;0.8050779833694699;-0.021849599264344367;-0.02110848321995183;1.0347331835548566;10.000851821622307;0.833404939467466;-0.005993980605891012;-0.00599404506773012;0.8052847228227604;0.005790880278114869;0.8052833405373145
88.071167;1.0352182449719343;0.8334060314645388;0.8050774406599155;-0.021849599645830553;-0.021108483614993238;1.0347331133691369;10.000876136380054;0.8334055564479176;-0.005993979912225228;-0.005994044334036028;0.8052817716585957;0.0057908702328314;0.8052833881151064
88.081167;1.0352174007118309;0.8334075601775898;0.8050768787760753;-0.021849600038976055;-0.02110848404371986;1.0347331149063699;10.000900729837243;0.8334062749969613;-0.005993979209175814;-0.005994043605336321;0.8052787647380136;0.005790860216736185;0.8052834417148054
88.091167;1.0352165400815616;0.833408990859862;0.8050762972989643;-0.021849600442150854;-0.021108484508003643;1.034733192843141;10.00092558467339;0.83340709727088;-0.0059939784986890905;-0.005994042885523293;0.8052757111820377;0.005790850272265079;0.8052835051420633
88.101167;1.0352156629414893;0.8334103220164464;0.8050756955647832;-0.021849600853857593;-0.021108485008988258;1.034733351558649;10.000950688578268;0.8334080269813877;-0.00599397778263827;-0.0059940421775773875;0.8052726211125236;0.005790840441835136;0.805283582012607
88.111167;1.0352147701000147;0.8334115547264307;0.805075071400763;-0.0218496012723788;-0.02110848554694449;1.0347335939258326;10.000976032378693;0.8334090688762822;-0.00599397706291336;-0.005994041483918313;0.8052695049910844;0.005790830758163025;0.8052836757721107
88.121167;1.0352138630089254;0.8334126930824686;0.8050744222346288;-0.021849601695617303;-0.021108486121459186;1.034733919995123;10.001001597147066;0.8334102277172832;-0.005993976341185468;-0.0059940408066502015;0.8052663724042523;0.005790821245335666;0.8052837905036652
88.131167;1.0352129427541223;0.8334137428061945;0.8050737468017154;-0.02184960212124506;-0.021108486731850666;1.0347343271521665;10.001027338744311;0.8334115075478443;-0.00599397561878829;-0.005994040147521181;0.8052632316594756;0.005790811923487052;0.8052839317658136
88.141167;1.035212008654986;0.8334147098908479;0.8050730451490652;-0.021849602547003657;-0.021108487377267223;1.0347348117128754;10.001053194281477;0.8334129114699715;-0.005993974896783009;-0.005994039507924495;0.8052600902233474;0.005790802805435525;0.8052841070401171
88.151167;1.0352110572090993;0.8334156006775237;0.8050723175624335;-0.021849602971004994;-0.021108488056558718;1.0347353698213333;10.001079106214902;0.83341444180077;-0.005993974175918537;-0.005994038889110542;0.8052569548213168;0.005790793893517067;0.8052843253424204
88.161167;1.0352100822160983;0.833416422775254;0.8050715645573361;-0.02184960339171731;-0.02110848876830004;1.034735996800161;10.001105039249065;0.8334161003065704;-0.005993973456751528;-0.005994038292277548;0.805253831225133;0.005790785185345525;0.8052845957076067
88.171167;1.0352090767568563;0.8334171855550447;0.8050707876838128;-0.021849603807791187;-0.021108489510786158;1.0347366867860213;10.001130977745552;0.8334178883458412;-0.005993972739941661;-0.005994037718236369;0.8052507246946274;0.005790776683485737;0.8052849252972375
88.181167;1.0352080362140141;0.8334178997573789;0.8050699893025851;-0.021849604217996355;-0.02110849028186974;1.034737433878239;10.001156912058743;0.833419807155372;-0.0059939720261700065;-0.005994037167002647;0.805247640812832;0.005790768399661124;0.8052853183179092
88.191167;1.0352069596068825;0.8334185763776907;0.805069171584418;-0.02184960462092087;-0.021108491079103148;1.034738233614435;10.001182832130254;0.8334218580538157;-0.005993971315922649;-0.005994036637907122;0.80524458588997;0.005790760351838276;0.8052857760663358
88.201167;1.0352058489451619;0.8334192254349878;0.8050683358381013;-0.02184960501466358;-0.021108491900198777;1.0347390832934562;10.001208730487232;0.8334240420979749;-0.005993970609785829;-0.005994036130185858;0.8052415671119891;0.005790752561453013;0.8052862980512184
88.211167;1.0352047088643448;0.8334198554962519;0.8050674821056655;-0.021849605397224785;-0.02110849274314124;1.0347399808958968;10.001234605512392;0.8334263594599154;-0.005993969908768891;-0.005994035643405923;0.8052385923157919;0.005790745051367761;0.8052868836748501
88.221167;1.0352035463741789;0.8334204741074133;0.8050666089991703;-0.021849605767063084;-0.021108493605846122;1.034740924214518;10.001260462995326;0.8334288088423931;-0.005993969213994165;-0.005994035177255557;0.8052356683855588;0.005790737840956339;0.8052875330615024
88.231167;1.0352023693271273;0.8334210883033268;0.8050657139649472;-0.021849606122968074;-0.021108494485988744;1.0347419119397667;10.001286314261968;0.8334313871908167;-0.005993968526268315;-0.005994034731050016;0.8052327992808398;0.005790730941741105;0.8052882461157786
88.241167;1.0352011843136975;0.8334217046030757;0.805064793668123;-0.021849606463568535;-0.021108495381323006;1.0347429452578139;10.001312171729902;0.8334340901533135;-0.0059939678460590685;-0.005994034303546724;0.8052299860691668;0.005790724354709697;0.8052890211469694
88.251167;1.0351999957751064;0.8334223286210654;0.8050638441629052;-0.0218496067872298;-0.021108496290223037;1.0347440274279394;10.001338043512865;0.8334369131232922;-0.005993967173711969;-0.005994033892946962;0.8052272285249069;0.005790718068393974;0.8052898552803239
88.261167;1.0351988067290685;0.8334229644619235;0.805062861128608;-0.021849607092395546;-0.021108497212046058;1.0347451618143597;10.001363921731363;0.8334398524279044;-0.005993966509698541;-0.005994033496796133;0.8052245261511067;0.005790712060696271;0.8052907458599069
88.271167;1.0351976192934327;0.8334236140156562;0.8050618406069291;-0.021849607377934132;-0.021108498146958077;1.034746350058204;10.001389767983207;0.8334429059088154;-0.005993965854710836;-0.0059940331119547234;0.8052218781125321;0.0057907063044915765;0.8052916909128397
88.281167;1.0351964342604594;0.8334242767320564;0.8050607797428585;-0.021849607643171582;-0.021108499095243104;1.0347475908944082;10.001415512959086;0.8334460719801036;-0.005993965209452234;-0.005994032734844181;0.8052192830560159;0.005790700774247969;0.8052926889605346
88.291167;1.035195251446936;0.833424950287333;0.8050596769799664;-0.021849607887894355;-0.02110850005672123;1.0347488801481386;10.00144107569672;0.8334493480789984;-0.005993964574344091;-0.0059940323618128365;0.805216739461653;0.005790695451938445;0.8052937385757194
88.301167;1.0351940708267569;0.8334256315682634;0.8050585322374024;-0.0218496081124378;-0.0211085010306538;1.0347502117285015;10.001466386441717;0.833452730275751;-0.005993963949565653;-0.005994031989425045;0.8052142460730738;0.005790690328704196;0.8052948377928578
88.311167;1.0351928931399046;0.8334263174514561;0.8050573470112949;-0.02184960831748472;-0.021108502015887553;1.0347515786146182;10.00149139469948;0.8334562142774701;-0.0059939633353003775;-0.00599403161481152;0.8052118020011103;0.005790685400503648;0.8052959837767953
88.321167;1.0351917200765208;0.8334270051501721;0.805056123563807;-0.02184960850384416;-0.021108503010944923;1.034752974202568;10.001516060829116;0.8334597969296156;-0.005993962731675939;-0.005994031235998799;0.8052094064991305;0.005790680662024565;0.8052971728295639
88.331167;1.0351905532080308;0.8334276922146997;0.8050548638653502;-0.021849608672570076;-0.02110850401404687;1.0347543940365405;10.00154034599621;0.8334634766277164;-0.005993962138599815;-0.0059940308518351285;0.8052070584873783;0.005790676103772573;0.805298400913889
88.341167;1.0351893917971096;0.833428376878781;0.8050535699799244;-0.02184960882509347;-0.021108505023226934;1.0347558364078444;10.001564210262485;0.8334672515803776;-0.005993961555984089;-0.005994030461728169;0.8052047563934968;0.005790671714976099;0.8052996645683783
88.351167;1.0351882324730803;0.8334290584016181;0.8050522459098681;-0.021849608963022883;-0.02110850603659197;1.0347573014229718;10.0015876124437;0.8334711176976977;-0.005993960983970183;-0.005994030065401363;0.8052024985447496;0.005790667490640147;0.8053009615583897
88.361167;1.035187070871249;0.833429736669265;0.8050508989668288;-0.021849609087685063;-0.02110850705270161;1.0347587898063069;10.001610503093518;0.8334750683423519;-0.005993960422655823;-0.005994029662477047;0.8052002836101556;0.0057906634359953585;0.8053022910226382
88.371167;1.035185902342927;0.8334304115928701;0.8050495392243243;-0.021849609199961106;-0.02110850807073772;1.0347603024910796;10.00163281422416;0.8334790954500816;-0.005993959871734402;-0.005994029252040862;0.805198110994016;0.005790659565029214;0.805303653643552
88.381167;1.035184721665786;0.833431082896698;0.8050481772970217;-0.02184960930060867;-0.021108509089976007;1.0347618406538148;10.00165445996077;0.8334831906423272;-0.005993959330572385;-0.005994028832623773;0.8051959810512962;0.005790655895156165;0.805305051870237
88.391167;1.035183523481937;0.8334317501134987;0.8050468218533721;-0.021849609390485098;-0.021108510109133016;1.034763405004656;10.00167535149599;0.833487345891565;-0.005993958798523023;-0.005994028402568754;0.8051938944089189;0.0057906524422135066;0.8053064896394695
88.401167;1.0351823031443554;0.8334324124414724;0.8050454786980364;-0.021849609470468604;-0.02110851112643453;1.0347649947998667;10.001695407023941;0.8334915539718188;-0.005993958275007679;-0.005994027960362862;0.8051918511770552;0.0057906492197850705;0.805307971707214
88.411167;1.0351810569911124;0.8334330685276814;0.8050441518822526;-0.02184960954137707;-0.021108512140082653;1.0347666087365548;10.001714543401002;0.8334958085502204;-0.005993957759384618;-0.005994027504802632;0.8051898515928165;0.005790646240108271;0.8053095027761504
