time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.421167;1.0351797822362494;0.833433716263536;0.8050428451514443;-0.02184960960386798;-0.02110851314857788;1.0347682475083395;10.001732666379652;0.8335001034785083;-0.005993957251014681;-0.00599402703505679;0.8051878968495483;0.005790643511767892;0.8053110866706225
88.431167;1.035178476545558;0.8334343529669778;0.8050415621266946;-0.021849609658250363;-0.02110851415073183;1.0347699151635472;10.001749674793363;0.8335044321859045;-0.005993956749471603;-0.005994026550579741;0.8051859885474063;0.005790641036865633;0.8053127259144746
88.441167;1.0351771369747007;0.8334349764818068;0.8050403056878097;-0.02184960970443253;-0.021108515145433313;1.0347716182839812;10.00176547084256;0.8335087879827816;-0.005993956254549283;-0.005994026050909496;0.8051841281391156;0.005790638811795714;0.8053144212333186
88.451167;1.0351757587883808;0.8334355861653189;0.8050390778197742;-0.021849609742055142;-0.021108516131522783;1.0347733645152508;10.001779968080765;0.8335131644631087;-0.005993955766102555;-0.005994025535508448;0.8051823175362928;0.005790636828291805;0.8053161711362933
88.461167;1.0351743356168224;0.8334361826233571;0.8050378798982691;-0.02184960977061635;-0.021108517107891876;1.034775161734884;10.00179309143973;0.8335175555404012;-0.005993955284072507;-0.005994025003871056;0.8051805595319769;0.005790635071983775;0.8053179726557309
88.471167;1.0351728614572622;0.833436766894773;0.8050367129570567;-0.021849609789691946;-0.021108518073547047;1.0347770183926552;10.001804766087643;0.8335219554324983;-0.005993954808738346;-0.005994024455678757;0.8051788567297443;0.005790633522981538;0.8053198225905897
88.481167;1.0351713328784193;0.8334373397443974;0.8050355778751181;-0.021849609799530857;-0.021108519027567565;1.0347789443913253;10.001814913901407;0.8335263584492165;-0.005993954340704842;-0.005994023890695755;0.8051772100434478;0.005790632159273214;0.805321717687697
88.491167;1.0351697498029488;0.8334379007577217;0.8050344750251527;-0.021849609801654415;-0.021108519969139806;1.0347809505665564;10.001823472333896;0.8335307585486956;-0.005993953880674459;-0.00599402330884698;0.8051756182585207;0.005790630958779463;0.8053236540736088
88.501167;1.0351681145434912;0.8334384478555823;0.8050334035711402;-0.021849609798574587;-0.021108520897670464;1.0347830467726542;10.001830412395693;0.8335351497312796;-0.005993953429575973;-0.005994022710549361;0.8051740784945807;0.005790629899320738;0.8053256268947577
88.511167;1.0351664294809806;0.8334389783262077;0.805032361340095;-0.021849609792784008;-0.021108521812920267;1.0347852407977065;10.001835733829155;0.833539527721225;-0.005993952988878766;-0.005994022096723668;0.8051725870511346;0.00579062895630434;0.8053276301625949
88.521167;1.03516469505161;0.8334394903362408;0.8050313455771684;-0.021849609786120803;-0.021108522715122105;1.0347875382870364;10.001839451651685;0.833543890832504;-0.005993952560632526;-0.005994021468541433;0.805171140277133;0.005790628097372522;0.8053296567793192
88.531167;1.0351629098586053;0.8334399831916529;0.8050303543609704;-0.021849609779798964;-0.021108523604834027;1.0347899424331126;10.001841595588976;0.8335482384438991;-0.005993952147112861;-0.005994020827331127;0.8051697351045106;0.005790627278446401;0.805331698863125
88.541167;1.0351610722140747;0.8334404564731793;0.8050293873289666;-0.02184960977459181;-0.021108524482551076;1.0347924536746713;10.001842215333113;0.8335525689650131;-0.005993951750239543;-0.00599402017459864;0.8051683696881061;0.0057906264483246;0.8053337481589666
88.551167;1.0351591810220033;0.8334409088906203;0.8050284446136006;-0.021849609770859774;-0.02110852534860259;1.0347950695677415;10.001841375457701;0.8335568795627903;-0.0059939513713469965;-0.005994019511950676;0.8051670442469592;0.005790625560159708;0.805335796123134
88.561167;1.035157235791896;0.8334413377495246;0.805027525626009;-0.02184960976857256;-0.021108526203485033;1.0347977845428251;10.001839150722654;0.8335611673383254;-0.005993951011543873;-0.005994018841028286;0.8051657609085576;0.00579062458015257;0.8053378333676021
88.571167;1.035155236517218;0.8334417396177455;0.8050266292525753;-0.021849609767515602;-0.021108527048056002;1.0348005900681954;10.001835630544548;0.8335654303746298;-0.00599395067218526;-0.005994018163680463;0.8051645222117751;0.005790623489173401;0.8053398490411425
88.581167;1.035153183673028;0.8334421110716642;0.8050257546523353;-0.021849609767328266;-0.02110852788329693;1.0348034750385264;10.001830919239685;0.8335696680638326;-0.005993950355132761;-0.005994017482198877;0.805163329630621;0.005790622282438359;0.8053418310143619
88.591167;1.0351510790537133;0.8334424484204834;0.8050249019487188;-0.021849609767062173;-0.02110852870994442;1.0348064260564411;10.001825125438872;0.8335738808857812;-0.005993950062835983;-0.005994016799158121;0.8051621833973023;0.005790620971555464;0.8053437663213593
88.601167;1.0351489270588825;0.8334427472479441;0.8050240724266945;-0.021849609764799424;-0.021108529528300952;1.0348094290015133;10.001818350142013;0.8335780695274952;-0.005993949798111001;-0.00599401611700798;0.8051610836433865;0.005790619583023865;0.8053456412492104
88.611167;1.0351467349359857;0.8334430021549709;0.8050232675639137;-0.021849609758029007;-0.021108530338270395;1.0348124716958762;10.001810685779418;0.8335822338508183;-0.005993949563648255;-0.005994015437987157;0.8051600318250595;0.005790618147903583;0.805347441869633
88.621167;1.035144511858522;0.8334432062987178;0.8050224878566614;-0.021849609744355347;-0.021108531139569668;1.0348155451840466;10.001802224682642;0.8335863724069498;-0.005993949361741076;-0.005994014764420702;0.8051590313487916;0.005790616690056849;0.8053491552497216
88.631167;1.035142267629329;0.8334433517931182;0.8050217330842825;-0.02184960972156015;-0.021108531932099397;1.0348186435516455;10.001793063120552;0.8335904823008261;-0.005993949194404399;-0.005994014098999774;0.8051580872484702;0.005790615224900944;0.8053507701528803
88.641167;1.035140011782051;0.8334434314161001;0.8050210036131454;-0.021849609687135285;-0.02110853271624696;1.0348217635862942;10.00178329521055;0.8335945595139509;-0.005993949063477572;-0.0059940134447539544;0.8051572055605184;0.005790613768990851;0.8053522769420549
88.651167;1.0351377539285818;0.8334434399389011;0.8050203007594907;-0.021849609638101872;-0.021108533492697416;1.03482490405622;10.0017730089397;0.8335985997341028;-0.00599394897041229;-0.0059940128049885116;0.8051563926357733;0.005790612346964848;0.8053536677651155
88.661167;1.035135505145283;0.8334433740075056;0.8050196255382318;-0.0218496095713457;-0.02110853426178149;1.03482806453383;10.001762295301239;0.8336025986739699;-0.005993948915998731;-0.005994012183511973;0.8051556541907143;0.0057906109907112585;0.8053549365973824
88.671167;1.035133278302748;0.8334432310302681;0.8050189773376397;-0.02184960948401168;-0.021108535023133514;1.03483124456854;10.001751252978485;0.8336065516783365;-0.005993948900503405;-0.005994011584602636;0.8051549942696392;0.005790609738458058;0.8053560781681277
88.681167;1.0351310865330254;0.8334430078930265;0.8050183536817341;-0.021849609373537176;-0.021108535776150277;1.0348344437459773;10.001739978050534;0.8336104538690364;-0.005993948924088771;-0.0059940110122587344;0.8051544145499093;0.0057906086318131895;0.8053570871782858
88.691167;1.0351289419194154;0.8334427006372953;0.8050177507446131;-0.021849609237581415;-0.021108536520460942;1.034837662264655;10.001728563546026;0.83361430105219;-0.005993948986953117;-0.005994010469504431;0.8051539144192841;0.005790607704990412;0.8053579589045704
88.701167;1.03512685560436;0.8334423058315291;0.8050171640358499;-0.021849609074263775;-0.021108537255744762;1.03484090125711;10.00171710994561;0.833618090091477;-0.005993949089223417;-0.005994009958272348;0.805153491731913;0.005790606975272098;0.8053586901665594
88.711167;1.0351248384008336;0.8334418224831124;0.8050165887398788;-0.02184960888248793;-0.02110853798161208;1.0348441622692186;10.001705721843395;0.8336218178922612;-0.005993949230984981;-0.005994009479577584;0.8051531434438985;0.00579060644406961;0.8053592797950039
88.721167;1.0351229010612564;0.8334412523807556;0.8050160194902243;-0.021849608661958262;-0.021108538697857667;1.034847445917233;10.001694493010092;0.8336254798116658;-0.0059939494123825345;-0.005994009033829558;0.8051528659031936;0.005790606100727438;0.8053597284449333
88.731167;1.0351210540004219;0.8334405983371304;0.8050154498890666;-0.021849608412886468;-0.021108539404406653;1.0348507515963035;10.001683491517985;0.8336290692645959;-0.005993949633540025;-0.005994008621094797;0.8051526551312593;0.005790605920070829;0.8053600378996493
88.741167;1.0351193061566937;0.8334398620859639;0.8050148725013809;-0.02184960813577531;-0.02110854010096119;1.0348540791902388;10.001672751285057;0.8336325787434247;-0.005993949894418353;-0.00599400824117907;0.805152506520968;0.005790605864078828;0.8053602103996017
88.751167;1.035117663405162;0.8334390436008563;0.8050142796491978;-0.021849607831664137;-0.02110854078678908;1.034857429933905;10.001662279538637;0.8336360008582434;-0.0059939501948168186;-0.005994007893816211;0.8051524138581612;0.0057906058941751895;0.8053602487383248
88.761167;1.0351161281220087;0.8334381417247395;0.8050136639326434;-0.02184960750255396;-0.021108541460658905;1.0348608049064474;10.001652073553451;0.8336393289894433;-0.005993950534462612;-0.00599400757885278;0.8051523690541011;0.005790605976206118;0.8053601570219988
88.771167;1.0351147002865797;0.8334371555934273;0.8050130180519516;-0.021849607151513902;-0.021108542120850327;1.0348642030534971;10.001642125873197;0.8336425579855022;-0.005993950913053174;-0.005994007295977793;0.8051523632749539;0.00579060607271958;0.8053599409650581
88.781167;1.0351133787259426;0.8334360865485413;0.8050123348683662;-0.021849606782511626;-0.021108542765200078;1.034867620291104;10.001632415618117;0.8336456844589372;-0.0059939513301400914;-0.005994007044278032;0.8051523884762827;0.005790606141795185;0.805359607776065
88.791167;1.0351121616595174;0.8334349388905422;0.8050116077292172;-0.021849606399959816;-0.021108543391091285;1.0348710499053524;10.001622904564444;0.8336487064268454;-0.0059939517848948696;-0.0059940068223643134;0.8051524378155284;0.0057906061481806876;0.8053591663380684
88.801167;1.0351110471792997;0.8334337185784059;0.8050108306644856;-0.021849606007865046;-0.021108543995533042;1.034874483412922;10.00161354502298;0.8336516230990468;-0.005993952276059147;-0.005994006629070534;0.8051525051691353;0.005790606073581277;0.8053586269882518
88.811167;1.035110034349076;0.8334324316398689;0.8050099987967912;-0.0218496056091593;-0.021108544575410924;1.0348779112887154;10.00160429044252;0.8336544347503264;-0.00599395280226091;-0.005994006463883229;0.8051525853715218;0.005790605915145649;0.8053580005025228
88.821167;1.0351091239302228;0.833431083717361;0.8050091089390264;-0.02184960520578844;-0.021108545127709676;1.0348813234331788;10.001595100695535;0.8336571419588583;-0.005993953362473449;-0.0059940063267796585;0.8051526748253602;0.00579060567521936;0.8053572973988523
88.831167;1.0351083169707525;0.8334296804978827;0.8050081594754936;-0.021849604799282427;-0.02110854564961499;1.0348847093092284;10.001585937651498;0.833659744923614;-0.005993953956128263;-0.005994006218030178;0.8051527710240007;0.0057906053542378525;0.8053565281235215
88.841167;1.0351076123807614;0.8334282283323745;0.8050071493349017;-0.021849604391164994;-0.021108546138656994;1.034888057993049;10.001576759735908;0.8336622437414801;-0.005993954582741412;-0.005994006138233862;0.8051528713968549;0.005790604948542063;0.8053557031533639
88.851167;1.0351070064501648;0.8334267346466424;0.8050060773655128;-0.02184960398302102;-0.02110854659298975;1.034891357533865;10.001567530623221;0.8336646386367336;-0.0059939552415890955;-0.005994006088302154;0.8051529725553496;0.00579060445137437;0.8053548325173487
88.861167;1.0351064941317105;0.8334252082909107;0.8050049424985622;-0.021849603576623196;-0.021108547011626375;1.0348945946043546;10.0015582312946;0.8336669291991008;-0.005993955931704821;-0.005994006069285145;0.8051530702162278;0.00579060385930249;0.8053539251174873
88.871167;1.035106070255512;0.8334236596451708;0.8050037438600399;-0.0218496031740963;-0.0211085473943433;1.0348977566522;10.001548851518137;0.8336691136898802;-0.00599395665174274;-0.0059940060821410575;0.8051531597462872;0.005790603173908253;0.8053529878502165
88.881167;1.0351057300283228;0.8334221001410462;0.805002481385144;-0.021849602777822316;-0.021108547741409564;1.0349008344650017;10.001539373649006;0.8336711890977279;-0.005993957399636326;-0.005994006127335589;0.8051532364970239;0.005790602392861237;0.8053520253014124
88.891167;1.0351054680694918;0.8334205419931824;0.8050011569031685;-0.021849602390330333;-0.021108548053542103;1.0349038219109052;10.001529776177792;0.8336731509904227;-0.005993958172672138;-0.005994006204364274;0.805153295327141;0.005790601506089756;0.8053510405267492
88.901167;1.0351052766700315;0.8334189984327377;0.8049997740909802;-0.021849602014239015;-0.021108548331886183;1.034906713843668;10.001520044975488;0.8336749933301867;-0.0059939589680443085;-0.005994006311646083;0.8051533305060207;0.005790600503729511;0.8053500356625891
88.911167;1.035105146163642;0.8334174832591156;0.8049983375971947;-0.021849601652018595;-0.02110854857764085;1.034909504815476;10.001510170833312;0.8336767095598622;-0.00599395978309583;-0.005994006446736485;0.8051533367719051;0.005790599381948836;0.805349012536158
88.921167;1.0351050671602355;0.8334160096804009;0.8049968524923086;-0.021849601305879957;-0.021108548791551825;1.0349121896865894;10.001500140448558;0.8336782941531127;-0.005993960614972586;-0.005994006606617411;0.8051533100564721;0.00579059813833743;0.8053479738605346
88.931167;1.0351050310673375;0.8334145894355798;0.804995324333059;-0.021849600978129703;-0.021108548973792357;1.034914764967702;10.001489935599219;0.8336797430904218;-0.005993961460334243;-0.005994006788105906;0.8051532465013753;0.005790596763673655;0.8053469233747302
88.941167;1.0351050291833457;0.8334132323780121;0.8049937600112327;-0.0218496006715324;-0.02110854912422801;1.0349172290587165;10.001479539177922;0.8336810538767762;-0.005993962315524754;-0.005994006988188965;0.8051531412616203;0.0057905952380028205;0.8053458648594142
88.951167;1.0351050532022914;0.8334119465561729;0.8049921683980893;-0.021849600388979804;-0.021108549242482372;1.0349195814063825;10.001468937530667;0.8336822256412412;-0.005993963176927179;-0.005994007204248509;0.805152989488999;0.0057905935347947746;0.8053448017455024
88.961167;1.0351050959180736;0.833410738758643;0.8049905593256317;-0.02184960013261262;-0.021108549327812785;1.0349218213731717;10.001458120022605;0.8336832589305319;-0.005993964041143449;-0.005994007434353443;0.8051527882140423;0.005790591630627622;0.8053437369917985
88.971167;1.0351051501303263;0.8334096150551675;0.8049889411535822;-0.02184959990326082;-0.021108549379315233;1.0349239472702483;10.00144707944037;0.8336841554949951;-0.005993964904836227;-0.005994007677311368;0.8051525364943397;0.005790589510280495;0.8053426721795376
88.981167;1.0351052073118379;0.8334085810508641;0.8049873191257333;-0.02184959970049854;-0.021108549396276072;1.0349259566084554;10.001435809451303;0.8336849180272727;-0.005993965764606863;-0.005994007932158059;0.8051522346258367;0.005790587166419452;0.8053416065069262
88.991167;1.0351052579936153;0.8334076418403181;0.8049856962783354;-0.021849599522891814;-0.02110854937850494;1.0349278477423207;10.001424300412243;0.8336855496882098;-0.005993966617354497;-0.0059940081976439605;0.8051518836392545;0.005790584599175007;0.8053405369303454
89.001167;1.0351052937257796;0.8334068014880484;0.8049840755186873;-0.02184959936819092;-0.021108549326786057;1.034929621042911;10.00141253746153;0.8336860539336004;-0.005993967460666171;-0.005994008472332836;0.8051514845646002;0.005790581814474963;0.8053394594164908
89.011167;1.0351053084611417;0.8334060621464439;0.8049824605232727;-0.021849599233353893;-0.021108549242968733;1.0349312784466764;10.001400504744069;0.8336864344783282;-0.005993968292807289;-0.005994008754834647;0.8051510376518224;0.005790578822094372;0.8053383701475484
89.021167;1.035105297632809;0.8334054240902322;0.8049808552910231;-0.021849599114438394;-0.021108549129376476;1.0349328231605692;10.001388194496448;0.833686694952299;-0.005993969112513443;-0.005994009043810278;0.8051505423309718;0.005790575634418132;0.8053372660168332
89.031167;1.0351052563901313;0.8334048870274924;0.804979263548178;-0.02184959900679323;-0.02110854898820927;1.034934261012761;10.001375612266395;0.8336868385737829;-0.00599396991864133;-0.005994009338078129;0.8051499978629977;0.005790572265383031;0.8053361447011501
89.041167;1.0351051789465844;0.8334044508967666;0.8049776887126159;-0.021849598905649296;-0.021108548821361324;1.034935601609196;10.001362778439695;0.8336868682544365;-0.005993970709837712;-0.005994009636652182;0.8051494039221627;0.0057905687306778015;0.8053350043832193
89.051167;1.0351050591655675;0.8334041157872404;0.8049761342355091;-0.021849598806660885;-0.021108548630417993;1.0349368576333118;10.001349726038152;0.8336867870692776;-0.005993971484508601;-0.005994009938551481;0.8051487609366914;0.005790565049319142;0.8053338433363673
89.061167;1.0351048919124488;0.8334038824424884;0.8049746040657969;-0.021849598706146483;-0.02110854841673212;1.0349380431783697;10.001336490994444;0.8336865987388344;-0.005993972240876853;-0.005994010242732341;0.8051480703320609;0.005790561247256297;0.8053326599991637
89.071167;1.0351046741125836;0.8334037530065564;0.8049731028671752;-0.02184959860113963;-0.021108548181542744;1.0349391721408538;10.001323104672636;0.8336863079327793;-0.0059939729769798835;-0.005994010548007761;0.8051473340630204;0.0057905573600786076;0.8053314531354587
89.081167;1.0351044047844582;0.8334037299858168;0.8049716357683603;-0.02184959848941339;-0.021108547926079982;1.0349402568973318;10.00130959383798;0.8336859201026915;-0.00599397369088556;-0.005994010852679696;0.8051465537404221;0.005790553428381209;0.8053302214820928
89.091167;1.0351040845954305;0.8334038137559573;0.8049702085088748;-0.021849598369464547;-0.02110854765155521;1.0349413074132547;10.001295981922324;0.8336854405353064;-0.005993974381011221;-0.005994011154282461;0.8051457302491459;0.005790549487187849;0.8053289633069414
89.101167;1.03510371571032;0.8334040015565946;0.8049688280627899;-0.021849598240175398;-0.02110854735904535;1.0349423308894086;10.001282290058088;0.8336848737616347;-0.005993975046102914;-0.00599401145002748;0.8051448634077035;0.005790545557933384;0.8053276764609415
89.111167;1.035103302447265;0.8334042884649039;0.8049675023852262;-0.021849598100104634;-0.02110854704954374;1.034943331691153;10.001268537493333;0.8336842243353302;-0.005993975685061019;-0.0059940117377030805;0.8051439518919175;0.0057905416446594315;0.8053263592123434
89.121167;1.035102851951317;0.8334046684103217;0.8049662394277504;-0.021849597947121855;-0.02110854672396035;1.0349443113844818;10.001254744251055;0.8336834976711884;-0.005993976297194006;-0.005994012016280512;0.8051429943582455;0.00579053773302822;0.8053250112543806
89.131167;1.0351023732013027;0.8334051348957949;0.8049650466686686;-0.02184959777870767;-0.02110854638302827;1.034945269306983;10.001240939634446;0.833682699937978;-0.005993976882656453;-0.00599401228596708;0.8051419908613638;0.005790533797097137;0.8053236337147708
89.141167;1.0351018753032504;0.8334056817482683;0.804963930850406;-0.021849597592338975;-0.021108546027680194;1.0349462035943986;10.001227173557218;0.8336818375485927;-0.005993977442395439;-0.005994012547761244;0.8051409434923298;0.005790529811497494;0.8053222281885232
89.151167;1.035101367429655;0.8334063036486435;0.8049628974424257;-0.02184959738578142;-0.021108545659396568;1.0349471119103555;10.001213519923692;0.833680916771343;-0.005993977977774451;-0.005994012802719078;0.8051398562841122;0.005790525761229081;0.8053207959341059
89.161167;1.0351008591516917;0.833406996139281;0.8049619500835145;-0.021849597157284902;-0.02110854527967821;1.0349479919438027;10.001200059781532;0.8336799436020148;-0.005993978490272977;-0.005994013051433086;0.8051387343435185;0.005790521649741156;0.805319337908808
89.171167;1.0351003589010874;0.8334077547913927;0.8049610899110304;-0.02184959690556222;-0.02110854488939895;1.034948841829399;10.001186856249232;0.833678923706713;-0.005993978981196411;-0.005994013293966339;0.8051375831934717;0.00579051750261674;0.8053178551792253
89.181167;1.03509987251183;0.8334085744232377;0.8049603153941653;-0.021849596629776927;-0.02110854448898588;1.034949659929213;10.00117394532012;0.8336778624207326;-0.005993979451406877;-0.005994013530128575;0.8051364094922572;0.00579051335998146;0.8053163491784455
89.191167;1.0350994042354082;0.8334094492066165;0.8049596234417438;-0.021849596329538017;-0.02110854407891225;1.0349504441828035;10.001161343230887;0.8336767648209935;-0.0059939799011641814;-0.00599401375986233;0.8051352215038017;0.005790509262271688;0.8053148218874517
89.201167;1.0350989581857852;0.8334103729406463;0.8049590108272456;-0.02184959600478968;-0.02110854365976516;1.0349511917189376;10.001149054201726;0.8336756355203976;-0.005993980330219667;-0.005994013983433927;0.8051340274387004;0.005790505241095599;0.8053132757037295
89.211167;1.0350985378459674;0.8334113392729087;0.8049584745514294;-0.021849595655724658;-0.021108543232097297;1.0349518989759574;10.001137071288793;0.8336744781255584;-0.005993980738278879;-0.00599401420141996;0.8051328335899671;0.005790501316988347;0.8053117129036427
89.221167;1.0350981453743033;0.8334123422749076;0.8049580113078154;-0.02184959528273656;-0.021108542796392217;1.0349525624174922;10.001125379196415;0.8336732948929534;-0.005993981125451602;-0.005994014414797165;0.8051316450191364;0.005790497496992882;0.8053101352896739
89.231167;1.0350977822127132;0.8334133768713811;0.8049576170011474;-0.021849594886456016;-0.021108542353204883;1.0349531792373432;10.00111395985607;0.8336720872835521;-0.005993981492359401;-0.0059940146250263724;0.8051304677660357;0.005790493775084394;0.8053085442056789
89.241167;1.03509744934637;0.8334144384105414;0.8049572868335735;-0.021849594467655206;-0.021108541903475532;1.034953747386033;10.001102791372661;0.8336708571288749;-0.005993981840157675;-0.005994014833804979;0.8051293099212827;0.0057904901417260655;0.8053069409528325
89.251167;1.0350971472177242;0.833415521895982;0.8049570160780638;-0.021849594026723054;-0.02110854144864159;1.0349542652493593;10.001091846139957;0.8336696068498202;-0.005993982170500543;-0.0059940150427431225;0.805128180720986;0.005790486593144408;0.8053053274791504
89.261167;1.0350968772015963;0.8334166218988779;0.8049568006310537;-0.021849593563220086;-0.021108540990336877;1.0349547319480965;10.001081094563553;0.8336683380046382;-0.005993982485291032;-0.005994015253362179;0.805127088793134;0.005790483130565486;0.805303706408749
89.271167;1.0350966437569258;0.8334177330812922;0.8049566363163178;-0.021849593076192025;-0.021108540530110284;1.034955148337263;10.001070507565666;0.8336670499489091;-0.005993982786458198;-0.005994015467273835;0.8051260414683752;0.005790479756528022;0.805302079936432
89.281167;1.03509645500062;0.8334188506254598;0.8049565177218125;-0.021849592564944134;-0.021108540069449223;1.0349555171123752;10.001060059155972;0.8336657408618299;-0.005993983075982865;-0.005994015686125493;0.8051250450359858;0.005790476478420659;0.8053004484731765
89.291167;1.035096321415792;0.8334199702487345;0.8049564376157576;-0.021849592029421577;-0.02110853960983788;1.034955841421093;10.001049729482384;0.83366441027064;-0.005993983355920721;-0.005994015911307172;0.8051241045639494;0.005790473312335758;0.805298810395708
89.301167;1.0350962536258181;0.833421087976275;0.8049563868697209;-0.021849591469980584;-0.021108539152561098;1.034956123281204;10.001039500934246;0.833663060238068;-0.005993983628182157;-0.005994016143851759;0.8051232238849079;0.00579047027672189;0.8052971629710641
89.311167;1.0350962606132772;0.8334222001694185;0.8049563552319309;-0.021849590887002942;-0.02110853869838516;1.0349563631640881;10.001029355062672;0.833661694905231;-0.00599398389450361;-0.005994016384605463;0.8051224058719875;0.0057904673831349635;0.8052955032821782
89.321167;1.0350963493479453;0.8334233036049291;0.804956333215037;-0.021849590280602238;-0.021108538247490937;1.034956561268925;10.001019277022014;0.8336603202235503;-0.005993984156746823;-0.005994016634226595;0.8051216516829877;0.005790464631608305;0.8052938289919477
89.331167;1.0350965253119915;0.8334243947074302;0.8049563134601402;-0.02184958965054863;-0.021108537799663055;1.0349567194649205;10.00100926151609;0.8336589439895218;-0.0059939844169237646;-0.005994016893014693;0.80512095987498;0.005790462010957133;0.8052921395020644
89.341167;1.0350967933475386;0.8334254689347735;0.8049562906044098;-0.021849588996569663;-0.021108537354384792;1.0349568423948612;10.000999317610834;0.8336575750371661;-0.005993984676954375;-0.005994017160929982;0.8051203269969189;0.005790459506759253;0.8052904364269835
89.351167;1.0350971584227848;0.8334265216147161;0.8049562611934404;-0.021849588318767186;-0.021108536910953393;1.0349569376412961;10.000989465535103;0.8336562220692251;-0.005993984938601611;-0.0059940174376323565;0.8051197487568493;0.005790457109169204;0.80528872223067
89.361167;1.0350976253535185;0.8334275486031218;0.8049562240435086;-0.02184958761783397;-0.021108536468771883;1.0349570153761722;10.000979722954524;0.8336548931013321;-0.005993985203422926;-0.005994017722355705;0.80511922082109;0.005790454808905732;0.8052869986686442
89.371167;1.0350981975544005;0.8334285456824264;0.8049561798862506;-0.02184958689517073;-0.02110853602736091;1.0349570872170373;10.000970095498692;0.833653595177959;-0.005993985472680183;-0.005994018013988112;0.8051187396921684;0.0057904525877727885;0.8052852667563066
89.381167;1.035098876545213;0.8334295081590628;0.8049561304684814;-0.021849586152837826;-0.021108535585998643;1.0349571645431328;10.000960579407744;0.8336523342005059;-0.005993985747452077;-0.005994018311436624;0.8051183031447285;0.00579045041657443;0.805283527358427
89.391167;1.0350996630734277;0.8334304313645234;0.8049560779285427;-0.021849585393074807;-0.021108535143674365;1.0349572575792023;10.000951169316906;0.8336511153302728;-0.005993986028712742;-0.005994018613857163;0.8051179096846269;0.005790448261371717;0.8052817814692201
89.401167;1.035100557986356;0.8334313110408685;0.8049560244859204;-0.02184958461770708;-0.02110853469956876;1.0349573758660804;10.000941866457026;0.8336499436206553;-0.005993986317101857;-0.005994018920640975;0.8051175580115044;0.005790446090965477;0.8052800304553152
89.411167;1.0351015613321572;0.8334321431886402;0.8049559719106197;-0.021849583827960137;-0.021108534253509215;1.0349575290224295;10.000932685870453;0.8336488239985499;-0.0059939866128862155;-0.0059940192314534525;0.8051172467410456;0.005790443879339544;0.8052782763980099
89.421167;1.035102671266144;0.8334329240648256;0.8049559211900251;-0.021849583024663496;-0.021108533806026033;1.0349577269189543;10.000923657398317;0.8336477606427918;-0.005993986916415377;-0.005994019546316697;0.8051169744063196;0.005790441603469643;0.8052765226975367
89.431167;1.0351038843580496;0.8334336503823747;0.8049558733095815;-0.021849582208686238;-0.02110853335812451;1.0349579795668267;10.00091481644259;0.8336467566104163;-0.0059939872284901705;-0.005994019865465431;0.8051167402625887;0.005790439243123587;0.805274774539787
89.441167;1.035105196573903;0.8334343193853075;0.8049558298650016;-0.021849581381326;-0.02110853291108138;1.0349582962248078;10.00090618978061;0.8336458138488677;-0.005993987550304353;-0.005994020189029352;0.8051165445092623;0.0057904367812007225;0.8052730379575134
89.451167;1.0351066037256835;0.8334349284219703;0.8049557923681406;-0.0218495805442967;-0.02110853246642018;1.034958683911001;10.000897789450313;0.8336449333439604;-0.005993987883204623;-0.005994020516875094;0.805116386828282;0.005790434198385723;0.8052713180692989
89.461167;1.0351081011562593;0.8334354740954384;0.8049557617867177;-0.021849579699500497;-0.021108532026025372;1.0349591475418445;10.000889618582333;0.8336441154347319;-0.005993988228438518;-0.005994020848908738;0.8051162654904888;0.005790431470215456;0.8052696182761542
89.471167;1.035109683467517;0.8334359522043867;0.8049557390567915;-0.021849578848877615;-0.02110853159231862;1.0349596920229505;10.000881680665154;0.833643359874183;-0.005993988586946003;-0.005994021185675518;0.8051161790208567;0.005790428575001281;0.8052679403376566
89.481167;1.0351113450052427;0.8334363582098968;0.8049557256657607;-0.021849577994071428;-0.021108531168274908;1.0349603238301652;10.00087399166239;0.8336426653726572;-0.005993988959286443;-0.005994021528574242;0.8051161283489047;0.005790425503942761;0.8052662848803129
89.491167;1.0351130801794557;0.8334366873023749;0.8049557239915842;-0.021849577135956578;-0.02110853075712254;1.0349610506662918;10.00086658950568;0.8336420289330057;-0.005993989345656757;-0.005994021879545891;0.8051161168726104;0.005790422262283813;0.805264652322327
89.501167;1.0351148829984942;0.8334369351106664;0.8049557370895452;-0.021849576274560082;-0.021108530362004153;1.0349618800973988;10.000859523865547;0.8336414460744266;-0.005993989745827133;-0.005994022240733758;0.8051161492825394;0.005790418862725521;0.8052630435792356
89.511167;1.0351167467198683;0.8334370991438309;0.804955768304745;-0.021849575409404593;-0.021108529985782692;1.034962818363466;10.000852834109804;0.8336409127898506;-0.005993990159123997;-0.005994022614038254;0.8051162304910093;0.005790415320937764;0.8052614600559288
89.521167;1.0351186635324023;0.833437179443804;0.8049558217457481;-0.021849574539883843;-0.02110852963099325;1.0349638697762966;10.000846540478635;0.8336404271828729;-0.005993990584700974;-0.005994023000343444;0.8051163643851946;0.005790411656711094;0.8052599027913925
89.531167;1.0351206237156858;0.8334371780344884;0.804955902789884;-0.021849573665555806;-0.021108529299929905;1.0349650367507548;10.000840648352437;0.8336399891775763;-0.005993991021746711;-0.005994023399107222;0.805116552367647;0.005790407895216981;0.8052583717605399
89.541167;1.0351226149104524;0.8334370975038571;0.8049560174034541;-0.021849572786493333;-0.02110852899457242;1.034966320463855;10.000835146552909;0.8336395996280248;-0.005993991469350673;-0.005994023808928018;0.8051167928572451;0.005790404064356114;0.8052568668803817
89.551167;1.0351246221848254;0.8334369396002332;0.8049561706885597;-0.021849571903417027;-0.021108528716307536;1.034967722078211;10.000830001311437;0.8336392594563675;-0.005993991926324543;-0.005994024228462589;0.8051170824637385;0.005790400187388188;0.805255389672587
89.561167;1.0351266293710761;0.8334367052749843;0.8049563660678773;-0.021849571017327915;-0.021108528465851602;1.034969243857802;10.000825164460856;0.8336389691425532;-0.005993992391154983;-0.00599402465683636;0.8051174173683319;0.005790396277822733;0.8052539435262311
89.571167;1.0351286215712554;0.8334363959112738;0.8049566058452035;-0.021849570129093557;-0.02110852824342873;1.0349708891004041;10.00082058275368;0.8336387293238212;-0.0059939928620819476;-0.005994025093441373;0.8051177933526733;0.005790392346840544;0.8052525330853418
89.581167;1.0351305870993597;0.8334360138249151;0.8049568919219321;-0.02184956923941623;-0.02110852804892138;1.0349726610125733;10.000816184387736;0.8336385419966797;-0.005993993337216447;-0.005994025537338819;0.8051182051516974;0.0057903884145347655;0.8052511636342663
89.591167;1.0351325177899857;0.8334355617073091;0.80495722606705;-0.021849568349035526;-0.021108527881925937;1.0349745618155985;10.000811866237006;0.8336384112951732;-0.0059939938145949405;-0.00599402598679803;0.8051186463809864;0.005790384508374644;0.8052498398280913
89.601167;1.0351344088349848;0.8334350425104017;0.8049576107557289;-0.021849567459022418;-0.02110852774177271;1.034976592793285;10.000807509920715;0.8336383429774916;-0.005993994292203451;-0.005994026439532008;0.805119110050905;0.005790380652988286;0.8052485643640916
89.611167;1.0351362586022013;0.8334344598606148;0.8049580498924084;-0.02184956657097209;-0.021108527627489163;1.0349787554559318;10.000803007270532;0.8336383431439824;-0.005993994767978889;-0.005994026893270047;0.8051195891805959;0.005790376864136178;0.8052473381233451
89.621167;1.0351380677542814;0.8334338180671679;0.8049585475635599;-0.021849565686806325;-0.021108527537741912;1.0349810528070962;10.000798269327236;0.8336384180843751;-0.005993995239800946;-0.005994027346083507;0.8051200774342194;0.005790373148919351;0.8052461613830182
89.631167;1.0351398379965122;0.8334331219411205;0.8049591059337938;-0.021849564808459065;-0.021108527470905022;1.034983488605634;10.000793220116755;0.8336385751210755;-0.005993995705516586;-0.0059940277964370845;0.805120569392607;0.005790369511793048;0.8052450348014514
89.641167;1.0351415712320562;0.8334323770392287;0.8049597250286661;-0.021849563937845214;-0.021108527425302455;1.0349860656982728;10.000787788872211;0.8336388224947535;-0.0059939961630219455;-0.005994028243137799;0.8051210601014417;0.005790365963494079;0.8052439597506379
89.651167;1.0351432692893303;0.8334315902623949;0.8049604038640867;-0.021849563076875172;-0.02110852739935901;1.0349887858759572;10.000781910718048;0.8336391679977397;-0.005993996610367343;-0.005994028685317621;0.805121544635836;0.0057903625222496405;0.8052429380323748
89.661167;1.0351449334711338;0.8334307694700311;0.8049611410982569;-0.021849562227285107;-0.021108527391490484;1.0349916500979774;10.000775529896972;0.8336396173444608;-0.005993997045826912;-0.005994029122430518;0.805122017909526;0.005790359207202804;0.8052419714375193
89.671167;1.035146563532306;0.8334299215158358;0.8049619354814423;-0.021849561390563772;-0.021108527400025813;1.03499465762208;10.0007685944676;0.8336401727707433;-0.005993997467858736;-0.005994029554252695;0.8051224743695223;0.005790356035688884;0.8052410616056997
89.681167;1.0351481575127184;0.8334290507824142;0.804962785823857;-0.021849560568238047;-0.021108527423223132;1.0349978045508947;10.000761049255992;0.8336408325848191;-0.005993997874995171;-0.005994029980858899;0.8051229080427547;0.005790353024499848;0.8052402098029772
89.691167;1.0351497125467664;0.8334281593877872;0.8049636902029043;-0.021849559762240237;-0.021108527459198004;1.0350010830439245;10.000752840998835;0.833641592292782;-0.005993998265963241;-0.005994030402384159;0.8051233129991953;0.005790350187403341;0.805239416296396
89.701167;1.035151224574399;0.8334272476243959;0.80496464583988;-0.0218495589748839;-0.021108527506021366;1.0350044828512237;10.000743926070921;0.833642446257614;-0.005993998639931192;-0.005994030818836401;0.8051236839169094;0.005790347529478144;0.8052386797135039
89.711167;1.0351526874074484;0.8334263141606274;0.8049656496804911;-0.021849558208442796;-0.02110852756224672;1.035007994118662;10.000734261943917;0.8336433883192426;-0.005993998996446229;-0.005994031230326164;0.8051240167128672;0.005790345045405571;0.8052379967582213
89.721167;1.0351540933537395;0.8334253570376473;0.8049666989367089;-0.021849557464735297;-0.021108527627477378;1.0350116085064465;10.000723794462298;0.8336444121215753;-0.0059939993351804015;-0.00599403163726005;0.8051243089604385;0.005790342725007249;0.8052373624402975
89.731167;1.035155435305316;0.8334243750547862;0.8049677920541581;-0.021849556745148973;-0.021108527702450842;1.035015318592548;10.000712462017535;0.8336455123317134;-0.0059939996558389;-0.00599403204015705;0.8051245600341441;0.005790340560911289;0.805236770730724
89.741167;1.0351567086963307;0.8334233682204722;0.8049689296800374;-0.021849556051100723;-0.021108527788535298;1.0350191167057838;10.000700209605165;0.8336466852199091;-0.005993999958246076;-0.005994032439383023;0.8051247709704809;0.0057903385534305695;0.8052362151549386
89.751167;1.0351579120755885;0.8334223374218196;0.8049701143535843;-0.021849555384470788;-0.021108527886990903;1.0350229938351843;10.00068699466046;0.8336479281514866;-0.005994000242447201;-0.005994032834978322;0.805124944368509;0.005790336711497031;0.8052356893384773
89.761167;1.0351590461716609;0.8334212835352772;0.8049713491412933;-0.021849554747681257;-0.021108527998547233;1.0350269400716856;10.000672784842381;0.8336492393379186;-0.00599400050867243;-0.0059940332266048045;0.8051250850472631;0.005790335050252634;0.8052351878684753
89.771167;1.035160112409598;0.8334202059986449;0.8049726366280945;-0.02184955414321034;-0.021108528123413083;1.0350309457869515;10.000657560411748;0.8336506172449237;-0.005994000757206139;-0.005994033613543108;0.8051252002424453;0.005790333589216783;0.8052347068630709
89.781167;1.035161112105836;0.8334191026244142;0.8049739786816772;-0.021849553572653002;-0.02110852826132122;1.035035001400935;10.00064132049332;0.8336520597424869;-0.005994000988331921;-0.005994033994478135;0.8051252977448043;0.005790332351066207;0.8052342437215961
89.791167;1.0351620464019655;0.8334179713175618;0.8049753764354421;-0.02184955303630305;-0.021108528411584754;1.035039096512535;10.00062408308868;0.8336535643415965;-0.005994001202317582;-0.00599403436731357;0.8051253837770855;0.005790331356828141;0.8052337965965217
89.801167;1.0351629161136437;0.8334168119110956;0.8049768307255972;-0.02184955253382421;-0.021108528573522373;1.0350432200307067;10.000605882231275;0.8336551284529987;-0.005994001399227429;-0.005994034729406482;0.8051254628479152;0.005790330619915734;0.8052333641189007
89.811167;1.0351637223170165;0.833415626702384;0.8049783433637253;-0.0218495520652006;-0.02110852874695688;1.0350473613397295;10.000586772802453;0.83365674871419;-0.005994001578718933;-0.0059940350778772515;0.8051255385152705;0.005790330144535584;0.8052329454723074
89.821167;1.0351644676289564;0.8334144193163366;0.8049799181826073;-0.02184955163106363;-0.021108528932199704;1.0350515110446405;10.000566837427229;0.833658421103827;-0.005994001740168925;-0.005994035409621295;0.8051256137968966;0.005790329927737983;0.8052325406180353
89.831167;1.0351651556686408;0.8334131931824988;0.8049815608495854;-0.021849551232529053;-0.02110852912986068;1.0350556604264576;10.000546181318537;0.8336601425045155;-0.005994001882954174;-0.005994035721103039;0.8051256918078589;0.005790329961818713;0.8052321506359786
89.841167;1.035165789147166;0.8334119512006306;0.8049832780539657;-0.021849550871098897;-0.021108529340970395;1.035059801265241;10.000524916258176;0.8336619115495348;-0.005994002006611429;-0.005994036008337103;0.8051257764659454;0.0057903302388236525;0.805231778016793
89.851167;1.0351663696388214;0.8334106958111801;0.8049850768435034;-0.02184955054863258;-0.021108529566932162;1.0350639265845614;10.000503147657284;0.8336637277261163;-0.005994002111044397;-0.005994036267422315;0.805125872662432;0.005790330758396058;0.8052314263434748
89.861167;1.035166899350329;0.8334094286071405;0.8049869641235534;-0.02184955026709873;-0.021108529808975828;1.0350680304323467;10.000480968910033;0.8336655904130129;-0.005994002196695487;-0.005994036495192866;0.8051259861090945;0.005790331530410341;0.8052310997124073
89.871167;1.0351673831287656;0.8334081502979422;0.8049889459702201;-0.021849550028336127;-0.021108530067722748;1.0350721067193622;10.0004584577996;0.8336674984893231;-0.005994002264240639;-0.005994036689436648;0.8051261227050549;0.005790332568476568;0.8052308024720948
89.881167;1.0351678296489482;0.8334068610653714;0.8049910266116835;-0.021849549834179794;-0.021108530343391937;1.0350761488061606;10.000435678160352;0.8336694497722004;-0.005994002314024789;-0.00599403684872574;0.805126287403588;0.005790333884510734;0.8052305390055952
89.891167;1.0351682512499838;0.8334055604928393;0.804993207796935;-0.021849549686409644;-0.021108530636186;1.0350801499489743;10.000412686372059;0.8336714406569751;-0.005994002345936085;-0.005994036972120178;0.8051264833572298;0.005790335486713993;0.805230313411318
89.901167;1.0351686622570848;0.8334042475385114;0.804995489092116;-0.021849549585984722;-0.021108530946112074;1.035084103592647;10.00038953112381;0.8336734665673295;-0.005994002359659521;-0.005994037059054575;0.8051267118557496;0.005790337374222007;0.8052301295067784
89.911167;1.0351690768923303;0.8334029213955163;0.8049978687566997;-0.0218495495323862;-0.02110853127258507;1.035088003358651;10.00036624807543;0.8336755229147985;-0.00599400235493382;-0.005994037109219364;0.8051269727668007;0.005790339532745719;0.8052299913907429
89.921167;1.0351695082032792;0.8334015824334462;0.8050003449634819;-0.021849549523730662;-0.02110853161452057;1.035091843516039;10.000342865920617;0.8336776055648667;-0.005994002331770649;-0.005994037122302205;0.805127264876869;0.005790341935927631;0.8052299035361992
89.931167;1.0351699677157356;0.8334002320763308;0.8050029169150952;-0.02184954955733885;-0.02110853197064083;1.0350956198509838;10.000319424394949;0.8336797102307848;-0.005994002290600604;-0.005994037098096605;0.8051275861531147;0.0057903445479311555;0.8052298694261225
89.941167;1.0351704644004518;0.8333988722253317;0.8050055848906651;-0.0218495496303808;-0.021108532339641037;1.035099329624215;10.000295984570165;0.8336818316371334;-0.005994002232371479;-0.005994037036925413;0.8051279342262304;0.005790347326172802;0.8052298900422182
89.951167;1.0351710038057318;0.833397505302565;0.8050083491740345;-0.021849549740335285;-0.02110853272046488;1.0351029700679666;10.00027262443443;0.8336839636486989;-0.005994002158621638;-0.005994036939698625;0.8051283067351497;0.005790350224055542;0.8052299641332705
89.961167;1.035171589552848;0.8333961348018513;0.8050112088801472;-0.021849549885127825;-0.021108533112491785;1.035106536713938;10.000249428927683;0.8336861003652303;-0.005994002071297296;-0.005994036807571775;0.8051287011887516;0.005790353193286521;0.8052300899383464
89.971167;1.0351722255524987;0.8333947652042077;0.8050141614383035;-0.021849550062860393;-0.0211085335152139;1.0351100231357615;10.000226480997219;0.833688236689709;-0.005994001972264842;-0.005994036641733694;0.805129114613498;0.005790356188107365;0.8052302665120198
89.981167;1.0351729160792529;0.8333934006267665;0.8050172028177709;-0.0218495502712786;-0.02110853392790643;1.0351134221374068;10.000203860415917;0.8336903676809468;-0.005994001862980046;-0.005994036443369859;0.8051295430228629;0.00579035916926829;0.8052304937631195
89.991167;1.0351736646202698;0.8333920437095462;0.8050203281926661;-0.021849550507320153;-0.021108534349704156;1.0351167274621207;10.00018165374158;0.83369248775619;-0.005994001744604155;-0.005994036213489197;0.8051299805600348;0.0057903621050205125;0.805230771978109
90.001167;1.0351744732464696;0.8333906960112752;0.8050235324989226;-0.02184955076703827;-0.02110853477962348;1.0351199346216515;10.000159959112207;0.8336945902088723;-0.005994001618235725;-0.005994035952769348;0.8051304194404436;0.005790364969687087;0.8052311011315554
90.011167;1.0351753427232357;0.8333893588116469;0.8050268104884816;-0.021849551046197922;-0.021108535216534132;1.0351230397501574;10.000138868662747;0.8336966672809105;-0.005994001484898449;-0.005994035661859899;0.8051308518033964;0.0057903677434378515;0.8052314793320138
90.021167;1.0351762729832188;0.8333880335867655;0.805030156473512;-0.02184955134112909;-0.021108535659403883;1.0351260384929182;10.00011844860741;0.8336987111201455;-0.005994001345353391;-0.005994035341969128;0.8051312720135884;0.005790370415139528;0.8052319017045861
90.031167;1.0351772634401437;0.8333867227940638;0.8050335640175984;-0.02184955164890141;-0.021108536107534583;1.0351289272115844;10.000098743892803;0.833700714360711;-0.0059940012001247185;-0.005994034994997028;0.8051316776854882;0.005790372979893635;0.8052323611227299
90.041167;1.035178313676406;0.8333854306168403;0.8050370256902701;-0.021849551967055257;-0.021108536560635133;1.0351317041611876;10.000079796472532;0.8337026696550462;-0.005994001049671749;-0.005994034623151471;0.8051320694995625;0.005790375432742888;0.8052328493239272
90.051167;1.0351794249817108;0.8333841625234788;0.8050405330332491;-0.021849552293764958;-0.02110853701874347;1.0351343681596183;10.000061659618419;0.8337045691982389;-0.005994000894419092;-0.005994034228650029;0.8051324500967888;0.005790377769232667;0.8052333573410991
90.061167;1.0351806007578241;0.8333829240375754;0.8050440764117568;-0.02184955262811472;-0.02110853748203592;1.0351369166666022;10.000044404132694;0.8337064046980519;-0.005994000734925253;-0.005994033813658022;0.8051328227574293;0.005790379984002589;0.805233875939794
90.071167;1.0351818444413876;0.8333817200415746;0.8050476444228087;-0.0218495529698104;-0.021108537950701365;1.0351393456639975;10.000028109204457;0.8337081680878615;-0.005994000572206307;-0.0059940333802796005;0.8051331910278667;0.005790382062742899;0.8052343964132234
90.081167;1.0351831572712085;0.8333805544425594;0.8050512236898117;-0.021849553318873158;-0.02110853842460358;1.0351416508336706;10.000012842377973;0.8337098528417467;-0.005994000407907675;-0.005994032930517844;0.8051335592464086;0.005790383984823905;0.8052349112777021
90.091167;1.0351845380479578;0.8333794298711273;0.8050547998991358;-0.02184955367568183;-0.021108538902712217;1.0351438284308523;9.999998650014636;0.8337114545264416;-0.005994000244376713;-0.005994032466223942;0.8051339326436625;0.005790385741303154;0.8052354143768181
90.101167;1.035185983672279;0.8333783479474975;0.8050583590509083;-0.02184955404083412;-0.021108539383078675;1.0351458756308713;9.99998556210182;0.8337129704525154;-0.005994000084538887;-0.005994031989043173;0.8051343167503656;0.005790387348081506;0.8052359007959218
90.111167;1.03518748934921;0.8333773092778726;0.8050618874453386;-0.021849554414877122;-0.0211085398633464;1.0351477907682607;9.999973594027049;0.8337143996604186;-0.005993999931481045;-0.005994031500402473;0.8051347174863701;0.005790388839175825;0.8052363668642786
90.121167;1.0351890496375242;0.8333763128413335;0.805065371065998;-0.02184955479835999;-0.021108540341196066;1.0351495729439055;9.999962741930936;0.8337157435413184;-0.005993999788139264;-0.005994031001628572;0.8051351419420453;0.005790390253053171;0.8052368095633831
90.131167;1.03519066013167;0.8333753560858208;0.8050687960468577;-0.021849555191952346;-0.021108540814658253;1.0351512215774525;9.999952983940082;0.8337170059375942;-0.005993999657313986;-0.005994030494097255;0.8051355985669747;0.005790391627418704;0.8052372258833504
90.141167;1.035192317854163;0.8333744352711384;0.8050721500170558;-0.02184955559623897;-0.02110854128215835;1.035152737504714;9.999944291186607;0.8337181918452826;-0.005993999541827979;-0.00599402997918935;0.8051360967201006;0.00579039299627884;0.8052376136935578
90.151167;1.03519402043311;0.8333735453331053;0.8050754230005552;-0.0218495560115772;-0.02110854174235622;1.0351541244344638;9.999936640077099;0.8337193059582922;-0.005993999444521165;-0.005994029458038614;0.8051366462871365;0.005790394385665961;0.8052379733628392
90.161167;1.0351957656178035;0.8333726805556477;0.8050786075651433;-0.021849556438409395;-0.021108542194165938;1.0351553888195748;9.999930010372923;0.8337203525132052;-0.005993999367908378;-0.005994028931308069;0.8051372574028909;0.005790395815435393;0.8052383079951464
90.171167;1.0351975513490463;0.8333718361716806;0.805081698472252;-0.021849556877618533;-0.021108542636745622;1.0351565385675658;9.999924365790557;0.8337213356075766;-0.005993999313943204;-0.005994028399211929;0.8051379400264004;0.005790397303890627;0.8052386220054164
90.181167;1.0351993755478544;0.833371009064949;0.8050846922179795;-0.021849557330459488;-0.0211085430693892;1.035157581695952;9.999919639879979;0.8337222587952667;-0.0059939992842422424;-0.005994027861834768;0.805138703606117;0.005790398866607124;0.8052389192893246
90.191167;1.0352012358239593;0.8333701972124559;0.8050875868166988;-0.021849557798142207;-0.02110854349160845;1.035158525470677;9.999915745388165;0.8337231244737506;-0.005993999280377456;-0.005994027319534145;0.8051395569528226;0.005790400513857836;0.8052392023790275
