time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.201167;1.0352031294070398;0.8333693992234943;0.8050903816146512;-0.021849558281437278;-0.021108543903042357;1.0351593757488247;9.99991259207446;0.8337239338444388;-0.005993999303759946;-0.005994026772981535;0.8051405079367753;0.005790402254174388;0.8052394729334634
90.211167;1.035205052838698;0.8333686139629575;0.8050930770970877;-0.021849558780512184;-0.021108544303035166;1.0351601361604361;9.999910092660125;0.8337246871488672;-0.005993999355210219;-0.0059940262227489065;0.8051415631369765;0.005790404099889364;0.8052397326080689
90.221167;1.0352070021783926;0.8333678396365263;0.8050956748779676;-0.021849559294799707;-0.021108544690496455;1.035160807544868;9.999908161254641;0.8337253836490122;-0.005993999434863568;-0.005994025669032253;0.8051427280565189;0.005790406068287616;0.8052399837165172
90.231167;1.0352089737108146;0.8333670732941104;0.8050981776083318;-0.02184955982296497;-0.02110854506420638;1.0351613883638988;9.999906715310068;0.8337260214879488;-0.005993999542724765;-0.005994025111898486;0.805144007379628;0.005790408180245555;0.8052402297233106
90.241167;1.035210963296566;0.8333663111220115;0.8051005885124312;-0.021849560363341076;-0.02110854542320898;1.0351618760469965;9.999905680141177;0.833726598053934;-0.005993999679277148;-0.00599402455172553;0.805145404185329;0.005790410459232277;0.8052404749724746
90.251167;1.035212965128683;0.8333655485982082;0.8051029104305772;-0.021849560914342318;-0.021108545767030806;1.0351622679848465;9.999904986361567;0.833727111010046;-0.005993999845469639;-0.0059940239893891915;0.8051469190512537;0.0057904129314305846;0.805240723273374
90.261167;1.0352149721700263;0.8333647805016516;0.8051051449378179;-0.021849561474322834;-0.021108546095566377;1.0351625613714437;9.999904562235686;0.8337275589816041;-0.005994000042223177;-0.00599402342613623;0.8051485507769914;0.005790415629912597;0.8052409767213368
90.271167;1.0352169773979842;0.8333640013440347;0.8051072925243593;-0.021849562041544857;-0.02110854640878055;1.0351627529047471;9.9999043368374;0.8337279411044127;-0.0059940002700538874;-0.005994022863391799;0.8051502976817315;0.005790418598616406;0.8052412360229266
90.281167;1.0352189740792586;0.833363206355505;0.8051093534489673;-0.02184956261464092;-0.021108546706533473;1.0351628395784942;9.999904243808002;0.833728256369188;-0.005994000529044496;-0.0059940223026593705;0.8051521573445217;0.005790421885630677;0.805241501566946
90.291167;1.0352209560308359;0.8333623926049446;0.8051113284381306;-0.021849563193093405;-0.021108546988597505;1.0351628196066671;9.9999042082813;0.8337285035731338;-0.005994000818998684;-0.005994021745430585;0.8051541256540883;0.005790425531812555;0.8052417739385235
90.301167;1.0352229191152427;0.8333615592892557;0.8051132193637197;-0.021849563777334956;-0.02110854725473165;1.0351626917949968;9.999904141274673;0.8337286815140964;-0.005994001139626858;-0.005994021193164672;0.8051561973566296;0.005790429567859433;0.8052420537369419
90.311167;1.0352248624208662;0.8333607067764868;0.8051150294418669;-0.02184956436841824;-0.021108547504787693;1.0351624544392366;9.99990395728799;0.8337287893920131;-0.005994001490668227;-0.005994020647381948;0.8051583676729566;0.0057904340148046815;0.8052423416819785
90.321167;1.0352267871666507;0.8333598353152103;0.8051167623106835;-0.02184956496761593;-0.02110854773906968;1.0351621054151043;9.999903588763683;0.8337288269312427;-0.005994001872046293;-0.005994020109535327;0.8051606331038589;0.005790438880463775;0.8052426390625383
90.331167;1.035228693854622;0.8333589446303135;0.8051184211844701;-0.021849565576203534;-0.021108547958696898;1.0351616425161234;9.999902986639908;0.833728793401395;-0.00599400228390807;-0.005994019580629386;0.8051629908553762;0.005790444156703386;0.8052429470772416
90.341167;1.0352305800073274;0.833358034338406;0.8051200090994518;-0.021849566195228064;-0.0211085481655757;1.035161062913412;9.999902118610905;0.8337286863926263;-0.005994002726219023;-0.00599401906104684;0.8051654374073797;0.005790449822441094;0.8052432651523482
90.351167;1.0352324402906263;0.8333571042423287;0.805121529236856;-0.021849566825377295;-0.021108548362224158;1.035160362457092;9.999900962873806;0.8337285018208572;-0.005994003198489917;-0.005994018550578067;0.8051679674094178;0.005790455851203833;0.8052435900475751
90.361167;1.0352342677881843;0.8333561546231735;0.8051229847256284;-0.021849567467200896;-0.021108548551509027;1.0351595354775263;9.999899501461448;0.8337282349058052;-0.005994003700050036;-0.00599401804848901;0.8051705737121782;0.0057904622170149135;0.8052439161291643
90.371167;1.035236054284883;0.8333551868621709;0.8051243785753077;-0.021849568121424846;-0.02110854873631721;1.0351585748258616;9.999897726948863;0.8337278806989181;-0.005994004230156878;-0.005994017553794434;0.8051732481301825;0.005790468894171973;0.8052442360656332
90.381167;1.0352377900358745;0.8333542035194795;0.8051257140257673;-0.02184956878905617;-0.021108548919502427;1.035157472413762;9.99989564743734;0.8337274341824357;-0.005994004787797972;-0.005994017065476894;0.8051759828363155;0.005790475856698165;0.8052445419868687
90.391167;1.0352394639982054;0.8333532079267975;0.8051269947857994;-0.021849569471311104;-0.021108549103952826;1.0351562205700546;9.99989327596455;0.8337268909923424;-0.00599400537170881;-0.0059940165822032244;0.8051787719227429;0.005790483081157281;0.8052448270658206
90.401167;1.035241064511754;0.8333522042597513;0.80512822473576;-0.021849570169383055;-0.021108549292444715;1.0351548135141821;9.999890622711668;0.8337262485051998;-0.005994005980464924;-0.00599401610194108;0.8051816113568745;0.005790490546156154;0.805245086658343
90.411167;1.0352425804959757;0.8333511972989016;0.8051294076257266;-0.021849570884142657;-0.02110854948733276;1.0351532479962025;9.999887692628109;0.833725505861435;-0.005994006612375955;-0.005994015622104008;0.8051844971965603;0.005790498227875004;0.805245318439306
90.421167;1.0352440029159524;0.8333501912104005;0.8051305467810346;-0.021849571616058997;-0.021108549690278464;1.035151522869473;9.999884475585086;0.8337246627764945;-0.0059940072655098485;-0.005994015140047664;0.8051874245340829;0.0057905061000656155;0.8052455220916315
90.431167;1.0352453261994452;0.833349188840051;0.8051316443257828;-0.021849572365201016;-0.02110854990232791;1.0351496385763153;9.999880941121578;0.8337237191363388;-0.005994007938056828;-0.00599401465337695;0.8051903883875586;0.0057905141383250295;0.8052456994726352
90.441167;1.0352465488553717;0.8333481925155887;0.805132700776322;-0.02184957313096418;-0.021108550124245347;1.0351475971774577;9.999877052351625;0.8337226759654062;-0.005994008628628145;-0.005994014159961885;0.8051933844852792;0.005790522320702402;0.8052458549471779
90.451167;1.0352476723507162;0.8333472050340572;0.8051337156082274;-0.0218495739118935;-0.021108550356566714;1.0351454016547765;9.999872783097281;0.8337215359985236;-0.0059940093361096885;-0.0059940136578055655;0.8051964084050165;0.0057905306271838555;0.8052459946257525
90.461167;1.0352486992795706;0.8333462290039987;0.805134688033782;-0.021849574705968936;-0.02110855059946404;1.035143054180691;9.999868114364949;0.8337203031580049;-0.005994010059383026;-0.005994013144783545;0.8051994546347658;0.005790539042579701;0.8052461249401736
90.471167;1.0352496318647941;0.8333452652573592;0.8051356172301006;-0.021849575510941105;-0.021108550852802093;1.035140555323942;9.999863018199546;0.8337189816876738;-0.00599401079718875;-0.005994012618407832;0.80520251680764;0.0057905475567716315;0.8052462525750551
90.481167;1.035250470659833;0.8333443125032133;0.8051365020589463;-0.021849576324462716;-0.021108551116203057;1.0351379053056333;9.999857450260887;0.833717575437914;-0.0059940115478933345;-0.005994012075787703;0.8052055881947489;0.005790556160779407;0.805246385330959
90.491167;1.035251214146498;0.8333433681359893;0.805137341108934;-0.021849577144157258;-0.021108551389014504;1.0351351065032335;9.999851354022121;0.8337160871988014;-0.005994012309221981;-0.005994011513861284;0.8052086618787614;0.005790564843895425;0.8052465311552827
90.501167;1.035251859507242;0.833342429068054;0.8051381333733195;-0.021849577967644813;-0.02110855167037229;1.035132165309273;9.9998446729641;0.8337145186614441;-0.005994013078187898;-0.0059940109298506255;0.8052117309297451;0.00579057359528573;0.8052466954455398
90.511167;1.0352524043824067;0.8333414926306895;0.8051388790025505;-0.02184957879258038;-0.021108551959361944;1.0351290921722007;9.999837365810498;0.833712871992008;-0.005994013851149905;-0.005994010321488513;0.8052147887148644;0.00579058240673501;0.8052468795073495
90.521167;1.0352528492488513;0.8333405573921745;0.8051395797794096;-0.021849579616629363;-0.021108552255187173;1.03512590090581;9.999829419065996;0.8337111518324523;-0.0059940146240745834;-0.005994009686999448;0.8052178292900526;0.005790591267142665;0.8052470811779778
90.531167;1.035253198486022;0.8333396229685719;0.8051402392031203;-0.021849580437296397;-0.021108552557307935;1.035122608295574;9.999820849188994;0.8337093652828376;-0.005994015393059807;-0.005994009025247578;0.8052208476285703;0.005790600151886706;0.8052472964541897
90.541167;1.0352534590994376;0.8333386891462975;0.8051408622939835;-0.021849581251895553;-0.02110855286563286;1.0351192331198757;9.99981168857713;0.8337075199667153;-0.005994016154727651;-0.005994008335845572;0.8052238398090159;0.005790609020033541;0.8052475208093388
90.551167;1.035253638816308;0.8333377561381358;0.8051414549659495;-0.021849582057771745;-0.021108553180733874;1.0351157940118552;9.999801970462718;0.8337056229863665;-0.005994016906346598;-0.005994007619008237;0.8052268035613068;0.005790617820080806;0.8052477498292835
90.561167;1.0352537453426738;0.8333368262104321;0.8051420230225697;-0.021849582852451692;-0.021108553503724148;1.0351123077180098;9.99979172711497;0.8337036817127395;-0.0059940176461023755;-0.0059940068754345726;0.8052297385707324;0.005790626496326723;0.805247979667667
90.571167;1.0352537865611788;0.8333359044190087;0.8051425720129124;-0.021849583633551713;-0.021108553835674875;1.0351087888916901;9.999780993764906;0.8337017044500136;-0.0059940183732736;-0.005994006106190657;0.8052326459207388;0.005790634993839143;0.8052482073389167
90.581167;1.035253770408672;0.8333349972411593;0.805143107737788;-0.021849584398632785;-0.021108554177086312;1.0351052504738152;9.999769808113635;0.8336997003693586;-0.0059940190878544535;-0.005994005312247257;0.805235527347046;0.005790643265164628;0.8052484308288353
90.591167;1.0352537039845033;0.8333341111491148;0.8051436358546068;-0.02184958514516304;-0.021108554527944617;1.035101704137908;9.999758202694146;0.833697679000562;-0.005994019790151705;-0.0059940044939619614;0.805238385037884;0.005790651277138782;0.8052486493946382
90.601167;1.0352535924683455;0.8333332526735321;0.8051441611323339;-0.021849585870619814;-0.021108554888144254;1.0350981609316638;9.999746193998154;0.8336956489014726;-0.005994020480826806;-0.00599400365111776;0.8052412218229903;0.005790659012808354;0.8052488635962859
90.611167;1.0352534388093892;0.8333324283994775;0.8051446873661866;-0.021849586572696544;-0.021108555257792865;1.0350946316472611;9.999733777754559;0.8336936169712139;-0.005994021161044554;-0.0059940027833376335;0.8052440411902655;0.005790666470688879;0.8052490747387702
90.621167;1.03525324438692;0.8333316440717229;0.8051452173984641;-0.021849587249391036;-0.021108555637311555;1.0350911267592766;9.999720933946715;0.833691589107251;-0.00599402183221644;-0.00599400189034414;0.8052468466147163;0.0057906736644201765;0.8052492847007052
90.631167;1.0352530096360033;0.8333309041783243;0.8051457530566513;-0.021849587899038635;-0.021108556027269194;1.0350876560882756;9.999707633069583;0.8336895702492122;-0.005994022495580217;-0.005994000972116442;0.805249640438341;0.005790680617750344;0.8052494962491692
90.641167;1.0352527345423808;0.8333302126199068;0.8051462953606953;-0.021849588520452257;-0.021108556427884284;1.0350842287155355;9.999693842707316;0.833687563727915;-0.005994023152196177;-0.005994000029188715;0.8052524233849774;0.005790687353993595;0.8052497123746991
90.651167;1.035252419561148;0.8333295735151592;0.8051468449745138;-0.02184958911289744;-0.021108556838537015;1.0350808536106455;9.99967953875549;0.8336855714103705;-0.005994023803039614;-0.005993999062905425;0.8052551953004853;0.005790693889605708;0.8052499351758071
90.661167;1.035252066061781;0.8333289913999695;0.8051474028440744;-0.021849589675820073;-0.021108557257702398;1.0350775398911483;9.999664710129151;0.8336835948157232;-0.00599402444885205;-0.005993998075447345;0.8052579563369923;0.005790700236551396;0.8052501663495594
90.671167;1.035251675813264;0.8333284710731573;0.8051479702222519;-0.021849590208731094;-0.02110855768339721;1.0350742959797983;9.999649354655489;0.8336816361590346;-0.005994025090054163;-0.005993997069674082;0.8052607071216403;0.005790706405430341;0.8052504083768741
90.681167;1.0352512506533755;0.8333280171920882;0.8051485474314832;-0.021849590711431124;-0.021108558113753475;1.0350711286472865;9.999633473525453;0.8336796981644611;-0.005994025726829575;-0.005993996048817835;0.8052634478206995;0.005790712402483766;0.80525066430894
90.691167;1.0352507927787684;0.8333276339770341;0.8051491327765844;-0.021849591184090744;-0.0211085585472846;1.0350680432644397;9.999617062423122;0.8336777830475335;-0.0059940263594029965;-0.005993995016194529;0.8052661775178114;0.0057907182234426475;0.8052509366354637
90.701167;1.0352503049045407;0.8333273257802505;0.8051497229714419;-0.02184959162708729;-0.021108558982847574;1.0350650451352392;9.999600112550437;0.8336758919800487;-0.005994026988261517;-0.005993993975193375;0.8052688946263186;0.005790723851643094;0.805251226907138
90.711167;1.0352497898131692;0.8333270976225673;0.8051503142405144;-0.021849592041174044;-0.021108559419474617;1.035062139593881;9.999582634160603;0.8336740256202585;-0.005994027613774584;-0.005993992929359569;0.8052715977501347;0.005790729264395251;0.8052515360667184
90.721167;1.035249249298546;0.8333269542357771;0.8051509027883033;-0.021849592427702094;-0.021108559856257765;1.0350593306014482;9.999564675322425;0.8336721850127541;-0.005994028235587076;-0.0059939918821611095;0.8052742861006125;0.005790734440792561;0.8052518641195966
90.731167;1.0352486831259549;0.8333268983478679;0.8051514847322767;-0.021849592788289567;-0.02110856029231625;1.0350566204748057;9.999546306164541;0.8336703713860841;-0.0059940288526515815;-0.00599399083670165;0.8052769594030859;0.005790739360952032;0.8052522095389506
90.741167;1.0352480892709406;0.8333269303740012;0.8051520563124664;-0.021849593124595532;-0.021108560726813486;1.0350540106779165;9.999527590228725;0.8336685846213843;-0.005994029463798272;-0.005993989795910737;0.8052796178263845;0.005790743997321898;0.8052525696808543
90.751167;1.0352474655905526;0.8333270500780843;0.8051526143474743;-0.02184959343870112;-0.021108561159095016;1.0350515018951656;9.999508582584843;0.8336668221802778;-0.005994030068041682;-0.0059939887629141065;0.8052822621882314;0.0057907483092358245;0.8052529421145326
90.761167;1.0352468113812263;0.833327258382784;0.8051531560605297;-0.0218495937331976;-0.02110856158874965;1.035049093989168;9.999489348555963;0.8336650802090106;-0.00599403066438058;-0.005993987741019009;0.8052848944288061;0.005790752249201362;0.8052533257909167
90.771167;1.0352461277289025;0.833327557844656;0.8051536778748705;-0.021849594010621146;-0.02110856201543663;1.0350467867560031;9.99946997181497;0.8336633557756585;-0.005994031251602257;-0.005993986733480924;0.8052875178213904;0.0057907557752627185;0.8052537205626676
90.781167;1.0352454171532455;0.8333279519894259;0.8051541739559839;-0.021849594273220616;-0.021108562438633193;1.0350445807434396;9.999450545428576;0.8336616481386943;-0.005994031828478671;-0.005993985743342759;0.8052901363150679;0.005790758859049991;0.8052541253957981
90.791167;1.035244683057156;0.8333284440832132;0.8051546359356403;-0.021849594523421684;-0.02110856285731522;1.0350424772192166;9.999431159444647;0.8336599588334337;-0.005994032393957145;-0.005993984773328421;0.8052927531295956;0.005790761485603689;0.805254537093368
90.801167;1.0352439286939457;0.8333290361685372;0.8051550541061693;-0.021849594764302312;-0.021108563269810497;1.0350404774269675;9.999411898314376;0.8336582906656363;-0.005994032947053376;-0.005993983825816448;0.8052953694148575;0.005790763646283312;0.805254950028496
90.811167;1.0352431564150244;0.8333297291354491;0.8051554184906912;-0.021849594999761593;-0.02110856367421924;1.0350385819591295;9.999392845697322;0.8336566459528002;-0.005994033486888873;-0.005993982902860828;0.8052979842798731;0.005790765332040811;0.8052553565610276
90.821167;1.035242368265367;0.8333305229440441;0.8051557189888623;-0.021849595234392217;-0.021108564068847434;1.035036790704964;9.999374085567892;0.8336550257642213;-0.0059940340129192495;-0.005993982006300871;0.8053005964661277;0.005790766533436897;0.8052557479141661
90.831167;1.0352415671109994;0.833331416075378;0.8051559460057213;-0.021849595472962738;-0.0211085644518725;1.0350351034131786;9.999355703068543;0.833653430442152;-0.005994034524909103;-0.0059939811378949695;0.8053032058000998;0.005790767243369004;0.8052561156865357
90.841167;1.035240757488209;0.833332405164893;0.8051560922436558;-0.02184959571979983;-0.021108564820787285;1.0350335205803183;9.99933778432199;0.8336518599273562;-0.005994035022849476;-0.005993980299086705;0.8053058129675801;0.005790767457478914;0.8052564535595315
90.851167;1.0352399459770545;0.8333334851426963;0.805156153773474;-0.021849595978466946;-0.021108565172545467;1.035032043640089;9.999320404956048;0.833650313745948;-0.0059940355071033515;-0.0059939794906699;0.8053084186899788;0.005790767172220758;0.8052567577230286
90.861167;1.035239140103699;0.8333346493647791;0.8051561294557938;-0.021849596251688825;-0.02110856550409963;1.035030673379784;9.999303615790371;0.8336487912076325;-0.005994035978383667;-0.005993978713023298;0.8053110233417033;0.005790766380391656;0.8052570260986118
90.871167;1.0352383463895543;0.8333358905925023;0.8051560204554004;-0.021849596541365222;-0.02110856581270611;1.035029407825007;9.99928743669527;0.8336472915943262;-0.005994036437519703;-0.005993977966587893;0.805313626472875;0.005790765070917947;0.8052572576887633
90.881167;1.0352375697101313;0.8333372032226667;0.805155830037755;-0.021849596848698354;-0.021108566096319357;1.035028242437758;9.999271859744356;0.8336458140862202;-0.005994036885381572;-0.005993977251862913;0.8053162261723626;0.005790763240995979;0.805257452463767
90.891167;1.0352368133516021;0.8333385847992896;0.805155562437844;-0.021849597174404354;-0.02110856635403573;1.0350271721309492;9.999256863244826;0.8336443574470526;-0.005994037322754044;-0.0059939765690603195;0.8053188189201961;0.005790760909040829;0.8052576114932714
90.901167;1.0352360781109393;0.8333400354851486;0.8051552215427104;-0.021849597518956983;-0.021108566585884003;1.0350261918575854;9.999242424782526;0.8336429195652052;-0.00599403774998395;-0.005993975917838893;0.8053214001177468;0.005790758112302257;0.8052577369529896
90.911167;1.035235361984174;0.8333415568658524;0.8051548104324849;-0.02184959788272663;-0.021108566792263694;1.035025295371988;9.999228520218292;0.8336414970296698;-0.005994038166866191;-0.0059939752971990765;0.8053239647549613;0.005790754894468024;0.8052578321184842
90.921167;1.0352346621903394;0.8333431511136082;0.8051543314221503;-0.021849598265886484;-0.021108566973753237;1.0350244743343067;9.999215119706957;0.8336400851743565;-0.005994038572753218;-0.00599397470573388;0.8053265075597807;0.005790751298302805;0.80525790161448
90.931167;1.0352339774105273;0.8333448201097241;0.8051537858954161;-0.02184959866830103;-0.021108567131091008;1.0350237186682847;9.999202194620269;0.8336386783399516;-0.005994038966465122;-0.005993974142266051;0.8053290229546834;0.005790747368191711;0.8052579512929708
90.941167;1.035233307708791;0.8333465644375933;0.8051531744167636;-0.021849599089640164;-0.021108567264951573;1.035023017823202;9.999189729151635;0.8336372695191228;-0.00599403934631461;-0.0059939736063908625;0.805331505237371;0.005790743155233852;0.8052579872768175
90.951167;1.0352326532581355;0.833348382869689;0.805152497706296;-0.021849599529509527;-0.021108567375705153;1.0350223623064354;9.999177722385673;0.8336358503834074;-0.005994039710441772;-0.005993973098393635;0.8053339483294243;0.005790738715211661;0.8052580150463269
90.961167;1.0352320138994606;0.8333502728077368;0.8051517569480012;-0.021849599987400332;-0.02110856746336158;1.0350217443062018;9.999166178401541;0.8336344127028933;-0.00599404005713213;-0.005993972618607681;0.8053363447643501;0.005790734102266508;0.8052580389850917
90.971167;1.0352313891811837;0.8333522309745007;0.8051509529978796;-0.021849600462710887;-0.021108567527565875;1.0350211570454253;9.999155095144447;0.8336329492020145;-0.005994040385029854;-0.005993972166884897;0.8053386851941542;0.005790729367444053;0.8052580619746466
90.981167;1.035230777822742;0.833354254053583;0.8051500867634458;-0.02184960095490828;-0.021108567567658935;1.035020594276202;9.99914445717179;0.833631452744717;-0.005994040693093922;-0.005993971742639534;0.8053409599585388;0.0057907245593867285;0.8052580854377043
90.991167;1.0352301777080737;0.8333563395876099;0.805149160423161;-0.02184960146351826;-0.021108567582917428;1.0350200504224647;9.999134232740545;0.8336299159612208;-0.005994040980138421;-0.005993971345153888;0.805343161524546;0.005790719722547862;0.8052581099156739
91.001167;1.0352295873388226;0.8333584858553448;0.805148177025346;-0.02184960198799708;-0.02110856757289235;1.0350195201922188;9.999124382821968;0.8336283320316189;-0.005994041244477977;-0.00599397097352722;0.8053452847633104;0.005790714899563812;0.8052581357719075
91.011167;1.0352290065740155;0.8333606900507258;0.8051471393026745;-0.021849602527789353;-0.021108567537805444;1.0350189981028763;9.999114877368308;0.8336266948269091;-0.005994041484223889;-0.005993970626318825;0.805347325270607;0.005790710138052084;0.8052581642219993
91.021167;1.0352284358384167;0.8333629466401619;0.8051460495693221;-0.0218496030824431;-0.021108567478812824;1.0350184790108001;9.99910570188815;0.8336249983687991;-0.005994041697772014;-0.00599397030151225;0.8053492786260278;0.0057907054907912064;0.8052581982181826
91.031167;1.0352278755720408;0.8333652472769213;0.8051449103233291;-0.021849603651519573;-0.021108567397758318;1.0350179586171617;9.999096855167082;0.8336232369561263;-0.005994041883892844;-0.0059939699970352105;0.8053511410397034;0.005790701009397738;0.8052582424281194
91.041167;1.0352273261691785;0.833367581651034;0.8051437251196952;-0.02184960423449829;-0.02110856729640968;1.0350174331620468;9.999088350386588;0.8336214057420084;-0.005994042041605053;-0.005993969711296325;0.8053529096289501;0.005790696741402877;0.8052583025112252
91.051167;1.0352267882016684;0.833369938469381;0.8051424995138377;-0.021849604830802855;-0.02110856717594457;1.0350168992558297;9.999080215982637;0.8336195013491491;-0.005994042170067117;-0.005993969443204707;0.8053545818216011;0.0057906927313346075;0.805258384046645
91.061167;1.035226263024801;0.8333723065967645;0.8051412410595463;-0.021849605439817624;-0.02110856703727919;1.035016354536405;9.99907248791799;0.8336175228240705;-0.005994042268598719;-0.005993969191962187;0.8053561549719699;0.005790689019831604;0.8052584916279146
91.071167;1.035225753243498;0.8333746761668179;0.8051399577592173;-0.021849606060868755;-0.021108566881718815;1.0350157983487664;9.999065200236998;0.8336154721838831;-0.005994042336751085;-0.005993968957131389;0.8053576266497644;0.005790685641391419;0.8052586287871212
91.081167;1.0352252627462797;0.8333770389187855;0.8051386558777318;-0.02184960669311299;-0.021108566711131913;1.0350152308979141;9.99905838323316;0.8336133532791999;-0.005994042374181275;-0.0059939687389660695;0.8053589948667753;0.005790682625555955;0.8052587983132737
91.091167;1.035224796063722;0.8333793879188767;0.8051373393539328;-0.02184960733547523;-0.02110856652749372;1.0350146514499488;9.999052066212498;0.8336111697201137;-0.005994042380633631;-0.00599396853869443;0.8053602581664709;0.005790679999519384;0.8052590022494195
91.101167;1.0352243576043227;0.8333817172635307;0.8051360114597242;-0.021849607986849505;-0.021108566332184782;1.035014058377517;9.999046274164055;0.8336089240122322;-0.005994042356155277;-0.005993968358370336;0.805361415995637;0.005790677785137563;0.8052592421836592
91.111167;1.0352239520332294;0.8333840216903453;0.8051346761341219;-0.021849608646149373;-0.021108566125798683;1.0350134509812774;9.999041015636463;0.8336066182049738;-0.005994042300896671;-0.005993968200238496;0.8053624689529734;0.0057906759932284686;0.8052595202192102
91.121167;1.0352235850452771;0.8333862963564893;0.8051333377615354;-0.021849609312054284;-0.02110856590864599;1.035012830196361;9.999036272667198;0.8336042548300702;-0.005994042214520249;-0.005993968066053962;0.8053634185449067;0.005790674625618373;0.8052598396619819
91.131167;1.035223263192504;0.8333885372238966;0.8051320006488224;-0.02184960998313906;-0.0211085656811496;1.0350121978117275;9.99903200387343;0.8336018376695392;-0.005994042096029077;-0.005993967956705598;0.8053642665087917;0.005790673681936022;0.8052602048331936
91.141167;1.0352229932280195;0.8333907417643933;0.8051306679830785;-0.02184961065824396;-0.021108565443821534;1.0350115560199702;9.999028159100183;0.8335993723036597;-0.005994041944124989;-0.005993967872185968;0.8053650140369261;0.005790673163643278;0.8052606205405528
91.151167;1.0352227811437016;0.8333929092834796;0.8051293405640806;-0.02184961133630098;-0.021108565197267344;1.0350109079137395;9.999024691713867;0.8335968660699912;-0.005994041757569379;-0.005993967811857148;0.8053656621209656;0.005790673076681066;0.8052610917331089
91.161167;1.0352226312265338;0.8333950403200007;0.8051280173026717;-0.02184961201596294;-0.021108564942285368;1.0350102581649587;9.99902155973443;0.8335943276633985;-0.005994041535295797;-0.005993967774845272;0.8053662132052842;0.005790673431117804;0.8052616229035103
91.171167;1.0352225460234863;0.8333971356710207;0.8051266968179899;-0.021849612695568617;-0.021108564679972467;1.035009612697296;9.999018726022825;0.833591767077398;-0.005994041276493849;-0.0059939677602465855;0.8053666719880578;0.005790674238400971;0.8052622171468857
91.181167;1.0352225267071913;0.8333991959518395;0.805125377876835;-0.021849613373324545;-0.021108564411834743;1.0350089769390627;9.999016163471474;0.8335891953021943;-0.005994040980896538;-0.005993967767108038;0.8053670442319858;0.00579067550960809;0.8052628758143042
91.191167;1.035222573158147;0.8334012213128984;0.8051240586355474;-0.021849614047645183;-0.021108564139738318;1.0350083539090802;9.999013854993043;0.8335866233897682;-0.005994040648998009;-0.005993967794478963;0.8053673350498178;0.005790677252145847;0.8052635991462498
91.201167;1.0352226838532632;0.8334032108466817;0.8051227362471997;-0.02184961471729309;-0.02110856386567079;1.035007743957098;9.999011790100516;0.8335840620880542;-0.00599404028188189;-0.005993967841488859;0.8053675485252367;0.005790679467626935;0.8052643873585205
91.211167;1.035222856166431;0.8334051623376622;0.8051214076646103;-0.02184961538108162;-0.021108563591747346;1.0350071468078692;9.999009966011903;0.8335815218786677;-0.005994039880961929;-0.005993967907225565;0.8053676884137277;0.0057906821565877195;0.8052652409103753
91.221167;1.0352230869774277;0.8334070731495014;0.8051200706355607;-0.02184961603777794;-0.0211085633204926;1.0350065643739108;9.9990083889616;0.8335790123549377;-0.005994039447776821;-0.005993967990524017;0.805367757927135;0.005790685324808807;0.8052661594581214
91.231167;1.0352233721607715;0.8334089415942385;0.8051187236472226;-0.021849616686390044;-0.021108563054792296;1.0350060020283336;9.999007073467308;0.8335765415501596;-0.005994038983515266;-0.005993968089860349;0.8053677588481863;0.005790688983158182;0.8052671409622354
91.241167;1.035223705691649;0.8334107668883376;0.8051173651097975;-0.021849617326258754;-0.0211085627973455;1.0350054675820355;9.999006039562385;0.8335741156975716;-0.005994038488524825;-0.005993968203480908;0.8053676920307593;0.005790693142975265;0.8052681818452552
91.251167;1.035224080595945;0.8334125477374211;0.8051159929025934;-0.021849617956993878;-0.021108562550131986;1.035004968907727;9.999005308588417;0.8335717391182239;-0.005994037962279711;-0.005993968329643658;0.805367559204274;0.005790697812130187;0.8052692778558613
91.261167;1.0352244906939518;0.8334142817203383;0.8051146047977692;-0.021849618578582027;-0.021108562314402092;1.0350045121902935;9.999004906980296;0.833569414541165;-0.005994037403668985;-0.005993968466747523;0.805367364216188;0.005790702990573153;0.8052704252959371
91.271167;1.03522493083836;0.8334159664869484;0.8051131992238818;-0.02184961919145231;-0.021108562091036395;1.0350041020137437;9.999004876035015;0.8335671438946355;-0.005994036811402546;-0.005993968613216037;0.8053671123876635;0.005790708664947486;0.8052716218328257
91.281167;1.0352253963203903;0.833417601520414;0.8051117754451179;-0.021849619796223175;-0.02110856188070776;1.0350037426399923;9.999005272030127;0.8335649289513277;-0.005994036184455078;-0.005993968767174537;0.8053668086712639;0.005790714809880827;0.8052728662850175
91.291167;1.035225882521247;0.8334191885668537;0.8051103328636852;-0.021849620393298873;-0.021108561683937675;1.035003439184042;9.99900615727424;0.8335627715242403;-0.0059940355224143965;-0.005993968926320817;0.8053664565142673;0.005790721400526794;0.8052741576970285
91.301167;1.0352263842323473;0.8334207305675759;0.8051088704021848;-0.021849620982598277;-0.02110856150136246;1.0350031975439515;9.999007591262314;0.8335606733233863;-0.005994034825639545;-0.005993969088180055;0.8053660579246115;0.005790728425500409;0.8052754943559355
91.311167;1.0352268948934733;0.83342223037279;0.8051073870180996;-0.0218496215635359;-0.02110856133406541;1.0350030235679166;9.99900962709694;0.8335586357410683;-0.005994034095184145;-0.005993969250290962;0.8053656139247972;0.005790735888762056;0.8052768734314648
91.321167;1.0352274061813802;0.8334236901537427;0.805105882540476;-0.02184962213525076;-0.021108561183661577;1.0350029232989484;9.99901231565634;0.8335566597627242;-0.005994033332712798;-0.0059939694101405535;0.8053651248949355;0.005790743803377289;0.8052782916514136
91.331167;1.03522790816855;0.8334251117998485;0.8051043578372258;-0.021849622696829496;-0.021108561051894396;1.035002904331863;9.999015707482743;0.8335547459740208;-0.005994032540514388;-0.005993969565159895;0.8053645910830833;0.005790752184362539;0.8052797467468329
91.341167;1.0352283906464443;0.8334264978962796;0.8051028150505634;-0.02184962324727895;-0.02110856094007328;1.0350029764266144;9.999019846254726;0.8335528943637474;-0.005994031721362785;-0.005993969713001632;0.8053640137087675;0.005790761043436376;0.8052812385543527
91.351167;1.035228844328674;0.8334278522788412;0.805101257875226;-0.021849623785400053;-0.02110856084889002;1.035003150550458;9.99902476410465;0.833551103847483;-0.005994030878284386;-0.005993969851865108;0.8053633961185405;0.005790770384696183;0.8052827687111079
91.361167;1.0352292604601117;0.8334291795953997;0.8050996909079472;-0.02184962430977651;-0.02110856077847785;1.035003437117717;9.999030484259517;0.8335493720980957;-0.005994030014378485;-0.005993969980331547;0.8053627443734631;0.005790780201979447;0.8052843394820615
91.371167;1.0352296299888786;0.8334304843302562;0.8050981185163514;-0.021849624818912797;-0.021108560728416475;1.035003844103088;9.999037024411876;0.8335476962209738;-0.005994029132617271;-0.005993970096955548;0.8053620673895183;0.005790790480750597;0.8052859530370312
91.381167;1.0352299438250696;0.833431769844188;0.8050965440039464;-0.021849625311399307;-0.02110856069781079;1.0350043756265908;9.999044397843528;0.8335460739659707;-0.005994028235680471;-0.0059939702004837584;0.8053613765834887;0.0057908012002406755;0.8052876111525334
91.391167;1.035230193575036;0.8334330375294824;0.8050949691949542;-0.0218496257859483;-0.02110856068548752;1.0350050319413544;9.999052614013697;0.8335445041305192;-0.0059940273259127454;-0.00599397029044123;0.80536068463821;0.005790812330733461;0.805289314679479
91.401167;1.035230371626396;0.8334342864575869;0.8050933945566273;-0.021849626241418698;-0.021108560690156365;1.0350058107811315;9.999061678257352;0.8335429855289558;-0.005994026405373262;-0.005993970366992046;0.8053600037705464;0.005790823831166912;0.8052910633489353
91.411167;1.0352304711197877;0.8334355141117713;0.8050918195602917;-0.021849626676829513;-0.021108560710423923;1.0350067085170362;9.999071594627623;0.8335415158919149;-0.005994025475923514;-0.005993970430194473;0.805359344950991;0.005790835654005188;0.8052928564153806
91.421167;1.0352304862470434;0.8334367176179618;0.8050902430332763;-0.021849627091091423;-0.02110856074462095;1.035007720258456;9.999082366242837;0.833540091824048;-0.005994024539300359;-0.005993970479629241;0.8053587182728283;0.005790847754532307;0.8052946933470857
91.431167;1.035230412411728;0.8334378940899357;0.805088663791244;-0.02184962748270583;-0.021108560790557854;1.0350088401409316;9.999093980911884;0.8335387094761669;-0.0059940235971904085;-0.005993970514545171;0.8053581329574406;0.0057908600951225644;0.80529657368996
91.441167;1.0352302463430934;0.8334390405538118;0.8050870814484975;-0.02184962784985585;-0.021108560845539096;1.0350100624444816;9.999106397708074;0.8335373648691149;-0.005994022651392368;-0.005993970533971343;0.8053575965999951;0.005790872641032219;0.8052984960835762
91.451167;1.0352299863734866;0.8334401544979889;0.805085496891595;-0.021849628190717486;-0.021108560906696282;1.0350113821952505;9.999119554662073;0.8335360533313271;-0.00599402170402589;-0.005993970536609265;0.8053571146668229;0.005790885354117893;0.8053004579961407
91.461167;1.0352296327511619;0.8334412341039936;0.8050839123476005;-0.02184962850376243;-0.02110856097140773;1.0350127946246217;9.999133385161574;0.833534768839883;-0.005994020757510373;-0.005993970520804751;0.8053566906408773;0.005790898192972324;0.8053024570022893
91.471167;1.0352291877051996;0.8334422779400423;0.8050823311964097;-0.021849628788070688;-0.021108561037532402;1.0350142946091938;9.999147826039225;0.8335335040596602;-0.005994019814276569;-0.005993970484833064;0.8053563266368544;0.005790911119715977;0.8053044917437502
91.481167;1.0352286552752097;0.8334432850300162;0.8050807570711946;-0.021849629043441437;-0.021108561103205158;1.0350158766016795;9.999162820327085;0.8335322512203113;-0.005994018876714306;-0.0059939704272893995;0.8053560243222304;0.005790924102211163;0.8053065618737222
91.491167;1.0352280413086734;0.8334442547222319;0.8050791928015326;-0.02184962927011443;-0.021108561166533493;1.0350175345457973;9.999178320925552;0.8335310030643752;-0.005994017947532701;-0.005993970347269062;0.8053557854357981;0.0057909371073823854;0.8053086679499005
91.501167;1.0352273532546183;0.8334451861248015;0.8050776405600862;-0.021849629468422997;-0.021108561225722154;1.035019262049384;9.999194292926036;0.8335297526617235;-0.005994017029965259;-0.005993970244242338;0.8053556114463702;0.0057909500959804705;0.8053108111009144
91.511167;1.0352265992317893;0.8334460777817362;0.8050761028070804;-0.02184962963864236;-0.021108561279459336;1.0350210529244088;9.999210708978287;0.8335284928323189;-0.00599401612757954;-0.005993970117708123;0.8053555030635376;0.005790963024447724;0.8053129922255149
91.521167;1.035225786949297;0.8334469273608829;0.8050745831283775;-0.021849629780883638;-0.02110856132720653;1.0350229014486305;9.999227545896908;0.8335272169187774;-0.005994015244120183;-0.005993969967010152;0.8053554600206151;0.00579097585084907;0.8053152111759024
91.531167;1.0352249233554145;0.8334477315268889;0.8050730860337494;-0.02184962989499071;-0.021108561369174824;1.0350248025119622;9.999244797134404;0.833525920279282;-0.005994014383645636;-0.00599396979159201;0.8053554810396784;0.00579098853761191;0.8053174665767134
91.541167;1.0352240148937237;0.8334484864976655;0.8050716152115642;-0.021849629980525895;-0.021108561405932598;1.0350267514307083;9.999262484747693;0.8335246002441675;-0.005994013550582729;-0.0059939695912420415;0.805355564085459;0.005791001045487109;0.8053197564398868
91.551167;1.0352230673513025;0.8334491886235944;0.8050701723450585;-0.021849630036996723;-0.021108561438037243;1.035028742662072;9.999280647285042;0.8335232546287634;-0.005994012749187506;-0.005993969366163902;0.8053557060549756;0.005791013328812932;0.8053220787338787
91.561167;1.0352220853089829;0.8334498345141087;0.8050687580254713;-0.021849630064489624;-0.021108561465925556;1.0350307686051075;9.999299320309435;0.8335218812464513;-0.005994011982764282;-0.005993969117248381;0.8053559018160917;0.005791025342417495;0.8053244320316338
91.571167;1.0352210724368345;0.8334504210611656;0.8050673729687129;-0.021849630064198735;-0.02110856148973132;1.0350328198071985;9.99931853053734;0.8335204788267989;-0.005994011253351031;-0.005993968846073257;0.8053561442275521;0.005791037048526443;0.80532681666126
91.581167;1.0352200326573158;0.8334509455784063;0.8050660180217305;-0.021849630038242186;-0.021108561509186153;1.035034885673403;9.999338295526261;0.8335190469192048;-0.005994010561890168;-0.005993968554162991;0.8053564251733154;0.00579104841285347;0.8053292350542317
91.591167;1.0352189704372887;0.8334514060050648;0.8050646939325998;-0.021849629989180223;-0.021108561523951554;1.035036954980174;9.999358623945657;0.8335175842399775;-0.005994009908593106;-0.005993968242522492;0.8053567361105917;0.005791059399159013;0.8053316908150372
91.601167;1.0352178896924624;0.8334518012101808;0.8050634016012337;-0.021849629919902493;-0.0211085615337953;1.0350390170404375;9.999379518599284;0.8335160883246017;-0.005994009293116269;-0.005993967912094761;0.8053570679992484;0.005791069971404618;0.8053341875598856
91.611167;1.035216793164484;0.8334521313494349;0.8050621420249211;-0.02184962983366545;-0.02110856153829831;1.0350410632757805;9.999400973612142;0.8335145572292462;-0.005994008714407067;-0.005993967564286866;0.8053574119577895;0.005791080100296791;0.8053367281720926
91.621167;1.0352156832677197;0.8334523980172399;0.8050609161176513;-0.021849629733732723;-0.021108561536673388;1.0350430872460477;9.999422969554022;0.8335129905590564;-0.005994008170729739;-0.005993967200938358;0.8053577604699819;0.005791089766854801;0.8053393146302048
91.631167;1.0352145631074565;0.8334526042507213;0.8050597251704347;-0.021849629623084833;-0.021108561527728928;1.0350450826718378;9.999445482973496;0.8335113892120963;-0.005994007660012294;-0.005993966824008949;0.8053581075642771;0.0057910989611878105;0.8053419484019375
91.641167;1.0352134365644738;0.8334527543171082;0.8050585711031529;-0.021849629504861336;-0.021108561509831338;1.0350470417101318;9.999468501040125;0.833509755705449;-0.005994007180071724;-0.005993966435349891;0.8053584483610948;0.005791107678162998;0.8053446311452809
91.651167;1.0352123080557432;0.8334528530227282;0.8050574557090406;-0.021849629382863767;-0.021108561481145042;1.0350489560238738;9.999492023653962;0.833508095035385;-0.005994006728606706;-0.005993966036754804;0.8053587791684406;0.005791115910258511;0.805347364725405
91.661167;1.0352111823319412;0.8334529051268217;0.8050563797149868;-0.021849629261221207;-0.021108561439979016;1.035050819734737;9.999516060890677;0.8335064146239997;-0.005994006303136663;-0.0059939656300544404;0.8053590979224492;0.005791123643606243;0.8053501502866441
91.671167;1.035210063738415;0.8334529156592658;0.8050553428819085;-0.02184962914360616;-0.02110856138496069;1.0350526302236365;9.99954063232219;0.8335047236620289;-0.005994005901073726;-0.005993965216925479;0.8053594045596019;0.005791130860004236;0.8053529876128515
91.681167;1.0352089554234345;0.8334528903673865;0.8050543450785729;-0.021849629032805774;-0.021108561315143763;1.0350543854979302;9.9995657642229;0.8335030323731151;-0.005994005519906672;-0.005993964798648611;0.8053597008171126;0.005791137540252025;0.805355875213873
91.691167;1.0352078593482028;0.8334528348924544;0.805053386953875;-0.021849628930790364;-0.02110856123006318;1.03505608181302;9.999591484261877;0.8335013506050329;-0.00599400515723925;-0.005993964376241547;0.8053599891314155;0.005791143669142958;0.805358810369711
91.701167;1.0352067767291804;0.8334527536235946;0.8050524698530616;-0.021849628838935098;-0.02110856112976222;1.0350577146071995;9.999617808275305;0.833499686569075;-0.005994004810792622;-0.005993963950902753;0.8053602716248902;0.005791149238524365;0.8053617886254447
91.711167;1.0352057078925527;0.8334526498373476;0.8050515958038467;-0.021849628758116284;-0.02110856101484853;1.03505928081864;9.999644725682396;0.8334980472224468;-0.005994004478750414;-0.0059939635242427436;0.805360549707808;0.005791154245257852;0.8053648031587154
91.721167;1.0352046514765794;0.8334525264279171;0.8050507675015102;-0.021849628688609322;-0.02110856088637564;1.035060779768139;9.999672201081871;0.8334964395690976;-0.005994004160179818;-0.005993963098024078;0.805360823527062;0.005791158690312044;0.8053678447043204
91.731167;1.0352036040560784;0.833452386285054;0.8050499880132869;-0.021849628629973857;-0.021108560745545256;1.0350622130762113;9.999700187815899;0.8334948708192217;-0.005994003854838932;-0.005993962673791902;0.8053610911614507;0.005791162577686303;0.8053709023306306
91.741167;1.0352025609171416;0.8334522320540818;0.805049260543914;-0.021849628581180773;-0.021108560593519232;1.0350635844711822;9.999728639162383;0.8334933470641067;-0.00599400356251174;-0.005993962252770669;0.8053613484515273;0.005791165910178339;0.8053739649889361
91.751167;1.0352015179218785;0.8334520652479093;0.8050485882948032;-0.021849628540884927;-0.021108560431353927;1.0350648989745992;9.999757507682085;0.8334918721695048;-0.005994003282671084;-0.005993961835999374;0.8053615903758296;0.005791168688388936;0.8053770228600436
91.761167;1.0352004729981574;0.8334518856686455;0.8050479744155756;-0.02184962850763568;-0.021108560259936307;1.035066161703716;9.999786733989733;0.8334904480644721;-0.005994003014724731;-0.005993961424548241;0.8053618135867731;0.005791170915438492;0.8053800674396318
91.771167;1.0351994256037165;0.8334516915665218;0.8050474220575988;-0.02184962848000048;-0.021108560080032965;1.0350673773469605;9.999816247710733;0.8334890760013395;-0.005994002758243717;-0.0059939610196200754;0.8053620180140082;0.0057911726029399304;0.8053830906767867
91.781167;1.0351983751859535;0.8334514803688473;0.8050469343480381;-0.021849628456729542;-0.02110855989235291;1.035068550209374;9.99984599092547;0.8334877576079144;-0.0059940025127614895;-0.005993960622427468;0.8053622062641895;0.005791173773096369;0.8053860839860351
91.791167;1.035197320474242;0.833451249775487;0.8050465143651331;-0.021849628437022234;-0.021108559697441683;1.0350696837490667;9.999875935303422;0.8334864949828802;-0.00599400227744959;-0.0059939602340953945;0.8053623822727959;0.005791174455120174;0.8053890378705929
91.801167;1.0351962592613733;0.8334509981625409;0.8050461645545524;-0.021849628420479265;-0.0211085594956687;1.0350707798423375;9.999906071909528;0.8334852899728387;-0.005994002050983389;-0.005993959855705481;0.8053625508795684;0.005791174680057902;0.805391942521396
91.811167;1.0351951876848777;0.8334507242193374;0.8050458853253744;-0.021849628406532016;-0.02110855928730747;1.0350718388876399;9.999936393989694;0.8334841430912743;-0.0059940018316999265;-0.005993959488080971;0.8053627178594349;0.00579117447646187;0.8053947882535238
91.821167;1.0351940997991103;0.8334504263885908;0.805045675003812;-0.021849628393967185;-0.02110855907247822;1.0350728605405568;9.999966892725803;0.8334830528127457;-0.005994001618041294;-0.0059939591315401565;0.8053628896110994;0.005791173866893889;0.8053975652512747
91.831167;1.035192988476023;0.8334501016798535;0.8050455319839313;-0.021849628380994735;-0.02110855885117517;1.0350738442530365;9.99999755910857;0.8334820159175415;-0.005994001408871744;-0.0059939587862843985;0.80536307266365;0.005791172869223646;0.805400263956871
91.841167;1.0351918468317667;0.8334497448477717;0.8050454563797841;-0.021849628365574445;-0.021108558623536566;1.0350747896696613;10.000028377482518;0.8334810283782227;-0.0059940012034622675;-0.005993958452960891;0.8053632735641856;0.005791171502722624;0.8054028762547605
91.851167;1.035190669048666;0.8334493501681782;0.8050454499421456;-0.021849628345714495;-0.02110855839011012;1.035075697318017;10.000059308125222;0.8334800858494157;-0.005994001001506008;-0.005993958132587575;0.8053634992703406;0.005791169793896499;0.8054053962788362
91.861167;1.0351894504464856;0.8334489144764223;0.8050455151392293;-0.02184962831962346;-0.02110855815177964;1.0350765690445023;10.000090278453781;0.8334791841457713;-0.005994000803164911;-0.005993957826072478;0.8053637572642982;0.005791167779714859;0.8054078203245774
91.871167;1.0351881875327458;0.8334484375062167;0.8050456539705588;-0.02184962828556562;-0.021108557909414714;1.0350774075804;10.000121198669767;0.8334783197889546;-0.005994000608909209;-0.005993957533947292;0.8053640548749781;0.00579116550418514;0.8054101459808325
91.881167;1.0351868787389602;0.8334479199028846;0.8050458669891472;-0.021849628241616736;-0.02110855766364087;1.035078216350087;10.0001519852075;0.8334774896991901;-0.005994000419300968;-0.005993957256391583;0.8053643980906345;0.005791163006868364;0.8054123712876943
91.891167;1.0351855249459012;0.8334473626777589;0.8050461523802565;-0.021849628185716848;-0.021108557414770423;1.0350789999961882;10.000182567032022;0.8334766910477804;-0.0059940002348398465;-0.0059939569932876205;0.8053647907277576;0.005791160314693826;0.8054144945771039
91.901167;1.0351841288460937;0.8334467683698032;0.8050465052627095;-0.02184962811595393;-0.021108557162732706;1.0350797639960636;10.000212873614643;0.8334759222154484;-0.005994000055818481;-0.0059939567441121685;0.8053652345983304;0.005791157445431942;0.8054165142728817
91.911167;1.0351826938606354;0.8334461413328522;0.805046918131413;-0.021849628030769005;-0.02110855690689598;1.0350805130015677;10.00024282682535;0.8334751831528794;-0.005993999882298331;-0.005993956507875971;0.8053657301750577;0.00579115441279299;0.8054184284799208
91.921167;1.035181223445905;0.8334454866735264;0.8050473820830041;-0.021849627929031692;-0.02110855664585573;1.035081249917076;10.000272351790226;0.8334744745651677;-0.005993999714340128;-0.005993956283642112;0.8053662771491157;0.005791151224066599;0.8054202353188189
91.931167;1.0351797212934726;0.8334448091500248;0.8050478878603452;-0.02184962781008596;-0.021108556377530358;1.0350819768067097;10.00030138775705;0.833473796952371;-0.005993999552203798;-0.005993956071309489;0.8053668745955984;0.005791147877011046;0.8054219335568116
91.941167;1.035178192215403;0.8334441123784082;0.8050484261938604;-0.021849627673727282;-0.02110855609953875;1.0350826960428299;10.000329878442463;0.8334731499485537;-0.005993999396237763;-0.005993955871711017;0.8053675209989483;0.005791144363423396;0.8054235228020331
91.951167;1.035176642705881;0.8334433983675931;0.8050489878288171;-0.02184962751993866;-0.02110855580950502;1.0350834102229836;10.000357762983219;0.8334725326733553;-0.0059939992467614705;-0.00599395568609179;0.8053682149868266;0.005791140677025968;0.8054250037731161
91.961167;1.0351750812121236;0.8334426677303388;0.8050495643393464;-0.021849627348549477;-0.021108555505143973;1.0350841214511217;10.00038499048854;0.8334719450667429;-0.005993999104215523;-0.005993955515764545;0.8053689564596452;0.005791136817258087;0.8054263781868197
91.971167;1.03517351774136;0.833441920303727;0.8050501490313324;-0.021849627159282747;-0.021108555184096954;1.0350848309370264;10.00041153615209;0.8334713886701787;-0.005993998969251201;-0.005993955362032898;0.8053697470291054;0.005791132784352879;0.8054276476270414
91.981167;1.0351719618029267;0.8334411557415919;0.8050507366552765;-0.021849626952091646;-0.021108554843721438;1.0350855388815763;10.000437396728495;0.8334708659328381;-0.005993998842564916;-0.0059939552260576375;0.8053705896616217;0.00579112857306487;0.8054288127804703
