time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.991167;1.0351704202824727;0.8334403741336689;0.8050513227849793;-0.021849626727135855;-0.02110855448106888;1.0350862441165591;10.000462578500997;0.8334703788099309;-0.005993998724816648;-0.005993955108732321;0.8053714880336744;0.005791124172754929;0.8054298739350682
92.001167;1.0351688969179882;0.8334395769169614;0.8050519038639842;-0.021849626484488224;-0.02110855409294282;1.0350869443159298;10.000487089783554;0.8334699283512904;-0.005993998616617649;-0.005993955010734593;0.8053724460145074;0.005791119569120251;0.8054308317472011
92.011167;1.035167392192482;0.8334387673813378;0.8050524774925298;-0.021849626224216104;-0.021108553676089766;1.035087638028238;10.000510934316564;0.8334695156543347;-0.005993998518258356;-0.005993954932734199;0.8053734674153772;0.005791114743573552;0.8054316874836719
92.021167;1.035165903309233;0.833437950222272;0.8050530423072382;-0.02184962594677934;-0.021108553227571533;1.035088326392981;10.000534107169289;0.8334691427451852;-0.005993998429353911;-0.005993954875704308;0.8053745555436497;0.0057911096754276106;0.8054324427285545
92.031167;1.035164425651093;0.8334371317145989;0.8050535969864828;-0.02184962565318993;-0.021108552745063642;1.0350890118974507;10.000556601123385;0.8334688125933795;-0.005993998348833326;-0.005993954841087772;0.8053757125678028;0.0057911043482114545;0.8054330992400589
92.041167;1.0351629552047459;0.8334363203263782;0.8050541388025881;-0.02184962534478346;-0.02110855222690684;1.035089695877032;10.000578418258128;0.8334685287415576;-0.005993998275332048;-0.005993954830700533;0.8053769396850743;0.00579109875624584;0.8054336595425462
92.051167;1.0351614901804247;0.8334355253511313;0.8050546635606552;-0.021849625022918536;-0.021108551671926795;1.0350903770265618;10.000599571599158;0.8334682948823403;-0.0059939982076528606;-0.005993954846524787;0.8053782377619925;0.0057910929090690105;0.805434127529154
92.061167;1.0351600313060128;0.8334347546041682;0.8050551672645329;-0.021849624688999893;-0.021108551079249277;1.0350910509518354;10.000620080897681;0.833468114167874;-0.005993998144951138;-0.005993954890312576;0.8053796072663812;0.005791086830358103;0.8054345086243446
92.071167;1.0351585812372612;0.8334340140276332;0.8050556474534585;-0.021849624344577743;-0.02110855044832131;1.0350917108646698;10.000639972096899;0.8334679884502719;-0.005993998086643353;-0.005993954963139513;0.8053810480272544;0.005791080551152035;0.8054348098971683
92.081167;1.0351571442158491;0.8334333089801019;0.805056103111638;-0.021849623991097994;-0.02110854977912802;1.035092348823981;10.000659270503299;0.8334679181855043;-0.005993998032397555;-0.005993955065448631;0.8053825598128659;0.005791074105025943;0.8054350396757225
92.091167;1.035155726424893;0.8334326452650992;0.8050565339551286;-0.021849623629748547;-0.021108549072685258;1.0350929562867273;10.000677986175075;0.8334679029640643;-0.0059939979822908164;-0.005993955197447459;0.8053841431520553;0.005791067531783948;0.8054352061981659
92.101167;1.0351543359747928;0.8334320292277376;0.8050569401655592;-0.021849623261767714;-0.02110854833158913;1.035093524039099;10.000696109371884;0.8334679420106119;-0.005993997936838738;-0.005993955359138558;0.8053857991162177;0.005791060882939644;0.8054353161905284
92.111167;1.0351529824692032;0.8334314674987009;0.8050573227005108;-0.02184962288877089;-0.0211085475599507;1.0350940423667325;10.000713618957079;0.8334680342808424;-0.005993997896864236;-0.0059939555499482705;0.8053875282327196;0.005791054217884287;0.8054353745458256
92.121167;1.0351516766541138;0.8334309669475338;0.8050576834821735;-0.021849622512823835;-0.0211085467626637;1.0350945020909823;10.000730486371413;0.8334681777744243;-0.005993997863294697;-0.005993955768636765;0.8053893300028518;0.005791047596392279;0.8054353851227981
92.131167;1.035150429602388;0.8334305347291625;0.8050580254527374;-0.021849622136242253;-0.021108545944659645;1.035094895870398;10.000746670342055;0.8334683687952903;-0.0059939978369617656;-0.005993956013552542;0.8053912033564337;0.005791041076803132;0.8054353517140727
92.141167;1.0351492517246932;0.8334301775110404;0.805058352855916;-0.02184962176113968;-0.02110854511055563;1.0350952186643445;10.000762115769652;0.8334686028408882;-0.005993997818549548;-0.005993956282770142;0.8053931470268582;0.00579103471535387;0.8054352785886556
92.151167;1.0351481520126606;0.8334298997771149;0.8050586711611208;-0.021849621389079983;-0.021108544264608686;1.0350954672448447;10.000776764477477;0.8334688760080161;-0.005993997808525311;-0.005993956574184151;0.8053951593304189;0.005791028565105341;0.8054351705960013
92.161167;1.035147137175031;0.8334297026797157;0.8050589862666623;-0.021849621021109763;-0.021108543410696158;1.035095639719822;10.000790571524048;0.8334691849437406;-0.00599399780681665;-0.0059939568857524115;0.8053972380086143;0.005791022679752859;0.8054350326815575
92.171167;1.035146211251737;0.8334295844843379;0.8050593036424268;-0.021849620658097344;-0.02110854255212082;1.0350957359535131;10.000803516070103;0.8334695268265699;-0.005993997812636159;-0.005993957215552151;0.8053993805886578;0.0057910171181401425;0.8054348690361094
92.181167;1.0351453760814309;0.8334295421180177;0.8050596280264131;-0.02184962030106342;-0.021108541691323895;1.035095758120413;10.000815601533969;0.8334699001649033;-0.005993997824816177;-0.005993957561473124;0.8054015843896362;0.0057910119403306835;0.8054346829085055
92.191167;1.0351446321005071;0.8334295724558453;0.8050599635101323;-0.021849619950952574;-0.02110854082974087;1.0350957102751932;10.000826845019173;0.8334703044403099;-0.005993997842167066;-0.005993957920926674;0.8054038457101581;0.005791007200102375;0.8054344769503945
92.201167;1.0351439790899553;0.8334296721080751;0.8050603136347643;-0.021849619608020742;-0.021108539967896984;1.0350955968015583;10.000837263772588;0.8334707384689336;-0.005993997863514316;-0.00599395829090959;0.8054061595194059;0.005791002945118684;0.8054342530619664
92.211167;1.0351434165801332;0.8334298359419678;0.8050606816483445;-0.02184961927192264;-0.021108539105674454;1.0350954205315002;10.000846869753842;0.8334711994166955;-0.005993997887898892;-0.005993958668338656;0.8054085206385991;0.0057909992183237365;0.8054340124963666
92.221167;1.0351429440030138;0.8334300560791418;0.8050610709587681;-0.02184961894235107;-0.021108538242569773;1.0350951820179775;10.000855665083414;0.8334716830703062;-0.005993997914938375;-0.005993959050380791;0.805410924800318;0.005790996050754544;0.8054337566528199
92.231167;1.035142560953479;0.8334303222474363;0.8050614851271364;-0.021849618619078557;-0.02110853737788145;1.035094879661109;10.000863637131946;0.8334721841148243;-0.0059939979447518775;-0.005993959434521917;0.8054133679211829;0.005790993455477139;0.8054334871765786
92.241167;1.0351422675946294;0.8334306226170791;0.805061927064189;-0.021849618301602473;-0.021108536511053846;1.0350945090530572;10.00087076832182;0.8334726962451247;-0.005993997977605647;-0.0059939598184724;0.8054158451778326;0.005790991432941546;0.805433204941233
92.251167;1.0351420648075491;0.8334309441291022;0.8050623983106995;-0.021849617989097528;-0.021108535642109644;1.035094062471173;10.000877048673939;0.8334732133048528;-0.0059939980137406305;-0.005993960200054128;0.8054183516799913;0.005790989982271948;0.8054329088421439
92.261167;1.0351419540271936;0.8334312725531973;0.8050628994002746;-0.02184961768055086;-0.021108534771733935;1.0350935304791455;10.000882477094937;0.8334737306357651;-0.005993998053300624;-0.005993960577016122;0.8054208832712522;0.005790989106308031;0.8054325958126957
92.271167;1.0351419371244093;0.8334315932636727;0.8050634308233828;-0.02184961737494825;-0.021108533901029628;1.0350929041712484;10.00088705905001;0.8334742452241033;-0.005993998096213586;-0.005993960946995059;0.8054234357671622;0.005790988805360189;0.805432262410083
92.281167;1.0351420157401543;0.8334318923781303;0.8050639933759637;-0.021849617071608228;-0.021108533031343565;1.0350921756837992;10.000890801633721;0.8334747552762176;-0.005993998141928316;-0.005993961307796281;0.8054260042605415;0.005790989070978676;0.8054319062197199
92.291167;1.0351421901528748;0.8334321570242196;0.8050645880436793;-0.021849616770407122;-0.021108532164221996;1.0350913382161393;10.000893713137474;0.8334752595065166;-0.005993998188994847;-0.005993961657616035;0.8054285841485733;0.0057909898905424;0.8054315258282129
92.301167;1.0351424591063583;0.8334323748504566;0.8050652164018929;-0.02184961647153656;-0.021108531301155805;1.035090387076373;10.000895816046604;0.8334757560163636;-0.005993998235067335;-0.005993961995014803;0.8054311719134853;0.005790991256169796;0.8054311199903462
92.311167;1.0351428203124415;0.83343253358035;0.8050658809765547;-0.021849616175120892;-0.021108530443213615;1.0350893202349698;10.000897158473125;0.833476242361518;-0.005993998277537697;-0.005993962318919278;0.8054337644043561;0.005790993169659216;0.8054306870534957
92.321167;1.0351432705664565;0.8334326210103054;0.8050665844971792;-0.021849615881091185;-0.02110852959116933;1.0350881367129614;10.000897803486387;0.8334767169622767;-0.005993998313950043;-0.005993962628665512;0.805436358483873;0.005790995642014996;0.8054302248578676
92.331167;1.0351438055428999;0.8334326258243724;0.8050673290319048;-0.021849615589045107;-0.021108528745865038;1.0350868341911874;10.000897800112051;0.8334771794727147;-0.005993998341779903;-0.0059939629240212105;0.8054389515122967;0.0057909986863610785;0.8054297307240174
92.341167;1.0351444194102724;0.8334325385503683;0.8050681160977693;-0.02184961529802915;-0.02110852790824141;1.0350854091331656;10.000897161961042;0.8334776298074105;-0.005993998358331434;-0.005993963205245793;0.8054415414124748;0.005791002307758604;0.8054292013668164
92.351167;1.0351451044913094;0.8334323509619715;0.8050689466832662;-0.021849615006587435;-0.021108527079252464;1.0350838591777607;10.000895870232606;0.8334780670434568;-0.005993998361047519;-0.00599396347307998;0.8054441260655044;0.005791006498139266;0.8054286325676046
92.361167;1.0351458516120222;0.8334320544498366;0.805069820968838;-0.02184961471324318;-0.021108526259658728;1.0350821845348137;10.00089389219728;0.833478488300137;-0.005993998347560647;-0.005993963728607423;0.8054467025194162;0.005791011239975766;0.8054280189478045
92.371167;1.0351466511226277;0.8334316394918747;0.8050707388416086;-0.021849614417074843;-0.021108525449685285;1.0350803874760677;10.000891198361323;0.8334788884779859;-0.0059939983155481704;-0.005993963973164047;0.8054492665840236;0.005791016513717248;0.8054273545189606
92.381167;1.0351474933210414;0.8334310963535118;0.8050717004486369;-0.021849614117781323;-0.02110852464898705;1.0350784712188899;10.000887773712012;0.8334792618650024;-0.005993998262857247;-0.005993964208249805;0.8054518130000942;0.005791022301463151;0.8054266333797834
92.391167;1.0351483681035978;0.8334304161298768;0.8050727058598359;-0.021849613815337315;-0.021108523856776903;1.035076439469251;10.000883626135806;0.833479604106121;-0.005993998187658573;-0.005993964435329145;0.8054543356899123;0.0057910285884492435;0.8054258501542888
92.401167;1.0351492658374537;0.8334295918873728;0.805073754542023;-0.0218496135097183;-0.021108523071893318;1.0350742965794286;10.000878789331974;0.8334799124731603;-0.005993998088582641;-0.005993964655565291;0.8054568278746129;0.005791035367616433;0.8054250010937855
92.411167;1.035150179449744;0.8334286194410783;0.8050748453623993;-0.021849613200637278;-0.021108522292962208;1.0350720472633748;10.00087331657309;0.8334801847513659;-0.005993997964882338;-0.005993964869573413;0.8054592826745803;0.005791042644831317;0.8054240852054724
92.421167;1.0351511048482747;0.8334274969540695;0.8050759771568927;-0.021849612887321155;-0.021108521518552036;1.0350696958265748;10.000867272448938;0.8334804182554849;-0.005993997816347495;-0.005993965077329027;0.8054616941644924;0.005791050438872736;0.8054231037801377
92.431167;1.0351520396232456;0.8334262235908716;0.8050771490106722;-0.021849612568649;-0.021108520747290527;1.0350672458214496;10.000860730514296;0.833480609506022;-0.005993997643161041;-0.00599396527820248;0.8054640576463138;0.0057910587725556704;0.8054220592256847
92.441167;1.0351529825044343;0.8334247991838097;0.8050783598659507;-0.021849612243504297;-0.021108519978105394;1.0350647001158308;10.000853774503542;0.8334807545032941;-0.0059939974459375205;-0.00599396547103995;0.8054663686863236;0.005791067660199324;0.8054209549205703
92.451167;1.035153933288361;0.833423225317264;0.8050796084468251;-0.021849611911142517;-0.021108519210451974;1.035062060353694;10.000846498795594;0.8334808493782985;-0.005993997225466053;-0.0059939656543785275;0.8054686217620698;0.005791077102914824;0.8054197957767784
92.461167;1.0351548921227103;0.8334215053510339;0.8050808935782457;-0.02184961157156798;-0.02110851844417981;1.0350593259169476;10.000839002657164;0.8334808905949219;-0.0059939969820433795;-0.005993965826908077;0.8054708096979296;0.005791087091384607;0.805418588834436
92.471167;1.035155858797481;0.8334196429481603;0.8050822142785925;-0.021849611225763874;-0.02110851767907104;1.0350564938177962;10.00083137767015;0.833480874952184;-0.005993996715189951;-0.005993965987985436;0.8054729245495312;0.0057910976068238675;0.8054173434362051
92.481167;1.0351568323833007;0.8334176411202361;0.8050835698579747;-0.02184961087564772;-0.0211085169144832;1.03505355978725;10.00082370149719;0.8334808003205296;-0.005993996423956198;-0.005993966137591996;0.8054749589396233;0.005791108623235286;0.805416070235238
92.491167;1.0351578110698696;0.8334155021166825;0.8050849597763918;-0.021849610523555493;-0.021108516149344555;1.0350505191591186;10.000816043778793;0.8334806658763735;-0.005993996107204199;-0.005993966275817449;0.8054769066180637;0.005791120115338298;0.8054147795337004
92.501167;1.0351587927416401;0.8334132274065229;0.8050863830761509;-0.021849610171502665;-0.021108515382383213;1.0350473671729385;10.000808474030451;0.833480471331431;-0.005993995763604625;-0.0059939664026953075;0.8054787626838867;0.005791132060533067;0.8054134801052696
92.511167;1.0351597763891576;0.833410817830407;0.8050878382020856;-0.021849609821009263;-0.021108514612370306;1.03504410004077;10.00080106327431;0.8334802169547388;-0.005993995391535624;-0.005993966518332133;0.8054805235880516;0.005791144435745186;0.8054121788841141
92.521167;1.0351607631009887;0.8334082741848798;0.8050893232336643;-0.021849609473395842;-0.021108513838508664;1.0350407163952906;10.000793879139566;0.833479904264323;-0.00599399498926993;-0.005993966622906334;0.8054821864573865;0.005791157223138709;0.8054108810121898
92.531167;1.0351617560077833;0.8334055979173893;0.8050908363098261;-0.021849609129769604;-0.021108513061118335;1.035037217487124;10.000786978790872;0.8334795361873452;-0.005993994555613216;-0.005993966716718083;0.8054837486724926;0.005791170415267546;0.8054095892366208
92.541167;1.035162759699599;0.8334027915667146;0.8050923761474424;-0.021849608790704616;-0.02110851228199576;1.0350336064263472;10.000780402000599;0.8334791169953757;-0.005993994090313164;-0.00599396680030344;0.8054852077405357;0.005791184007040481;0.8054083034276843
92.551167;1.035163779231208;0.8333998591662491;0.805093941755268;-0.021849608456268772;-0.021108511503737278;1.0350298868856782;10.000774170524336;0.8334786521396925;-0.005993993593719751;-0.00599396687450022;0.8054865603393527;0.00579119798656426;0.8054070215776197
92.561167;1.0351648189758709;0.8333968066997147;0.8050955320204658;-0.021849608126440257;-0.02110851072872302;1.035026061745789;10.000768301800665;0.833478147625548;-0.005993993066415778;-0.0059939669404553055;0.8054878015761402;0.005791212336393298;0.8054057407764986
92.571167;1.035165882102971;0.8333936420525784;0.8050971464786582;-0.021849607801237927;-0.021108509959013044;1.0350221334905059;10.000762823834194;0.833477609292318;-0.005993992509330419;-0.005993966999327442;0.8054889256197386;0.005791227038257488;0.8054044570870811
92.581167;1.0351669706890319;0.8333903741013867;0.8050987858790064;-0.0218496074803582;-0.021108509196890935;1.035018106039909;10.000757776339777;0.8334770428479134;-0.005993991923792184;-0.005993967051832498;0.80548992653516;0.005791242072356784;0.8054031660203459
92.591167;1.0351680857384007;0.8333870116260595;0.8051004514778691;-0.021849607162819508;-0.021108508444791747;1.0350139851470554;10.000753206025776;0.8334764548248923;-0.005993991311380414;-0.005993967098088229;0.8054907984731351;0.00579125741387171;0.8054018638718979
92.601167;1.035169227267247;0.8333835630047666;0.8051021443114255;-0.021849606847008925;-0.0211085077048034;1.035009777143334;10.000749164599528;0.8334758532674366;-0.005993990673825527;-0.005993967137764525;0.8054915358351191;0.005791273034055514;0.8054005486809035
92.611167;1.035170394944994;0.833380036303576;0.8051038648257636;-0.021849606531081145;-0.021108506978697757;1.0350054889018547;10.000745710760189;0.8334752469485841;-0.005993990012851249;-0.005993967170329169;0.8054921335287691;0.005791288903654325;0.8053992207512459
92.621167;1.0351715886926247;0.8333764391843191;0.8051056123247541;-0.02184960621348543;-0.02110850626810962;1.03500112861599;10.000742910631823;0.8334746440004773;-0.005993989330051547;-0.005993967195151099;0.8054925868774846;0.005791304990088173;0.8053978825405667
92.631167;1.0351728087585;0.8333727791681265;0.8051073847422928;-0.021849605893432062;-0.021108505574247535;1.034996704578914;10.000740822580367;0.8334740518733832;-0.0059939886269112464;-0.005993967211365156;0.8054928913699141;0.0057913212528449085;0.8053965374608206
92.641167;1.035174055383915;0.8333690639079023;0.8051091793077054;-0.021849605570924836;-0.021108504897512717;1.0349922233965525;10.000739474338909;0.8334734781866371;-0.00599398790466852;-0.005993967217812671;0.8054930426588631;0.005791337648484546;0.8053951886065448
92.651167;1.035175327939925;0.8333653008291882;0.8051109935417378;-0.021849605246192796;-0.021108504237394236;1.0349876898324308;10.000738855166011;0.8334729308582577;-0.005993987164094912;-0.005993967213219027;0.8054930373138824;0.005791354141626514;0.8053938390514369
92.661167;1.0351766237990705;0.8333614968787257;0.8051128254176427;-0.02184960491911893;-0.021108503592693274;1.034983107102658;10.00073891849166;0.8334724178769498;-0.005993986405683563;-0.0059939671964376225;0.8054928743776951;0.00579137070904511;0.80539249322043
92.671167;1.035177938405778;0.8333576587756889;0.8051146722873955;-0.0218496045891872;-0.021108502962170973;1.0349784776272923;10.000739580941298;0.8334719471704788;-0.0059939856302016654;-0.0059939671666098;0.8054925565180997;0.005791387333924951;0.8053911571562974
92.681167;1.0351792670088409;0.833353793606018;0.8051165297679588;-0.021849604255569654;-0.021108502345319736;1.034973804913921;10.00074071966449;0.8334715262100021;-0.005993984839044144;-0.005993967123089259;0.8054920896527366;0.005791403999284343;0.8053898374658622
92.691167;1.0351806058968047;0.8333499091774527;0.8051183918385179;-0.02184960391700301;-0.02110850174276794;1.0349690944633099;10.000742175409618;0.8334711616678165;-0.0059939840339559534;-0.005993967065259426;0.8054914813983054;0.005791420687088414;0.8053885405825907
92.701167;1.035181951954215;0.8333460132158645;0.8051202514768954;-0.0218496035717056;-0.021108501156234995;1.0349643526301946;10.000743763887186;0.8334708592370178;-0.005993983216321103;-0.005993966992488059;0.8054907399633496;0.005791437380820726;0.8053872723881466
92.711167;1.0351833020575345;0.8333421126097013;0.8051221004089377;-0.0218496032175746;-0.02110850058812497;1.0349595858000056;10.00074529050908;0.8334706233870736;-0.005993982386828015;-0.005993966904226297;0.8054898742673612;0.005791454068092702;0.8053860374190668
92.721167;1.0351846534433455;0.8333382140943371;0.8051239285413563;-0.021849602852514367;-0.021108500040951998;1.0349548010789171;10.000746563430496;0.833470457142991;-0.005993981545858189;-0.005993966800175683;0.8054888938511804;0.005791470739118545;0.805384838883684
92.731167;1.035186004083583;0.8333343248149532;0.8051257249388781;-0.021849602474686963;-0.021108499516839952;1.034950006934709;10.000747402363059;0.8334703617254999;-0.005993980693983217;-0.0059939666803207805;0.805487807602153;0.005791487380633297;0.8053836800911237
92.741167;1.0351873522512576;0.8333304515576808;0.8051274798267832;-0.021849602082769818;-0.02110849901723493;1.0349452134023813;10.00074764055857;0.8334703358932488;-0.005993979831964263;-0.005993966544933718;0.8054866226982186;0.005791503972370286;0.8053825650845072
92.751167;1.0351886963515602;0.8333265998533498;0.8051291853302601;-0.021849601676322026;-0.021108498542816732;1.0349404324707678;10.00074712316967;0.8334703755284306;-0.0059939789604343905;-0.005993966394716782;0.805485344980173;0.005791520487697826;0.8053814974747984
92.761167;1.0351900356230423;0.8333227738603887;0.8051308346567718;-0.021849601255890007;-0.02110849809339116;1.0349356778484315;10.000745709632032;0.8334704740527756;-0.005993978079852651;-0.0059939662307572595;0.8054839796807831;0.005791536894086224;0.8053804795336146
92.771167;1.0351913704818727;0.8333189766820768;0.8051324210371558;-0.021849600822455375;-0.02110849766798996;1.0349309634009758;10.00074328250142;0.8334706235460115;-0.005993977190928637;-0.00599396605441593;0.8054825316337526;0.005791553153939334;0.8053795127677305
92.781167;1.0351927018848295;0.8333152107100656;0.8051339373019258;-0.021849600376585128;-0.02110849726548271;1.0349263013465446;10.000739761356764;0.8334708160873303;-0.005993976294996469;-0.0059939658673427735;0.8054810057678865;0.0057915692283595135;0.8053785987275804
92.791167;1.035194030656034;0.8333114779466796;0.8051353764274947;-0.021849599918162353;-0.021108496884932895;1.0349217018743784;10.000735114726576;0.8334710449681969;-0.00599397539371704;-0.005993965671288638;0.8054794078036168;0.005791585081756228;0.8053777390474538
92.801167;1.0351953571068129;0.8333077806983671;0.8051367326348606;-0.02184959944686924;-0.021108496525288102;1.03491717406518;10.000729356445092;0.8334713055607635;-0.005993974488490495;-0.005993965467850302;0.805477744150619;0.005791600681326963;0.8053769350035717
92.811167;1.0351966807854664;0.8333041227110967;0.805138001952088;-0.021849598962759422;-0.021108496185145424;1.034912726715815;10.000722527533378;0.8334715955215352;-0.00599397358038039;-0.005993965258497455;0.8054760210458531;0.005791615991635463;0.8053761869026164
92.821167;1.0351980009528368;0.8333005095979292;0.8051391818829834;-0.021849598466512007;-0.021108495862769396;1.034908368118062;10.000714679336273;0.8334719140300266;-0.005993972670387698;-0.005993965044634188;0.8054742437665271;0.0057916309736264415;0.8053754935547961
92.831167;1.0351993175320142;0.8332969481155899;0.8051402708741536;-0.02184959795947438;-0.021108495556108324;1.0349041050896022;10.000705865335146;0.8334722605776691;-0.005993971759514386;-0.005993964827512065;0.8054724169220299;0.005791645590473621;0.8053748524545055
92.841167;1.0352006310927184;0.8332934456363947;0.8051412681665302;-0.021849597443537823;-0.021108495262893125;1.0348999426075838;10.000696139055195;0.8334726345096085;-0.005993970848721487;-0.005993964608226693;0.8054705460596713;0.005791659810133269;0.8053742606439106
92.851167;1.0352019413212201;0.8332900099743034;0.8051421738893199;-0.021849596920778817;-0.02110849498081907;1.0348958844425273;10.000685550712856;0.8334730353074287;-0.005993969939084737;-0.005993964387856738;0.8054686391650511;0.00579167359899589;0.8053737154941748
92.861167;1.0352032455303832;0.8332866485264548;0.805142988916681;-0.02184959639305903;-0.02110849470771846;1.0348919341697351;10.000674140096324;0.8334734624675701;-0.005993969031874098;-0.005993964167587255;0.8054667064880885;0.005791686916502496;0.8053732151656352
92.871167;1.0352045391739861;0.8332833674627317;0.8051437142146197;-0.0218495958618764;-0.021108494441596903;1.0348880956308744;10.000661935052333;0.8334739153345411;-0.005993968128271637;-0.00599396394855043;0.805464758747466;0.005791699719200975;0.8053727588718572
92.881167;1.035205817557928;0.8332801720717755;0.8051443498336581;-0.02184959532855928;-0.021108494180648515;1.034884372551635;10.000648959122413;0.8334743937844776;-0.0059939672292581726;-0.005993963731268722;0.8054628052864221;0.005791711964900935;0.8053723468370112
92.891167;1.0352070759800318;0.8332770676814419;0.8051448948148945;-0.02184959479451441;-0.021108493923383227;1.0348807682219712;10.000635238801038;0.833474898654354;-0.005993966335960797;-0.005993963515290817;0.8054608538393159;0.005791723610173872;0.8053719798340504
92.901167;1.0352083083117716;0.8332740600373065;0.8051453485066165;-0.02184959426123775;-0.021108493668573158;1.0348772852752461;10.00062080990256;0.8334754310764062;-0.005993965449828256;-0.005993963299515781;0.8054589114496041;0.005791734612200712;0.8053716584485123
92.911167;1.0352095067316187;0.833271154512397;0.8051457111410215;-0.021849593730278994;-0.021108493415131796;1.0348739254008796;10.00060573137637;0.8334759918693456;-0.005993964572425082;-0.005993963082632167;0.8054569848903036;0.005791744936125505;0.8053713824873191
92.921167;1.0352106629947548;0.8332683547732035;0.8051459830274079;-0.021849593203230922;-0.021108493162306664;1.0348706894609414;10.000590095471198;0.8334765816536253;-0.00599396370520174;-0.005993962862978298;0.8054550803898568;0.005791754554089839;0.8053711508605224
92.931167;1.035211769939075;0.83326566267714;0.8051461641876555;-0.02184959268144519;-0.021108492910011784;1.0348675776878358;10.00057401916269;0.8334772009946113;-0.005993962849237253;-0.005993962638176459;0.8054532032306613;0.005791763437836189;0.8053709616715549
92.941167;1.0352128229202417;0.8332630796188715;0.8051462546357171;-0.02184959216567603;-0.021108492658834015;1.0348645899288254;10.000557626504254;0.8334778502892645;-0.005993962004944004;-0.005993962405225316;0.8054513578063265;0.0057917715547015;0.8053708123985992
92.951167;1.035213820232047;0.8332606074084821;0.8051462547497125;-0.02184959165615327;-0.02110849240967179;1.0348617263544133;10.000541037460698;0.8334785299779166;-0.005993961172095716;-0.0059939621609262864;0.8054495486369702;0.005791778867839738;0.8053707005631661
92.961167;1.0352147616862442;0.8332582477746654;0.8051461661160377;-0.02184959115293452;-0.021108492163571576;1.0348589876357654;10.00052436924707;0.8334792408344245;-0.005993960350257673;-0.005993961902100997;0.8054477814438559;0.005791785340668903;0.8053706243632843
92.971167;1.0352156467027498;0.8332560015406646;0.8051459921651318;-0.02184959065604031;-0.021108491921962062;1.0348563737087721;10.00050774171922;0.8334799834082205;-0.005993959539112915;-0.005993961625668574;0.8054460631068918;0.005791790940311298;0.805370582447062
92.981167;1.035216473713616;0.833253868263745;0.8051457372048159;-0.021849590165380885;-0.021108491686670294;1.034853882926097;10.000491271210475;0.8334807573046753;-0.005993958738218926;-0.005993961328959053;0.8054444007808339;0.005791795636160152;0.8053705733854785
92.991167;1.035217240544648;0.8332518461604478;0.8051454048125238;-0.021849589680766557;-0.021108491459493263;1.0348515134843155;10.000475061246407;0.8334815613263862;-0.00599395794655037;-0.0059939610100771005;0.8054428006637664;0.005791799401176162;0.805370595782557
93.001167;1.035217944336181;0.8332499323636613;0.8051449978290708;-0.021849589201982326;-0.021108491241850644;1.034849265500223;10.000459206269058;0.8334823938484772;-0.005993957162580657;-0.005993960668004014;0.8054412672957114;0.005791802216944468;0.805370649034183
93.011167;1.0352185810924646;0.8332481232066355;0.8051445196428989;-0.02184958872877632;-0.02110849103483636;1.034847140992304;10.00044379817985;0.8334832530027259;-0.005993956384888553;-0.005993960302541114;0.805439804100042;0.005791804075504171;0.8053707340457876
93.021167;1.03521914575629;0.8332464137581027;0.8051439750739589;-0.02184958826081062;-0.021108490839370123;1.0348451417369413;10.000428923418596;0.8334841369814588;-0.005993955612521676;-0.005993959914226324;0.8054384138114522;0.005791804977102152;0.8053708532808269
93.031167;1.0352196333308907;0.8332447973110041;0.8051433704784573;-0.021849587797556556;-0.021108490656185377;1.03484326740535;10.000414655907049;0.8334850441229191;-0.005993954844680735;-0.005993959504088694;0.8054370983742735;0.005791804927807189;0.8053710100905255
93.041167;1.035220040486398;0.833243266192726;0.8051427131839413;-0.02184958733825632;-0.021108490485755638;1.0348415159776907;10.00040105458285;0.8334859722408873;-0.005993954080402494;-0.0059939590733001325;0.8054358593074966;0.0057918039391117795;0.8053712080458277
93.051167;1.035220365880479;0.8332418133227767;0.805142010362753;-0.021849586882222213;-0.021108490328357613;1.0348398853077756;10.00038817120919;0.8334869177635197;-0.005993953319076466;-0.005993958623168013;0.8054346976974931;0.005791802027895823;0.8053714508950953
93.061167;1.0352206094819518;0.8332404329731203;0.8051412681672272;-0.02184958642925914;-0.021108490184347087;1.0348383731346402;10.000376061543763;0.8334878760205078;-0.005993952561157885;-0.005993958155589494;0.8054336132066113;0.005791799217231136;0.8053717425249122
93.071167;1.0352207726849436;0.8332391209892853;0.8051404917549191;-0.021849585979830784;-0.02110849005450906;1.0348369754892235;10.000364781767892;0.8334888425140689;-0.005993951808048466;-0.005993957673472955;0.8054326033938508;0.005791795538670804;0.8053720863285427
93.081167;1.035220858500224;0.83323787515046;0.8051396853668975;-0.02184958553466357;-0.021108489940213634;1.0348356858881025;10.000354374913595;0.8334898136234273;-0.005993951061601494;-0.005993957180665164;0.8054316639984357;0.00579179103590778;0.8053724842834686
93.091167;1.0352208708652901;0.8332366950223504;0.8051388521161602;-0.021849585094031433;-0.02110848984312432;1.0348344965186562;10.00034486834954;0.8334907864537647;-0.005993950324128221;-0.005993956681482786;0.8054307895471843;0.005791785769252918;0.8053729362137523
93.101167;1.035220814182727;0.8332355814106225;0.8051379947502517;-0.02184958465769674;-0.021108489764722627;1.0348334000055543;10.000336278946587;0.833491758359233;-0.005993949598625488;-0.005993956180352507;0.8054299740759682;0.005791779813338394;0.8053734399502078
93.111167;1.0352206933024206;0.8332345359113442;0.8051371173421193;-0.021849584225547298;-0.02110848970614324;1.03483238979255;10.000328615913412;0.833492726246805;-0.005993948888635686;-0.005993955681705368;0.8054292120006187;0.005791773248534078;0.8053739919312438
93.121167;1.0352205130731504;0.8332335602091568;0.8051362257451137;-0.02184958379815489;-0.021108489668286906;1.0348314590515824;10.000321884340623;0.8334936859803455;-0.005993948197887763;-0.005993955189779463;0.8054284984139238;0.005791766155637934;0.8053745869454141
93.131167;1.0352202780216486;0.8332326557294901;0.8051353256435683;-0.02184958337699844;-0.0211084896520981;1.0348305993484708;10.00031608740663;0.8334946322637489;-0.005993947530081081;-0.005993954708225047;0.8054278287769748;0.005791758612326197;0.805375217925426
93.141167;1.035219992780486;0.833231824160295;0.8051344204187597;-0.02184958296419525;-0.021108489658770303;1.0348298003247953;10.000311223619791;0.8334955592856281;-0.005993946888808977;-0.005993954239850128;0.8054271987917971;0.005791750686989944;0.8053758767831104
93.151167;1.0352196623968855;0.8332310678655013;0.8051335114305622;-0.02184958256192384;-0.021108489689605187;1.0348290512399314;10.000307282221094;0.83349646188889;-0.005993946277269851;-0.005993953786678559;0.8054266043410692;0.005791742434021042;0.805376555042879
93.161167;1.035219292126308;0.8332303901609127;0.8051325995711591;-0.02184958217199806;-0.02110848974588232;1.034828343274097;10.000304243299142;0.8334973357008658;-0.005993945697761805;-0.005993953350149468;0.8054260415829178;0.0057917338958776215;0.8053772438396724
93.171167;1.0352188872111099;0.8332297958257282;0.8051316857397369;-0.021849581795653227;-0.021108489828939307;1.0348276703640897;10.000302087983961;0.8334981754645361;-0.005993945151620969;-0.00599395293127554;0.805425508265519;0.0057917251101323244;0.8053779340603052
93.181167;1.0352184529246173;0.8332292910843206;0.805130770339594;-0.021849581433544197;-0.021108489940166366;1.0348270286157428;10.000300815265609;0.8334989737050724;-0.005993944639697221;-0.005993952530718172;0.8054250057465653;0.005791716115710981;0.8053786164998565
93.191167;1.035217994735262;0.8332288831763538;0.8051298529611461;-0.021849581085851763;-0.021108490081002042;1.0348264160339469;10.000300451919417;0.8334997218595429;-0.005993944162737998;-0.0059939521488573885;0.8054245393455682;0.005791706957344929;0.8053792818951251
93.201167;1.03521751803457;0.8332285800173462;0.8051289322355895;-0.02184958075237722;-0.021108490253208594;1.0348258327178492;10.000301046019421;0.8335004127825639;-0.0059939437215911;-0.005993951785877366;0.8054241164816617;0.005791697687886126;0.8053799215312096
93.211167;1.0352170271940186;0.833228389527827;0.8051280058009284;-0.021849580432844035;-0.021108490459141042;1.0348252806051816;10.000302648117998;0.8335010420128264;-0.005993943317609798;-0.005993951441762536;0.8054237444002051;0.00579168836648157;0.8053805281397464
93.221167;1.0352165245175025;0.8332283187386998;0.8051270710494087;-0.021849580127240326;-0.021108490701441218;1.034824762321156;10.000305288187873;0.8335016070039164;-0.0059939429530886405;-0.005993951116379151;0.805423428592629;0.005791679055807955;0.8053810957797174
93.231167;1.0352160100718049;0.8332283731620382;0.8051261260160144;-0.021849579835783207;-0.021108490982163428;1.0348242791161577;10.000308964852428;0.8335021059139032;-0.005993942631194266;-0.005993950809815832;0.8054231718255322;0.005791669820662577;0.8053816186220462
93.241167;1.0352154829261406;0.8332285563224664;0.805125169424116;-0.021849579558710617;-0.021108491302091265;1.0348238296112982;10.000313659808276;0.8335025372926412;-0.005993942355476266;-0.005993950522585261;0.8054229741299127;0.005791660724442394;0.8053820898947925
93.251167;1.0352149430029611;0.8332288691983456;0.805124200644948;-0.02184957929613871;-0.021108491660847405;1.0348234107303402;10.000319356516504;0.8335029000347818;-0.00599394212955425;-0.005993950255398858;0.805422833910004;0.005791651822244209;0.8053825018318435
93.261167;1.035214392035827;0.8332293100376795;0.8051232200621103;-0.0218495790478652;-0.02110849205744727;1.0348230192764332;10.000326040453974;0.8335031930666806;-0.005993941956975133;-0.005993950008706565;0.8054227487731358;0.0057916431544239024;0.8053828462821009
93.271167;1.0352138328812142;0.833229874988631;0.8051222292078447;-0.02184957881325626;-0.021108492490611117;1.0348226528902291;10.000333690146485;0.8335034154672296;-0.005993941840964317;-0.005993949782453464;0.8054227155700561;0.00579163474513475;0.8053831154359345
93.281167;1.0352132681007926;0.8332305583282534;0.8051212305900134;-0.021849578591624334;-0.021108492958705472;1.0348223104907477;10.000342274406222;0.8335035669239753;-0.005993941784200098;-0.005993949576361857;0.8054227310393391;0.005791626608318629;0.8053833022054544
93.291167;1.0352126996009765;0.8332313518062637;0.8051202270152217;-0.02184957838290016;-0.02110849345963428;1.0348219923040336;10.00035175868598;0.8335036475719967;-0.005993941788558636;-0.005993949390282933;0.8054227929593436;0.005791618760137452;0.8053833999131894
93.301167;1.0352121291331822;0.8332322449739663;0.8051192199914268;-0.021849578187864004;-0.021108493990892967;1.0348216996023198;10.000362114481367;0.8335036573910928;-0.005993941854837802;-0.005993949224034553;0.805422900303803;0.005791611226044082;0.805383402201132
93.311167;1.035211558292844;0.8332332267962784;0.8051182084057903;-0.021849578007672118;-0.021108494549747864;1.0348214337475308;10.000373321620092;0.8335035959640572;-0.0059939419828954725;-0.005993949077160139;0.8054230522382317;0.005791604032406291;0.8053833036891451
93.321167;1.0352109883794096;0.833234286564182;0.8051171885853945;-0.021849577843289638;-0.021108495133425238;1.0348211950652972;10.000385362345785;0.8335034631196696;-0.005993942172193121;-0.005993948949065195;0.8054232466675941;0.005791597197279825;0.8053831004790518
93.331167;1.0352104201171288;0.8332354135577756;0.8051161550975238;-0.021849577695362096;-0.021108495739152154;1.0348209832015345;10.000398217759367;0.8335032600695389;-0.005993942422138001;-0.005993948839061532;0.8054234790217378;0.005791590734757244;0.8053827905136678
93.341167;1.0352098529142657;0.8332365968710711;0.8051151017326686;-0.021849577564282283;-0.021108496364062646;1.034820798408725;10.00041186756757;0.8335029895472439;-0.005993942731946213;-0.005993948746301025;0.8054237423574389;0.005791584659816666;0.8053823740822719
93.351167;1.035209285155443;0.8332378260948772;0.8051140223723064;-0.02184957745023454;-0.021108497005351442;1.034820642235978;10.000426283840747;0.833502655076983;-0.005993943100457033;-0.005993948670064605;0.8054240289666487;0.005791578980819262;0.8053818537667714
93.361167;1.0352087153458902;0.8332390920702533;0.80511291136087;-0.021849577353333035;-0.021108497660752124;1.0348205178586336;10.000441422928889;0.8335022605682951;-0.005993943526120811;-0.005993948610177447;0.8054243320909007;0.005791573690396965;0.8053812338224186
93.371167;1.0352081419937889;0.8332403872698216;0.8051117637169836;-0.0218495772737341;-0.021108498328742852;1.0348204301853314;10.000457225184286;0.8335018102227454;-0.00599394400686315;-0.005993948566919992;0.8054246467459406;0.005791568767916572;0.8053805195639194
93.381167;1.0352075628210358;0.8332417057419237;0.8051105753813721;-0.021849577211440187;-0.021108499008093282;1.0348203853747562;10.00047361880639;0.8335013090105384;-0.005993944539996314;-0.00599394854041096;0.8054249695024058;0.005791564188645556;0.8053797165896459
93.391167;1.0352069749846933;0.8332430423069104;0.8051093431525153;-0.02184957716592246;-0.021108499697137916;1.0348203901345867;10.000490522887151;0.8335007636605023;-0.005993945122434274;-0.0059939485302443465;0.805425297414913;0.005791559928077489;0.8053788301104059
93.401167;1.0352063759316492;0.8332443918047594;0.8051080645707475;-0.021849577136177575;-0.021108500393454178;1.034820450939105;10.000507854865441;0.8335001826359351;-0.0059939457509664736;-0.00599394853588998;0.8054256272737059;0.005791555960123689;0.8053778652445746
93.411167;1.035205764265905;0.8332457493421878;0.805106738200373;-0.021849577121270364;-0.021108501094150033;1.0348205730840327;10.000525541521483;0.8334995744879664;-0.005993946422332864;-0.005993948557316019;0.8054259559617596;0.005791552256233189;0.8053768277214381
93.421167;1.0352051401772355;0.8332471105800183;0.8051053641975877;-0.021849577120631715;-0.021108501796396062;1.034820760257753;10.000543518557514;0.8334989462118279;-0.005993947133054798;-0.005993948595148816;0.8054262812173225;0.0057915487878109125;0.8053757240582811
93.431167;1.0352045047686866;0.833248471248281;0.8051039447860548;-0.021849577133963065;-0.021108502497842636;1.0348210149383081;10.000561716353639;0.8334983031991379;-0.005993947879293986;-0.005993948650345186;0.8054266020393019;0.005791545525273388;0.8053745613015894
93.441167;1.0352038590211632;0.8332498265687389;0.8051024840058155;-0.021849577161195583;-0.021108503196705004;1.034821338837699;10.000580047495957;0.8334976503754801;-0.005993948656924241;-0.00599394872375362;0.8054269181041713;0.005791542430950913;0.8053733462714542
93.451167;1.0352032033783085;0.8332511709722019;0.8051009868015007;-0.021849577202505018;-0.02110850389151803;1.034821733042577;10.000598403811251;0.8334969931731682;-0.005993949461753406;-0.005993948815961787;0.8054272281269059;0.00579153945583428;0.8053720846787897
93.461167;1.0352025374367462;0.8332524983025857;0.8050994584970778;-0.021849577258228364;-0.021108504580855985;1.034822198256972;10.000616660545285;0.8334963372332201;-0.005993950289689727;-0.0059939489275237885;0.805427528435993;0.005791536548605853;0.8053707810086604
93.471167;1.035201859699642;0.8332538028307476;0.8050979048883877;-0.021849577328709357;-0.021108505263020303;1.0348227352077297;10.000634686341664;0.8334956870516632;-0.005993951136638834;-0.005993949059172626;0.8054278126666647;0.0057915336674264;0.8053694390509709
93.481167;1.0352011683873183;0.8332550800927601;0.8050963319961514;-0.02184957741402996;-0.02110850593578481;1.0348233450138218;10.000652357246471;0.833495045447822;-0.005993951998376589;-0.005993949211751808;0.8054280727851268;0.005791530781709276;0.8053680625006223
93.491167;1.0352004625454367;0.8332563263227953;0.8050947453062932;-0.021849577513970448;-0.021108506596655467;1.0348240292595576;10.000669565247996;0.8334944145323082;-0.0059939528706689105;-0.005993949385969481;0.8054283011047886;0.00579152786988089;0.805366655435757
93.501167;1.035199741663386;0.833257537652069;0.8050931494831592;-0.021849577628489037;-0.021108507243463644;1.034824789713979;10.000686210277742;0.8334937966300224;-0.005993953749506446;-0.005993949582100257;0.8054284913456542;0.005791524919758063;0.805365222822431
93.511167;1.035199004407957;0.8332587104885704;0.805091548637102;-0.02184957775794686;-0.02110850787461926;1.0348256281755284;10.00070218526222;0.8334931941929558;-0.005993954631350689;-0.0059939497998442995;0.8054286379943306;0.005791521923154443;0.8053637710345062
93.521167;1.0351982484880098;0.8332598417478184;0.8050899463549218;-0.021849577902550776;-0.021108508489009477;1.0348265467262183;10.000717379504621;0.8334926094735655;-0.005993955513266102;-0.0059939500385622;0.8054287360454384;0.005791518867249957;0.8053623074509343
93.531167;1.035197472085164;0.8332609279988247;0.8050883453183876;-0.021849578061654825;-0.02110850908591688;1.0348275480991307;10.000731698788938;0.8334920444250277;-0.005993956392907133;-0.005993950297539625;0.8054287819145491;0.005791515735001576;0.8053608391677187
93.541167;1.0351966751645783;0.8332619649986396;0.8050867467951175;-0.021849578233573457;-0.021108509664882986;1.0348286351950655;10.000745074944835;0.8334915005127636;-0.005993957268532442;-0.005993950575912604;0.8054287740092699;0.005791512505627152;0.8053593727180672
93.551167;1.035195859098147;0.8332629482545101;0.8050851503737436;-0.021849578416115366;-0.02110851022552585;1.0348298096208655;10.000757461953135;0.8334909787204654;-0.005993958139003452;-0.005993950872702825;0.8054287125605059;0.005791509147200424;0.8053579148687452
93.561167;1.0351950254883142;0.8332638738683811;0.8050835544172248;-0.021849578607494723;-0.021108510767543515;1.034831070939873;10.00076883267705;0.8334904796443272;-0.005993959003709174;-0.005993951187289881;0.8054285997384542;0.005791505618632805;0.8053564728207725
93.571167;1.035194175483383;0.83326473952031;0.8050819569022023;-0.021849578806793887;-0.021108511290625572;1.0348324168046412;10.000779176934644;0.8334900030123632;-0.005993959862515567;-0.005993951519843015;0.8054284399828153;0.005791501884315458;0.8053550536573214
93.581167;1.0351933094616044;0.8332655450898852;0.8050803554561464;-0.021849579013806245;-0.021108511794061136;1.0348338426141235;10.0007885019229;0.8334895470537341;-0.005993960715618513;-0.005993951871359525;0.8054282396033849;0.005791497921573603;0.8053536635863461
93.591167;1.0351924273087216;0.8332662917018108;0.8050787469225927;-0.021849579228706652;-0.021108512276575727;1.034835341295875;10.000796837137784;0.8334891087507931;-0.005993961563374582;-0.005993952243421365;0.8054280059000775;0.005791493716599287;0.8053523075703427
93.601167;1.035191529155128;0.8332669796264728;0.805077127989353;-0.02184957945177488;-0.02110851273672763;1.034836904173026;10.000804236020496;0.8334886850365445;-0.0059939624064269375;-0.0059939526377999295;0.8054277465596932;0.0057914892606607885;0.8053509898871241
93.611167;1.0351906154996924;0.833267607147815;0.8050754967429077;-0.021849579683198124;-0.02110851317343747;1.0348385224414196;10.000810770087336;0.8334882739399122;-0.005993963245829069;-0.005993953056018675;0.8054274689730786;0.0057914845512373435;0.8053497147857156
93.621167;1.0351896871156197;0.8332681710161916;0.8050738536333877;-0.021849579922964768;-0.021108513586103748;1.0348401889045211;10.000816521084108;0.8334878749056374;-0.005993964083010845;-0.005993953499006396;0.8054271793634398;0.005791479593684218;0.8053484862945037
93.631167;1.0351887451395312;0.8332686670490014;0.8050722011866952;-0.021849580170804333;-0.02110851397436945;1.0348418992555544;10.000821570350812;0.8334874882021545;-0.005993964919892661;-0.005993953967059942;0.805426882913233;0.005791474399389149;0.8053473075343089
93.641167;1.0351877903039561;0.8332690903635434;0.8050705434038723;-0.021849580426100485;-0.021108514337895866;1.0348436514754042;10.000825986681747;0.8334871139869832;-0.005993965758813882;-0.005993954460025275;0.8054265848053681;0.00579146898140446;0.8053461801183421
93.651167;1.0351868221496312;0.8332694360970586;0.8050688852857512;-0.021849580687752564;-0.02110851467618121;1.0348454433389112;10.000829826878261;0.833486751877305;-0.005993966601925803;-0.005993954977432852;0.8054262906244808;0.005791463351522565;0.8053451037410098
93.661167;1.035185839461447;0.8332697007179944;0.805067231824945;-0.02184958095423884;-0.021108514988682017;1.0348472700290698;10.00083314706372;0.8334864008706403;-0.005993967450493987;-0.0059939555187449225;0.8054260060086346;0.0057914575200463825;0.8053440761642544
93.671167;1.035184840549425;0.8332698829165253;0.8050655873802078;-0.02184958122403923;-0.02110851527538898;1.0348491240928832;10.000836006863386;0.8334860588940933;-0.005993968304704759;-0.005993956083649393;0.8054257361631657;0.005791451493245031;0.8053430938226447
93.681167;1.035183822955828;0.8332699834654504;0.8050639566733541;-0.021849581496029166;-0.021108515537208973;1.034850997599775;10.000838462109433;0.8334857225202383;-0.005993969164156659;-0.005993956671811493;0.8054254852542764;0.005791445267871041;0.8053421526624223
93.691167;1.0351827838569188;0.8332700045372657;0.8050623458585591;-0.02184958176959278;-0.02110851577574152;1.0348528836530688;10.000840552938952;0.8334853879017722;-0.005993970028319752;-0.005993957282287816;0.8054252562641977;0.005791438834154372;0.805341248636734
93.701167;1.0351817209938403;0.8332699489209522;0.8050607619842423;-0.02184958204461861;-0.021108515992805964;1.034854775608479;10.000842297898245;0.8334850520139944;-0.005993970896272788;-0.005993957913543097;0.8054250516018328;0.005791432188812611;0.8053403774885688
93.711167;1.0351806333515863;0.8332698191500896;0.805059212130061;-0.021849582321279516;-0.021108516190226273;1.034856665732795;10.000843700599528;0.8334847125217841;-0.005993971766355049;-0.005993958564021774;0.8054248736448261;0.005791425340266463;0.8053395345782783
93.721167;1.0351795214990664;0.8332696170134055;0.8050577035703125;-0.02184958259976243;-0.021108516370002474;1.0348585450994856;10.000844757596935;0.8334843671359026;-0.005993972636322159;-0.0059939592324412105;0.8054247249412801;0.005791418297474504;0.8053387160074273
93.731167;1.0351783874911187;0.8332693438166892;0.8050562441778915;-0.02184958288039905;-0.021108516534376946;1.0348604044750143;10.000845459276526;0.8334840144299618;-0.005993973503669788;-0.005993959917777572;0.8054246083070098;0.005791411055452957;0.8053379202719809
93.741167;1.0351772345588552;0.8332690008611117;0.8050548419228587;-0.021849583163911005;-0.021108516685385124;1.0348622355942039;10.000845791951399;0.8334836550822782;-0.005993974366050977;-0.005993960619303886;0.8054245269244453;0.005791403593255573;0.8053371486942141
93.751167;1.0351760675545487;0.8332685899834279;0.8050535036303121;-0.021849583451329865;-0.021108516824432506;1.0348640323614997;10.00084574082722;0.8334832912793141;-0.005993975221680914;-0.005993961336670943;0.8054244845947479;0.0057913958827719636;0.8053364042975595
93.761167;1.0351748938002636;0.8332681141539497;0.8050522342745093;-0.02184958374384351;-0.021108516952446026;1.034865791429681;10.000845290620457;0.8334829251881051;-0.005993976069343953;-0.005993962070022972;0.8054244859154435;0.005791387894901796;0.8053356903109458
