time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.771167;1.0351737224845354;0.8332675773152702;0.8050510369227774;-0.021849584042706222;-0.021108517070193154;1.0348675118574115;10.00084442858707;0.833482558526442;-0.005993976908166442;-0.005993962819882939;0.8054245358305027;0.005791379602844742;0.8053350093561256
93.781167;1.035172562633039;0.8332669834720744;0.8050499127232145;-0.021849584349043914;-0.02110851717844624;1.034869193773937;10.000843146134665;0.833482193067075;-0.005993977737447616;-0.00599396358652184;0.8054246381965783;0.005791370988388576;0.8053343633485438
93.791167;1.0351714216672516;0.8332663360035976;0.8050488612387987;-0.021849584663667806;-0.02110851727811756;1.0348708363505006;10.000841436556557;0.8334818311269037;-0.005993978556680283;-0.005993964369446699;0.8054247945295213;0.00579136204556089;0.8053337542778037
93.801167;1.0351703057964305;0.8332656378855098;0.8050478806497202;-0.02184958498713152;-0.021108517370308253;1.0348724361749486;10.000839293021507;0.8334814758883523;-0.005993979365893595;-0.005993965167673603;0.8054250046509346;0.005791352776554384;0.8053331850675243
93.811167;1.0351692211881403;0.8332648924416113;0.8050469675646025;-0.021849585320054325;-0.021108517456311496;1.0348739874213169;10.000836705905527;0.8334811315467712;-0.005993980165883447;-0.0059939659802823895;0.8054252684653892;0.005791343183032265;0.805332658989601
93.821167;1.0351681737125327;0.8332641031063378;0.8050461174949044;-0.021849585663422242;-0.021108517537547854;1.0348754832225302;10.000833660552704;0.8334808030790534;-0.005993980957834552;-0.005993966806498926;0.805425586809315;0.005791333259764053;0.8053321786212726
93.831167;1.0351671675911294;0.8332632721851183;0.8050453256821226;-0.021849586018599498;-0.021108517615396657;1.0348769163617026;10.000830137488848;0.8334804958422742;-0.005993981742795399;-0.005993967645414327;0.805425961163638;0.005791322994496306;0.8053317454837986
93.841167;1.0351662052992765;0.8332624003796126;0.8050445875795906;-0.021849586387163875;-0.021108517691305822;1.034878279215339;10.000826115420505;0.8334802154864588;-0.00599398252167001;-0.005993968496040677;0.8054263933353286;0.005791312369902204;0.8053313594592576
93.851167;1.0351652889677319;0.8332614870662677;0.805043899319227;-0.02184958677079849;-0.021108517767155797;1.0348795638199493;10.000821577215222;0.8334799682298807;-0.005993983295510722;-0.005993969357815411;0.8054268854382747;0.005791301364980034;0.805331018252397
93.861167;1.0351644217349092;0.8332605302056608;0.8050432575192015;-0.02184958717127047;-0.021108517845344385;1.0348807616464064;10.000816516258249;0.8334797607414084;-0.005993984065631163;-0.005993970230889437;0.8054274397462993;0.0057912899596775395;0.8053307177845903
93.871167;1.0351636083200528;0.8332595266570414;0.8050426583616975;-0.021849587590291344;-0.021108517928564795;1.0348818626864726;10.000810939652732;0.8334795992614573;-0.005993984833421921;-0.005993971115862906;0.8054280580769492;0.00579127814464608;0.8053304527063702
93.881167;1.0351628547237817;0.8332584731645489;0.8050420973924336;-0.021849588029169136;-0.021108518019535918;1.0348828552398726;10.000804870446263;0.8334794890763553;-0.005993985599903205;-0.005993972013260474;0.8054287413137919;0.005791265930343285;0.8053302164525921
93.891167;1.0351621672184192;0.8332573664124907;0.8050415701036864;-0.02184958848856778;-0.02110851812070967;1.0348837275504497;10.000798352596762;0.8334794346460122;-0.005993986365353749;-0.005993972922935156;0.8054294899981814;0.005791253345959337;0.8053300022181032
93.901167;1.0351615514608983;0.8332562021804177;0.8050410725006717;-0.02184958896855894;-0.021108518234065857;1.0348844700672277;10.000791443134448;0.8334794392932559;-0.005993987129481824;-0.005993973843628245;0.8054303053016165;0.005791240430137207;0.8053298053965895
93.911167;1.0351610120304302;0.8332549751451829;0.8050406011639555;-0.021849589468843505;-0.021108518361300184;1.0348850763577142;10.00078418283533;0.8334795047842318;-0.005993987892012723;-0.005993974773146598;0.805431189402686;0.005791227225542552;0.8053296248662317
93.921167;1.035160552173108;0.8332536797797396;0.8050401525227707;-0.021849589988901973;-0.02110851850436703;1.0348855425023977;10.000776574366292;0.8334796317184807;-0.005993988653137755;-0.00599397570887248;0.8054321450101705;0.005791213776947319;0.8053294617380838
93.931167;1.0351601738544758;0.8332523113814784;0.80503972238244;-0.021849590527909107;-0.021108518665601296;1.0348858663822735;10.00076859015261;0.8334798202566039;-0.005993989413470394;-0.005993976647950889;0.8054331738695821;0.005791200124093213;0.8053293177347459
93.941167;1.035159877745686;0.8332508662475818;0.8050393066289385;-0.02184959108467459;-0.021108518846987244;1.034886047674897;10.000760196626953;0.8334800703560448;-0.005993990173703512;-0.005993977587378222;0.8054342755571858;0.005791186293195686;0.805329194533977
93.951167;1.035159662756081;0.8332493414016283;0.8050389022755707;-0.02184959165774404;-0.02110851904941016;1.0348860878715962;10.000751370350688;0.8334803812361063;-0.005993990934323534;-0.005993978524362556;0.8054354478634105;0.005791172296566711;0.8053290935002351
93.961167;1.035159526080657;0.8332477346250073;0.8050385079908123;-0.021849592245358547;-0.021108519272744455;1.0348859898420995;10.000742097164837;0.8334807509452936;-0.005993991695354535;-0.005993979456643864;0.8054366878003069;0.005791158139047965;0.8053290152734982
93.971167;1.0351594645893487;0.8332460448870411;0.8050381239461233;-0.02184959284533296;-0.021108519516471955;1.034885757992098;10.0007323700062;0.8334811767959655;-0.005993992456259691;-0.005993980382486232;0.8054379920056128;0.005791143825008211;0.8053289593037603
93.981167;1.0351594758175333;0.8332442731236395;0.805037750791761;-0.021849593455186278;-0.021108519780036833;1.0348853990692266;10.00072219726547;0.8334816554717724;-0.005993993216320297;-0.0059939813005145315;0.8054393565233928;0.0057911293643116745;0.8053289240005597
93.991167;1.035159557199017;0.8332424232000496;0.8050373881900506;-0.021849594072222964;-0.02110852006275196;1.0348849221575285;10.000711608715985;0.8334821822508776;-0.005993993975217741;-0.005993982209513652;0.80544077656952;0.0057911147727047725;0.8053289076021565
94.001167;1.035159705044234;0.8332405022072178;0.8050370339862387;-0.0218495946934027;-0.021108520363710203;1.0348843380337467;10.00070064831928;0.8334827507532911;-0.005993994733240486;-0.005993983108181526;0.8054422468465031;0.005791100059686639;0.8053289088696955
94.011167;1.0351599142545156;0.8332385189115309;0.805036684710656;-0.021849595315496493;-0.021108520681900233;1.0348836585560395;10.000689361558265;0.8334833538727079;-0.0059939954911560735;-0.005993983995058937;0.805443761995727;0.005791085213086325;0.8053289268147427
94.021167;1.035160178556256;0.8332364812668926;0.8050363370112138;-0.02184959593552708;-0.0211085210162916;1.0348828953719316;10.000677785947166;0.833483984963323;-0.005993996250185936;-0.0059939848686815815;0.8054453163315629;0.005791070199436567;0.8053289597499633
94.031167;1.0351604911047532;0.8332343955930932;0.8050359884462364;-0.02184959655083666;-0.02110852136604021;1.0348820584554657;10.00066594483654;0.8334846382342787;-0.005993997011904722;-0.005993985727539507;0.8054469031008084;0.005791054978873762;0.8053290045358905
94.041167;1.0351608449484038;0.833232267602948;0.8050356367642681;-0.021849597158704152;-0.02110852173092879;1.0348811565649563;10.00065384692182;0.8334853088309443;-0.005993997777782543;-0.005993986569940916;0.8054485138370743;0.005791039517098077;0.8053290562647438
94.051167;1.035161233207273;0.833230103226448;0.8050352784361162;-0.021849597756170916;-0.021108522111422136;1.0348801995358825;10.00064149641509;0.8334859934002234;-0.005993998548937864;-0.005993987394260874;0.8054501379539066;0.00579102379008262;0.8053291083284243
94.061167;1.0351616487280755;0.8332279085255251;0.8050349078359477;-0.021849598340374476;-0.02110852250821602;1.034879199610763;10.000628904273245;0.8334866901101021;-0.005993999326436348;-0.005993988199164603;0.8054517632899479;0.005791007787767222;0.8053291527746266
94.071167;1.035162082834781;0.8332256890953318;0.8050345180551477;-0.021849598908961626;-0.02110852292178446;1.0348781706431698;10.000616091153349;0.8334873977633379;-0.005994000111512439;-0.0059939889832733625;0.8054533778654867;0.005790991514776146;0.8053291805622939
94.081167;1.0351625247875327;0.8332234492473871;0.8050341025686726;-0.021849599460201305;-0.02110852335187252;1.0348771265291477;10.000603089271461;0.8334881155175431;-0.005994000905283179;-0.005993989744809306;0.8054549715411562;0.005790974986670572;0.8053291818575585
94.091167;1.0351629633476578;0.8332211920129278;0.8050336563333724;-0.02184959999273177;-0.021108523797127417;1.0348760800308623;10.000589941686863;0.8334888434458371;-0.005994001708297128;-0.005993990481746908;0.8054565366989971;0.005790958227837451;0.8053291467581604
94.101167;1.035163388801691;0.8332189202446798;0.8050331760288103;-0.02184960050520639;-0.021108524255431835;1.0348750426870208;10.000576690762362;0.833489582773522;-0.005994002520337864;-0.0059939911922852005;0.8054580683024611;0.005790941271060474;0.8053290661996427
94.111167;1.0351637938036595;0.8332166373370085;0.8050326596318038;-0.02184960099624938;-0.021108524724486714;1.0348740252303963;10.000563368037284;0.8334903352945607;-0.005994003340345797;-0.005993991875118706;0.8054595633649231;0.005790924154905485;0.8053289330519111
94.121167;1.035164173308863;0.8332143470314249;0.8050321056628207;-0.021849601464764643;-0.021108525202066894;1.0348730375923987;10.000549996889665;0.833491102781565;-0.005994004166373148;-0.005993992529091337;0.8054610197782512;0.005790906920741499;0.8053287432068914
94.131167;1.0351645241361553;0.83321205310714;0.8050315125395108;-0.02184960191008007;-0.02110852568617147;1.0348720892631984;10.000536596272225;0.8334918873520355;-0.005994004995937538;-0.005993993152774735;0.8054624355142398;0.005790889612956486;0.8053284953612364
94.141167;1.0351648440971892;0.8332097592904575;0.8050308786381858;-0.021849602331696617;-0.02110852617495853;1.0348711895254834;10.000523176726107;0.8334926918638145;-0.0059940058266756595;-0.005993993744771365;0.80546380885339;0.005790872279537359;0.8053281896071267
94.151167;1.035165130651461;0.8332074692763908;0.8050302031895068;-0.021849602729133815;-0.021108526666268647;1.0348703468966407;10.000509737364593;0.8334935193612913;-0.005994006656519025;-0.005993994304295206;0.8054651386198606;0.005790854967678824;0.8053278265613627
94.161167;1.0351653802524428;0.8332051864191512;0.805029486989695;-0.021849603102124214;-0.021108527157365484;1.0348695693767753;10.00049626994328;0.8334943725764505;-0.005994007483254486;-0.0059939948312385805;0.8054664234838793;0.005790837720771342;0.805327407524432
94.171167;1.0351655896502663;0.8332029128431492;0.8050287324270166;-0.021849603450627895;-0.021108527645303847;1.0348688654086409;10.00048276275652;0.8334952540733167;-0.005994008304316354;-0.0059939953258234735;0.8054676610604591;0.005790820583300251;0.8053269347922573
94.181167;1.0351657579913138;0.8332006488183257;0.8050279431375841;-0.02184960377438639;-0.021108528127502264;1.0348682443819939;10.000469201562192;0.8334961661486987;-0.005994009117176153;-0.00599399578821584;0.8054688479484359;0.005790803603923498;0.8053264110892345
94.191167;1.035165887674576;0.8331983930513879;0.8050271233501517;-0.021849604072593135;-0.021108528601923457;1.0348677167435958;10.000455574959615;0.8334971101470353;-0.005994009919752877;-0.005993996218286825;0.8054699804578664;0.005790786828638928;0.8053258386454115
94.201167;1.0351659844779908;0.8331961435008887;0.8050262774095414;-0.02184960434419813;-0.021108529066710662;1.0348672933334904;10.000441886599418;0.833498086122804;-0.005994010710394934;-0.005993996615700319;0.8054710553536233;0.005790770291372003;0.8053252193240518
94.211167;1.0351660578268518;0.8331938983813194;0.8050254102028536;-0.021849604588332707;-0.021108529519885035;1.034866984205313;10.00042816579482;0.8334990931666427;-0.005994011487544501;-0.005993996980315991;0.805472070651918;0.005790754011078849;0.8053245549502348
94.221167;1.0351661196595745;0.8331916572432315;0.8050245275907527;-0.021849604804194674;-0.0211085299595113;1.0348667982161883;10.000414467990366;0.833500129541989;-0.005994012249429525;-0.005993997312607897;0.8054730259965981;0.005790737996855144;0.805323846814581
94.231167;1.035166181830857;0.8331894215577774;0.8050236356890134;-0.021849604990729264;-0.021108530383803017;1.034866743261466;10.000400867187704;0.8335011921175058;-0.005994012994036882;-0.005993997613833875;0.8054739218566513;0.005790722257450024;0.8053230955523211
94.241167;1.0351662546352016;0.8331871943699074;0.8050227401832899;-0.02184960514676836;-0.021108530790905862;1.0348668255789226;10.000387446834027;0.8335022755354975;-0.005994013719259642;-0.005993997885832937;0.8054747578817215;0.005790706807584558;0.8053223017588568
94.251167;1.0351663471238814;0.8331849795060415;0.8050218466193764;-0.021849605271633755;-0.02110853117879761;1.0348670483015445;10.000374290718836;0.8335033722742878;-0.005994014423044273;-0.005993998130624407;0.8054755319642054;0.005790691663087611;0.8053214657935927
94.261167;1.035166467642303;0.8331827814293931;0.8050209603892523;-0.021849605365497543;-0.021108531545368105;1.0348674116352785;10.000361471018751;0.8335044737843353;-0.0059940151035446825;-0.005993998350253979;0.8054762411373614;0.005790676825590986;0.8053205865378542
94.271167;1.0351666237386508;0.8331806061066417;0.8050200860142953;-0.021849605429159494;-0.021108531888495638;1.0348679143373598;10.000349043088868;0.8335055715508649;-0.005994015759160731;-0.005993998547034154;0.8054768830949154;0.005790662274043676;0.8053196610497212
94.281167;1.0351668220908514;0.8331784613815291;0.8050192269597715;-0.021849605463737702;-0.02110853220617535;1.0348685538277442;10.000337057161635;0.8335066576270648;-0.005994016388374907;-0.005993998723642108;0.8054774563886056;0.005790647976178486;0.8053186860353334
94.291167;1.0351670689333454;0.8331763559602339;0.8050183860237371;-0.02184960547058501;-0.021108532496718676;1.0348693256155999;10.000325567008046;0.8335077244458429;-0.005994016989519874;-0.005993998882670391;0.8054779595277145;0.005790633902867302;0.8053176598907706
94.301167;1.0351673703736235;0.8331742985428847;0.8050175656929732;-0.021849605451300155;-0.021108532759079833;1.0348702242497196;10.000314620775951;0.8335087641141992;-0.00599401756065735;-0.005993999026191013;0.8054783907990444;0.005790620031065989;0.8053165839886954
94.311167;1.0351677324515087;0.8331722980009194;0.8050167688374343;-0.021849605407737994;-0.021108532993019218;1.0348712447898503;10.000304253609078;0.8335097685748558;-0.00599401809962525;-0.0059939991558961405;0.8054787491997396;0.0057906063483057655;0.8053154628817507
94.321167;1.0351681610335937;0.833170363632281;0.8050159988957799;-0.021849605341886583;-0.021108533198638625;1.0348723832770297;10.00029449701869;0.8335107306569947;-0.005994018604228332;-0.005993999273544981;0.8054790349817922;0.00579059285975084;0.8053143035599669
94.331167;1.0351686611240045;0.8331685044274343;0.805015258025489;-0.021849605255567738;-0.021108533375752934;1.034873636969547;10.00028539226521;0.8335116447432178;-0.005994019072588656;-0.0059939993812613565;0.8054792494219345;0.00579057958218543;0.8053131141314375
94.341167;1.0351692363156118;0.833166727646678;0.8050145450995628;-0.021849605150260767;-0.02110853352383559;1.0348750044146404;10.000276993494067;0.8335125069661545;-0.005994019503466836;-0.0059939994815121755;0.8054793946410962;0.005790566527182685;0.805311902745829
94.351167;1.0351698895239285;0.8331650384125939;0.8050138565568324;-0.021849605027098803;-0.021108533642351067;1.0348764844129672;10.000269365619687;0.8335133153281671;-0.005994019896297928;-0.005993999576992168;0.8054794729977452;0.005790553689952234;0.8053106773635992
94.361167;1.0351706241724676;0.8331634409942232;0.8050131887872256;-0.021849604886746546;-0.021108533731085833;1.034878074619689;10.000262583374067;0.8335140694993282;-0.005994020251069794;-0.005993999670773399;0.8054794856838688;0.005790541054381832;0.8053094458581267
94.371167;1.0351714444047475;0.8331619404990572;0.8050125389500316;-0.02184960472931478;-0.021108533790468415;1.034879771430209;10.000256723396028;0.8335147701695296;-0.005994020568204632;-0.00599399976641579;0.8054794320118734;0.005790528609112828;0.8053082156271602
94.381167;1.0351723544130182;0.8331605432787901;0.8050119044096963;-0.021849604554533376;-0.021108533821670484;1.0348815712947312;10.00025185076109;0.8335154188002888;-0.005994020848288106;-0.005993999867433988;0.8054793099950865;0.005790516358584517;0.8053069932400596
94.391167;1.0351733573580189;0.8331592557986346;0.8050112824348837;-0.021849604361981974;-0.021108533826362342;1.0348834716318318;10.000248019726575;0.8335160182829309;-0.005994021091712854;-0.005993999976423038;0.8054791169427676;0.005790504322957991;0.805305784810577
94.401167;1.0351744542085695;0.8331580836720832;0.8050106700719388;-0.021849604151277322;-0.02110853380649269;1.034885470671786;10.000245287918812;0.8335165731082869;-0.005994021298583334;-0.005994000094675342;0.8054788496393603;0.005790492533435228;0.8053045964439056
94.411167;1.035175643534597;0.8331570319838345;0.8050100637975935;-0.02184960392230651;-0.02110853376418696;1.0348875677756801;10.000243720309843;0.8335170881954771;-0.0059940214689158475;-0.00599400022249221;0.8054785045234439;0.005790481027743644;0.8053034343188396
94.421167;1.035176922611763;0.8331561060637682;0.8050094597569687;-0.021849603675554607;-0.021108533701592443;1.0348897642180823;10.000243379214997;0.8335175677798323;-0.005994021602850674;-0.005994000359641139;0.8054780776517599;0.005790469845430653;0.8053023043951079
94.431167;1.0351782883115186;0.8331553114794505;0.805008854759402;-0.02184960341234031;-0.021108533620831548;1.0348920629129543;10.000244319064695;0.8335180149082655;-0.005994021700698612;-0.005994000505515631;0.805477564365473;0.00579045902252837;0.8053012118761523
94.441167;1.0351797366336584;0.8331546533190429;0.8050082469543368;-0.021849603134612417;-0.021108533524043033;1.0348944669693054;10.000246590008722;0.8335184310181463;-0.005994021762865739;-0.005994000659128064;0.8054769592378033;0.005790448587417976;0.8053001609223499
94.451167;1.035181262079834;0.8331541357721621;0.8050076358909006;-0.021849602844372002;-0.021108533413195633;1.034896978482074;10.00025023790968;0.8335188165339077;-0.0059940217897128095;-0.005994000819214083;0.8054762566014363;0.005790438559636611;0.8052991545028483
94.461167;1.0351828579391615;0.8331537620521341;0.8050070225184222;-0.021849602543226102;-0.021108533289856814;1.0348995987847542;10.000255303938003;0.833519172796257;-0.005994021781517783;-0.0059940009844861655;0.80547545117844;0.005790428950275922;0.8052981945591803
94.471167;1.0351845168833336;0.8331535341722517;0.8050064088874935;-0.02184960223228976;-0.02110853315529906;1.0349023291399488;10.000261827785785;0.8335195033620396;-0.005994021738529114;-0.005994001153812526;0.805474538400029;0.0057904197608331;0.805297282890375
94.481167;1.0351862317607388;0.8331534527538452;0.8050057972324469;-0.02184960191223124;-0.02110853301065609;1.034905169989695;10.000269842914623;0.8335198131456308;-0.005994021660998116;-0.005994001326038443;0.8054735145851957;0.0057904109842326764;0.805296422084287
94.491167;1.0351879963188715;0.8331535168588085;0.805005189305745;-0.021849601583256203;-0.021108532856785763;1.0349081193753153;10.00027937053557;0.8335201063376066;-0.005994021549466772;-0.005994001499760891;0.8054723771473312;0.0057904026127419085;0.8052956159083748
94.501167;1.0351898047627555;0.8331537235484883;0.8050045862733535;-0.02184960124517451;-0.021108532694134284;1.0349111722046016;10.00029042934426;0.8335203852563475;-0.005994021405070309;-0.005994001673556662;0.805471124625759;0.005790394644074507;0.8052948689713332
94.511167;1.0351916509095307;0.8331540676787008;0.8050039884375362;-0.021849600897709646;-0.021108532522823298;1.0349143203388136;10.000303045463298;0.8335206507341427;-0.005994021229282146;-0.005994001846483349;0.805469756286209;0.005790387077677191;0.8052941856269549
94.521167;1.035193528618837;0.8331545424846113;0.8050033951818455;-0.02184960054061313;-0.02110853234277669;1.034917552986663;10.000317237664824;0.8335209028625646;-0.005994021023512152;-0.005994002018256648;0.8054682716778322;0.005790379906710215;0.8052935689079274
94.531167;1.0351954326417196;0.8331551404306983;0.8050028057154309;-0.021849600173638985;-0.021108532153737754;1.0349208578029736;10.000332998497115;0.8335211413035961;-0.005994020789077912;-0.005994002188827593;0.805466670707419;0.005790373113666978;0.8052930202999176
94.541167;1.0351973583228873;0.8331558536532057;0.8050022198984909;-0.021849599796929287;-0.021108531955203447;1.034924222265012;10.000350301857495;0.8335213655452209;-0.005994020527391233;-0.005994002357842366;0.8054649539951527;0.0057903666715877645;0.8052925399448834
94.551167;1.0351993005026694;0.8331566739572908;0.8050016382746316;-0.021849599411261755;-0.021108531746436877;1.034927634414516;10.000369119825068;0.8335215754060076;-0.005994020239987505;-0.005994002524688169;0.8054631233091923;0.0057903605473353745;0.8052921267644808
94.561167;1.0352012525717826;0.8331575930562577;0.8050010615963474;-0.021849599017616704;-0.02110853152650725;1.034931083056873;10.000389427518456;0.8335217713207719;-0.005994019928336508;-0.00599400268901726;0.8054611817737666;0.005790354704914356;0.8052917785797302
94.571167;1.0352032063944847;0.8331586033251459;0.8050004908763053;-0.02184959861677426;-0.02110853129405737;1.0349345576225055;10.000411203647971;0.8335219542513764;-0.0059940195937224746;-0.005994002851018308;0.8054591336813821;0.005790349108139207;0.8052914924244379
94.581167;1.0352051534784306;0.8331596987451706;0.8049999282666344;-0.021849598209415375;-0.021108531047001947;1.0349380475779095;10.000434428413891;0.8335221258562786;-0.005994019237398817;-0.005994003011172276;0.8054569843849239;0.005790343720653108;0.8052912650171218
94.591167;1.035207086317413;0.833160875732156;0.80499937749096;-0.021849597796347944;-0.021108530782736508;1.034941542612549;10.000459076984155;0.8335222887189213;-0.005994018860665147;-0.005994003169832326;0.8054547401655132;0.005790338506604941;0.8052910930750468
94.601167;1.0352089984179742;0.8331621333052253;0.804998842678209;-0.0218495973784594;-0.021108530498777006;1.0349450343873274;10.00048511454706;0.8335224461839851;-0.005994018464555838;-0.005994003326919847;0.8054524080498452;0.005790333434439994;0.8052909733526656
94.611167;1.0352108833018585;0.8331634721065321;0.8049983264812555;-0.021849596956483593;-0.021108530193188854;1.0349485179231728;10.00051249763563;0.8335226024631012;-0.005994018049649119;-0.005994003482063655;0.8054499959900617;0.005790328478966451;0.8052909029249838
94.621167;1.035212734567172;0.8331648928872317;0.804997829585665;-0.02184959653099564;-0.02110852986462089;1.0349519908634432;10.000541180214956;0.8335227625403687;-0.0059940176163568865;-0.005994003635236237;0.8054475129067898;0.005790323622827784;0.8052908796619779
94.631167;1.0352145468978013;0.8331663957461437;0.8049973520462255;-0.021849596102729567;-0.021108529512382825;1.0349554518518513;10.000571117260877;0.8335229312492788;-0.005994017165063287;-0.005994003787201991;0.8054449683955891;0.005790318861785803;0.8052909018971088
94.641167;1.0352163156731322;0.8331679801937256;0.8049968945663939;-0.021849595672778603;-0.02110852913680189;1.0349589000737915;10.000602264198175;0.8335231129710641;-0.005994016695754211;-0.005994003939247365;0.805442372781886;0.005790314206235357;0.8052909677195207
94.651167;1.0352180363112151;0.8331696453141574;0.8049964581402298;-0.021849595242519875;-0.021108528739294107;1.0349623358509619;10.000634574894796;0.8335233120207112;-0.005994016207833826;-0.005994004092549269;0.8054397373634801;0.00579030967070487;0.8052910753941287
94.661167;1.0352197053601577;0.8331713899379485;0.8049960430677564;-0.02184959481353789;-0.02110852832172713;1.0349657608619278;10.000668000625302;0.8335235322199129;-0.005994015700642305;-0.005994004247802086;0.8054370738054548;0.0057903052599627995;0.8052912239438075
94.671167;1.035221320998557;0.833173213052087;0.8049956493886748;-0.02184959438758541;-0.02110852788584494;1.0349691775243264;10.000702492449882;0.8335237759175709;-0.005994015174147575;-0.0059940044052929015;0.8054343925010814;0.005790300965858515;0.8052914125355087
94.681167;1.035222881849023;0.8331751142125866;0.8049952783102555;-0.021849593966453165;-0.021108527433350534;1.034972588313948;10.000737998508303;0.833524043984465;-0.005994014629056696;-0.0059940045653290005;0.80543170142243;0.005790296773974773;0.8052916399091159
94.691167;1.0352243865794055;0.8331770931741679;0.8049949329092961;-0.0218495935518165;-0.0211085269660731;1.03497599572143;10.000774452316621;0.8335243369252543;-0.005994014066299829;-0.005994004728607121;0.8054290066966124;0.005790292669153015;0.8052919044184275
94.701167;1.0352258342192477;0.8331791490126393;0.8049946183615456;-0.021849593145110455;-0.02110852648594799;1.0349794024857073;10.000811764890436;0.8335246552980263;-0.005994013486474377;-0.0059940048960776164;0.8054263140430061;0.005790288635859511;0.8052922038697277
94.711167;1.0352272235178075;0.8331812799532473;0.8049943420781348;-0.021849592747438733;-0.021108525995155565;1.0349828110508683;10.000849825921184;0.8335249988214279;-0.005994012889847329;-0.005994005068681997;0.8054236298481621;0.005790284657409898;0.8052925353487652
94.721167;1.0352285522258635;0.833183483783239;0.8049941127723809;-0.021849592359602297;-0.021108525496333675;1.0349862216927093;10.00088851265376;0.8335253656008644;-0.005994012276759816;-0.0059940052472613106;0.8054209614182541;0.005790280716545373;0.8052928953563371
94.731167;1.0352298170895347;0.8331857578046621;0.8049939391359663;-0.021849591982090234;-0.021108524992553637;1.0349896306898823;10.000927706151286;0.8335257524983971;-0.005994011647784649;-0.005994005432315776;0.8054183164639332;0.005790276795441486;0.8052932798789636
94.741167;1.0352310140576249;0.8331880980677179;0.8049938295687706;-0.021849591614792576;-0.021108524486998164;1.0349930304871264;10.000967304138737;0.8335261562687187;-0.00599401100360363;-0.005994005623856072;0.8054157023518475;0.005790272875125648;0.805293684525451
94.751167;1.0352321391017327;0.8331904988372958;0.8049937919166067;-0.021849591256769073;-0.02110852398260027;1.0349964114717112;10.001007220407384;0.8335265740959746;-0.00599401034501136;-0.005994005821647855;0.8054131254663601;0.005790268935176726;0.8052941051691893
94.761167;1.0352331891095394;0.8331929527730312;0.8049938323794522;-0.02184959090651139;-0.021108523481945328;1.0349997641429063;10.001047373447042;0.8335270032757588;-0.005994009673087045;-0.005994006025443442;0.8054105912945767;0.005790264952025396;0.8052945387678888
94.771167;1.0352341615448202;0.8331954511070258;0.8049939549933138;-0.021849590562422833;-0.021108522987278323;1.0350030811941915;10.001087672867019;0.8335274412658082;-0.005994008989357995;-0.005994006235084806;0.8054081054744501;0.005790260898488954;0.8052949840632244
94.781167;1.0352350538327773;0.833197983897936;0.8049941619360651;-0.021849590223095895;-0.02110852250042147;1.0350063583766256;10.001128016827433;0.8335278861075073;-0.0059940082956567034;-0.005994006450566021;0.8054056741184424;0.005790256748865865;0.8052954420272638
94.791167;1.0352358634170618;0.8332005406038777;0.8049944536674926;-0.021849589887459574;-0.021108522022916132;1.0350095935539996;10.00116830367908;0.8335283366150184;-0.005994007593742654;-0.005994006671927439;0.8054033026890429;0.005790252485060524;0.8052959151747819
94.801167;1.0352365880393086;0.8332031106928997;0.8049948291620468;-0.021849589554913878;-0.021108521556335906;1.0350127854497047;10.001208440150938;0.8335287925730519;-0.005994006885242663;-0.005994006899063042;0.8054009955361051;0.005790248098793318;0.8052964057362166
94.811167;1.0352372259253393;0.8332056844201912;0.8049952862385145;-0.02184958922533916;-0.021108521102228595;1.0350159329918802;10.001248338415527;0.8335292546237597;-0.005994006171906004;-0.005994007131640191;0.8053987568643933;0.00579024359341719;0.8052969146427323
94.821167;1.03523777533019;0.8332082534467743;0.8049958213226207;-0.021849588899010043;-0.02110852066177765;1.0350190345362391;10.001287916893531;0.8335297237586152;-0.005994005455711739;-0.005994007369183757;0.8053965909097414;0.005790238984946296;0.8052974421333187
94.831167;1.0352382339722495;0.8332108106470044;0.8049964291418832;-0.02184958857644809;-0.02110852023578235;1.035022087171262;10.00132711100144;0.8335302013329843;-0.005994004738739423;-0.005994007611162091;0.8053945005672947;0.005790234296912709;0.8052979883832522
94.841167;1.0352385993981401;0.8332133490852986;0.8049971032279828;-0.02184958825818013;-0.021108519824922577;1.035025086998271;10.001365876509539;0.8335306893879665;-0.005994004022942786;-0.005994007857037719;0.8053924865471584;0.005790229554387723;0.8052985533919644
94.851167;1.035238869578743;0.8332158610135205;0.804997836957371;-0.02184958794455822;-0.021108519430011567;1.0350280301935189;10.001404179446427;0.8335311904650771;-0.005994003310077557;-0.005994008106433633;0.8053905481720244;0.005790224785668542;0.8052991369655547
94.861167;1.0352390434623222;0.8332183382443985;0.8049986240194315;-0.021849587635801356;-0.021108519052253874;1.0350309140003828;10.001441994215206;0.83353170749801;-0.005994002601913817;-0.0059940083592311625;0.8053886848111236;0.005790220025160393;0.8052997390620021
94.871167;1.0352391214700323;0.8332207737978058;0.8049994582164889;-0.021849587332071558;-0.02110851869324461;1.0350337372797636;10.001479310495558;0.8335322440601425;-0.0059940019003501144;-0.0059940086154624105;0.8053868962122825;0.0057902153091711275;0.8053003597073265
94.881167;1.0352391050257266;0.833223162767088;0.8050003337509561;-0.021849587033317897;-0.021108518354513744;1.0350365003881565;10.001516130054126;0.8335328038925877;-0.00599400120727119;-0.00599400887522571;0.8053851812486895;0.005790210671752431;0.8053009981189116
94.891167;1.0352389955997954;0.8332255015181337;0.8050012461373008;-0.021849586739022982;-0.02110851803711433;1.0350392039809275;10.001552456749039;0.8335333897008603;-0.005994000524498473;-0.005994009138614495;0.8053835369070962;0.005790206147106267;0.8053016524165025
94.901167;1.0352387939081633;0.8332277865976983;0.8050021928440066;-0.02184958644810705;-0.0211085177415312;1.03504184772079;10.001588288424449;0.833534002275023;-0.005993999853754258;-0.005994009405567862;0.8053819586064005;0.0057902017736836155;0.8053023206779222
94.911167;1.0352384990857948;0.8332300146843161;0.8050031730399022;-0.02184958615899645;-0.021108517467691375;1.0350444306543753;10.001623614315193;0.8335346405417087;-0.005993999196490452;-0.00599400967578177;0.805380440819639;0.005790197595813491;0.805303001682522
94.921167;1.0352381089206533;0.8332321834230283;0.8050041868154192;-0.02184958587001054;-0.021108517215247168;1.0350469529273418;10.001658418125135;0.8335353029381152;-0.005993998553782502;-0.005994009948606546;0.8053789769309075;0.005790193664306341;0.8053036946763296
94.931167;1.0352376213275842;0.8332342917277444;0.8050052353169251;-0.021849585580096257;-0.021108516984157614;1.03504941669231;10.001692676601724;0.8335359888836837;-0.005993997926208608;-0.005994010222910364;0.80537755842885;0.005790190036376286;0.8053043992347939
94.941167;1.0352370346095918;0.8332363390087799;0.8050063213040106;-0.021849585289255968;-0.02110851677479137;1.0350518257396124;10.0017263545127;0.8335366983344317;-0.005993997313622617;-0.005994010497195605;0.8053761744578931;0.005790186772600585;0.8053051152288746
94.951167;1.0352363457077411;0.8332383245472675;0.8050074480668236;-0.021849584998144864;-0.021108516587303183;1.0350541848698223;10.001759407342009;0.8335374305145561;-0.00599399671519824;-0.005994010769938749;0.8053748121567814;0.005790183934622115;0.8053058423473362
94.961167;1.0352355491312457;0.8332402476627284;0.8050086177467431;-0.021849584707232753;-0.02110851642116891;1.0350564986639303;10.001791786971616;0.8335381843331434;-0.005993996129804302;-0.0059940110398045915;0.805373457692451;0.0057901815852673365;0.8053065796039595
94.971167;1.0352346382084365;0.833242107699876;0.8050098315197227;-0.021849584416293245;-0.021108516275374613;1.0350587703260132;10.001823441609005;0.8335389602381598;-0.005993995556264592;-0.005994011305723426;0.8053720977396236;0.005790179784723259;0.8053073254540362
94.981167;1.0352336070158419;0.8332439034668899;0.8050110908190765;-0.02184958412463212;-0.021108516149032787;1.0350610025434186;10.001854312972501;0.8335397609775194;-0.005993994993340114;-0.005994011567153961;0.805370720032698;0.0057901785850669055;0.8053080781611035
94.991167;1.0352324517730263;0.8332456334444867;0.8050123974279608;-0.021849583831664986;-0.021108516041963687;1.0350631992841652;10.001884337055282;0.8335405899554108;-0.005993994439528168;-0.005994011824397433;0.8053693125452471;0.0057901780274151726;0.80530883574915
95.001167;1.0352311717970295;0.8332472970148735;0.805013752747168;-0.021849583537090315;-0.02110851595453065;1.0350653659983493;10.00191345087774;0.8335414489178665;-0.005993993892874358;-0.005994012078405902;0.8053678632230362;0.005790178138293619;0.8053095960383285
95.011167;1.035229768895511;0.8332488951406112;0.8050151573852706;-0.02184958324070444;-0.021108515886745366;1.0350675081395637;10.001941596042512;0.8335423372056724;-0.005993993351135642;-0.005994012330294167;0.8053663613846689;0.00579017892873302;0.8053103573838114
95.021167;1.0352282454736523;0.8332504300684653;0.8050166110774964;-0.021849582942367933;-0.021108515837646308;1.0350696299485729;10.00196871070093;0.8335432523056999;-0.005993992812240812;-0.005994012581187394;0.8053647993004702;0.0057901804013574575;0.8053111191880121
95.031167;1.035226603967862;0.8332519049575408;0.8050181130749163;-0.021849582642052258;-0.021108515805418337;1.0350717348857972;10.001994723315304;0.8335441901481448;-0.005993992274518452;-0.00599401283229113;0.8053631722045094;0.005790182560042134;0.8053118811885815
95.041167;1.0352248477039931;0.8332533235003392;0.8050196629579847;-0.02184958233982709;-0.021108515787967908;1.0350738269000077;10.002019559815407;0.8335451450311108;-0.0059939917365791654;-0.005994013084837673;0.8053614769010278;0.005790185417985278;0.8053126419943231
95.051167;1.0352229814149327;0.8332546890964849;0.8050212609841985;-0.02184958203603321;-0.021108515783384997;1.035075910373455;10.00204314900707;0.8335461099852476;-0.005993991197134769;-0.005994013339987509;0.805359710255727;0.005790189004281295;0.8053133981385989
95.061167;1.0352210115523073;0.8332560038617117;0.8050229073869374;-0.021849581731606626;-0.02110851578994228;1.0350779885198054;10.002065419552236;0.8335470776530541;-0.005993990654742839;-0.005994013598798397;0.8053578685932095;0.005790193361173749;0.8053141447657454
95.071167;1.0352189463793924;0.833257268259859;0.8050246010684947;-0.021849581428233684;-0.021108515805922004;1.035080062614932;10.002086305808971;0.8335480407995284;-0.005993990107478175;-0.0059940138623216024;0.8053559479763827;0.005790198530427187;0.8053148774565473
95.081167;1.0352167947786344;0.8332584820307443;0.8050263388617074;-0.021849581128162942;-0.021108515829539487;1.0350821328340625;10.002105758797702;0.83354899186989;-0.00599398955272991;-0.005994014131831814;0.8053539442802584;0.005790204544778827;0.8053155934375615
95.091167;1.0352145646625321;0.8332596457889521;0.805028115785636;-0.021849580833764762;-0.021108515859003443;1.0350841991747934;10.002123743126102;0.8335499226111639;-0.005993988987341446;-0.005994014408845084;0.805351852767695;0.005790211428912791;0.8053162914658011
95.101167;1.035212262871981;0.833260761757061;0.8050299257733754;-0.021849580547059044;-0.021108515892749185;1.0350862616677103;10.002140228914483;0.8335508249436219;-0.005993988407977033;-0.005994014694840549;0.8053496682665251;0.0057902191978070104;0.8053169709649043
95.111167;1.0352098964612315;0.8332618332529174;0.8050317627237628;-0.021849580269371983;-0.021108515929517305;1.035088320146731;10.002155192243698;0.8335516926557134;-0.005993987811260101;-0.005994014991227233;0.8053473861349669;0.005790227855165957;0.8053176311317088
95.121167;1.0352074732831857;0.8332628637046134;0.805033621405327;-0.021849580001198105;-0.021108515967972055;1.0350903742801283;10.002168611103567;0.8335525219647628;-0.005993987193842189;-0.00599401529951387;0.805345002770224;0.00579023740000582;0.8053182700380233
95.131167;1.0352050012298954;0.8332638562054537;0.80503549747724;-0.021849579742332783;-0.021108516006242625;1.0350924239477564;10.002180453228;0.8335533100610438;-0.005993986552797082;-0.005994015621070564;0.8053425154437109;0.005790247830720926;0.8053188837929142
95.141167;1.0352024879987782;0.8332648135273768;0.8050373871397459;-0.021849579492237314;-0.02110851604196248;1.0350944693912274;10.002190675960962;0.8335540537428482;-0.0059939858859003005;-0.0059940159565679725;0.8053399225600265;0.005790259139409775;0.8053194667165001
95.151167;1.03519994160205;0.8332657377474708;0.8050392867818399;-0.02184957925027309;-0.021108516072766488;1.035096511166236;10.00219923948056;0.8335547493384776;-0.0059939851915150515;-0.005994016305658851;0.805337224340291;0.0057902713060018415;0.8053200126221781
95.161167;1.0351973705123867;0.8332666300579628;0.805041192270712;-0.021849579015679063;-0.021108516096561874;1.0350985499314282;10.002206114951951;0.8335553930334031;-0.005993984468523983;-0.005994016667235369;0.8053344227609525;0.00579028429829654;0.8053205158118784
95.171167;1.0351947837086255;0.8332674913283492;0.8050430988413648;-0.021849578787826632;-0.021108516111252685;1.035100586062357;10.00221128182889;0.8335559817592753;-0.005993983716423576;-0.005994017040157583;0.8053315209839217;0.005790298077003769;0.8053209714739531
95.181167;1.0351921907947224;0.8332683225668602;0.8050450021465048;-0.021849578566747713;-0.021108516114601628;1.0351026195114992;10.00221471904072;0.8335565141989408;-0.005993982935314609;-0.005994017423893844;0.8053285237000192;0.005790312601255343;0.8053213759865189
95.191167;1.035189602174008;0.8332691250017237;0.8050468986706838;-0.02184957835320979;-0.02110851610442638;1.035104650194861;10.002216394886945;0.8335569903912623;-0.0059939821256678955;-0.005994017818609565;0.8053254377603002;0.005790327826294636;0.8053217263405429
95.201167;1.0351870293930798;0.8332699006160245;0.8050487847129276;-0.021849578148127408;-0.021108516078543464;1.0351066789966814;10.002216262736399;0.8335574102359314;-0.005993981288159783;-0.0059940182249414425;0.8053222716216812;0.005790343697241802;0.8053220191583346
95.211167;1.0351844848080014;0.8332706530633596;0.80505065551342;-0.021849577951912884;-0.021108516034823097;1.0351087088226096;10.00221427096725;0.8335577724950436;-0.005993980423743023;-0.005994018643868336;0.8053190344074187;0.005790360152406745;0.8053222508856629
95.221167;1.0351819801671391;0.83327138761891;0.8050525055186838;-0.021849577764279374;-0.02110851597168701;1.0351107440952254;10.00221037997875;0.8335580752757651;-0.005993979533580168;-0.005994019076519274;0.8053157353000846;0.005790377134810715;0.805322418316364
95.231167;1.0351795251179419;0.8332721098762564;0.8050543293505121;-0.02184957758438112;-0.021108515888320543;1.0351127882876383;10.002204565335271;0.8335583172394299;-0.005993978618715053;-0.005994019523814069;0.8053123828320076;0.005790394598161132;0.805322518555628
95.241167;1.035177126496992;0.8332728247361824;0.8050561227275372;-0.021849577411164223;-0.021108515784443355;1.035114842080273;10.002196812517086;0.8335584976389548;-0.005993977679969311;-0.005994019986230979;0.8053089846319369;0.00579041250173745;0.8053225492834263
95.251167;1.0351747884754516;0.8332735368236177;0.805057882611042;-0.021849577243701887;-0.02110851566009759;1.0351169038937198;10.002187121887664;0.8335586154271151;-0.005993976718327402;-0.0059940204638153525;0.8053055479171396;0.005790430802677669;0.8053225093323463
95.261167;1.0351725132111085;0.8332742511408978;0.8050596065390453;-0.021849577081043743;-0.02110851551555979;1.035118970861226;10.002175514540015;0.8335586693685492;-0.005993975735301134;-0.005994020956316499;0.8053020801200184;0.005790449454305089;0.8053223986830739
95.271167;1.0351703014247617;0.8332749725448724;0.8050612919380105;-0.02184957692172475;-0.021108515351347838;1.0351210389371308;10.002162027038498;0.8335586583910106;-0.005993974732831148;-0.005994021463391355;0.8052985892426306;0.0057904684069511455;0.8053222178032642
95.281167;1.0351681522821656;0.8332757049796112;0.8050629355902843;-0.02184957676367933;-0.02110851516831108;1.0351231032319932;10.002146698237256;0.8335585804524136;-0.0059939737130878315;-0.005994021984873511;0.8052950836935693;0.005790487605369133;0.8053219669983017
95.291167;1.035166062773729;0.8332764515581681;0.8050645330308613;-0.02184957660487046;-0.0211085149676483;1.0351251587556758;10.00212955687875;0.8335584314693184;-0.005993972678271334;-0.005994022521056364;0.8052915720249092;0.005790506985410999;0.8053216462016447
95.301167;1.0351640273846943;0.8332772149722975;0.8050660784949492;-0.021849576443903757;-0.02110851475083878;1.0351272011847459;10.002110623350847;0.8335582062563417;-0.00599397163030556;-0.005994023072641183;0.8052880629496822;0.005790526474429823;0.8053212550786495
95.311167;1.0351620383347577;0.8332779975793848;0.805067565574953;-0.021849576279856318;-0.021108514519833376;1.0351292276630093;10.00208992431607;0.8335579005192197;-0.005993970570917871;-0.0059940236402266905;0.8052845654017101;0.005790545996597985;0.8053207934435113
95.321167;1.0351600865943242;0.8332788013252789;0.8050689876169524;-0.021849576111849154;-0.02110851427761315;1.035131236660501;10.00206750155352;0.8335575119283924;-0.00599396950197754;-0.005994024223845378;0.8052810887482922;0.005790565482078211;0.8053202620038992
95.331167;1.0351581636731664;0.8332796275329166;0.8050703379298776;-0.021849575939192678;-0.0211085140284065;1.0351332265074384;10.002043407095202;0.8335570398580437;-0.005993968425406036;-0.0059940248230382544;0.8052776430852014;0.0057905848738489816;0.8053196626424766
95.341167;1.0351562631001339;0.8332804762944863;0.805071610616893;-0.02184957576158821;-0.02110851377714891;1.035135194347013;10.002017695433185;0.8335564851236836;-0.005993967343017216;-0.005994025437391378;0.8052742393248363;0.005790604126777714;0.8053189979364148
95.351167;1.035154380569377;0.8332813459487651;0.8050728014948854;-0.021849575578682074;-0.021108513528839135;1.0351371372163336;10.001990422863996;0.83355585015033;-0.005993966256736455;-0.005994026066878139;0.8052708891880997;0.005790623205149478;0.8053182710354594
95.361167;1.0351525137352735;0.8332822329387988;0.8050739081611632;-0.021849575389624558;-0.021108513288256078;1.0351390544830301;10.001961647378122;0.833555138524456;-0.005993965168738329;-0.005994026711634639;0.805267604545489;0.005790642084871123;0.8053174863948961
95.371167;1.0351506623682563;0.8332831321702902;0.8050749291166754;-0.021849575193175128;-0.02110851305980812;1.035140948861516;10.001931421080121;0.8335543543591416;-0.005993964081196266;-0.00599402737170144;0.8052643958774588;0.005790660753329999;0.8053166501920677
95.381167;1.0351488274539415;0.833284037978374;0.8050758627796444;-0.021849574987964502;-0.021108512847494012;1.0351428248469987;10.00189978375522;0.8335535025315244;-0.005993962995946713;-0.005994028047098251;0.8052612715360427;0.005790679202866077;0.8053157696126007
95.391167;1.0351470097464845;0.8332849448033574;0.8050767076652624;-0.021849574772606958;-0.02110851265494602;1.0351446866779574;10.001866766075254;0.8335525891694344;-0.005993961914408057;-0.005994028737777015;0.8052582386637898;0.005790697424221502;0.8053148517821522
95.401167;1.0351452095893012;0.8332858473421068;0.8050774634858064;-0.02184957454565117;-0.021108512485225637;1.0351465376730937;10.001832394869588;0.8335516218713165;-0.005993960837741102;-0.005994029443270157;0.8052553041698152;0.005790715404299501;0.8053139030795315
95.411167;1.035143427199725;0.8332867408425862;0.8050781317209149;-0.021849574305627704;-0.021108512340519414;1.0351483801944303;10.001796691987757;0.8335506097778845;-0.005993959767035273;-0.0059940301626298835;0.805252474548998;0.005790733128285386;0.8053129287565238
95.421167;1.0351416626880858;0.8332876213219839;0.8050787152551289;-0.02184957405123953;-0.021108512222164227;1.0351502155693448;10.001759672855366;0.8335495629895793;-0.005993958703537641;-0.0059940308948429714;0.8052497551585976;0.005790750580938491;0.8053119329421307
95.431167;1.0351399167776092;0.8332884849946854;0.8050792173308018;-0.021849573781329835;-0.02110851213093972;1.0351520444967381;10.001721350448383;0.8335484911904947;-0.005993957648900098;-0.0059940316391756355;0.8052471497728482;0.005790767741749673;0.8053109193187201
95.441167;1.0351381917869003;0.833289327433991;0.8050796405971142;-0.021849573494742817;-0.021108512067441784;1.0351538675240557;10.001681738652625;0.8335474022288953;-0.005993956605095476;-0.005994032395278711;0.8052446605174653;0.0057907845789879914;0.8053098922600793
95.451167;1.035136491610016;0.8332901437493054;0.805079987330653;-0.021849573190541784;-0.021108512032406834;1.0351556846875505;10.001640854781092;0.8335463017062834;-0.005993955574029757;-0.005994033163094477;0.8052422878982262;0.005790801052950588;0.8053088576024671
95.461167;1.0351348210747051;0.8332909295510812;0.8050802599338467;-0.021849572868471154;-0.021108512026768566;1.035157494600595;10.001598722688025;0.833545194047543;-0.0059939545574485146;-0.005994033942418792;0.8052400307096165;0.005790817129019005;0.8053078224608659
95.471167;1.0351331850710144;0.8332916818193916;0.8050804605022995;-0.021849572529089315;-0.021108512051427036;1.0351592937057112;10.00155536648588;0.8335440839132631;-0.00599395355720647;-0.005994034732493916;0.8052378862901328;0.00579083278650236;0.805306794563504
95.481167;1.0351315870124818;0.8332923995574284;0.8050805904831086;-0.021849572173427662;-0.021108512106932813;1.0351610766033033;10.001510796076666;0.833542976470762;-0.00599395257543533;-0.0059940355320524715;0.805235851357766;0.005790848017654193;0.8053057818629673
95.491167;1.0351300274291906;0.8332930840281462;0.8050806507075896;-0.02184957180262262;-0.021108512193502644;1.0351628378618305;10.001465002844903;0.8335418764840895;-0.0059939516145873185;-0.0059940363396927985;0.8052339224708538;0.005790862826505698;0.8053047919281456
95.501167;1.0351285044436138;0.8332937381414396;0.8050806408392317;-0.02184957141792352;-0.02110851231139233;1.0351645735215755;10.001417973095268;0.8335407872508515;-0.005993950677376272;-0.005994037154289922;0.8052320960993893;0.0057908772275654065;0.8053038307975031
95.511167;1.0351270159109136;0.8332943653677242;0.8050805588492843;-0.021849571020771;-0.02110851246096271;1.0351662809388653;10.001369708260727;0.8335397101211554;-0.005993949766476963;-0.0059940379750760536;0.8052303693489313;0.0057908912430332015;0.8053029024721896
95.521167;1.0351255606359315;0.8332949690416408;0.8050804013212983;-0.02184957061245762;-0.021108512642400316;1.0351679580640725;10.001320237790248;0.8335386443798273;-0.005993948884270521;-0.005994038801364309;0.8052287404141325;0.005790904903451094;0.8053020091560861
95.531167;1.0351241379610145;0.8332955519140651;0.8050801642654557;-0.021849570193849803;-0.021108512855538678;1.0351696030475326;10.001269615354857;0.8335375869780871;-0.005993948032975744;-0.005994039632454266;0.8052272077797543;0.005790918245935002;0.8053011514997924
95.541167;1.0351227480472847;0.8332961158073189;0.8050798437665754;-0.02184956976563062;-0.02110851309970121;1.0351712142487024;10.001217905099313;0.8335365322880242;-0.005993947214874428;-0.0059940404679657685;0.8052257697164559;0.005790931305757759;0.8053003292851515
