time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.551167;1.0351213929400593;0.8332966616894447;0.8050794361639243;-0.021849569328354444;-0.0211085133736534;1.0351727907917125;10.001165178504372;0.8335354726641407;-0.005993946432166215;-0.0059940413079604725;0.8052244246704608;0.0057909441095887046;0.8052995426109751
95.561167;1.035120076070291;0.8332971897135536;0.8050789381421514;-0.02184956888214533;-0.021108513675815222;1.0351743333515104;10.001111517934334;0.8335344000512401;-0.005993945686682939;-0.005994042152499106;0.8052231715122435;0.005790956675222486;0.8052987927251131
95.571167;1.035118800242616;0.8332976990928894;0.8050783469944154;-0.02184956842674689;-0.02110851400448802;1.0351758449204664;10.001057007533998;0.8335333075818125;-0.0059939449799535785;-0.005994043001411777;0.8052220096568654;0.005790969012205251;0.805298081951161
95.581167;1.0351175661303122;0.8332981884145948;0.8050776611737698;-0.02184956796168793;-0.02110851435809591;1.0351773308783723;10.001001724817527;0.8335321903028133;-0.005993944313469203;-0.005994043854688344;0.8052209392246342;0.005790981121733783;0.8052974126375307
95.591167;1.0351163720644945;0.8332986566253225;0.8050768805222437;-0.02184956748608132;-0.021108514735339378;1.035178797298798;10.000945754961673;0.833531045815213;-0.00599394368877042;-0.0059940447126445645;0.8052199610681122;0.005790993001676918;0.8052967858926346
95.601167;1.0351152141658762;0.8332991040743367;0.8050760055297774;-0.02184956699855329;-0.021108515134905644;1.035180248792775;10.000889212706022;0.8335298748370734;-0.0059939431073011;-0.005994045575444324;0.8052190766782963;0.005791004652690395;0.8052962014074613
95.611167;1.0351140862753079;0.8332995324548736;0.8050750370347179;-0.021849566497490407;-0.021108515554976812;1.0351816879647764;10.000832243926208;0.8335286802068854;-0.005993942570252942;-0.005994046442697006;0.8052182873972863;0.005791016076168247;0.8052956585299897
95.621167;1.035112980165216;0.8332999437614786;0.8050739770730292;-0.02184956598110375;-0.0211085159932319;1.035183116140083;10.000775007294784;0.83352746491581;-0.0059939420784732664;-0.005994047313499216;0.8052175928004751;0.00579102726912485;0.8052951570957627
95.631167;1.0351118861673398;0.8333003397888709;0.8050728292037899;-0.021849565447477737;-0.021108516447209128;1.0351845340989703;10.000717657462951;0.8335262313972379;-0.005993941632316034;-0.005994048186443477;0.8052169897608571;0.005791038228382841;0.805294696938221
95.641167;1.0351107942974567;0.8333007225409994;0.8050715976842587;-0.021849564895032484;-0.021108516914363364;1.0351859425609038;10.000660343284766;0.8335249823823548;-0.005993941231740953;-0.005994049059546322;0.8052164733528145;0.005791048960077915;0.805294277311368
95.651167;1.0351096953940722;0.8333010944402327;0.8050702864334768;-0.021849564323110443;-0.021108517392037583;1.0351873425906732;10.000603213308079;0.8335237215437881;-0.005993940876672315;-0.005994049930476836;0.8052160386397712;0.005791059480162695;0.8052938974266738
95.661167;1.0351085816407364;0.8333014579001083;0.8050688984409083;-0.02184956373208456;-0.021108517877750903;1.0351887355286185;10.000546413389925;0.8335224529331173;-0.005993940567094607;-0.00599405079679475;0.8052156816338792;0.005791069806808718;0.8052935566573151
95.671167;1.0351074474229536;0.8333018147551199;0.8050674356842535;-0.021849563123002406;-0.021108518369427814;1.0351901220522968;10.000490078829625;0.8335211808552041;-0.005993940303187373;-0.00599405165593639;0.8052153992697758;0.0057910799532176725;0.805293253554194
95.681167;1.0351062901901278;0.8333021660437238;0.8050658994242308;-0.021849562497349817;-0.021108518865300335;1.035191500585772;10.000434331212281;0.833519911261572;-0.005993940085750147;-0.005994052505316034;0.8052151895947641;0.0057910899216263145;0.8052929856767562
95.691167;1.0351051095171953;0.8333025124121409;0.8050642906758235;-0.02184956185695702;-0.021108519363797408;1.035192866182182;10.000379279733513;0.8335186526476918;-0.0059939399162738435;-0.005994053342608786;0.8052150522816539;0.005791099700351539;0.8052927505661566
95.701167;1.035103905141358;0.8333028545771566;0.8050626105408798;-0.02184956120362633;-0.02110851986361985;1.0351942111081192;10.000325024569284;0.8335174150762011;-0.005993939796755005;-0.005994054165786344;0.8052149884745949;0.005791109266165;0.8052925457322674
95.711167;1.0351026754961243;0.8333031933482778;0.8050608606400049;-0.021849560538788657;-0.021108520363845577;1.0351955269470776;10.000271662820447;0.8335162084447469;-0.0059939397297259596;-0.005994054972896396;0.8052150000353187;0.005791118587900762;0.8052923676996284
95.721167;1.0351014170979655;0.8333035296111915;0.8050590437247369;-0.02184955986378854;-0.02110852086409754;1.0351968070206978;10.000219295772922;0.8335150412172708;-0.00599393971798844;-0.005994055762020816;0.8052150889410232;0.005791127629107953;0.8052922113835917
95.731167;1.0351001254720449;0.8333038643957168;0.8050571639841625;-0.02184955918031309;-0.021108521364643053;1.035198047367109;10.00016802847784;0.8335139200717286;-0.005993939763913114;-0.0059940565314624715;0.8052152566411168;0.005791136350484369;0.805292069980433
95.741167;1.0350987971102135;0.8333041990967014;0.8050552271519992;-0.0218495584903275;-0.021108521866082742;1.0351992460075077;10.000117955442352;0.8335128504909756;-0.005993939869127643;-0.005994057279908814;0.8052155033242254;0.00579114471038329;0.8052919355845933
95.751167;1.0350974305923386;0.833304535881334;0.8050532402972993;-0.02184955779585044;-0.021108522368876007;1.0352004024121184;10.000069146739424;0.8335118376370501;-0.005993940034785505;-0.0059940580065553075;0.8052158280972614;0.005791152662980055;0.80529180006181
95.761167;1.0350960264343925;0.8333048777042418;0.8050512111528036;-0.021849557098714816;-0.021108522873199472;1.0352015172611366;10.00002165362193;0.833510886284825;-0.005993940261765671;-0.005994058711131862;0.8052162301198172;0.005791160156653951;0.8052916553088043
95.771167;1.0350945866294619;0.8333052280900756;0.805049147547456;-0.021849556400234105;-0.021108523379086083;1.0352025915307368;9.999975524690367;0.8335099998458365;-0.005993940550500737;-0.005994059393642066;0.805216709159863;0.005791167134588715;0.8052914933212298
95.781167;1.0350931140477622;0.8333055909829851;0.8050470571012968;-0.02184955570119628;-0.021108523886700294;1.0352036259702193;9.999930807543095;0.8335091801171831;-0.005993940900821086;-0.005994060054140696;0.8052172646508661;0.005791173539391879;0.8052913066538971
95.791167;1.0350916113085433;0.8333059700553048;0.8050449473557412;-0.02184955500205923;-0.02110852439661875;1.0352046218198165;9.999887540569596;0.8335084280725539;-0.0059939413121538904;-0.00599406069292001;0.8052178944777211;0.0057911793240102314;0.8052910891236288
95.801167;1.0350900798358147;0.8333063681526398;0.8050428261562618;-0.021849554302964726;-0.021108524909662554;1.0352055815820769;9.999845753371446;0.8335077441907315;-0.005993941783857045;-0.005994061310771394;0.8052185951099363;0.005791184463109586;0.805290836087169
95.811167;1.0350885201360456;0.8333067878985583;0.8050407011633002;-0.02184955360385428;-0.021108525426418008;1.0352065081627762;9.999805468329921;0.8335071280175651;-0.005993942315366234;-0.005994061908977504;0.8052193626471082;0.00579118895501684;0.805290543846634
95.821167;1.0350869331025734;0.8333072323099749;0.8050385789019915;-0.02184955290493915;-0.02110852594711514;1.0352074032452476;9.99976669878255;0.8335065783888498;-0.005993942906074616;-0.005994062489126821;0.8052201934669655;0.005791192814536025;0.8052902090508556
95.831167;1.0350853208020803;0.833307704347667;0.8050364649199278;-0.021849552206980222;-0.02110852647181578;1.0352082678256918;9.999729453080183;0.8335060945528073;-0.0059939435551048;-0.005994063052910476;0.8052210840142668;0.00579119606196046;0.8052898287266307
95.841167;1.0350836862152986;0.8333082061511731;0.8050343645944393;-0.02184955151076603;-0.02110852700051051;1.0352091043602203;9.999693737875281;0.8335056766783193;-0.005993944261292369;-0.005994063601895123;0.8052220304538527;0.005791198713908782;0.8052894006602942
95.851167;1.0350820332483948;0.8333087390210525;0.8050322832164309;-0.02184955081648225;-0.021108527533155202;1.0352099167622615;9.99965955219976;0.833505325175041;-0.005993945023375716;-0.0059940641372549525;0.8052230295057244;0.0057912007820969955;0.8052889244982462
95.861167;1.0350803671079856;0.8333093040212721;0.8050302257646746;-0.021849550123921896;-0.021108528069645315;1.0352107077748547;9.999626879463554;0.8335050397451321;-0.00599394584012273;-0.0059940646596941295;0.8052240798258437;0.005791202279554182;0.8052884029609049
95.871167;1.0350786938422643;0.8333099020982384;0.8050281970509422;-0.02184954943307551;-0.021108528609615776;1.0352114770073684;9.999595685017306;0.8335048191432648;-0.005993946710475632;-0.0059940651696479596;0.8052251820895397;0.005791203226646929;0.805287841246989
95.881167;1.0350770192737915;0.8333105332940193;0.8050262013392481;-0.021849548744279027;-0.021108529152272577;1.0352122217952493;9.999565914659014;0.8335046620290363;-0.005993947633788705;-0.00599406566733181;0.8052263382755406;0.005791203651113317;0.8052872450166795
95.891167;1.0350753488549576;0.8333111958140484;0.8050242411579873;-0.021849548057921282;-0.021108529696521477;1.0352129398006387;9.999537487886526;0.8335045680545529;-0.005993948609827024;-0.005994066152526026;0.8052275514003021;0.005791203584743367;0.8052866192146836
95.901167;1.0350736885083105;0.8333118857615531;0.8050223168763173;-0.021849547374238304;-0.021108530241269734;1.0352136308230344;9.999510299462814;0.8335045376525433;-0.005993949638469257;-0.0059940666245065725;0.8052288249478095;0.005791203062298878;0.8052859682963391
95.911167;1.0350720449529474;0.8333125973937853;0.8050204276289816;-0.021849546693479258;-0.021108530785318144;1.0352142966695081;9.999484239263067;0.8335045708134509;-0.005993950719436533;-0.005994067082162045;0.8052301618391565;0.005791202123693965;0.8052852967923294
95.921167;1.0350704255108463;0.8333133233441834;0.8050185721182033;-0.021849546016036673;-0.021108531326873865;1.035214940040739;9.999459208475148;0.8335046665286795;-0.005993951852145849;-0.005994067524247858;0.8052315639757128;0.005791200815867248;0.8052846095260293
95.931167;1.0350688380084245;0.8333140551123748;0.8050167485808539;-0.02184954534217054;-0.02110853186366483;1.035215564182107;9.999435119441157;0.833504823029659;-0.005993953035748004;-0.005994067949718465;0.8052330320779365;0.0057911991910752116;0.8052839115610191
95.941167;1.035067290022907;0.8333147836818643;0.8050149546833799;-0.021849544671687027;-0.02110853239365645;1.0352161736224899;9.999411895859517;0.8335050382081458;-0.005993954269360806;-0.005994068357729578;0.8052345656952138;0.005791197303605735;0.8052832080119943
95.951167;1.0350657877622291;0.8333154993432894;0.8050131875086171;-0.021849544003979853;-0.021108532915362677;1.0352167742511411;9.999389477815267;0.8335053099009427;-0.005993955552130764;-0.005994068747544424;0.8052361638136966;0.005791195209037976;0.8052825037845323
95.961167;1.0350643363868555;0.8333161915160667;0.8050114432530199;-0.02184954333845023;-0.02110853342767125;1.0352173721217643;9.999367822105219;0.8335056353812812;-0.005993956882948858;-0.005994069118732075;0.8052378256652181;0.0057911929641348186;0.8052818031717809
95.971167;1.0350629419006776;0.8333168495100096;0.8050097171304128;-0.021849542674924703;-0.02110853392954729;1.0352179719746712;9.999346898342738;0.833506010578883;-0.005993958260116644;-0.00599406947126593;0.805239551097904;0.0057911906226152466;0.8052811091331487
95.981167;1.035061612486806;0.8333174634948463;0.8050080040248369;-0.02184954201343187;-0.021108534419699673;1.0352185756644487;9.999326682566926;0.8335064302435815;-0.005993959681333023;-0.005994069805369386;0.805241340211002;0.0057911882330384575;0.805280423085662
95.991167;1.0350603580632676;0.8333180250785109;0.8050062993053791;-0.021849541353573518;-0.021108534896534525;1.0352191818500502;9.99930714910805;0.8335068887648053;-0.0059939611440281105;-0.005994070121328387;0.8052431928904942;0.00579118584398204;0.8052797455652752
96.001167;1.035059188955634;0.8333185271644474;0.8050045993009348;-0.02184954069432186;-0.021108535358481107;1.03521978775567;9.999288269608249;0.8335073808661476;-0.005993962645644608;-0.005994070419446631;0.8052451088536413;0.005791183504448146;0.8052790766173052
96.011167;1.0350581141231052;0.8333189634133306;0.805002901825056;-0.021849540034139893;-0.021108535804269756;1.0352203896888348;9.99927002268112;0.8335079022246313;-0.005993964183712399;-0.00599407070029347;0.8052470875293503;0.00579118125732199;0.8052784160932053
96.021167;1.0350571393705619;0.8333193286333122;0.8050012069782974;-0.021849539371221333;-0.02110853623299322;1.0352209817710274;9.999252403523508;0.833508450146373;-0.005993965755996035;-0.00599407096498453;0.8052491272901238;0.005791179139057049;0.8052777643062687
96.031167;1.0350562670410925;0.8333196199609699;0.8049995177139527;-0.02184953870395142;-0.02110853664407149;1.0352215564940406;9.999235424222288;0.8335090238794076;-0.005993967360667021;-0.0059940712150622355;0.8052512251507047;0.005791177183581673;0.8052771218142067
96.041167;1.0350554967528176;0.833319836915192;0.8049978399305292;-0.021849538031177403;-0.02110853703715077;1.0352221066029024;9.999219103951281;0.8335096242167767;-0.0059939689961947375;-0.005994071451900063;0.8052533777379953;0.005791175421366782;0.8052764883850123
96.051167;1.0350548259696128;0.8333199801358948;0.8049961823135646;-0.021849537352174882;-0.021108537412152;1.035222625072874;9.999203457262897;0.8335102526894277;-0.0059939706610326205;-0.005994071676088417;0.8052555819575657;0.005791173876395492;0.8052758628726765
96.061167;1.035054250993426;0.8333200505872727;0.8049945554787697;-0.02184953666669707;-0.021108537769566706;1.035223103561762;9.999188493929646;0.8335109104374562;-0.0059939723534725075;-0.005994071887518741;0.8052578342305546;0.0057911725658348675;0.8052752438740015
96.071167;1.0350537682174705;0.8333200493393648;0.8049929705529574;-0.02184953597497977;-0.021108538110546898;1.0352235321622119;9.999174226730734;0.8335115968321142;-0.005993974071711153;-0.005994072086087941;0.8052601297138787;0.0057911715018774375;0.8052746299307643
96.081167;1.0350533745937007;0.8333199774364306;0.8049914379419094;-0.02184953527753388;-0.0211085384365261;1.0352239005883355;9.99916067103561;0.8335123092614306;-0.005993975813880471;-0.005994072272215941;0.8052624624848977;0.005791170693098159;0.8052740194341225
96.091167;1.0350530677503496;0.8333198366114952;0.804989966061908;-0.021849534574958085;-0.02110853874877702;1.0352241989172841;9.999147840131004;0.8335130443787774;-0.005993977578120016;-0.005994072447012044;0.8052648261812295;0.005791170145652098;0.8052734105847156
96.101167;1.0350528465327167;0.8333196303819519;0.8049885605550807;-0.02184953386786466;-0.021108539048360717;1.0352244176499485;9.999135748583209;0.8335137988624275;-0.0059939793627209175;-0.005994072612281324;0.8052672147084845;0.005791169868172332;0.8052728018021221
96.111167;1.0350527115267905;0.8333193642655582;0.8049872246255588;-0.021849533156999387;-0.021108539336537283;1.0352245470978594;9.999124418529755;0.8335145694502306;-0.005993981166011664;-0.005994072770217216;0.8052696227555691;0.005791169878694808;0.8052721924686738
96.121167;1.0350526647439262;0.8333190449792955;0.804985959592776;-0.021849532443331512;-0.021108539615409184;1.0352245761173082;9.999113882851999;0.8335153536078931;-0.005993982986042094;-0.005994072922779162;0.8052720456085123;0.005791170205852918;0.8052715826228789
96.131167;1.035052708334773;0.833318679379422;0.8049847655394684;-0.021849531727650452;-0.02110853988820922;1.0352244918200606;9.999104187701965;0.8335161504804425;-0.005993984820570964;-0.0059940730710284496;0.8052744782455126;0.005791170883008822;0.805270972079582
96.141167;1.0350528433972743;0.833318274480684;0.8049836426937512;-0.02184953101007563;-0.021108540158567474;1.035224280550683;9.999095392659598;0.8335169605605028;-0.005993986667373153;-0.005994073214816803;0.805276914574823;0.0057911719410608554;0.8052703603885949
96.151167;1.035053069950043;0.833317838404851;0.8049825926872114;-0.021849530290152075;-0.021108540429273896;1.035223928574687;9.99908756359175;0.8335177837602915;-0.005993988524471091;-0.005994073353075236;0.8052793475586277;0.005791173402132001;0.8052697466463451
96.161167;1.035053387514587;0.8333173804492051;0.8049816185849287;-0.021849529567283456;-0.021108540701864353;1.0352234228232509;9.999080762630838;0.8335186180225982;-0.005993990390234216;-0.005994073484402099;0.8052817699039841;0.005791175276205051;0.8052691286430955
96.171167;1.0350537954152486;0.8333169104016532;0.8049807244293476;-0.021849528841100425;-0.02110854097695692;1.035222752312345;9.999075042795088;0.8335194604926589;-0.005993992263437283;-0.005994073607542833;0.8052841746674627;0.005791177565766243;0.8052685030693881
96.181167;1.0350542929650886;0.8333164384993847;0.804979915275434;-0.021849528111598564;-0.021108541254474283;1.035221909052411;9.999070445236873;0.8335203094404386;-0.005993994142947518;-0.005994073721493199;0.8052865557768764;0.005791180273820087;0.8052678670571837
96.191167;1.0350548798388841;0.8333159755554801;0.8049791970228746;-0.02184952737889152;-0.02110854153376431;1.035220888364615;9.999066996493148;0.8335211639826068;-0.005993996027094198;-0.005994073825356386;0.8052889083307896;0.005791183404901854;0.805267219005217
96.201167;1.0350555562359136;0.8333155323287478;0.8049785755560444;-0.021849526642846173;-0.021108541813833582;1.0352196892436094;9.99906470634994;0.8335220224458065;-0.005993997913564577;-0.005994073918241043;0.8052912282889044;0.005791186957790665;0.8052665579366405
96.211167;1.0350563229499181;0.83331511876651;0.8049780565523245;-0.021849525903059146;-0.02110854209369334;1.0352183138658353;9.99906357042947;0.8335228817112424;-0.005993999799967215;-0.005994073999082221;0.8052935119273495;0.005791190918876707;0.8052658829760594
96.221167;1.0350571819994827;0.8333147439729908;0.8049776464088809;-0.021849525159160412;-0.021108542372584315;1.0352167657154956;9.999063581929338;0.8335237376127534;-0.005994001684249504;-0.005994074066458645;0.8052957553341944;0.005791195266851642;0.8052651936706506
96.231167;1.0350581369714047;0.8333144163638881;0.8049773519388211;-0.02184952441097346;-0.021108542649701224;1.0352150478770974;9.999064746440952;0.8335245853322669;-0.005994003564751086;-0.0059940741187384135;0.8052979536133683;0.005791199983475512;0.8052644902842861
96.241167;1.0350591926521495;0.8333141430977213;0.8049771777373094;-0.021849523658291375;-0.021108542923847482;1.035213162814397;9.999067090136037;0.833525419493276;-0.005994005440134161;-0.005994074154353521;0.8053001004018688;0.005791205054591781;0.805263774350655
96.251167;1.0350603550902808;0.8333139292901982;0.8049771237051656;-0.021849522900729758;-0.021108543193713778;1.0352111130177033;9.99907065251422;0.8335262342209698;-0.005994007309072341;-0.005994074171955508;0.805302188702503;0.005791210461031003;0.8052630497377556
96.261167;1.035061631538814;0.833313778107932;0.804977184882579;-0.021849522138086795;-0.021108543458417263;1.0352089014946717;9.99907546393428;0.8335270230983951;-0.00599400916987663;-0.005994074170551646;0.8053042118982758;0.005791216172298749;0.8052623227150885
96.271167;1.0350630295130478;0.8333136914680874;0.8049773533019545;-0.021849521370871466;-0.02110854371746532;1.0352065316372558;9.999081526813562;0.8335277791643679;-0.005994011020712522;-0.005994074149395275;0.8053061633099982;0.005791222147942535;0.8052616007127791
96.281167;1.0350645558452225;0.8333136701539302;0.8049776201501675;-0.021849520600481818;-0.021108543970214957;1.0352040065004575;9.999088810803903;0.8335284952084322;-0.005994012860279703;-0.005994074107539551;0.8053080352658922;0.005791228338956378;0.805260890972363
96.291167;1.0350662157774229;0.8333137134835253;0.8049779763625484;-0.02184951982897883;-0.02110854421554968;1.035201328288837;9.999097252530225;0.8335291638485196;-0.005994014687955796;-0.0059940740436429255;0.8053098194025852;0.005791234685324192;0.80526019966224
96.301167;1.035068011892974;0.8333138197037961;0.8049784122839256;-0.02184951905869953;-0.021108544451963984;1.0351984988311675;9.999106759614422;0.8335297776796484;-0.005994016503288886;-0.005994073956290663;0.8053115077257854;0.0057912411157639895;0.8052595316712415
96.311167;1.035069943381074;0.8333139867446353;0.8049789180946644;-0.021849518291977833;-0.021108544677858363;1.0351955208527477;9.999117226117495;0.8335303301485391;-0.005994018305688208;-0.0059940738443330305;0.8053130930893987;0.00579124755138908;0.8052588907376594
96.321167;1.0350720061960879;0.8333142122371281;0.8049794842714011;-0.021849517530969677;-0.021108544891880947;1.0351923989861846;9.999128553742873;0.8335308160699174;-0.005994020094464364;-0.0059940737068221025;0.805314569341844;0.005791253909725601;0.8052582793359233
96.331167;1.0350741942470527;0.8333144930771514;0.8049801018046256;-0.02184951677750717;-0.021108545093165548;1.0351891395465151;9.999140665964642;0.8335312312621544;-0.0059940218687694075;-0.005994073542728679;0.8053159315183682;0.005791260109546058;0.8052576988541388
96.341167;1.035076500355891;0.8333148252027849;0.8049807630805162;-0.021849516033223066;-0.02110854528147149;1.0351857490164127;9.999153506909304;0.8335315721739577;-0.005994023627354572;-0.005994073350759029;0.8053171755751322;0.005791266076094585;0.8052571504780948
96.351167;1.0350789168006944;0.8333152041301843;0.8049814624298898;-0.021849515299746037;-0.021108545457176487;1.0351822322615694;9.99916703269095;0.8335318354296346;-0.0059940253684085745;-0.005994073129270349;0.8053182983769417;0.005791271742624582;0.8052566357386037
96.361167;1.0350814365521133;0.8333156266036206;0.8049821957358676;-0.02184951457851881;-0.02110854562102835;1.0351785925692656;9.999181205009545;0.8335320175840274;-0.005994027089751706;-0.005994072876310562;0.8053192987934117;0.005791277046793528;0.8052561557020881
96.371167;1.0350840538910766;0.8333160920239224;0.8049829601858283;-0.02184951387066141;-0.021108545773958706;1.035174833671247;9.999195980873683;0.8335321160202747;-0.005994028789351251;-0.005994072589824811;0.8053201785610008;0.005791281927973021;0.8052557097355229
96.381167;1.035086763702069;0.8333166018272018;0.8049837541542958;-0.021849513177051236;-0.021108545917093963;1.0351709606206165;9.999211306842351;0.8335321300873905;-0.005994030465732115;-0.0059940722678713115;0.8053209417275401;0.005791286329475403;0.805255295578231
96.391167;1.0350895613755928;0.8333171575854013;0.8049845765731772;-0.021849512498043056;-0.021108546051604362;1.0351669786412125;9.999227134590415;0.8335320610683049;-0.005994032118074204;-0.005994071908712841;0.8053215937427926;0.0057912901999371035;0.8052549105019513
96.401167;1.0350924437121778;0.8333177599787157;0.8049854261427544;-0.02184951183309057;-0.021108546178362286;1.0351628925136145;9.999243440761187;0.8335319112365618;-0.00599403374606928;-0.005994071510822437;0.8053221408855472;0.005791293494440634;0.8052545520354681
96.411167;1.0350954098667564;0.83331840898604;0.8049863008815628;-0.021849511180920864;-0.021108546297829513;1.0351587074084034;9.999260230085083;0.8335316830330072;-0.0059940353494768;-0.005994071072894892;0.8053225892816105;0.005791296178849767;0.8052542178582175
96.421167;1.035098461466693;0.8333191042352472;0.8049871980028706;-0.021849510540255697;-0.021108546410216467;1.0351544297671955;9.999277529006;0.8335313788435342;-0.0059940369276067305;-0.0059940705940087335;0.8053229441065883;0.005791298232423405;0.8052539056021311
96.431167;1.035101601165282;0.8333198447551649;0.8049881142424191;-0.02184950991070909;-0.021108546515468743;1.0351500674308207;9.999295379919127;0.8335310011643219;-0.005994038479024105;-0.005994070074027944;0.8053232102250049;0.00579129964820011;0.8052536129307061
96.441167;1.0351048302038357;0.8333206282495189;0.8049890466652729;-0.021849509293351325;-0.021108546613156993;1.0351456293433179;9.999313835344434;0.8335305526128661;-0.005994040001286682;-0.005994069513855038;0.8053233927354163;0.005791300431689548;0.8052533377940747
96.451167;1.0351081467215748;0.8333214508209444;0.8049899933254946;-0.021849508690605333;-0.021108546702714663;1.0351411251318958;9.999332947290924;0.8335300354582708;-0.005994041490915202;-0.005994068915100624;0.8053234957679877;0.005791300594833212;0.8052530789714534
96.461167;1.035111545821113;0.8333223076884795;0.8049909533551304;-0.021849508105508484;-0.02110854678384724;1.0351365644346213;9.999352750857408;0.8335294513962029;-0.005994042943925054;-0.005994068279474447;0.8053235215973122;0.0057913001514303675;0.8052528366020305
96.471167;1.0351150202339177;0.8333231941409663;0.8049919263212094;-0.02184950754089474;-0.021108546856798648;1.035131955925315;9.999373252139335;0.8335288021222278;-0.005994044356419041;-0.005994067608322535;0.8053234718905132;0.0057912991196590975;0.8052526121699844
96.481167;1.0351185607546625;0.8333241062180458;0.8049929110048882;-0.02184950699914354;-0.02110854692252485;1.0351273071616562;9.999394424841462;0.8335280898643376;-0.005994045724832978;-0.005994066902398121;0.8053233494090588;0.005791297522638381;0.8052524081033633
96.491167;1.035122156956825;0.8333250417409186;0.8049939046963542;-0.021849506482416844;-0.02110854698265837;1.0351226262701094;9.999416208633683;0.8335273174779885;-0.005994047046132592;-0.005994066161951509;0.8053231584043837;0.005791295381771282;0.8052522272561768
96.501167;1.0351257979061763;0.8333260013188976;0.8049949035477966;-0.021849505992749235;-0.021108547039202806;1.0351179235449626;9.999438513511228;0.8335264882435778;-0.005994048318017778;-0.005994065387049064;0.8053229040988982;0.005791292712171041;0.8052520723659102
96.511167;1.035129472527074;0.8333269879832349;0.8049959032066839;-0.02184950553167771;-0.021108547094223162;1.035113211006898;9.999461232050686;0.8335256051303741;-0.005994049538783583;-0.005994064577724159;0.8053225921406946;0.005791289524894905;0.805251945905918
96.521167;1.0351331700885213;0.8333280055851207;0.8049968991749654;-0.021849505099840443;-0.021108547149739577;1.0351085016005008;9.99948424677378;0.8335246696002887;-0.005994050706919618;-0.0059940637339005376;0.8053222282296435;0.005791285829249804;0.8052518505006901
96.531167;1.0351368810670145;0.8333290571585749;0.8049978871708331;-0.02184950469692991;-0.021108547207802465;1.035103809488255;9.999507433014534;0.8335236806798134;-0.0059940518208844865;-0.00599406285547647;0.8053218179527525;0.005791281630959298;0.8052517891379465
96.541167;1.035140597669256;0.8333301438574646;0.8049988635190423;-0.021849504321980767;-0.02110854727048733;1.0350991499939348;9.999530667386615;0.8335226355832563;-0.00599405287911548;-0.005994061942596427;0.8053213668112725;0.0057912769292252425;0.8052517647432497
96.551167;1.035144313670325;0.8333312646930662;0.8049998249845416;-0.021849503973915524;-0.02110854733973729;1.035094538216393;9.999553840079244;0.8335215317771488;-0.00599405388011626;-0.005994060995699224;0.8053208799727022;0.005791271718053027;0.805251779764632
96.561167;1.0351480241576076;0.8333324172292397;0.805000768410273;-0.021849503651888258;-0.021108547417406715;1.0350899875972566;9.999576859983787;0.8335203679066446;-0.005994054822575779;-0.005994060015232292;0.8053203617404263;0.0057912659942104755;0.8052518359903459
96.571167;1.035151724624904;0.8333335987463728;0.8050016913627791;-0.021849503355036368;-0.021108547505457292;1.0350855096712612;9.999599645521915;0.8335191423363124;-0.005994055705487469;-0.005994059001328867;0.8053198152995977;0.005791259763565005;0.8052519343815517
96.581167;1.0351554087742527;0.8333348071155727;0.8050025932704279;-0.021849503082105398;-0.021108547605872347;1.0350811144335585;9.999622112739695;0.8335178515204318;-0.00599405652828669;-0.005994057953968899;0.8053192427062162;0.005791253038132774;0.8052520752399743
96.591167;1.0351590671571516;0.8333360409542883;0.8050034749485168;-0.02184950283148549;-0.021108547720346735;1.0350768103261034;9.99964417710441;0.8335164903776417;-0.005994057291001604;-0.0059940568736776435;0.8053186450791773;0.005791245831798978;0.8052522585427556
96.601167;1.0351626888878669;0.8333372990855181;0.8050043367046584;-0.021849502601614494;-0.021108547850073423;1.0350726034156448;9.999665763174793;0.8335150544786858;-0.005994057994425989;-0.005994055761995982;0.8053180232035668;0.005791238160837342;0.8052524839249874
96.611167;1.0351662641793535;0.8333385800624246;0.8050051778134452;-0.021849502391454792;-0.021108547995668185;1.03506849656356;9.99968680778881;0.8335135420040091;-0.005994058640085359;-0.005994054621420337;0.8053173780231371;0.005791230044188226;0.8052527505759417
96.621167;1.0351697842595984;0.8333398821147602;0.8050059974562115;-0.02184950220068371;-0.021108548157085384;1.0350644901963513;9.999707257826032;0.8335119537883777;-0.005994059229789396;-0.005994053455095025;0.8053167105003827;0.005791221503897706;0.805253057240609
96.631167;1.0351732398615372;0.8333412033744327;0.8050067947763995;-0.021849502029459664;-0.021108548333418742;1.0350605837978684;9.999727067470799;0.8335102923180534;-0.005994059765252724;-0.00599405226623054;0.8053160214004682;0.005791212567541531;0.8052534027998957
96.641167;1.0351766211940447;0.8333425421711814;0.8050075681993616;-0.02184950187811691;-0.02110854852299399;1.0350567760609284;9.999746194778096;0.8335085609200906;-0.005994060248084526;-0.005994051057583715;0.8053153115492917;0.0057912032681277465;0.8052537877060563
96.651167;1.0351799187863597;0.833343896647165;0.8050083155251263;-0.02184950174710908;-0.021108548724089102;1.035053064213744;9.999764601717407;0.8335067630834949;-0.0059940606797724135;-0.005994049831666646;0.8053145821360298;0.005791193642393133;0.8052542145751029
96.661167;1.035183123328991;0.8333452640176544;0.80500903484914;-0.021849501637176045;-0.021108548935480812;1.0350494439273012;9.999782261909353;0.8335049019855151;-0.005994061061560756;-0.0059940485914469575;0.8053138349144388;0.005791183729872936;0.8052546870744363
96.671167;1.035186225119297;0.8333466404837961;0.8050097254666688;-0.02184950154957311;-0.02110854915619926;1.0350459095853068;9.999799168687296;0.8335029806244004;-0.005994061394401059;-0.005994047340627468;0.8053130723795177;0.005791173570746291;0.8052552086496946
96.681167;1.0351892149318762;0.8333480214410117;0.8050103882158244;-0.021849501485988465;-0.021108549385213924;1.035042454398463;9.999815326394039;0.8335010026689046;-0.005994061679035871;-0.005994046083278754;0.8053122970069149;0.005791163205013947;0.8052557819303023
96.691167;1.0351920866025783;0.8333494017654158;0.8050110252334095;-0.02184950144815559;-0.021108549621615017;1.0350390713044604;9.999830728993427;0.8334989733359305;-0.00599406191623717;-0.005994044823375254;0.8053115096983482;0.005791152673102181;0.8052564081770988
96.701167;1.0351948388253502;0.8333507764247066;0.8050116393085689;-0.021849501437735935;-0.0211085498648843;1.0350357544922402;9.999845352515937;0.8334968993592894;-0.005994062107091224;-0.005994043564499511;0.8053107092936003;0.0057911420115375044;0.8052570867516538
96.711167;1.0351974738139829;0.8333521405327349;0.8050122335523441;-0.02184950145649582;-0.02110855011485639;1.0350325003009653;9.999859161628887;0.833494788431446;-0.005994062253081093;-0.005994042309548583;0.805309893527085;0.005791131247710053;0.8052578152990094
96.721167;1.0351999946338086;0.8333534888256583;0.8050128116786642;-0.021849501506254924;-0.02110855037146743;1.0350293081761262;9.999872112927937;0.833492649035819;-0.00599406235599688;-0.005994041060584608;0.8053090600590793;0.005791120401951357;0.8052585904908969
96.731167;1.0352024039178132;0.8333548159304813;0.8050133781446928;-0.021849501588671393;-0.021108550634438873;1.0350261809168928;9.999884157918803;0.8334904905118143;-0.00599406241793487;-0.0059940398189925895;0.8053082068254295;0.005791109492224008;0.8052594086532411
96.741167;1.0352047037534104;0.8333561173006987;0.8050139380704;-0.021849501705308676;-0.02110855090297656;1.0350231226009028;9.999895254812996;0.8334883228388676;-0.00599406244137134;-0.005994038585579579;0.8053073319654517;0.005791098536342907;0.8052602660807106
96.751167;1.035206896008107;0.83335738953437;0.8050144974872997;-0.021849501857948768;-0.021108551175697175;1.0350201364849834;9.99990537882318;0.833486155896175;-0.005994062429120235;-0.005994037360460521;0.8053064338608089;0.005791087554059629;0.8052611590188439
96.761167;1.0352089828315871;0.8333586297792583;0.805015063524101;-0.021849502048655378;-0.02110855145081528;1.0350172250580565;9.99991451874973;0.8334839982610712;-0.005994062384172918;-0.005994036143184086;0.8053055117327756;0.0057910765698920156;0.8052620831986819
96.771167;1.0352109663738776;0.8333598352814222;0.8050156438204867;-0.02184950227936823;-0.021108551726365273;1.0350143909198852;9.99992267563414;0.8334818561802246;-0.005994062309658755;-0.005994034933087082;0.8053045663641792;0.0057910656142708405;0.8052630332737409
96.781167;1.0352128479358766;0.8333610037698356;0.8050162458717165;-0.02184950255137879;-0.021108552000291984;1.0350116367113922;9.999929875341362;0.8334797333597891;-0.0059940622088299035;-0.0059940337292913905;0.8053035996839173;0.005791054721658214;0.8052640026821581
96.791167;1.0352146280831638;0.8333621337586596;0.8050168770018202;-0.021849502865174297;-0.021108552270469656;1.035008964117149;9.99993617844887;0.8334776319168351;-0.005994062084680251;-0.005994032530353685;0.8053026137081749;0.005791043928163449;0.8052649839986948
96.801167;1.0352163077352527;0.8333632241930141;0.8050175438570875;-0.02184950322072365;-0.02110855253469814;1.0350063733361468;9.99994167559647;0.8334755536765389;-0.005994061939459533;-0.005994031334116264;0.8053016107112216;0.005791033270791613;0.8052659698911732
96.811167;1.035217888926812;0.8333642745522534;0.8050182510433669;-0.02184950361762147;-0.021108552790664332;1.0350038637887684;9.999946469865199;0.8334735004463948;-0.005994061774787309;-0.005994030137759609;0.805300594236173;0.00579102278883504;0.8052669541900482
96.821167;1.0352193746378937;0.8333652859395891;0.8050190005093889;-0.02184950405474466;-0.021108553035961087;1.0350014351574728;9.999950656685288;0.8334714738026371;-0.005994061592188134;-0.0059940289379112385;0.8052995691654136;0.005791012525029855;0.80526793170518
96.831167;1.0352207680678052;0.8333662618911616;0.8050197925176279;-0.02184950453005169;-0.021108553268170537;1.0349990879935875;9.99995431623217;0.8334694747093495;-0.005994061393189391;-0.005994027731096046;0.8052985408616834;0.00579100252284274;0.8052688971391901
96.841167;1.035222071878349;0.833367208157407;0.8050206270110696;-0.02184950504103604;-0.021108553484922316;1.034996824343864;9.999957515059428;0.8334675023573211;-0.005994061179216506;-0.005994026514329792;0.8052975146338445;0.00579099282214045;0.8052698451073281
96.851167;1.0352232879851946;0.8333681315995917;0.8050215040112626;-0.021849505585178904;-0.021108553684072714;1.03499464819556;9.999960305693717;0.8334655538339849;-0.00599406095191961;-0.005994025285180787;0.8052964955991561;0.005790983453962688;0.8052707712026955
96.861167;1.035224418072916;0.8333690383895734;0.805022423241839;-0.021849506159795945;-0.021108553863961196;1.0349925651744334;9.999962728731848;0.8334636254994824;-0.005994060713381888;-0.005994024041636496;0.8052954883302027;0.005790974432416081;0.8052716722754272
96.871167;1.0352254640457765;0.8333699329124864;0.8050233841386893;-0.0218495067620027;-0.02110855402345122;1.0349905823392473;9.999964820944697;0.8334617139525446;-0.005994060465834223;-0.005994022782345546;0.8052944969405725;0.005790965751226437;0.805272545754886
96.881167;1.0352264285726873;0.8333708183354951;0.8050243864595592;-0.021849507389313266;-0.021108554161771976;1.0349887084349667;9.999966620654753;0.8334598157440726;-0.005994060211523976;-0.005994021506720511;0.8052935259737036;0.005790957393462045;0.805273389267832
96.891167;1.0352273160342806;0.8333716973971899;0.8050254300985983;-0.02184950804020431;-0.021108554278405106;1.0349869535128329;9.999968168087687;0.8334579272433473;-0.005994059953073524;-0.005994020214539432;0.8052925808924875;0.005790949346919579;0.805274201130354
96.901167;1.0352281322489743;0.833372572317292;0.805026513733629;-0.021849508714159895;-0.021108554373074732;1.0349853275845287;9.999969501740013;0.8334560453117666;-0.005994059693799479;-0.0059940189057379354;0.8052916676600785;0.005790941610448256;0.8052749808372613
96.911167;1.0352288830342722;0.8333734446543298;0.8050276339543065;-0.021849509411227725;-0.0211085544456011;1.0349838393699982;9.999970649615689;0.8334541676448197;-0.005994059437500338;-0.0059940175807242846;0.8052907923335679;0.005790934187919646;0.8052757283596328
96.921167;1.0352295738171169;0.8333743157688196;0.805028785495848;-0.02184951013130519;-0.02110855449551892;1.0349824959306468;9.999971623612003;0.8334522919450661;-0.005994059187996634;-0.00599401624058806;0.8052899611769249;0.005790927079738756;0.8052764429888383
96.931167;1.0352302104419324;0.833375187461824;0.8050299620200364;-0.021849510873658978;-0.021108554521955883;1.0349813027650947;9.999972423293721;0.8334504149315012;-0.005994058948929548;-0.0059940148868437085;0.8052891805119432;0.005790920283146309;0.8052771232986097
96.941167;1.0352307998941004;0.8333760623499746;0.8050311569995884;-0.021849511636888364;-0.021108554523908037;1.0349802639259569;9.9999730426131;0.8334485321367219;-0.00599405872379019;-0.0059940135210494044;0.8052884557595542;0.00579091379717524;0.8052777680247405
96.951167;1.0352313504288002;0.8333769439646966;0.8050323638405755;-0.021849512419111563;-0.02110855450048494;1.0349793819989896;9.999973467407445;0.833446638349611;-0.005994058515893874;-0.005994012144616078;0.8052877907777626;0.00579090762111567;0.80527837665301
96.961167;1.0352318711503032;0.8333778365816444;0.8050335753349848;-0.021849513218124172;-0.021108554451099753;1.034978657768604;9.999973666240729;0.833444728274039;-0.005994058328134954;-0.005994010758915242;0.8052871883444431;0.005790901753790232;0.805278949185243
96.971167;1.035232371054877;0.8333787445336721;0.8050347836281941;-0.021849514031566646;-0.02110855437559164;1.034978090239663;9.999973603975107;0.833442797045284;-0.005994058162718824;-0.005994009365555102;0.8052866506621988;0.005790896202917922;0.8052794855160579
96.981167;1.035232857866609;0.8333796708173199;0.8050359804851187;-0.021849514857382273;-0.021108554274075646;1.0349776769890602;9.999973275924443;0.8334408408617279;-0.005994058021175552;-0.005994007966622937;0.8052861790423598;0.005790890989612433;0.8052799850561971
96.991167;1.035233337681979;0.833380615916587;0.8050371569578065;-0.02184951569425841;-0.02110855414653929;1.0349774133603422;9.999972716743754;0.833438857723769;-0.005994057904554777;-0.005994006564736772;0.805285773726564;0.005790886137532342;0.8052804466946943
97.001167;1.0352338155299654;0.8333815777928057;0.8050383030521491;-0.021849516541548052;-0.021108553992510385;1.034977290550972;9.999971980361092;0.8334368476415374;-0.005994057813513305;-0.005994005162605784;0.8052854345300391;0.005790881664478429;0.8052808690936504
97.011167;1.0352342957360323;0.8333825521957966;0.8050394084088356;-0.02184951739895933;-0.02110855381114242;1.0349772944827054;9.999971116799447;0.8334348126943723;-0.005994057748236576;-0.005994003762229898;0.8052851612399909;0.005790877586447983;0.8052812513835174
97.021167;1.0352347815223508;0.8333835327874137;0.8050404632514797;-0.02184951826642638;-0.021108553601405226;1.034977407096624;9.999970151698369;0.8334327572675152;-0.005994057708346951;-0.005994002364570481;0.8052849526856243;0.005790873919710541;0.8052815940926212
97.031167;1.0352352741604027;0.8333845118646722;0.8050414583136082;-0.02184951914404443;-0.021108553362068707;1.0349776097797785;9.999969084276824;0.8334306876967945;-0.0059940576929588246;-0.005994000969877349;0.8052848056468066;0.005790870673289582;0.8052818998334881
97.041167;1.0352357726106034;0.8333854814774025;0.8050423845084261;-0.021849520031763034;-0.021108553091788503;1.0349778859593675;9.999967903323956;0.8334286112958946;-0.0059940577008332505;-0.005993999578005125;0.8052847153401783;0.005790867841376329;0.8052821731944232
97.051167;1.0352362742547374;0.8333864338231479;0.8050432334917468;-0.021849520928852974;-0.021108552789313444;1.0349782205042324;9.99996658961626;0.8334265353588485;-0.005994057730466195;-0.0059939981885247795;0.8052846768268069;0.005790865404899892;0.8052824203342335
97.061167;1.0352367760233685;0.8333873610063279;0.8050439985184229;-0.021849521833608852;-0.0211085524536445;1.0349785974748786;9.999965107382003;0.8334244662156075;-0.0059940577800506436;-0.005993996800798551;0.8052846861147159;0.00579086334086073;0.805282648752575
97.071167;1.0352372751459804;0.8333882553073825;0.8050446747655151;-0.021849522743638782;-0.021108552084092524;1.0349789996392973;9.999963409276239;0.8334224087650164;-0.005994057847320208;-0.00599399541404204;0.8052847407838467;0.005790861631790172;0.8052828662308757
97.081167;1.035237769623936;0.8333891098966161;0.8050452589047837;-0.021849523656417978;-0.02110855168011116;1.0349794103764713;9.999961452007113;0.8334203668640341;-0.005994057929456187;-0.005993994027389464;0.8052848397956623;0.0057908602698137;0.8052830790787185
97.091167;1.035238258575832;0.8333899191590401;0.8050457482428631;-0.021849524569629773;-0.02110855124111368;1.0349798153725416;9.999959207845587;0.8334183437108224;-0.00599405802324207;-0.005993992639867027;0.8052849829231788;0.005790859255387055;0.8052832914926397
97.101167;1.0352387422394;0.8333906786092937;0.8050461404212654;-0.021849525481477436;-0.02110855076652492;1.0349802025087995;9.999956669743744;0.8334163417909963;-0.0059940581252915775;-0.005993991250306189;0.8052851707043227;0.005790858591959073;0.8052835064567535
97.111167;1.035239221551601;0.833391384380468;0.805046433624798;-0.02184952639115121;-0.021108550255872514;1.0349805608664646;9.99995385466063;0.8334143628102813;-0.005994058232232299;-0.005993989857551782;0.805285404511657;0.005790858280120151;0.8052837268460483
97.121167;1.0352396971367277;0.8333920324689035;0.8050466260727891;-0.021849527299075522;-0.02110854970873018;1.0349808804819822;9.999950802827017;0.833412407528247;-0.0059940583411057366;-0.005993988461085514;0.805285686010636;0.00579085831706681;0.8052839555335464
97.131167;1.0352401676906462;0.8333926185384113;0.8050467152990977;-0.021849528206477342;-0.021108549124773453;1.0349811533024857;9.999947574120327;0.8334104758495016;-0.005994058449912044;-0.005993987061403403;0.8052860162945015;0.005790858697983893;0.8052841944782079
97.141167;1.0352406287672926;0.8333931381589285;0.805046698819096;-0.02184952911439872;-0.021108548504038288;1.0349813735594637;9.999944242865375;0.8334085679050907;-0.00599405855764663;-0.0059939856595393705;0.8052863958795958;0.00579085941776049;0.8052844440527801
97.151167;1.0352410724889622;0.8333935872213606;0.8050465753671356;-0.021849530023190167;-0.021108547847095677;1.034981536461616;9.999940882263065;0.8334066854467767;-0.005994058663689556;-0.005993984256301576;0.805286825577125;0.0057908604778954985;0.8052847039862238
97.161167;1.0352414879366387;0.8333939629016037;0.8050463449760297;-0.021849530932939055;-0.021108547155110378;1.0349816377071284;9.999937548483812;0.8334048322574275;-0.005994058767311737;-0.0059939828520077934;0.8052873070356593;0.005790861889291224;0.805284975073026
97.171167;1.03524186309674;0.8333942640928595;0.8050460082578558;-0.021849531843807293;-0.021108546429770166;1.0349816749638445;9.999934282383464;0.8334030134942428;-0.005994058867663012;-0.005993981446669461;0.8052878434332615;0.005790863662707705;0.8052852596690373
97.181167;1.0352421880263412;0.833394490700782;0.8050455655187181;-0.021849532755665108;-0.021108545672954407;1.0349816484391372;9.9999311136188;0.8334012346831422;-0.0059940589639164606;-0.005993980040309577;0.8052884404367725;0.0057908657995701706;0.8052855609608196
97.191167;1.0352424563424245;0.8333946432784605;0.8050450159374908;-0.021849533667455054;-0.02110854488648139;1.0349815597178431;9.999928053888516;0.8333995012270238;-0.005994059055418808;-0.005993978633280327;0.8052891056323881;0.005790868293353515;0.8052858820592881
97.201167;1.0352426648110904;0.8333947232284363;0.8050443578439744;-0.021849534577017653;-0.02110854407208552;1.0349814110128965;9.999925096004343;0.8333978186223349;-0.005994059141729372;-0.005993977226445806;0.805289846949699;0.005790871135013206;0.8052862250570015
97.211167;1.0352428135933869;0.8333947325429673;0.8050435901375256;-0.021849535481700808;-0.02110854323138427;1.0349812053942415;9.999922222700349;0.8333961922536925;-0.005994059222507843;-0.005993975821127097;0.8052906720427683;0.005790874315229387;0.8052865904207865
97.221167;1.0352429067242683;0.8333946733129274;0.8050427134695067;-0.021849536378998717;-0.02110854236589041;1.034980947108553;9.999919411987756;0.8333946265032607;-0.005994059297508306;-0.005993974418934102;0.8052915883614404;0.005790877824965745;0.8052869777289339
97.231167;1.0352429510301684;0.8333945480315913;0.8050417302888254;-0.021849537266578126;-0.021108541477048024;1.0349806416172134;9.99991663806869;0.8333931240902437;-0.0059940593666603335;-0.005993973021663004;0.8052926031218968;0.005790881657548946;0.8052873868805752
97.241167;1.0352429546232498;0.8333943604501327;0.8050406439383939;-0.021849538142204538;-0.02110854056609988;1.0349802954228486;9.999913872464523;0.833391685687342;-0.0059940594299575396;-0.005993971631191175;0.8052937230776108;0.005790885812836807;0.8052878182374225
97.251167;1.0352429264937018;0.833394115675585;0.8050394580226371;-0.021849539004042927;-0.021108539634010156;1.0349799156360355;9.999911089414525;0.8333903100369693;-0.005994059487311642;-0.005993970249289779;0.8052949538795074;0.005790890300270845;0.8052882723576573
97.261167;1.0352428762656032;0.8333938193770798;0.8050381769738485;-0.021849539850950596;-0.021108538681591033;1.034979509057494;9.999908275325124;0.8333889949655006;-0.005994059538634973;-0.005993968877557479;0.8052962993730344;0.005790895134770808;0.8052887497934923
97.271167;1.035242813168865;0.8333934770573747;0.8050368067369457;-0.021849540682269613;-0.021108537709678243;1.0349790809779809;9.99990542581537;0.8333877381086041;-0.005994059583896206;-0.005993967517650933;0.8052977616721859;0.005790900328454148;0.805289250472594
97.281167;1.0352427450555057;0.8333930940743439;0.805035354021033;-0.021849541497424508;-0.021108536719495412;1.0349786348349563;9.999902526069452;0.833386536555224;-0.005994059622977668;-0.005993966171490954;0.8052993417294559;0.005790905888123594;0.8052897732886779
97.291167;1.0352426781437953;0.8333926763804734;0.8050338246273693;-0.021849542295768055;-0.02110853571296048;1.034978173416534;9.99989954082483;0.8333853863700965;-0.0059940596557557044;-0.0059939648411838605;0.8053010394628985;0.005790911819057983;0.8052903164904874
97.301167;1.0352426169795745;0.8333922310553078;0.8050322221737208;-0.021849543076586302;-0.021108534692355147;1.0349777006115477;9.999896425305494;0.8333842825450575;-0.005994059682599042;-0.00599396352880173;0.805302853737448;0.005790918128173389;0.8052908783766033
97.311167;1.035242564575501;0.8333917659804972;0.8050305474589238;-0.021849543839155668;-0.021108533659851107;1.0349772224599052;9.999893138210455;0.833383219209481;-0.005994059704665578;-0.005993962236041417;0.8053047826889348;0.005790924821862232;0.80529145741386
97.321167;1.035242523002102;0.8333912891493765;0.8050287988733499;-0.021849544582752952;-0.021108532617625256;1.0349767472159315;9.999889642268348;0.8333821901850759;-0.005994059723554984;-0.005993960963843089;0.8053068240262609;0.005790931899852257;0.8052920516957477
