time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.331167;1.0352424935371807;0.833390807959866;0.8050269742264551;-0.02184954530652998;-0.021108531568099376;1.0349762848253592;9.999885894555577;0.8333811898374884;-0.005994059740888811;-0.005993959712367329;0.8053089753259302;0.005790939351689191;0.8052926589945502
97.341167;1.035242476373613;0.833390328681769;0.8050250726100383;-0.021849546009493376;-0.021108530513657735;1.034975846142072;9.999881842170538;0.8333802138032799;-0.005994059758194935;-0.005993958481411583;0.805311234200887;0.0057909471595643264;0.8052932777188611
97.351167;1.0352424705306744;0.8333898568150595;0.8050230947433092;-0.021849546690623;-0.0211085294562854;1.0349754418824586;9.999877431325343;0.8333792590382292;-0.005994059776602896;-0.005993957270718841;0.8053135979361676;0.005790955304685029;0.8052939076996503
97.361167;1.0352424737656143;0.8333893978496452;0.8050210420182466;-0.021849547348773694;-0.02110852839761807;1.0349750819894379;9.999872615361712;0.8333783234908759;-0.005994059796454918;-0.0059939560799099;0.8053160633183489;0.005790963773918297;0.8052945505485551
97.371167;1.035242483701725;0.833388957424504;0.805018915588043;-0.021849547982625676;-0.02110852733913479;1.0349747758884027;9.999867357666435;0.8333774063944193;-0.005994059817493035;-0.00599395490862772;0.8053186271646655;0.005790972563059083;0.8052952095718242
97.381167;1.0352425003077206;0.8333885414824336;0.8050167162593116;-0.021849548591151045;-0.02110852628217674;1.0349745326629909;9.999861637656743;0.833376508395935;-0.005994059839287844;-0.00599395375697966;0.8053212865050021;0.0057909816728068915;0.8052958888267087
97.391167;1.0352425270834167;0.8333881563905589;0.8050144447236873;-0.02184954917431458;-0.021108525227727402;1.034974360743537;9.999855455153831;0.8333756301302239;-0.005994059861320864;-0.005993952625495132;0.8053240380812783;0.005790991102417711;0.8052965921895031
97.401167;1.035242570409101;0.8333878082350535;0.8050121013834504;-0.021849549733358703;-0.02110852417633048;1.0349742677062517;9.99984882728986;0.8333747706146992;-0.0059940598829935085;-0.005993951514672264;0.8053268781010818;0.005791000847718778;0.8052973236727454
97.411167;1.0352426382218707;0.8333875021369935;0.8050096857937808;-0.021849550270256774;-0.021108523128557197;1.034974259748449;9.999841778786752;0.833373927426665;-0.005994059903638506;-0.005993950424866194;0.8053298021850059;0.005791010901971836;0.8052980878878866
97.421167;1.0352427384147918;0.833387242629703;0.8050071966053468;-0.021849550786805446;-0.021108522085418645;1.0349743406928535;9.999834335793514;0.8333730981252645;-0.0059940599223629485;-0.005993949356552628;0.805332805236187;0.005791021259960361;0.8052988891862661
97.431167;1.0352428778847085;0.8333870345077689;0.8050046325590807;-0.021849551284335078;-0.021108521048150176;1.0349745116191844;9.999826532249738;0.8333722812222631;-0.005994059938070843;-0.005993948310605096;0.8053358817621623;0.005791031924399914;0.805299730597231
97.441167;1.03524306224552;0.8333868825548388;0.8050019940695078;-0.021849551763879472;-0.02110852001781647;1.0349747711946329;9.999818416858245;0.8333714760148329;-0.0059940599497715075;-0.005993947288364714;0.8053390264020999;0.005791042905320302;0.8053006142119584
97.451167;1.035243295218364;0.8333867902456342;0.8049992842673489;-0.02184955222618078;-0.021108518995045438;1.0349751162318452;9.999810051331126;0.8333706820422901;-0.005994059956755227;-0.005993946291444499;0.8053422342215283;0.005791054211966837;0.8053015423729238
97.461167;1.0352435783110947;0.8333867594766111;0.8049965087245121;-0.021849552671772948;-0.021108517979883633;1.0349755429342367;9.99980150712321;0.8333698990158;-0.005994059958495438;-0.0059939453215247995;0.8053455007002432;0.005791065850182101;0.8053025176333423
97.471167;1.0352439113969716;0.8333867913659194;0.8049936742910346;-0.021849553101140094;-0.02110851697205453;1.0349760485473287;9.999792858181161;0.8333691271529355;-0.005994059954468637;-0.0059939443804073326;0.8053488209408854;0.00579107782857546;0.8053035414952386
97.481167;1.0352442935490056;0.8333868864647764;0.8049907881940092;-0.021849553514587252;-0.021108515971502515;1.0349766318616185;9.999784166068226;0.8333683672268615;-0.0059940599439434064;-0.005993943470286819;0.8053521886647003;0.005791090165929992;0.8053046139328277
97.491167;1.03524472329841;0.8333870443163607;0.804987858209878;-0.021849553912043185;-0.021108514978664283;1.0349772925807845;9.999775474893838;0.8333676200644489;-0.005994059925774269;-0.005993942593988792;0.8053555962346797;0.0057911028950083125;0.8053057339776805
97.501167;1.0352451980372332;0.8333872631303205;0.8049848932344223;-0.021849554293233722;-0.021108513994349848;1.0349780308569816;9.99976682368271;0.8333668861601673;-0.005994059898383578;-0.005993941754970902;0.8053590349598739;0.005791116055843673;0.8053069000547527
97.511167;1.0352457139672304;0.8333875396517192;0.804981903350068;-0.021849554658264207;-0.021108513019562722;1.034978846736677;9.999758258785182;0.8333661653927671;-0.0059940598599772495;-0.0059939409570290685;0.8053624948072614;0.0057911296808585795;0.8053081098871409
97.521167;1.0352462670649873;0.8333878692866254;0.8049788996570293;-0.021849555007961517;-0.02110851205538298;1.0349797390457485;9.999749837046279;0.833365456563947;-0.0059940598087595085;-0.00599394020386082;0.8053659646873207;0.0057911437883527905;0.8053093606473279
97.531167;1.0352468529282743;0.8333882465968641;0.8049758939107738;-0.021849555343502896;-0.021108511102839667;1.0349807049600324;9.99974161993348;0.8333647576324441;-0.005994059742979238;-0.005993939498973056;0.8053694335364271;0.005791158386640005;0.8053106493477058
97.541167;1.035247465616159;0.8333886654051034;0.8049728979345361;-0.021849555666033128;-0.021108510162774242;1.0349817415903426;9.999733660905541;0.8333640666442232;-0.005994059661016504;-0.005993938845991734;0.8053728912303343;0.0057911734757654385;0.8053119728826655
97.551167;1.0352480975171774;0.833389118204533;0.8049699229375599;-0.02184955597685449;-0.02110850923566531;1.0349828481537557;9.99972599760034;0.833363382284334;-0.00599405956155123;-0.005993938248771652;0.8053763291308405;0.005791189041941656;0.8053133274825257
97.561167;1.0352487399082173;0.8333895962498876;0.804966978424323;-0.021849556277666153;-0.021108508321532996;1.034984025853627;9.99971865452228;0.833362704054503;-0.0059940594435894815;-0.005993937711056673;0.80537973999523;0.005791205052931165;0.805314707937463
97.571167;1.0352493834267278;0.8333900909063723;0.8049640711123548;-0.021849556570541773;-0.021108507420080188;1.0349852758758578;9.99971165362305;0.8333620327417041;-0.005994059306403922;-0.005993937236070565;0.8053831178042596;0.005791221463431433;0.8053161073463196
97.581167;1.0352500186451852;0.8333905947628378;0.8049612049816807;-0.021849556858056878;-0.021108506530760567;1.0349865984113475;9.999705023109417;0.8333613707698901;-0.005994059149480015;-0.005993936826354448;0.805386458344105;0.005791238225737828;0.8053175177203988
97.591167;1.0352506366512872;0.8333911016019229;0.8049583826866846;-0.021849557143579824;-0.021108505652631084;1.034987993312599;9.999698792420796;0.8333607215019913;-0.005994058972414347;-0.00599393648377913;0.8053897594927328;0.005791255293388872;0.8053189305546823
97.601167;1.03525122964046;0.8333916058454595;0.8049556069612803;-0.02184955743119968;-0.021108504784557336;1.0349894608461792;9.999692982257878;0.8333600880258994;-0.0059940587747499335;-0.00599393620959624;0.805393020376951;0.00579127261756448;0.8053203366924946
97.611167;1.0352517919488313;0.8333921017984163;0.8049528805502565;-0.02184955772511042;-0.021108503925836703;1.034991001724599;9.99968760516197;0.8333594724082349;-0.0059940585558144145;-0.005993936004623175;0.8053962403651846;0.005791290145180232;0.8053217260737802
97.621167;1.0352523211205857;0.8333925827985583;0.8049502055887425;-0.021849558028848484;-0.021108503076443044;1.0349926164851497;9.999682676111163;0.8333588754964383;-0.005994058314736044;-0.005993935869473178;0.8053994189576216;0.0057913078210091815;0.805323087954044
97.631167;1.0352528176567095;0.8333930410674101;0.8049475841126732;-0.02184955834476715;-0.02110850223676271;1.0349943046210859;9.999678225403034;0.8333582972548048;-0.005994058050693396;-0.0059939358044984676;0.8054025560310677;0.005791325590352896;0.8053244118039206
97.641167;1.035253283840477;0.8333934683655676;0.8049450187014882;-0.02184955867393934;-0.02110850140749528;1.0349960642660094;9.999674305858292;0.8333577372309391;-0.005994057763286726;-0.005993935809607607;0.8054056513020457;0.005791343400523351;0.8053256883132487
97.651167;1.035253723138804;0.8333938564466824;0.8049425119191563;-0.021849559016644548;-0.021108500589731863;1.0349978929579537;9.999670987586379;0.8333571946594697;-0.00599405745287826;-0.005993935884380767;0.8054087039794422;0.0057913612038251365;0.8053269094507073
97.661167;1.0352541394995205;0.8333941974633352;0.804940065829097;-0.021849559373014388;-0.021108499784660364;1.034999788729623;9.99966834085245;0.8333566686192131;-0.005994057120564206;-0.0059939360281852355;0.8054117136105603;0.005791378962301016;0.8053280683875431
97.671167;1.0352545356453307;0.83339448495116;0.8049376824828464;-0.021849559743198885;-0.021108498993108918;1.0350017504854776;9.999666419792991;0.8333561580399494;-0.005994056767675565;-0.005993936239929803;0.8054146801569594;0.0057913966459940186;0.8053291603522369
97.681167;1.035254911462801;0.8333947144167304;0.8049353642984358;-0.021849560127171944;-0.02110849821551226;1.0350037778439274;9.999665259839757;0.8333556609010003;-0.00599405639528327;-0.005993936518073605;0.8054176024979673;0.005791414226475517;0.805330183445381
97.691167;1.0352552640346266;0.833394883078102;0.8049331134220346;-0.02184956052455016;-0.021108497452049953;1.0350058706706398;9.999664885648352;0.8333551741945392;-0.005994056004103171;-0.005993936861163697;0.8054204775349323;0.0057914316784314045;0.8053311389147543
97.701167;1.0352555898146711;0.83339498958405;0.8049309303588201;-0.02184956093452997;-0.021108496702595802;1.0350080283370817;9.999665319345592;0.8333546958736986;-0.005994055594719294;-0.005993937268094917;0.8054233008066094;0.005791448985528018;0.8053320310966222
97.711167;1.0352558868872384;0.83339503384107;0.8049288130462957;-0.021849561356032637;-0.021108495966899683;1.0350102496828055;9.999666579905508;0.8333542266875305;-0.005994055167897697;-0.005993937737836818;0.8054260675258622;0.005791466137816004;0.8053328664018026
97.721167;1.035256154899498;0.8333950167351695;0.8049267574904089;-0.02184956178796017;-0.021108495244908106;1.0350125333225833;9.999668668419742;0.8333537699070442;-0.005994054724877692;-0.00599393826923633;0.805428773148234;0.0057914831222327205;0.8053336517673128
97.731167;1.0352563935221135;0.8333949400255727;0.8049247596162257;-0.02184956222930491;-0.021108494536560017;1.0350148764046472;9.999671552068843;0.8333533299299327;-0.0059940542674789135;-0.005993938861168093;0.8054314137182904;0.00579149991558295;0.805334393841172
97.741167;1.0352566013059337;0.8333948065691497;0.8049228162657526;-0.02184956267905698;-0.02110849384134342;1.0350172734431557;9.999675162871926;0.8333529119175926;-0.005994053797823298;-0.005993939512725792;0.8054339864468553;0.005791516486677924;0.805335098704831
97.751167;1.0352567751085973;0.8333946204164269;0.8049209245488775;-0.02184956313600014;-0.021108493158062167;1.0350197179383613;9.999679407547095;0.8333525221456026;-0.00599405331780524;-0.0059939402231652195;0.8054364900085477;0.005791532806705707;0.8053357717021196
97.761167;1.035256910373545;0.8333943865230914;0.8049190814352511;-0.021849563598572916;-0.02110849248470316;1.0350222046416493;9.999684175484719;0.8333521673033221;-0.005994052828727167;-0.00599394099168683;0.805438924114477;0.00579154885490097;0.805336417954863
97.771167;1.0352570030960184;0.8333941104193682;0.8049172843335589;-0.021849564065032447;-0.021108491818580658;1.0350247301262405;9.999689341232079;0.8333518532398299;-0.0059940523314084455;-0.005993941817265696;0.8054412888174366;0.0057915646129723915;0.8053370431384338
97.781167;1.035257051657521;0.8333937977564586;0.8049155314772398;-0.021849564533588068;-0.02110849115701049;1.0350272926592163;9.999694772330397;0.8333515844506786;-0.005994051826565244;-0.00599394269852216;0.8054435836524402;0.005791580064193517;0.8053376529848492
97.791167;1.0352570559668712;0.833393453679727;0.8049138218007913;-0.02184956500217203;-0.02110849049833129;1.035029892193684;9.999700345485321;0.8333513642631324;-0.005994051314892288;-0.005993943633487808;0.8054458067094401;0.005791595205222829;0.8053382515140859
97.801167;1.035257015597472;0.8333930825748416;0.8049121545507866;-0.021849565468340944;-0.021108489842437496;1.035032530402787;9.99970595360436;0.8333511955204272;-0.005994050796761278;-0.005993944619324221;0.8054479547709927;0.005791610052037997;0.8053388395301638
97.811167;1.0352569294807166;0.833392688192827;0.8049105286395764;-0.021849565929497047;-0.02110848919014594;1.0350352101538793;9.999711498746251;0.8333510815564196;-0.005994050272186395;-0.005993945652237415;0.805450024385458;0.005791624631102574;0.8053394147084825
97.821167;1.035256795941002;0.8333922731775986;0.8049089423005916;-0.02184956638305188;-0.021108488542309196;1.03503793379935;9.999716888528484;0.8333510263855053;-0.005994049741144258;-0.005993946727676068;0.8054520118628575;0.0057916389699537146;0.8053399732383828
97.831167;1.0352566117165158;0.8333918378598243;0.804907393739986;-0.021849566826392518;-0.021108487899729047;1.0350407014984098;9.999722042351383;0.8333510337927666;-0.0059940492036192955;-0.005993947840712167;0.8054539120423817;0.005791653094907307;0.8053405113160049
97.841167;1.0352563715573009;0.8333913799167048;0.8049058819581607;-0.021849567256861265;-0.021108487263352644;1.0350435114746057;9.999726896377233;0.8333511068507439;-0.0059940486593909855;-0.005993948986476308;0.8054557180487748;0.005791667029516366;0.8053410253360048
97.851167;1.0352560698010347;0.8333908950908213;0.804904406686405;-0.021849567672204737;-0.021108486634172776;1.0350463619273311;9.99973140369986;0.8333512484072969;-0.005994048107918719;-0.005993950160553712;0.8054574226293651;0.00579168078926719;0.8053415116153244
97.861167;1.0352557024866857;0.833390377905593;0.8049029683334383;-0.02184956807125413;-0.021108486013104413;1.0350492521546266;9.999735536913844;0.8333514611266742;-0.005994047548412706;-0.005993951359096477;0.8054590196233885;0.005791694378340877;0.805341966951269
97.871167;1.035255268259664;0.8333898226219076;0.8049015685217484;-0.021849568454143434;-0.02110848540098222;1.035052181520971;9.999739290074556;0.8333517465863151;-0.0059940469800652055;-0.005993952578520414;0.805460504559834;0.0057917077927613645;0.8053423902717567
97.881167;1.0352547686072704;0.8333892242238935;0.8049002102984563;-0.021849568822074558;-0.021108484798684504;1.0350551480180639;9.999742670175756;0.8333521046118689;-0.005994046402245707;-0.005993953815126712;0.8054618741051187;0.005791721023154751;0.805342783993122
97.891167;1.0352542077461921;0.8333885790788846;0.804898897699055;-0.02184956917677014;-0.02110848420744624;1.0350581484838506;9.9997456825761;0.8333525337124236;-0.005994045814490824;-0.005993955064894756;0.8054631247695031;0.005791734054848638;0.8053431533678101
97.901167;1.0352535912558676;0.8333878854050468;0.8048976351797312;-0.02184956951981688;-0.021108483628912815;1.0350611797852765;9.99974832205526;0.8333530322746858;-0.005994045216296823;-0.005993956323389611;0.8054642519352172;0.005791746869140553;0.8053435044342926
97.911167;1.0352529240761958;0.8333871425766427;0.8048964274316047;-0.021849569852276898;-0.021108483064640176;1.0350642390101235;9.999750572670026;0.8333535996639496;-0.00599404460695458;-0.005993957585794941;0.8054652499492021;0.0057917594436646385;0.8053438427534495
97.921167;1.0352522093745;0.8333863493918601;0.8048952796855473;-0.021849570174423585;-0.02110848251558491;1.0350673226706744;9.999752413178314;0.8333542363662726;-0.005994043985737149;-0.005993958847104411;0.8054661133491016;0.005791771751352896;0.8053441733093339
97.931167;1.035251448280816;0.8333855029779693;0.8048941978688977;-0.02184957048568738;-0.02110848198189548;1.0350704264403372;9.999753824693137;0.8333549429677547;-0.00599404335235065;-0.005993960102311681;0.8054668386418072;0.005791783762183642;0.8053445008625393
97.941167;1.0352506403362138;0.8333845989681838;0.804893188178792;-0.021849570785082026;-0.02110848146285483;1.0350735454846356;9.999754791957846;0.8333557192711148;-0.005994042707264081;-0.0059939613465092;0.805467424954905;0.005791795449694731;0.8053448306143455
97.951167;1.0352497847467754;0.8333836329023475;0.8048922567887251;-0.02184957107162788;-0.02110848095692941;1.0350766748587998;9.999755287568396;0.8333565649806218;-0.005994042051690107;-0.005993962575094021;0.8054678728904041;0.0057918068010154216;0.805345168411554
97.961167;1.0352488807321552;0.8333826017885687;0.8048914100562298;-0.02184957134433998;-0.02110848046176236;1.0350798103729237;9.999755253352346;0.8333574812077856;-0.005994041387206158;-0.005993963784168043;0.8054681834580761;0.0057918178241032495;0.8053455199239458
97.971167;1.0352479265411854;0.8333815043398457;0.8048906543182577;-0.021849571602022923;-0.021108479974192407;1.0350829493240656;9.99975460834291;0.8333584710817937;-0.005994040715220731;-0.005993964970758656;0.8054683581470065;0.005791828541490481;0.8053458896629203
97.981167;1.0352469193527485;0.8333803407552252;0.8048899950692716;-0.02184957184329501;-0.021108479490578633;1.0350860901702479;9.99975327662188;0.8333595393676059;-0.005994040036672874;-0.005993966132687376;0.8054683994848106;0.005791838972410732;0.8053462811441287
97.991167;1.0352458561069677;0.8333791129113559;0.8048894366358024;-0.02184957206681321;-0.021108479007315866;1.0350892316799523;9.999751198994367;0.8333606915995209;-0.005994039352206299;-0.00599396726853835;0.8054683113056017;0.005791849121898358;0.8053466979268897
98.001167;1.0352447342188142;0.8333778239026594;0.8048889823682235;-0.02184957227124975;-0.021108478521195854;1.035092372366269;9.999748323147118;0.8333619328415018;-0.0059940386625703486;-0.005993968377819823;0.8054680981467507;0.005791858983696837;0.8053471435108209
98.011167;1.0352435522850065;0.8333764771350449;0.80488863445325;-0.021849572455099563;-0.02110847802958528;1.0350955105584234;9.999744600010088;0.8333632669980443;-0.0059940379687415234;-0.005993969460875949;0.8054677645005887;0.00579186854729654;0.8053476203531353
98.021167;1.0352423102737707;0.8333750764715329;0.8048883938269311;-0.0218495726165741;-0.02110847753063034;1.0350986447487973;9.99973999329391;0.833364697193913;-0.005994037271667725;-0.005993970518576565;0.8054673150709102;0.005791877803061069;0.8053481303306004
98.031167;1.035241008956303;0.8333736268934897;0.8048882605652371;-0.021849572753446036;-0.021108477023361518;1.035101773145838;9.999734481859024;0.833366225986589;-0.005994036572009118;-0.005993971551895078;0.8054667558686973;0.005791886740068958;0.8053486762110169
98.041167;1.0352396489221904;0.8333721338211901;0.804888234082434;-0.0218495728630186;-0.021108476507462746;1.0351048924870219;9.999728052797174;0.8333678550015492;-0.005994035870189546;-0.005993972561416972;0.8054660951133983;0.0057918953378124725;0.8053492619975547
98.051167;1.0352382299268612;0.8333706014981472;0.8048883132387287;-0.021849572942480983;-0.02110847598288165;1.0351079977361661;9.999720702888427;0.8333695850067003;-0.005994035166793881;-0.005993973547247768;0.8054653431600122;0.005791903565922161;0.8053498920590559
98.061167;1.0352367516512622;0.833369032412177;0.8048884966151021;-0.02184957298943499;-0.02110847544949628;1.035111083259705;9.99971244678461;0.8333714161649461;-0.005994034463096756;-0.005993974509166289;0.8054645115736133;0.005791911392089976;0.8053505706398957
98.071167;1.0352352153073534;0.833367428396873;0.8048887828582274;-0.021849573002264682;-0.021108474907141676;1.0351141440091682;9.999703316788455;0.8333733478422297;-0.0059940337613510536;-0.005993975446573742;0.8054636116196238;0.0057919187852009035;0.8053513019449902
98.081167;1.0352336246248692;0.8333657921735014;0.8048891708189995;-0.02184957298031543;-0.021108474355959986;1.0351171756004895;9.999693357933497;0.8333753785877706;-0.005994033064551985;-0.005993976358554139;0.8054626523777626;0.005791925714910292;0.8053520898219564
98.091167;1.0352319858217884;0.833364127687318;0.8048896591580096;-0.021849572923925423;-0.021108473796309625;1.0351201743231533;9.999682630867502;0.8333775063576847;-0.00599403237577344;-0.005993977244096094;0.8054616399286681;0.0057919321542540935;0.8053529377000558
98.101167;1.0352303070514193;0.8333624394402187;0.8048902465429393;-0.0218495728341765;-0.021108473228155147;1.0351231382135588;9.999671212419473;0.8333797285649196;-0.005994031697588986;-0.005993978102239925;0.8054605788494988;0.005791938081414752;0.8053538493602298
98.111167;1.0352285974650064;0.8333607320631549;0.8048909325133827;-0.02184957271232984;-0.021108472650697273;1.03512606834749;9.999659180230465;0.8333820418981056;-0.005994031031741969;-0.005993978932184349;0.8054594739600983;0.0057919434773160685;0.8053548295561038
98.121167;1.0352268655865853;0.8333590104057406;0.8048917170404285;-0.02184957255930642;-0.02110847206256724;1.0351289693504282;9.999646598981398;0.8333844417965578;-0.005994030378795435;-0.005993979733205843;0.8054583298250005;0.00579194832410431;0.8053558840851811
98.131167;1.0352251178535088;0.8333572795523678;0.8048925992976129;-0.021849572375661618;-0.02110847146238877;1.0351318490342807;9.99963352298131;0.8333869223257954;-0.005994029737960532;-0.00599398050456332;0.8054571497771815;0.005791952609384496;0.8053570192098063
98.141167;1.0352233582872177;0.8333555441724948;0.8048935776105457;-0.021849572162008665;-0.021108470849162158;1.0351347170571337;9.999620000774815;0.8333894767782811;-0.005994029107434124;-0.00599398124573032;0.8054559367041374;0.0057919563330849485;0.8053582403558194
98.151167;1.0352215889797665;0.8333538080588325;0.8048946504710183;-0.02184957191937049;-0.02110847022216353;1.0351375830543477;9.99960607510747;0.8333920981457897;-0.005994028484993488;-0.005993981956697729;0.805454693817328;0.005791959511276214;0.8053595512209551
98.161167;1.0352198107798047;0.8333520744568391;0.8048958171550948;-0.021849571649307835;-0.021108469580847927;1.0351404549513166;9.999591787348551;0.8333947795904233;-0.005994027868429876;-0.005993982638141849;0.8054534239534124;0.005791962177018141;0.8053609539147032
98.171167;1.03521802365139;0.8333503456179886;0.8048970770522951;-0.021849571354029842;-0.02110846892506729;1.0351433378546457;9.999577184167896;0.8333975149447495;-0.005994027255703213;-0.005993983291380086;0.8054521290867604;0.005791964377697754;0.805362449184362
98.181167;1.0352162270627618;0.8333486214137941;0.8048984287184163;-0.021849571036394733;-0.02110846825528285;1.0351462337534214;9.999562319743504;0.8334002987848583;-0.005994026645027936;-0.005993983917991172;0.8054508110785705;0.005791966166872753;0.8053640362005593
98.191167;1.0352144212366365;0.8333468988120916;0.8048998698720368;-0.02184957069973275;-0.021108467572424846;1.0351491412038079;9.99954725821175;0.8334031267098986;-0.005994026034985837;-0.005993984519441282;0.8054494725917736;0.0057919675954416616;0.805365712424385
98.201167;1.035212608874775;0.8333451727573724;0.8049013975582906;-0.021849570347743;-0.021108466877489105;1.035152054670088;9.999532077028196;0.8334059956981064;-0.005994025424486812;-0.005993985096932797;0.8054481169420277;0.0057919687054106845;0.8053674743598306
98.211167;1.0352107964399246;0.833343437769633;0.8049030076232269;-0.021849569984218276;-0.02110846617145873;1.0351549650258138;9.999516864306878;0.833408903433318;-0.0059940248125665355;-0.005993985651211959;0.8054467473793852;0.005791969524790931;0.8053693190909219
98.221167;1.0352089943002214;0.8333416891473283;0.804904694617363;-0.02184956961243305;-0.021108465455621905;1.0351578612965602;9.999501710586802;0.8334118476012496;-0.005994024198294429;-0.005993986182631499;0.805445367222335;0.005791970064811118;0.8053712453305248
98.231167;1.0352072152554992;0.833339923423571;0.8049064528389692;-0.021849569234923896;-0.02110846473171412;1.0351607317115454;9.999486699500444;0.833414826611704;-0.005994023580937678;-0.0059939866919581485;0.8054439801506418;0.00579197032029068;0.8053732536029001
98.241167;1.035205472279867;0.8333381387120837;0.8049082770994672;-0.021849568853737518;-0.021108464001801622;1.0351635638243746;9.999471902589901;0.8334178402667085;-0.0059940229601418964;-0.005993987180949486;0.805442589393561;0.005791970274509179;0.8053753460360656
98.251167;1.03520377685392;0.8333363348883472;0.8049101624342275;-0.021849568470568164;-0.021108463268035886;1.0351663451051614;9.999457382885453;0.833420888955568;-0.005994022335808807;-0.005993987651568841;0.8054411968329994;0.005791969907911916;0.8053775260773078
98.261167;1.0352021379102119;0.833334513658792;0.8049121039328209;-0.02184956808682872;-0.02110846253224783;1.035169064239079;9.999443200531102;0.8334239724111403;-0.005994021707672515;-0.005993988104764857;0.8054398028032429;0.005791969201989969;0.8053797986143937
98.271167;1.035200561333581;0.8333326789047841;0.8049140976805947;-0.021849567703641798;-0.021108461795652376;1.035171712601249;9.999429412687146;0.8334270891736407;-0.005994021074988455;-0.005993988540038966;0.805438406070084;0.005791968136881836;0.8053821695764355
98.281167;1.0351990503875161;0.8333308366047255;0.8049161417283767;-0.021849567321761208;-0.02110846105904795;1.035174285175743;9.99941607493013;0.8334302370664315;-0.0059940204367002325;-0.00599398895573415;0.8054370042046436;0.005791966693770066;0.8053846437739991
98.291167;1.0351976065121113;0.8333289939636128;0.8049182355191551;-0.02184956694165641;-0.021108460323371797;1.03517677988062;9.999403249617616;0.8334334136530246;-0.00599401979172657;-0.005993989349696817;0.8054355942048134;0.0057919648614130105;0.8053872227737062
98.301167;1.035196230079732;0.8333271587608114;0.8049203788118372;-0.021849566563580215;-0.021108459590147132;1.035179195814554;9.99939101071605;0.8334366156078067;-0.005994019139009395;-0.005993989720071239;0.8054341727076063;0.005791962634979456;0.8053899048595965
98.311167;1.035194920690628;0.8333253390987808;0.8049225715545318;-0.021849566187500804;-0.021108458861709582;1.0351815323162457;9.9993794355136;0.8334398384691026;-0.005994018477619437;-0.005993990065684664;0.8054327364054527;0.005791960011884056;0.805392685933376
98.321167;1.0351936765862726;0.8333235424584222;0.8049248135799432;-0.021849565813185895;-0.021108458140990105;1.0351837894662432;9.999368588816237;0.8334430777833781;-0.005994017806890686;-0.005993990385724789;0.8054312826736179;0.005791956994071267;0.8053955599125979
98.331167;1.0351924946708209;0.8333217741434098;0.8049271035606164;-0.021849565440490038;-0.0211084574309411;1.035185968666096;9.999358514232778;0.8334463300392927;-0.005994017126242026;-0.0059939906794012655;0.8054298092520282;0.005791953589892252;0.8053985191776579
98.341167;1.0351913714602738;0.8333200364622397;0.8049294388508619;-0.02184956506944794;-0.021108456734366808;1.0351880722973577;9.999349240332448;0.8334495925985936;-0.005994016434880226;-0.005993990946048033;0.805428313434794;0.005791949811595055;0.8054015551319582
98.351167;1.0351903032500789;0.8333183291692021;0.80493181675047;-0.02184956469995207;-0.02110845605412219;1.0351901031317494;9.999340793229948;0.8334528634905762;-0.005994015731680429;-0.005993991185093141;0.8054267920013599;0.005791945674602658;0.8054046582933998
98.361167;1.035189286031139;0.8333166504170011;0.8049342358667994;-0.021849564331582087;-0.021108455393080764;1.0351920636666778;9.99933320218183;0.8334561413418612;-0.005994015015275575;-0.0059939913958750755;0.8054252414895628;0.005791941198927295;0.8054078186763959
98.371167;1.0351883163228;0.8333149975076136;0.8049366965207336;-0.021849563964023492;-0.021108454753994876;1.035193955151232;9.999326496828314;0.8334594251890058;-0.005994014284407259;-0.005993991577828006;0.8054236581099731;0.0057919364081442815;0.8054110265501879
98.381167;1.0351873918384114;0.833313367678383;0.8049392001323173;-0.02184956359757005;-0.021108454139349087;1.0351957773653098;9.999320703325656;0.8334627144742864;-0.0059940135383801845;-0.005993991730849396;0.8054220378447624;0.005791931325677911;0.8054142723024218
98.391167;1.0351865108709624;0.8333117591724598;0.8049417477528074;-0.02184956323325546;-0.021108453551059256;1.035197529233799;9.999315842068839;0.8334660092595821;-0.005994012777210649;-0.005993991855388279;0.8054203769637739;0.005791925970539697;0.8054175454897058
98.401167;1.0351856712202627;0.8333101715326264;0.804944338438384;-0.021849562872655912;-0.021108452990399405;1.0351992085695971;9.99931192745133;0.8334693100602628;-0.005994012001454046;-0.005993991952269425;0.8054186720255662;0.005791920353421682;0.8054208342563927
98.411167;1.0351848698805484;0.8333086042575444;0.8049469690499287;-0.021849562517480867;-0.02110845245838394;1.0352008114425981;9.999308974127732;0.8334726172109211;-0.005994011212083468;-0.005993992022677466;0.8054169191676587;0.005791914472779876;0.8054241259899423
98.421167;1.0351841031926374;0.8333070553115455;0.8049496356387223;-0.021849562169329474;-0.02110845195609703;1.035202333052131;9.999307008140981;0.8334759300333292;-0.0059940104104958284;-0.00599399206833458;0.8054151140367487;0.0057919083110521226;0.805427408966991
98.431167;1.0351833667724892;0.8333055210242822;0.8049523346073715;-0.021849561829792103;-0.021108451484548915;1.0352037688856284;9.999306067938138;0.8334792462542268;-0.005994009598351379;-0.005993992091386638;0.8054132527582405;0.005791901837294889;0.8054306732210792
98.441167;1.0351826554557408;0.8333039969543057;0.8049550627869877;-0.021849561500483297;-0.021108451044246954;1.035205114524976;9.999306194714709;0.8334825624091798;-0.005994008777169033;-0.005993992093944265;0.8054113324247526;0.005791895019694954;0.8054339100196
98.451167;1.0351819633805779;0.8333024791164436;0.8049578170037441;-0.02184956118290272;-0.0211084506348346;1.0352063653966233;9.9993074312742;0.8334858748143059;-0.005994007948156604;-0.005993992077619493;0.8054093507895048;0.005791887836683913;0.8054371112683105
98.461167;1.0351812836855547;0.8333009648757106;0.8049605933762342;-0.021849560878512794;-0.021108450255048216;1.0352075176758655;9.999309826971665;0.833489180141947;-0.005994007112500932;-0.005993992043311872;0.8054073061809841;0.0057918802774654145;0.8054402692389849
98.471167;1.0351806080059978;0.8332994526432753;0.80496338640771;-0.02184956058901941;-0.021108449903074002;1.035208569222769;9.999313433840596;0.8334924757157319;-0.005994006271598331;-0.0059939919913070145;0.8054051973168189;0.005791872339604595;0.8054433762765613
98.481167;1.0351799270136008;0.8332979407897363;0.8049661885431849;-0.021849560316360137;-0.021108449577123378;1.0352095192354671;9.999318296587724;0.833495759662217;-0.005994005426890409;-0.005993991921574559;0.8054030228363045;0.005791864031747008;0.8054464248609932
98.491167;1.035179231906787;0.8332964271402861;0.8049689906640112;-0.021849560062248724;-0.02110844927582723;1.0352103670846977;9.99932444664732;0.833499030432776;-0.005994004579566898;-0.005993991834258917;0.8054007814094531;0.0057918553762870174;0.805449408140826
98.501167;1.035178515341468;0.8332949097376567;0.8049717829789279;-0.021849559827820775;-0.021108448998310502;1.0352111110656004;9.999331907068871;0.8335022855469163;-0.005994003730355021;-0.005993991730137194;0.8053984720406998;0.005791846407396536;0.8054523200763775
98.511167;1.0351777715136803;0.8332933880294435;0.8049745556071591;-0.021849559613671257;-0.021108448744222453;1.0352117473967124;9.99934070150424;0.833505520350796;-0.005994002879556517;-0.005993991610671323;0.8053960938792499;0.005791837167950836;0.8054551549893751
98.521167;1.035176995939724;0.8332918633421954;0.8049772987254022;-0.02184955941993346;-0.021108448513805306;1.0352122704000182;9.999350854290102;0.8335087277870498;-0.005994002027433878;-0.005993991477798366;0.8053936460702781;0.005791827705192132;0.8054579076939897
98.531167;1.035176185440422;0.8332903383417106;0.8049800025516392;-0.021849559246377926;-0.02110844830772337;1.0352126737887226;9.99936238208258;0.833511899195376;-0.005994001174687058;-0.0059939913337933685;0.8053911279861555;0.005791818065021839;0.8054605740333821
98.541167;1.0351753382552962;0.8332888162174494;0.8049826577031907;-0.021849559092574987;-0.02110844812660681;1.0352129518143267;9.999375285679886;0.8335150256096127;-0.0059940003226138915;-0.005993991181303096;0.8053885398493508;0.005791808288962406;0.8054631504744738
98.551167;1.0351744534604763;0.8332873007693979;0.8049852559321248;-0.021849558957867044;-0.021108447970595325;1.0352130996549032;9.999389548310528;0.8335180993272808;-0.005993999472878686;-0.005993991023450885;0.8053858835459818;0.005791798413677558;0.8054656336067398
98.561167;1.0351735304550616;0.8332857969037619;0.8049877907566607;-0.021849558841375336;-0.021108447839068133;1.0352131127476691;9.99940513904746;0.8335211148471244;-0.005993998627129375;-0.00599399086366268;0.8053831630958592;0.005791788472433305;0.8054680207818967
98.571167;1.035172569434826;0.8332843105255721;0.8049902576831585;-0.021849558742279875;-0.021108447730721323;1.0352129859020327;9.999422017530787;0.8335240678599136;-0.0059939977867322965;-0.0059939907051650265;0.8053803848200882;0.005791778495968177;0.805470310591585
98.581167;1.0351715712747867;0.8332828484799957;0.8049926538956678;-0.02184955866006458;-0.02110844764398335;1.0352127136857896;9.999440142302042;0.8335269533697393;-0.0059939969528511865;-0.005993990550706781;0.8053775569521049;0.005791768509643416;0.8054725016616493
98.591167;1.03517053643696;0.8332814189668782;0.804994977687297;-0.021849558594596804;-0.021108447577331293;1.0352122912322466;9.99945948168429;0.8335297651260862;-0.0059939961268680115;-0.005993990402715571;0.8053746887352695;0.005791758531614787;0.8054745906603085
98.601167;1.0351694647347784;0.8332800319713487;0.8049972276355559;-0.021849558546239396;-0.02110844752942729;1.0352117139058246;9.999480018065045;0.8335324960394588;-0.005993995310697258;-0.005993990263569434;0.8053717901078006;0.0057917485739097715;0.8054765715922256
98.611167;1.035168355671542;0.8332786989925903;0.8049994017552111;-0.02184955851585976;-0.021108447499314162;1.0352109765768136;9.99950174104534;0.8335351382451217;-0.005993994506691112;-0.005993990135858395;0.8053688715743288;0.0057917386431704035;0.80547843699904
98.621167;1.0351672079157566;0.8332774314204792;0.8050014976870249;-0.021849558504454247;-0.02110844748649642;1.035210073951276;9.999524642288712;0.8335376830924776;-0.005993993717327682;-0.005993990022436116;0.8053659434887036;0.005791728742638389;0.8054801799337015
98.631167;1.035166018540725;0.83327623861606;0.805003513808876;-0.021849558512633992;-0.02110844749082344;1.0352090017631612;9.999548721515055;0.8335401218332567;-0.005993992944909248;-0.005993989926115525;0.805363015633749;0.005791718876862238;0.8054817950813468
98.641167;1.0351647833966109;0.8332751272280092;0.8050054499838886;-0.02184955854038412;-0.02110844751234803;1.0352077579192964;9.999573987185208;0.833542446545797;-0.005993992191214119;-0.0059939898494238706;0.8053600974781553;0.00579170905437496;0.8054832781912266
98.651167;1.035163498186002;0.8332741013794115;0.80500730739189;-0.021849558587197702;-0.02110844755118193;1.0352063432185756;9.999600440930472;0.8335446505207353;-0.005993991457060043;-0.0059939897945770326;0.8053571986675012;0.005791699284426832;0.8054846250381061
98.661167;1.0351621585618824;0.8332731630899705;0.8050090878333984;-0.02184955865250301;-0.02110844760732259;1.035204760868565;9.999628055446832;0.8335467283023507;-0.005993990742159249;-0.005993989763577179;0.8053543292327604;0.005791689572504208;0.8054858320315218
98.671167;1.0351607597327328;0.8332723131548909;0.8050107931611628;-0.02184955873594271;-0.021108447680551715;1.0352030147251103;9.999656759963806;0.8335486757981002;-0.00599399004534737;-0.005993989758500241;0.8053514988126557;0.005791679921609244;0.8054868976978665
98.681167;1.0351592973218466;0.8332715516189584;0.8050124252907838;-0.021849558837296165;-0.021108447770461298;1.0352011083061083;9.999686446080148;0.8335504905130363;-0.0059939893647944715;-0.005993989781547361;0.8053487151398117;0.00579167033604071;0.8054878220717953
98.691167;1.035157768259619;0.8332708769283086;0.8050139867066587;-0.02184955895650694;-0.02110844787651892;1.0351990454559206;9.999716987517106;0.8335521713784212;-0.005993988698283102;-0.005993989834521811;0.8053459828939568;0.00579166081710684;0.8054886043241137
98.701167;1.0351561696418892;0.8332702850916817;0.8050154808571695;-0.0218495590938893;-0.021108447998243626;1.035196830681304;9.999748256843917;0.8335537178351133;-0.005993988043644752;-0.0059939899183056025;0.8053433039747491;0.005791651351432334;0.8054892414741107
98.711167;1.035154497019685;0.8332697700110264;0.8050169118218554;-0.02184955925018593;-0.02110844813542099;1.0351944681203218;9.999780138277268;0.8335551294042564;-0.00599398739907772;-0.00599399003298551;0.8053406791264226;0.005791641906107469;0.8054897290142313
98.721167;1.0351527447855662;0.8332693242436982;0.8050182836010061;-0.021849559426485025;-0.021108448287926525;1.0351919607754192;9.99981253343978;0.833556406162657;-0.005993986763237948;-0.005993990178481568;0.8053381092488292;0.005791632436968797;0.8054900627433914
98.731167;1.0351509084354726;0.8332689394807121;0.8050195999666968;-0.021849559623883234;-0.021108448455412362;1.035189311098609;9.999845349939077;0.8335575487107474;-0.005993986135063109;-0.005993990354998715;0.8053355955528612;0.0057916229000628695;0.8054902407136127
98.741167;1.0351489863785945;0.8332686068401701;0.8050208645346131;-0.02184955984281447;-0.02110844863744426;1.0351865222424754;9.99987848411762;0.8335585575886194;-0.005993985513488671;-0.005993990562997966;0.8053331389909728;0.00579161325838229;0.8054902640027811
98.751167;1.0351469797482613;0.8332683174866721;0.8050220805056676;-0.021849560082630223;-0.021108448833840037;1.0351835990306293;9.999911819553414;0.8335594333112707;-0.005993984897531048;-0.005993990803046202;0.8053307393124157;0.00579160348457865;0.8054901359423479
98.761167;1.0351448909939864;0.8332680635314779;0.8050232505266538;-0.02184956034187152;-0.021108449044738506;1.0351805481149055;9.999945236102446;0.8335601771058023;-0.005993984286732176;-0.005993991075756405;0.8053283945037036;0.005791593557124095;0.8054898606852309
98.771167;1.0351427229439467;0.8332678385034102;0.8050243766394716;-0.02184956061894002;-0.021108449270359566;1.035177378267724;9.999978610520321;0.8335607913236425;-0.005993983681416655;-0.005993991381648547;0.8053261012485037;0.005791583450961161;0.8054894430882317
98.781167;1.0351404789755836;0.8332676372551691;0.8050254603347917;-0.021849560912686698;-0.021108449510765005;1.0351741011331392;10.000011812822764;0.8335612789773421;-0.0059939830825694014;-0.005993991720992898;0.8053238560614212;0.005791573134100209;0.805488890256236
98.791167;1.035138163835329;0.8332674552656699;0.8050265026343146;-0.021849561222431285;-0.021108449765853417;1.0351707303260897;10.000044713948379;0.8335616431892777;-0.005993982491516243;-0.005993992093842093;0.8053216563906355;0.005791562573411036;0.8054882121367614
98.801167;1.0351357836797996;0.8332672877764321;0.8050275036166372;-0.02184956154750127;-0.021108450035515123;1.035167279169314;10.000077203054747;0.8335618872610822;-0.0059939819095780065;-0.005993992500279094;0.805319501146599;0.005791551740988873;0.8054874201111953
98.811167;1.035133344611226;0.8332671299836232;0.8050284620675308;-0.021849561887133467;-0.021108450319812413;1.0351637598990522;10.0001091969516;0.8335620150154449;-0.005993981337894133;-0.005993992940623706;0.8053173903525135;0.005791540615538691;0.8054865255120743
98.821167;1.0351308508077426;0.8332669776054699;0.805029375773235;-0.021849562240818472;-0.021108450618949566;1.0351601845401293;10.000140629173885;0.8335620307099779;-0.0059939807774429315;-0.005993993415155714;0.8053153243251356;0.005791529179686222;0.8054855393618604
98.831167;1.0351283036581667;0.8332668265302405;0.8050302420317135;-0.021849562608410998;-0.021108450933122944;1.0351565656558341;10.000171425063424;0.8335619385627948;-0.005993980229101364;-0.00599399392349831;0.8053133030929978;0.005791517419100284;0.8054844726182736
98.841167;1.0351257027141751;0.8332666727694328;0.805031058475737;-0.021849562989952893;-0.02110845126258507;1.0351529164700328;10.000201483850622;0.8335617425438949;-0.005993979693688873;-0.005993994464358743;0.8053113261473515;0.0057915053259368745;0.8054833357529633
98.851167;1.0351230478586384;0.8332665135511841;0.8050318240483257;-0.021849563385481753;-0.02110845160766702;1.035149251095189;10.000230686583324;0.8335614463308613;-0.005993979172002695;-0.0059939950357641;0.8053093927967222;0.0057914929017538605;0.8054821378169172
98.861167;1.0351203409865928;0.8332663480737729;0.8050325395110364;-0.021849563794831318;-0.021108451968647184;1.035145584168962;10.000258925262766;0.8335610528612819;-0.005993978664815569;-0.005993995635314576;0.8053075030206348;0.005791480155784796;0.805480886373389
98.871167;1.0351175865909226;0.8332661770230638;0.8050332068183726;-0.021849564217489213;-0.021108452345759397;1.035141929420436;10.000286120725214;0.8335605635379654;-0.005993978172828748;-0.00599399626037302;0.8053056577193407;0.005791467098797812;0.8054795885163768
98.881167;1.0351147916425316;0.833266001677865;0.8050338279350516;-0.021849564652683187;-0.021108452739200492;1.0351382993392042;10.000312208695771;0.8335599778403265;-0.005993977696649437;-0.005993996908243049;0.8053038585694619;0.005791453739562572;0.8054782514398278
98.891167;1.0351119649284604;0.8332658234904753;0.805034404891107;-0.021849565099543045;-0.021108453148988012;1.035134705958134;10.00033712418231;0.8335592941668625;-0.005993977236703073;-0.005993997576113289;0.8053021086298153;0.005791440088689351;0.8054768822775471
98.901167;1.035109116106668;0.8332656437375727;0.805034940530944;-0.021849565556990757;-0.02110845357493867;1.035131160672772;10.00036081114172;0.8335585112279209;-0.0059939767930371965;-0.0059939982609634335;0.8053004130177278;0.005791426162329073;0.8054754882056903
98.911167;1.035106255087016;0.8332654624893666;0.8050354380343707;-0.02184956602343333;-0.021108454016849406;1.0351276737719473;10.000383235509073;0.833557628542971;-0.005993976365378299;-0.005993998959639709;0.8052987784564128;0.005791411978125743;0.8054740762865534
98.921167;1.0351033922063493;0.8332652776239566;0.8050358999793331;-0.021849566496697483;-0.02110845447451088;1.035124254282142;10.000404386215774;0.8335566464897333;-0.005993975953478209;-0.005993999669037909;0.8052972123013201;0.005791397548238736;0.8054726526387381
98.931167;1.0351005386163812;0.8332650851914455;0.8050363288150898;-0.021849566974435897;-0.021108454947417234;1.0351209091955058;10.000424274572481;0.8335555668193064;-0.005993975557268795;-0.0059940003863825095;0.8052957218674721;0.0057913828794842505;0.8054712221430445
98.941167;1.0350977061847377;0.83326488094565;0.8050367278674115;-0.021849567454741713;-0.021108455434590015;1.0351176428416582;10.000442935763338;0.8335543928193865;-0.005993975176715497;-0.00599400110919862;0.8052943139098914;0.005791367980031912;0.8054697889433804
98.951167;1.035094907348565;0.8332646617420961;0.8050371007919633;-0.02184956793635338;-0.021108455934858886;1.0351144576822353;10.000460426600881;0.8335531284218058;-0.005993974811605894;-0.005994001834834714;0.8052929942030973;0.005791352863178999;0.8054683568053007
98.961167;1.0350921548209011;0.8332644259226558;0.8050374498086811;-0.021849568418362473;-0.021108456447326566;1.0351113558197393;10.000476814308128;0.8335517773417617;-0.00599397446139472;-0.0059940025602506376;0.8052917670678105;0.005791337545345489;0.8054669292270465
98.971167;1.0350894604839658;0.8332641727856045;0.8050377744525632;-0.02184956890002227;-0.02110845697134124;1.0351083399399867;10.00049216146523;0.8335503431793119;-0.0059939741253175844;-0.0059940032823327044;0.8052906346808874;0.005791322044351087;0.8054655095928762
98.981167;1.0350868343509145;0.833263901957279;0.8050380715717474;-0.021849569380865533;-0.021108457506071102;1.0351054139135547;10.000506516755124;0.8335488293260094;-0.00599397380277302;-0.00599400399827958;0.8052895969210303;0.005791306380549128;0.8054641011860472
98.991167;1.0350842850031317;0.8332636132649501;0.8050383360639534;-0.021849569860640204;-0.021108458050470083;1.0351025834922458;10.000519916128553;0.8335472382201666;-0.005993973493372518;-0.005994004705847246;0.8052886524959721;0.005791290577281507;0.8054627073158437
99.001167;1.035081820651033;0.8332633068206022;0.8050385615924586;-0.021849570338815398;-0.021108458603527853;1.0350998561056313;10.000532395227166;0.833545571731587;-0.0059939731963840745;-0.00599400540351522;0.805287800539085;0.005791274660013079;0.8054613318347397
99.011167;1.03507944868061;0.8332629830882248;0.8050387411251302;-0.02184957081411711;-0.02110845916417917;1.0350972393017432;10.000543999170747;0.8335438327885187;-0.005993972910300647;-0.005994006090428339;0.8052870413217039;0.0057912586545060185;0.8054599793219724
99.021167;1.0350771740165157;0.8332626433016079;0.8050388676494338;-0.021849571284671947;-0.021108459730917656;1.0350947393475534;10.000554778622421;0.8335420259704333;-0.0059939726330889;-0.005994006766079714;0.8052863761352481;0.0057912425827158975;0.8054586547528508
99.031167;1.0350749988126668;0.8332622901568741;0.8050389351354588;-0.021849571748735943;-0.02110846030162476;1.035092360972442;10.000564783971056;0.833540156444014;-0.005993972362795487;-0.005994007430080774;0.8052858067717844;0.005791226460198903;0.8054573630762267
99.041167;1.0350729242360703;0.8332619282648277;0.8050389391916328;-0.021849572205302866;-0.0211084608738607;1.0350901074835017;10.000574060873888;0.8335382291869277;-0.005993972098006283;-0.005994008082110634;0.80528533461633;0.005791210300733236;0.8054561086148497
99.051167;1.035070952224366;0.8332615641247209;0.8050388770062635;-0.021849572654085853;-0.021108461445254696;1.0350879808345972;10.000582644254107;0.8335362495060733;-0.005993971837925468;-0.005994008721899858;0.8052849601433334;0.00579119412437208;0.8054548948024454
99.061167;1.0350690849809299;0.8332612052283707;0.805038746582613;-0.021849573095231077;-0.021108462013591702;1.0350859819316491;10.000590565663565;0.8335342233094383;-0.005993971582238428;-0.005994009349212413;0.8052846831749157;0.0057911779611139556;0.8054537247459264
99.071167;1.035067322910946;0.8332608579023459;0.80503854595914;-0.02184957352922126;-0.021108462576706306;1.0350841108869686;10.000597874695588;0.8335321560797441;-0.0059939713310832;-0.005994009963764606;0.8052845028944816;0.005791161850514167;0.8054526018513019
99.081167;1.0350656634464346;0.8332605252299451;0.8050382732937547;-0.021849573956822903;-0.021108463132593513;1.0350823668818327;10.000604648841955;0.8335300518722828;-0.005993971085023439;-0.0059940105650747675;0.8052844172111958;0.005791145839527093;0.8054515300183734
99.091167;1.0350641009094743;0.8332602073118648;0.8050379272025471;-0.021849574378822588;-0.02110846367975902;1.035080748322833;10.000610983273104;0.8335279134750707;-0.005993970844738016;-0.005994011152333985;0.8052844223853125;0.005791129977267053;0.8054505133631962
99.101167;1.0350626267097671;0.8332599032221779;0.8050375066894239;-0.021849574795613447;-0.021108464217265213;1.035079253795898;10.000616979585494;0.8335257429193897;-0.005993970610689218;-0.005994011724481711;0.8052845137358272;0.005791114308252332;0.8054495551988339
99.111167;1.035061230618225;0.8332596123483088;0.8050370115482463;-0.021849575206987635;-0.021108464744411366;1.0350778829945517;10.000622742811087;0.8335235415933194;-0.0059939703831737145;-0.005994012280605342;0.8052846868116882;0.005791098869340602;0.8054486572282482
